TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 00:00:00-05:00,-4.018259,-10.689042,-4.321073,501700.0,20.91,0.0,-0.353,-0.104,19.95,1.618,276.3,276.4,277.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.55,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.31,71.39,14.65,0.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.61,17.72,17.32,17.67,17.42,17.6,-127.9,17.91,17.94,27.33
2016-06-06 00:01:00-05:00,-4.018259,-10.689042,-4.321073,501701.0,20.91,0.0,-0.357,-0.103,19.97,1.618,276.6,276.3,277.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,17.54,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.227,86.0,38.85,0.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.59,17.74,17.31,17.56,17.42,17.43,-127.3,17.9,17.86,27.32
2016-06-06 00:02:00-05:00,-4.018259,-10.689042,-4.321073,501702.0,20.91,0.0,-0.346,-0.103,19.96,1.618,276.4,276.5,277.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.54,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.088,42.54,51.36,0.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.57,17.75,17.32,17.57,17.42,17.59,-127.4,17.9,17.91,27.32
2016-06-06 00:03:00-05:00,-4.018259,-10.689042,-4.321073,501703.0,20.89,0.0,-0.333,-0.103,19.98,1.618,276.3,276.7,277.5,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.53,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.13,29.22,38.14,0.2,3.474,2.0,-1.0,13.48,0.002,0.225,1.0,2.0,0.0,0.001,17.54,17.7,17.31,17.61,17.42,17.96,-127.5,17.9,17.78,27.32
2016-06-06 00:04:00-05:00,-4.018259,-10.689042,-4.0906157,501704.0,20.88,0.0,-0.354,-0.103,19.95,1.618,276.1,276.0,277.2,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.9,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.228,129.5,31.81,0.5,3.475,2.0,-1.0,13.66,0.006,0.225,3.0,2.0,0.0,0.0,17.51,17.7,17.31,17.59,17.42,17.39,-127.6,17.9,17.76,27.32
2016-06-06 00:05:00-05:00,-4.018259,-10.421816,-3.8601587,501705.0,20.88,0.0,-0.354,-0.102,19.94,1.618,276.1,276.0,277.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,17.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.34,183.5,30.72,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.51,17.7,17.32,17.63,17.53,17.53,-127.7,17.88,17.68,27.32
2016-06-06 00:06:00-05:00,-4.018259,-10.288203,-3.6297014,501706.0,20.86,0.0,-0.35,-0.102,19.9,1.618,276.4,275.9,277.1,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1182111.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,17.63,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.425,200.0,16.99,0.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.61,17.83,17.4,17.69,17.59,17.46,-127.6,17.9,17.76,27.27
2016-06-06 00:07:00-05:00,-3.6967986,-10.288203,-3.5144727,501707.0,20.85,0.0,-0.35,-0.102,19.89,1.618,276.2,276.2,277.3,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.345,236.4,23.89,0.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.64,17.89,17.42,17.71,17.57,17.61,-127.4,17.9,17.72,27.22
2016-06-06 00:08:00-05:00,-3.589645,-10.288203,-3.5144727,501708.0,20.85,0.0,-0.326,-0.102,19.9,1.618,276.4,276.2,277.3,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1182111.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,17.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.263,215.8,17.28,0.5,3.475,2.0,-1.0,13.66,0.006,0.225,3.0,2.0,0.0,0.0,17.7,17.89,17.42,17.71,17.55,17.35,-127.5,17.91,17.81,27.22
2016-06-06 00:09:00-05:00,-3.3753376,-10.288203,-3.5144727,501709.0,20.85,0.0,-0.354,-0.102,19.95,1.617,276.4,276.1,277.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1182111.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,17.54,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.337,213.8,18.72,0.5,3.474,2.0,-1.0,13.49,0.002,0.225,1.0,2.0,0.0,0.001,17.67,17.86,17.34,17.66,17.58,17.33,-128.2,17.91,17.74,27.22
2016-06-06 00:10:00-05:00,-3.268184,-10.020977,-3.5144727,501710.0,20.84,0.0,-0.356,-0.102,19.97,1.618,276.5,276.1,277.3,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1182111.0,2.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,17.53,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.212,256.8,17.22,0.3,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.64,17.8,17.32,17.71,17.61,17.93,-127.5,17.9,17.75,27.22
2016-06-06 00:11:00-05:00,-3.268184,-9.887364,-3.5144727,501711.0,20.83,0.0,-0.349,-0.102,19.99,1.618,276.4,276.2,277.4,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1182111.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,17.53,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.26,277.0,27.38,0.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.61,17.8,17.32,17.71,17.61,17.47,-128.0,17.88,17.76,27.22
2016-06-06 00:12:00-05:00,-3.268184,-10.020977,-3.5144727,501712.0,20.83,0.0,-0.351,-0.102,19.95,1.618,276.1,276.1,277.3,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1182111.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.267,206.1,45.92,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.61,17.88,17.41,17.71,17.61,17.71,-127.8,17.82,17.75,27.22
2016-06-06 00:13:00-05:00,-3.268184,-9.887364,-3.5144727,501713.0,20.82,0.0,-0.349,-0.102,19.99,1.618,276.5,275.9,277.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1182111.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,17.64,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.515,182.3,39.76,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.64,17.93,17.42,17.8,17.64,17.52,-127.9,17.85,17.73,27.19
2016-06-06 00:14:00-05:00,-3.268184,-9.753751,-3.5144727,501714.0,20.8,0.0,-0.271,-0.102,20.0,1.612,276.5,275.8,277.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1182111.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.78,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.298,234.7,31.63,0.7,3.474,2.0,-1.0,13.19,-0.049,0.226,1.0,2.0,0.0,0.001,17.7,18.14,17.5,17.87,17.85,17.82,-127.3,17.93,17.81,27.13
2016-06-06 00:15:00-05:00,-3.268184,-9.753751,-3.5144727,501715.0,20.8,0.0,-0.353,-0.102,20.03,1.614,276.2,276.1,277.3,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1182111.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,17.82,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.268,212.7,17.61,0.4,3.474,2.0,-1.0,13.19,0.055,0.228,1.0,2.0,0.0,0.002,17.82,18.13,17.48,17.95,17.9,17.6,-127.8,18.0,17.89,27.13
2016-06-06 00:16:00-05:00,-3.268184,-9.753751,-3.5144727,501716.0,20.8,0.0,-0.355,-0.102,20.0,1.613,276.2,276.0,277.2,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1182111.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.8,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.205,312.7,79.59,0.4,3.475,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,17.83,18.1,17.45,17.93,17.84,17.33,-127.4,18.0,17.89,27.13
2016-06-06 00:17:00-05:00,-3.268184,-9.753751,-3.5144727,501717.0,20.8,0.0,-0.353,-0.102,20.04,1.609,276.4,276.1,277.3,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1182111.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.79,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.345,209.9,67.56,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.8,18.09,17.42,17.9,17.85,17.82,-127.8,17.9,17.85,27.13
2016-06-06 00:18:00-05:00,-3.268184,-9.753751,-3.5144727,501718.0,20.8,0.0,-0.349,-0.102,20.06,1.613,276.4,276.2,277.4,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1182111.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.74,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.408,273.1,28.61,0.7,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.75,18.07,17.45,17.95,17.84,17.21,-127.6,17.91,17.92,27.13
2016-06-06 00:19:00-05:00,-3.268184,-9.620137,-3.5144727,501719.0,20.77,0.0,-0.351,-0.102,20.11,1.61,276.3,276.1,277.3,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1182111.0,2.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,17.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.32,169.3,43.03,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.8,18.02,17.48,17.96,17.82,17.28,-128.0,17.9,17.95,27.08
2016-06-06 00:20:00-05:00,-3.268184,-9.620137,-3.5144727,501720.0,20.77,0.0,-0.332,-0.102,20.07,1.61,276.4,276.1,277.4,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1182111.0,2.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,17.88,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.612,178.1,21.32,1.0,3.474,2.0,-1.0,13.22,-0.018,0.225,1.0,2.0,0.0,0.001,17.93,18.15,17.52,17.96,17.84,17.59,-127.6,17.93,17.85,27.03
2016-06-06 00:21:00-05:00,-3.268184,-9.486525,-3.5144727,501721.0,20.77,0.0,-0.326,-0.102,20.11,1.616,276.4,276.2,277.4,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1182111.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,18.01,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.17,215.4,68.88,0.7,3.474,2.0,-1.0,13.13,-0.171,0.232,1.0,2.0,0.0,0.004,18.02,18.26,17.59,17.98,17.95,17.62,-127.6,18.04,17.89,27.03
2016-06-06 00:22:00-05:00,-3.268184,-9.753751,-3.5144727,501722.0,20.77,0.0,-0.349,-0.102,20.06,1.608,276.3,276.2,277.4,0.0,0.0,0.0,21.73,0.0,60.16,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.387,153.6,50.54,0.7,3.475,2.0,-1.0,13.19,0.197,0.227,1.0,1.0,0.0,0.003,18.09,18.37,17.53,17.91,17.87,17.77,-127.6,18.07,17.87,27.03
2016-06-06 00:23:00-05:00,-3.268184,-9.887364,-3.5144727,501723.0,20.77,0.0,-0.353,-0.102,20.08,1.61,276.5,276.3,277.5,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1182111.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.11,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.407,137.8,26.59,0.7,3.474,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.001,18.14,18.42,17.57,17.9,17.87,17.98,-127.3,18.08,17.82,27.03
2016-06-06 00:24:00-05:00,-3.268184,-10.020977,-3.5144727,501724.0,20.75,0.0,-0.351,-0.102,19.98,1.614,276.3,276.5,277.7,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1182111.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,18.22,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.6,197.6,12.83,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.26,18.47,17.61,17.98,17.95,17.89,-127.6,18.17,17.87,27.03
2016-06-06 00:25:00-05:00,-3.268184,-10.15459,-3.5144727,501725.0,20.74,0.0,-0.351,-0.102,19.94,1.607,276.7,276.4,277.6,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1182111.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,18.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.893,184.5,19.32,1.3,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.33,18.53,17.61,18.0,18.0,17.66,-127.3,18.19,17.89,27.03
2016-06-06 00:26:00-05:00,-3.268184,-10.020977,-3.5144727,501726.0,20.74,0.0,-0.355,-0.102,19.91,1.609,276.6,276.2,277.3,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.49,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.788,179.0,22.11,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.52,18.68,17.69,18.08,18.03,17.79,-127.6,18.21,17.89,27.03
2016-06-06 00:27:00-05:00,-3.268184,-9.753751,-3.5144727,501727.0,20.74,0.0,-0.313,-0.102,19.95,1.603,276.4,276.2,277.5,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1182111.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.42,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.515,211.3,24.57,1.1,3.475,2.0,-1.0,13.25,-0.011,0.225,1.0,2.0,0.0,0.001,18.49,18.73,17.71,18.14,18.09,18.02,-127.1,18.28,17.95,26.95
2016-06-06 00:28:00-05:00,-3.268184,-9.753751,-3.5144727,501728.0,20.74,0.0,-0.349,-0.102,20.01,1.562,276.6,276.2,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.34,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.47,231.5,46.77,1.2,3.475,2.0,-1.0,13.25,0.017,0.228,1.0,2.0,0.0,0.001,18.47,18.65,17.74,18.15,18.05,17.58,-127.1,18.28,18.0,26.93
2016-06-06 00:29:00-05:00,-3.268184,-9.753751,-3.5144727,501729.0,20.74,0.0,-0.353,-0.102,19.99,1.545,276.6,276.3,277.6,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1182111.0,2.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.577,166.1,17.76,1.0,3.474,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.47,18.6,17.75,18.14,18.09,18.29,-127.6,18.28,18.06,26.93
2016-06-06 00:30:00-05:00,-3.268184,-9.753751,-3.5144727,501730.0,20.74,0.0,-0.351,-0.102,20.01,1.516,276.6,276.5,277.7,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1182111.0,2.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.32,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.148,281.1,98.2,0.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.42,18.57,17.8,18.19,18.14,17.86,-126.7,18.3,18.05,26.93
2016-06-06 00:31:00-05:00,-3.268184,-9.887364,-3.5144727,501731.0,20.74,0.0,-0.349,-0.102,20.08,1.498,276.5,276.5,277.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1182111.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.213,282.9,50.12,0.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.45,18.57,17.77,18.19,18.19,17.92,-127.2,18.28,18.06,26.93
2016-06-06 00:32:00-05:00,-3.268184,-9.753751,-3.5144727,501732.0,20.74,0.0,-0.349,-0.102,20.1,1.492,276.7,276.4,277.6,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1182111.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.39,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.268,172.5,61.68,0.5,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.47,18.57,17.71,18.17,18.12,17.69,-127.0,18.2,18.12,26.9
2016-06-06 00:33:00-05:00,-3.268184,-9.753751,-3.5144727,501733.0,20.74,0.0,-0.313,-0.102,20.03,1.491,276.8,276.4,277.6,0.0,0.0,0.0,21.31,0.0,60.18,0.0,1182111.0,2.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.548,184.3,15.14,0.9,3.474,2.0,-1.0,13.66,0.027,0.225,1.0,2.0,0.0,0.0,18.48,18.52,17.71,18.09,18.04,17.81,-126.8,18.19,18.03,26.84
2016-06-06 00:34:00-05:00,-3.268184,-9.753751,-3.5144727,501734.0,20.72,0.0,-0.353,-0.102,20.0,1.484,276.9,276.4,277.6,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1182111.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,18.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.308,173.3,40.39,0.7,3.474,2.0,-1.0,13.26,-0.023,0.228,1.0,2.0,0.0,0.001,18.41,18.47,17.71,18.09,18.0,17.77,-126.3,18.19,18.0,26.84
2016-06-06 00:35:00-05:00,-3.268184,-9.887364,-3.5144727,501735.0,20.72,0.0,-0.349,-0.102,20.02,1.486,276.9,276.3,277.5,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1182111.0,2.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.31,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.253,221.6,28.77,0.5,3.475,2.0,-1.0,13.62,0.007,0.226,3.0,2.0,0.0,0.001,18.37,18.55,17.71,18.09,18.0,17.73,-126.7,18.24,17.99,26.84
2016-06-06 00:36:00-05:00,-3.268184,-9.887364,-3.5144727,501736.0,20.72,0.0,-0.353,-0.102,20.07,1.49,276.6,276.6,277.8,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1182111.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.28,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.74,231.8,29.27,1.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.37,18.55,17.71,18.09,18.05,17.63,-127.3,18.25,18.0,26.84
2016-06-06 00:37:00-05:00,-3.268184,-9.753751,-3.5144727,501737.0,20.72,0.0,-0.351,-0.102,20.09,1.49,277.1,276.4,277.6,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1182111.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.622,207.3,24.46,1.9,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.36,18.57,17.71,18.19,18.11,17.96,-126.8,18.28,18.1,26.84
2016-06-06 00:38:00-05:00,-3.268184,-9.753751,-3.5144727,501738.0,20.72,0.0,-0.353,-0.102,20.06,1.499,277.0,276.6,277.8,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1182111.0,2.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.19,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.588,198.4,22.68,1.1,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.34,18.47,17.8,18.17,18.11,18.09,-127.1,18.28,18.1,26.84
2016-06-06 00:39:00-05:00,-3.268184,-9.753751,-3.5144727,501739.0,20.72,0.0,-0.355,-0.102,20.09,1.527,277.0,276.5,277.7,0.0,0.0,0.0,21.66,0.0,60.16,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.22,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.723,209.8,13.68,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.47,17.73,18.16,18.07,17.99,-126.6,18.28,18.1,26.76
2016-06-06 00:40:00-05:00,-3.268184,-9.620137,-3.5144727,501740.0,20.72,0.0,-0.307,-0.102,20.14,1.578,276.9,276.6,277.8,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.19,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.252,132.7,57.32,0.6,3.475,2.0,-1.0,13.49,0.016,0.225,1.0,2.0,0.0,0.0,18.28,18.47,17.73,18.09,18.03,18.11,-127.2,18.3,18.1,26.74
2016-06-06 00:41:00-05:00,-3.268184,-9.352912,-3.5144727,501741.0,20.71,0.0,-0.34,-0.102,20.15,1.601,277.0,276.6,277.9,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.16,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.088,198.0,15.11,1.9,3.475,2.0,-1.0,13.22,-0.011,0.228,1.0,2.0,0.0,0.002,18.3,18.47,17.71,18.14,18.06,17.64,-126.9,18.28,18.13,26.74
2016-06-06 00:42:00-05:00,-3.268184,-9.352912,-3.5144727,501742.0,20.71,0.0,-0.351,-0.102,20.13,1.61,276.8,276.7,277.9,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.168,193.5,18.64,2.0,3.474,2.0,-1.0,13.62,0.007,0.226,3.0,2.0,0.0,0.001,18.34,18.47,17.8,18.19,18.11,18.44,-127.0,18.3,18.21,26.74
2016-06-06 00:43:00-05:00,-3.268184,-9.352912,-3.5144727,501743.0,20.71,0.0,-0.351,-0.102,20.18,1.613,277.0,276.5,277.8,0.0,0.0,0.0,21.61,0.0,60.16,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.24,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.623,169.8,35.53,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.34,18.47,17.8,18.19,18.16,17.97,-127.1,18.33,18.27,26.74
2016-06-06 00:44:00-05:00,-3.268184,-9.352912,-3.5144727,501744.0,20.69,0.0,-0.355,-0.102,20.17,1.618,277.0,276.5,277.8,0.0,0.0,0.0,21.2,0.0,60.2,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.502,157.6,55.63,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.47,17.8,18.19,18.09,17.55,-126.7,18.28,18.23,26.74
2016-06-06 00:45:00-05:00,-3.268184,-9.352912,-3.5144727,501745.0,20.69,0.0,-0.351,-0.102,20.2,1.617,277.0,276.6,277.9,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,18.29,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.233,241.1,86.2,0.8,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.36,18.54,17.8,18.19,18.17,17.81,-127.3,18.28,18.2,26.67
2016-06-06 00:46:00-05:00,-3.268184,-9.352912,-3.5144727,501746.0,20.69,0.0,-0.355,-0.102,20.17,1.618,276.4,276.4,277.6,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,18.34,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.598,216.7,35.51,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.41,18.65,17.8,18.19,18.17,17.85,-126.9,18.35,18.18,26.65
2016-06-06 00:47:00-05:00,-3.268184,-9.352912,-3.5144727,501747.0,20.69,0.0,-0.283,-0.102,20.2,1.618,276.5,276.1,277.3,0.0,0.0,0.0,21.33,0.0,60.17,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.44,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.115,212.2,27.92,2.2,3.475,2.0,-1.0,13.32,-0.024,0.225,1.0,2.0,0.0,0.001,18.47,18.66,17.8,18.19,18.17,18.04,-127.5,18.38,18.23,26.65
2016-06-06 00:48:00-05:00,-3.268184,-9.352912,-3.5144727,501748.0,20.69,0.0,-0.347,-0.102,20.26,1.618,276.6,276.2,277.4,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,18.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.422,188.4,27.42,3.0,3.475,2.0,-1.0,13.64,0.032,0.225,3.0,2.0,0.0,0.001,18.55,18.74,17.8,18.19,18.11,17.76,-127.2,18.38,18.29,26.65
2016-06-06 00:49:00-05:00,-3.268184,-9.352912,-3.5144727,501749.0,20.69,0.0,-0.351,-0.102,20.24,1.618,276.3,276.4,277.6,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,18.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.602,191.1,12.49,2.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.57,18.73,17.9,18.27,18.19,18.32,-127.2,18.4,18.39,26.65
2016-06-06 00:50:00-05:00,-3.268184,-9.352912,-3.5144727,501750.0,20.69,0.0,-0.353,-0.102,20.24,1.618,276.6,276.3,277.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1182111.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,18.5,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.838,202.4,22.27,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.58,18.76,17.9,18.28,18.25,17.8,-126.4,18.48,18.47,26.65
2016-06-06 00:51:00-05:00,-3.268184,-9.352912,-3.5144727,501751.0,20.69,0.0,-0.355,-0.102,20.26,1.618,276.7,276.2,277.5,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,18.41,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.555,143.1,29.76,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.48,18.71,17.9,18.28,18.22,17.99,-126.9,18.48,18.4,26.65
2016-06-06 00:52:00-05:00,-3.268184,-9.352912,-3.5144727,501752.0,20.69,0.0,-0.353,-0.102,20.26,1.618,276.7,276.2,277.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1182111.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.617,184.9,15.3,2.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.49,18.74,17.93,18.3,18.19,17.84,-127.3,18.46,18.35,26.63
2016-06-06 00:53:00-05:00,-3.268184,-9.352912,-3.399244,501753.0,20.69,0.0,-0.328,-0.102,20.28,1.618,276.5,276.3,277.5,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,18.44,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.425,221.9,27.86,1.9,3.474,2.0,-1.0,13.22,-0.008,0.227,1.0,2.0,0.0,0.001,18.52,18.76,18.0,18.38,18.3,17.84,-126.9,18.53,18.39,26.65
2016-06-06 00:54:00-05:00,-3.268184,-9.352912,-3.399244,501754.0,20.69,0.0,-0.353,-0.102,20.31,1.618,276.4,276.3,277.5,0.0,0.0,0.0,21.65,0.0,60.16,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,18.44,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.692,193.3,24.18,1.2,3.474,2.0,-1.0,13.51,0.014,0.226,3.0,2.0,0.0,0.001,18.5,18.66,18.0,18.38,18.35,17.93,-127.4,18.52,18.48,26.56
2016-06-06 00:55:00-05:00,-3.268184,-9.352912,-3.5144727,501755.0,20.69,0.0,-0.353,-0.102,20.31,1.618,276.6,276.3,277.4,0.0,0.0,0.0,21.41,0.0,60.24,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,18.45,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.563,175.2,31.38,0.9,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.53,18.69,18.0,18.37,18.27,18.08,-127.6,18.48,18.48,26.55
2016-06-06 00:56:00-05:00,-3.268184,-9.352912,-3.5144727,501756.0,20.69,0.0,-0.349,-0.102,20.32,1.618,276.8,276.3,277.5,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,18.35,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.752,172.9,25.29,1.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.66,18.0,18.33,18.19,18.16,-126.7,18.48,18.39,26.55
2016-06-06 00:57:00-05:00,-3.268184,-9.352912,-3.5144727,501757.0,20.69,0.0,-0.355,-0.102,20.27,1.618,276.6,276.3,277.5,0.0,0.0,0.0,21.69,0.0,60.15,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,18.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.69,187.8,14.98,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.41,18.66,17.91,18.28,18.21,17.74,-127.2,18.44,18.37,26.55
2016-06-06 00:58:00-05:00,-3.268184,-9.753751,-3.5144727,501758.0,20.69,0.0,-0.349,-0.102,20.22,1.618,276.4,276.4,277.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.33,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.907,208.8,16.15,1.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.42,18.58,17.9,18.28,18.19,18.11,-127.3,18.38,18.29,26.55
2016-06-06 00:59:00-05:00,-3.268184,-9.753751,-3.5144727,501759.0,20.69,0.0,-0.326,-0.102,20.26,1.618,276.7,276.3,277.4,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,18.33,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.703,226.8,13.65,1.2,3.474,2.0,-1.0,13.45,0.004,0.225,1.0,2.0,0.0,0.001,18.37,18.52,17.9,18.28,18.19,18.19,-127.2,18.37,18.29,26.55
2016-06-06 01:00:00-05:00,-3.268184,-9.753751,-3.5144727,501760.0,20.67,0.0,-0.353,-0.102,20.25,1.618,276.9,276.1,277.3,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,18.31,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.728,230.3,19.48,1.1,3.474,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.39,18.47,17.8,18.28,18.19,18.24,-127.1,18.28,18.34,26.55
2016-06-06 01:01:00-05:00,-3.268184,-9.753751,-3.5144727,501761.0,20.64,0.0,-0.353,-0.102,20.23,1.618,276.7,276.3,277.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1182111.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,18.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.563,190.8,12.0,0.9,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.37,18.45,17.8,18.28,18.19,17.36,-127.5,18.28,18.32,26.53
2016-06-06 01:02:00-05:00,-3.268184,-9.753751,-3.5144727,501762.0,20.64,0.0,-0.355,-0.102,20.23,1.618,276.7,276.3,277.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1182111.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.708,199.1,33.59,1.1,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.39,17.8,18.28,18.19,18.01,-126.3,18.28,18.29,26.48
2016-06-06 01:03:00-05:00,-3.268184,-9.753751,-3.5144727,501763.0,20.64,0.0,-0.349,-0.102,20.21,1.618,276.4,276.3,277.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1182111.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,18.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.838,195.0,6.221,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.36,18.47,17.8,18.3,18.19,17.91,-127.3,18.28,18.29,26.45
2016-06-06 01:04:00-05:00,-3.268184,-9.887364,-3.5144727,501764.0,20.64,0.0,-0.319,-0.102,20.18,1.618,276.5,276.3,277.5,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1182111.0,2.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,0.003,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.395,210.9,39.9,0.9,3.474,2.0,-1.0,13.66,0.026,0.225,1.0,2.0,0.0,0.0,18.29,18.45,17.8,18.28,18.19,17.92,-127.2,18.28,18.29,26.45
2016-06-06 01:05:00-05:00,-3.268184,-10.15459,-3.5144727,501765.0,20.64,0.0,-0.353,-0.102,20.19,1.64,276.3,276.3,277.4,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1182111.0,2.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.26,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.368,177.3,40.92,1.4,3.474,2.0,-1.0,13.25,-0.021,0.228,1.0,2.0,0.0,0.001,18.36,18.42,17.8,18.28,18.17,18.86,-126.6,18.28,18.29,26.45
2016-06-06 01:06:00-05:00,-3.268184,-10.288203,-3.5144727,501766.0,20.64,0.0,-0.349,-0.102,20.12,1.753,276.4,276.2,277.4,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1182111.0,2.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.347,210.2,12.47,2.3,3.474,2.0,-1.0,13.66,0.006,0.225,3.0,2.0,0.0,0.0,18.37,18.45,17.89,18.33,18.27,18.13,-127.2,18.38,18.2,26.45
2016-06-06 01:07:00-05:00,-3.268184,-9.753751,-3.5144727,501767.0,20.64,0.0,-0.355,-0.102,20.1,1.88,276.4,276.3,277.5,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1182111.0,2.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.25,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.8,214.6,13.12,1.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.36,18.47,17.9,18.38,18.28,18.26,-127.2,18.38,18.28,26.45
2016-06-06 01:08:00-05:00,-3.268184,-9.486525,-3.5144727,501768.0,20.64,0.0,-0.353,-0.102,20.13,2.023,276.8,276.3,277.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1182111.0,3.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.24,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.658,219.4,12.74,1.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.32,18.47,17.9,18.33,18.3,18.38,-126.8,18.38,18.29,26.45
2016-06-06 01:09:00-05:00,-3.268184,-9.352912,-3.5144727,501769.0,20.64,0.0,-0.355,-0.102,20.08,2.092,276.7,276.4,277.5,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1182111.0,3.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.34,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.463,163.9,24.08,0.9,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.39,18.5,17.9,18.32,18.3,18.49,-127.3,18.38,18.29,26.42
2016-06-06 01:10:00-05:00,-3.268184,-9.352912,-3.5144727,501770.0,20.64,0.0,-0.317,-0.102,20.11,2.163,276.6,276.4,277.6,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1182111.0,3.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.42,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.553,147.8,16.14,0.8,3.474,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.47,18.65,17.9,18.28,18.22,18.31,-127.3,18.38,18.29,26.45
2016-06-06 01:11:00-05:00,-3.268184,-9.352912,-3.5144727,501771.0,20.64,0.0,-0.345,-0.102,20.05,2.107,276.6,276.3,277.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1182111.0,3.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.45,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.288,194.5,40.05,0.6,3.474,2.0,-1.0,13.43,0.003,0.225,1.0,2.0,0.0,0.001,18.5,18.66,17.9,18.28,18.19,18.21,-127.4,18.38,18.21,26.37
2016-06-06 01:12:00-05:00,-3.268184,-9.352912,-3.5144727,501772.0,20.64,0.0,-0.355,-0.102,20.01,2.024,276.7,276.3,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1182111.0,3.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.47,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.69,180.1,15.27,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.57,18.66,17.9,18.28,18.19,18.01,-127.4,18.38,18.2,26.36
2016-06-06 01:13:00-05:00,-3.268184,-9.352912,-3.5144727,501773.0,20.64,0.0,-0.351,-0.102,19.99,2.022,276.7,276.4,277.5,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1182111.0,2.985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.498,184.6,6.594,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.52,18.66,17.9,18.27,18.19,18.32,-127.3,18.38,18.2,26.36
2016-06-06 01:14:00-05:00,-3.268184,-9.352912,-3.5144727,501774.0,20.64,0.0,-0.355,-0.102,19.97,2.018,276.7,276.3,277.5,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1182111.0,2.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.395,200.3,19.99,0.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.52,18.66,17.87,18.19,18.16,18.42,-126.5,18.4,18.13,26.36
2016-06-06 01:15:00-05:00,-3.268184,-9.486525,-3.5144727,501775.0,20.64,0.0,-0.351,-0.102,20.0,1.908,276.8,276.2,277.4,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1182111.0,2.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.302,171.3,33.23,0.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.6,17.8,18.19,18.07,17.8,-127.3,18.36,18.1,26.36
2016-06-06 01:16:00-05:00,-3.268184,-9.753751,-3.5144727,501776.0,20.64,0.0,-0.298,-0.102,19.97,1.875,276.8,276.3,277.5,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1182111.0,2.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.28,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.622,191.0,17.87,1.1,3.474,2.0,-1.0,13.43,0.003,0.225,1.0,2.0,0.0,0.001,18.42,18.57,17.8,18.19,18.12,18.02,-127.0,18.3,18.1,26.33
2016-06-06 01:17:00-05:00,-3.268184,-9.753751,-3.5144727,501777.0,20.64,0.0,-0.355,-0.102,19.97,1.768,276.9,276.4,277.5,0.0,0.0,0.0,21.74,0.0,60.14,0.0,1182111.0,2.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,18.18,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.632,210.5,49.37,1.4,3.474,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.34,18.52,17.8,18.19,18.19,18.2,-126.9,18.28,18.1,26.26
2016-06-06 01:18:00-05:00,-3.268184,-9.753751,-3.5144727,501778.0,20.64,0.0,-0.351,-0.102,19.96,1.753,276.6,276.5,277.6,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1182111.0,2.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.12,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.637,218.9,28.57,1.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.47,17.75,18.19,18.11,18.34,-127.0,18.27,18.1,26.26
2016-06-06 01:19:00-05:00,-3.268184,-9.352912,-3.5144727,501779.0,20.63,0.0,-0.353,-0.102,19.9,1.753,276.5,276.4,277.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1182111.0,2.885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.18,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.185,200.7,9.32,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.47,17.72,18.19,18.09,17.69,-127.0,18.19,18.1,26.26
