TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 01:20:00-05:00,-3.268184,-9.352912,-3.5144727,501780.0,20.61,0.0,-0.355,-0.102,19.97,1.66,277.0,276.3,277.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1182111.0,2.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.15,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.988,209.7,21.05,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.41,17.71,18.19,18.09,18.22,-126.9,18.19,18.1,26.26
2016-06-06 01:21:00-05:00,-3.268184,-9.352912,-3.5144727,501781.0,20.61,0.0,-0.302,-0.102,19.96,1.618,276.5,276.6,277.8,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1182111.0,2.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.722,220.4,14.72,1.2,3.475,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.28,18.37,17.71,18.19,18.14,18.07,-127.1,18.19,18.16,26.26
2016-06-06 01:22:00-05:00,-3.268184,-9.352912,-3.5144727,501782.0,20.61,0.0,-0.347,-0.102,19.99,1.618,276.7,276.6,277.7,0.0,0.0,0.0,21.22,0.0,60.16,0.0,1182111.0,2.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.17,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.88,201.3,24.23,1.7,3.475,2.0,-1.0,13.22,0.0,0.227,1.0,2.0,0.0,0.001,18.28,18.45,17.64,18.09,18.07,17.56,-127.7,18.09,18.16,26.26
2016-06-06 01:23:00-05:00,-3.268184,-9.352912,-3.5144727,501783.0,20.61,0.0,-0.355,-0.102,19.93,1.618,276.8,276.6,277.8,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1182111.0,2.601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.047,194.0,21.81,1.8,3.474,2.0,-1.0,13.66,0.006,0.225,3.0,2.0,0.0,0.0,18.28,18.37,17.61,18.06,18.0,17.87,-126.9,18.09,18.1,26.26
2016-06-06 01:24:00-05:00,-3.268184,-9.352912,-3.5144727,501784.0,20.61,0.0,-0.351,-0.102,19.92,1.618,276.7,276.6,277.8,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1182111.0,2.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.84,193.4,23.43,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.26,18.37,17.61,18.09,18.0,17.88,-127.6,18.16,18.18,26.26
2016-06-06 01:25:00-05:00,-3.268184,-9.352912,-3.5144727,501785.0,20.61,0.0,-0.353,-0.102,19.87,1.618,277.0,276.5,277.6,0.0,0.0,0.0,21.65,0.0,60.17,0.0,1182111.0,2.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.778,185.3,13.44,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.18,18.32,17.61,18.09,18.0,17.4,-127.5,18.15,18.13,26.26
2016-06-06 01:26:00-05:00,-3.268184,-9.352912,-3.5144727,501786.0,20.61,0.0,-0.349,-0.102,19.94,1.618,276.9,276.7,277.8,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1182111.0,2.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.05,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.887,204.0,29.38,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.16,18.28,17.58,18.0,17.93,17.56,-127.4,18.09,18.1,26.16
2016-06-06 01:27:00-05:00,-3.268184,-9.753751,-3.5144727,501787.0,20.61,0.0,-0.336,-0.102,19.88,1.618,276.8,276.7,277.8,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1182111.0,2.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.1,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.718,192.6,17.61,1.7,3.474,2.0,-1.0,13.66,0.006,0.225,3.0,2.0,0.0,0.0,18.18,18.28,17.53,18.0,17.9,18.35,-127.8,18.09,18.08,26.16
2016-06-06 01:28:00-05:00,-3.268184,-9.753751,-3.5144727,501788.0,20.6,0.0,-0.349,-0.102,19.88,1.618,276.9,276.7,277.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1182111.0,2.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.07,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.758,195.2,55.05,1.9,3.475,2.0,-1.0,13.49,0.002,0.225,1.0,2.0,0.0,0.001,18.18,18.28,17.53,18.0,17.9,18.01,-127.2,18.09,18.1,26.16
2016-06-06 01:29:00-05:00,-3.268184,-9.620137,-3.5144727,501789.0,20.58,0.0,-0.355,-0.102,19.92,1.62,277.0,276.7,277.8,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1182111.0,2.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.965,192.6,13.95,1.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.18,18.28,17.59,18.0,17.9,18.25,-127.2,18.09,18.1,26.16
2016-06-06 01:30:00-05:00,-3.268184,-9.352912,-3.5144727,501790.0,20.58,0.0,-0.353,-0.102,19.9,1.618,277.0,276.8,277.9,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1182111.0,2.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.07,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.648,186.2,19.65,1.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.15,18.28,17.53,18.0,17.9,17.86,-127.3,18.09,18.05,26.16
2016-06-06 01:31:00-05:00,-3.268184,-9.352912,-3.5144727,501791.0,20.58,0.0,-0.355,-0.102,19.93,1.618,276.9,276.5,277.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1182111.0,2.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.03,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.073,205.4,24.68,1.7,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.12,18.21,17.6,18.0,17.88,18.08,-127.7,18.09,18.02,26.16
2016-06-06 01:32:00-05:00,-3.268184,-9.352912,-3.5144727,501792.0,20.58,0.0,-0.353,-0.102,19.96,1.73,276.7,276.4,277.5,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1182111.0,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.05,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.167,207.7,21.22,2.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.12,18.22,17.61,18.0,17.9,18.04,-127.4,18.09,18.1,26.15
2016-06-06 01:33:00-05:00,-3.268184,-9.352912,-3.5144727,501793.0,20.58,0.0,-0.334,-0.102,19.95,1.753,276.7,276.5,277.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1182111.0,2.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.09,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.828,174.1,12.86,1.2,3.474,2.0,-1.0,13.18,-0.057,0.226,1.0,2.0,0.0,0.001,18.14,18.25,17.61,18.0,17.9,17.77,-127.5,18.09,18.1,26.12
2016-06-06 01:34:00-05:00,-3.268184,-9.352912,-3.5144727,501794.0,20.57,0.0,-0.355,-0.102,19.9,1.79,276.8,276.5,277.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1182111.0,2.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.1,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.522,192.9,37.18,1.3,3.474,2.0,-1.0,13.16,0.06,0.229,1.0,2.0,0.0,0.003,18.18,18.28,17.58,18.0,17.88,17.37,-127.2,18.09,18.07,26.07
2016-06-06 01:35:00-05:00,-3.268184,-9.352912,-3.5144727,501795.0,20.56,0.0,-0.353,-0.102,19.96,2.008,276.8,276.7,277.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1182111.0,3.163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.26,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.708,196.3,43.16,1.3,3.475,2.0,-1.0,13.65,0.007,0.225,3.0,2.0,0.0,0.001,18.28,18.34,17.61,18.0,18.0,17.91,-127.1,18.09,18.0,26.07
2016-06-06 01:36:00-05:00,-3.268184,-9.352912,-3.5144727,501796.0,20.56,0.0,-0.353,-0.102,19.94,2.417,276.9,276.8,277.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1182111.0,3.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.23,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.633,169.3,18.43,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.42,17.64,18.0,18.0,18.0,-126.8,18.09,18.0,26.07
2016-06-06 01:37:00-05:00,-3.268184,-9.352912,-3.5144727,501797.0,20.56,0.0,-0.351,-0.102,19.95,3.031,276.9,276.8,277.8,0.0,0.0,0.0,21.21,0.0,60.12,0.0,1182111.0,4.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.482,197.6,37.79,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.31,18.47,17.69,18.0,17.98,18.06,-127.1,18.15,18.0,26.07
2016-06-06 01:38:00-05:00,-3.268184,-9.352912,-3.399244,501798.0,20.56,0.0,-0.351,-0.102,19.92,3.627,276.9,276.7,277.8,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1182111.0,4.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.35,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.262,151.7,74.1,0.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.39,18.53,17.71,18.06,18.0,18.27,-127.4,18.22,18.0,26.07
2016-06-06 01:39:00-05:00,-3.1610305,-9.352912,-3.1687868,501799.0,20.56,0.0,-0.319,-0.102,19.88,4.075,276.9,276.7,277.7,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1182111.0,4.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.532,205.0,42.53,1.3,3.475,2.0,-1.0,13.66,0.007,0.225,3.0,2.0,0.0,0.0,18.47,18.63,17.8,18.17,18.08,18.09,-127.3,18.27,18.1,26.07
2016-06-06 01:40:00-05:00,-2.9467232,-9.219298,-3.1687868,501800.0,20.56,0.0,-0.355,-0.102,19.92,4.387,277.0,276.7,277.7,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1182111.0,5.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,18.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.572,175.1,36.25,1.2,3.475,2.0,-1.0,13.19,-0.012,0.228,1.0,2.0,0.0,0.002,18.47,18.66,17.9,18.22,18.17,17.45,-127.2,18.36,18.2,26.02
2016-06-06 01:41:00-05:00,-2.9467232,-8.952073,-3.1687868,501801.0,20.55,0.0,-0.355,-0.102,19.91,4.42,277.0,276.8,277.7,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1182111.0,5.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.0,208.3,18.23,2.1,3.474,2.0,-1.0,13.52,0.016,0.226,3.0,2.0,0.0,0.001,18.47,18.66,17.95,18.33,18.2,18.24,-126.8,18.41,18.24,25.97
2016-06-06 01:42:00-05:00,-2.9467232,-8.952073,-3.1687868,501802.0,20.55,0.0,-0.355,-0.102,19.94,4.215,277.1,276.7,277.7,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1182111.0,5.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.39,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.345,191.1,14.64,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.49,18.66,18.03,18.38,18.28,18.87,-126.6,18.48,18.32,25.97
2016-06-06 01:43:00-05:00,-2.9467232,-8.952073,-3.1687868,501803.0,20.55,0.0,-0.355,-0.102,19.98,4.093,277.0,276.9,278.0,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1182111.0,4.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.38,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.005,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.965,206.2,14.01,1.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.52,18.66,18.09,18.44,18.32,18.61,-126.4,18.53,18.42,25.97
2016-06-06 01:44:00-05:00,-2.9467232,-8.952073,-3.1687868,501804.0,20.55,0.0,-0.353,-0.102,19.99,4.048,277.1,276.9,278.0,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1182111.0,4.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,18.39,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.203,206.3,17.93,1.8,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.57,18.66,18.09,18.48,18.38,18.08,-126.9,18.53,18.48,25.97
2016-06-06 01:45:00-05:00,-2.9467232,-8.952073,-3.1687868,501805.0,20.55,0.0,-0.353,-0.102,19.99,4.161,277.2,276.9,277.9,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1182111.0,4.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.42,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.4,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.918,198.1,18.77,1.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.57,18.68,18.14,18.48,18.38,18.06,-126.7,18.55,18.48,25.97
2016-06-06 01:46:00-05:00,-2.9467232,-8.952073,-3.1687868,501806.0,20.55,0.0,-0.307,-0.102,20.03,4.396,276.8,276.4,277.5,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1182111.0,5.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.972,186.3,20.98,1.9,3.475,2.0,-1.0,13.38,0.004,0.225,3.0,2.0,0.0,0.001,18.65,18.73,18.19,18.57,18.38,18.54,-126.9,18.64,18.48,25.97
2016-06-06 01:47:00-05:00,-2.9467232,-8.952073,-3.1687868,501807.0,20.55,0.0,-0.355,-0.102,20.04,4.641,276.5,276.3,277.4,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1182111.0,5.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.51,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.858,177.3,18.14,1.3,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.66,18.77,18.19,18.57,18.38,18.16,-126.9,18.64,18.53,25.89
2016-06-06 01:48:00-05:00,-2.9467232,-8.952073,-3.1687868,501808.0,20.55,0.0,-0.353,-0.102,19.97,5.008,276.6,276.3,277.4,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1182111.0,5.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.55,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.162,189.0,19.34,1.7,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.68,18.81,18.21,18.57,18.4,18.66,-126.3,18.63,18.56,25.88
2016-06-06 01:49:00-05:00,-2.9467232,-8.952073,-3.1687868,501809.0,20.55,0.0,-0.353,-0.102,19.95,5.288,276.4,276.4,277.5,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1182111.0,5.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.56,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.888,192.9,21.21,1.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.74,18.85,18.28,18.59,18.46,18.65,-126.2,18.67,18.6,25.88
2016-06-06 01:50:00-05:00,-2.9467232,-8.952073,-3.1687868,501810.0,20.56,0.0,-0.353,-0.102,19.98,5.386,276.3,276.5,277.5,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1182111.0,6.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.817,185.7,28.53,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.32,18.67,18.46,18.36,-127.2,18.75,18.68,25.88
2016-06-06 01:51:00-05:00,-2.9467232,-8.952073,-3.1687868,501811.0,20.56,0.0,-0.29,-0.102,19.97,5.393,276.6,276.5,277.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1182111.0,6.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.62,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.798,176.9,16.04,1.3,3.475,2.0,-1.0,13.39,0.0,0.224,3.0,2.0,0.0,0.001,18.76,18.85,18.37,18.69,18.48,18.66,-126.8,18.8,18.68,25.88
2016-06-06 01:52:00-05:00,-2.9467232,-8.952073,-3.1687868,501812.0,20.56,0.0,-0.353,-0.102,19.98,5.403,277.0,276.4,277.4,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1182111.0,6.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.66,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.94,181.2,12.82,1.3,3.474,2.0,-1.0,13.39,0.008,0.226,3.0,2.0,0.0,0.001,18.82,18.89,18.38,18.76,18.54,18.91,-126.5,18.8,18.68,25.88
2016-06-06 01:53:00-05:00,-2.9467232,-8.952073,-3.0535583,501813.0,20.56,0.0,-0.355,-0.102,19.97,5.485,276.6,276.6,277.6,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1182111.0,6.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.602,193.3,20.91,1.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.38,18.76,18.57,18.77,-126.6,18.8,18.68,25.88
2016-06-06 01:54:00-05:00,-2.9467232,-8.952073,-3.0535583,501814.0,20.56,0.0,-0.353,-0.102,19.95,5.531,276.7,276.5,277.5,0.0,0.0,0.0,21.29,0.0,60.2,0.0,1182111.0,6.358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.295,196.7,14.18,2.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.84,18.95,18.38,18.76,18.57,18.03,-126.7,18.85,18.69,25.88
2016-06-06 01:55:00-05:00,-2.9467232,-8.8184595,-2.9383297,501815.0,20.56,0.0,-0.353,-0.102,19.98,5.769,276.8,276.4,277.5,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1182111.0,6.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.63,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.913,204.0,21.36,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.38,18.76,18.57,18.46,-126.5,18.91,18.77,25.88
2016-06-06 01:56:00-05:00,-2.8395698,-8.551233,-2.7078726,501816.0,20.56,0.0,-0.355,-0.102,19.96,6.018,276.8,276.5,277.5,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1182111.0,6.971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,18.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.958,206.7,13.18,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.46,18.85,18.57,18.6,-127.1,18.87,18.77,25.88
2016-06-06 01:57:00-05:00,-2.7324162,-8.417621,-2.7078726,501817.0,20.56,0.0,-0.275,-0.102,19.97,6.209,276.8,276.5,277.6,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1182111.0,7.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.7,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.577,186.7,14.78,1.6,3.475,2.0,-1.0,13.39,0.004,0.225,3.0,2.0,0.0,0.001,18.85,18.95,18.48,18.85,18.59,18.61,-126.8,18.93,18.87,25.85
2016-06-06 01:58:00-05:00,-2.6252627,-8.417621,-2.7078726,501818.0,20.56,0.0,-0.355,-0.102,19.98,6.489,277.0,276.6,277.6,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1182111.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,18.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.382,203.8,18.84,2.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.87,19.03,18.51,18.87,18.67,19.51,-126.7,18.96,18.87,25.86
2016-06-06 01:59:00-05:00,-2.518109,-8.417621,-2.7078726,501819.0,20.56,0.0,-0.355,-0.102,20.02,6.824,276.9,276.6,277.6,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1182111.0,7.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,18.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.69,153.5,38.37,1.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.95,19.05,18.57,18.92,18.67,18.13,-126.7,19.01,18.87,25.84
2016-06-06 02:00:00-05:00,-2.518109,-8.417621,-2.7078726,501820.0,20.56,0.0,-0.351,-0.102,20.05,7.099,277.0,276.7,277.7,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1182111.0,7.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,18.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.908,160.9,33.92,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.95,19.06,18.57,18.96,18.72,18.07,-126.7,19.01,18.88,25.79
2016-06-06 02:01:00-05:00,-2.518109,-8.417621,-2.7078726,501821.0,20.56,0.0,-0.353,-0.102,20.06,7.283,277.0,276.7,277.7,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1182111.0,7.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,18.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.005,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.753,183.4,22.37,1.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.95,19.05,18.57,18.96,18.75,18.85,-126.7,19.01,18.9,25.78
2016-06-06 02:02:00-05:00,-2.518109,-8.417621,-2.7078726,501822.0,20.56,0.0,-0.292,-0.102,20.02,7.315,276.9,276.8,277.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1182111.0,7.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.877,182.4,29.29,1.4,3.475,2.0,-1.0,13.34,0.005,0.224,1.0,2.0,0.0,0.001,18.95,19.05,18.57,18.96,18.76,18.78,-126.5,19.04,18.95,25.78
2016-06-06 02:03:00-05:00,-2.518109,-8.417621,-2.7078726,501823.0,20.57,0.0,-0.317,-0.102,20.02,7.367,276.9,276.9,277.9,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1182111.0,7.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.032,163.6,27.33,2.0,3.475,2.0,-1.0,13.13,-0.223,0.231,1.0,2.0,0.0,0.004,18.95,19.05,18.57,18.96,18.75,18.22,-126.9,18.99,18.95,25.78
2016-06-06 02:04:00-05:00,-2.518109,-8.417621,-2.7078726,501824.0,20.58,0.0,-0.351,-0.102,20.0,7.343,277.4,277.5,278.5,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1182111.0,7.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.77,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.9,276.0,277.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.578,182.3,28.14,1.1,3.475,2.0,-1.0,13.2,0.225,0.228,1.0,2.0,0.0,0.004,18.95,19.05,18.57,18.96,18.76,18.49,-126.6,18.99,18.95,25.78
2016-06-06 02:05:00-05:00,-2.518109,-8.417621,-2.7078726,501825.0,20.58,0.0,-0.353,-0.102,20.02,7.328,277.3,277.5,278.4,0.0,0.0,0.0,21.26,0.0,60.17,0.0,1182111.0,7.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.75,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.005,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.192,167.1,21.67,2.8,3.475,2.0,-1.0,13.66,0.006,0.225,3.0,2.0,0.0,0.001,18.95,19.05,18.57,18.96,18.76,18.96,-126.7,19.03,18.95,25.77
2016-06-06 02:06:00-05:00,-2.518109,-8.417621,-2.7078726,501826.0,20.58,0.0,-0.351,-0.102,20.02,7.35,276.1,276.1,277.0,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1182111.0,7.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.4,275.4,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.127,175.7,14.81,1.7,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.001,18.95,19.05,18.63,18.96,18.76,18.86,-126.9,19.02,18.96,25.77
2016-06-06 02:07:00-05:00,-2.518109,-8.417621,-2.7078726,501827.0,20.58,0.0,-0.353,-0.102,20.0,7.477,275.7,275.6,276.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1182111.0,8.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.825,175.5,19.84,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.95,19.05,18.65,18.96,18.76,19.29,-126.7,19.06,18.96,25.73
2016-06-06 02:08:00-05:00,-2.6252627,-8.417621,-2.7078726,501828.0,20.58,0.0,-0.349,-0.102,20.03,7.697,275.8,275.6,276.6,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1182111.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.74,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.2,178.3,19.07,2.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.95,19.05,18.57,18.96,18.75,19.94,-126.9,19.03,18.96,25.68
2016-06-06 02:09:00-05:00,-2.6252627,-8.417621,-2.7078726,501829.0,20.58,0.0,-0.332,-0.102,20.03,7.92,275.6,275.6,276.6,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1182111.0,8.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.005,0.011,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.4,167.8,11.95,2.0,3.475,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.9,19.05,18.57,18.96,18.74,18.93,-126.1,19.03,18.96,25.68
2016-06-06 02:10:00-05:00,-2.6252627,-8.417621,-2.7078726,501830.0,20.58,0.0,-0.355,-0.102,20.0,7.954,275.4,275.6,276.5,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1182111.0,8.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.71,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.437,174.4,13.64,2.3,3.475,2.0,-1.0,13.39,0.003,0.226,1.0,2.0,0.0,0.001,18.85,19.05,18.57,18.96,18.72,18.74,-126.7,18.98,18.95,25.68
2016-06-06 02:11:00-05:00,-2.7324162,-8.417621,-2.7078726,501831.0,20.58,0.0,-0.355,-0.102,20.02,7.954,275.8,275.4,276.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1182111.0,8.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.245,174.8,7.97,2.1,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.96,18.57,18.96,18.75,18.92,-125.9,19.02,18.93,25.68
2016-06-06 02:12:00-05:00,-2.8395698,-8.417621,-2.7078726,501832.0,20.59,0.0,-0.355,-0.102,19.98,7.783,275.7,275.5,276.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1182111.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.68,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.308,180.0,11.82,2.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.73,18.86,-126.3,18.99,18.96,25.68
2016-06-06 02:13:00-05:00,-2.9467232,-8.551233,-2.7078726,501833.0,20.61,0.0,-0.355,-0.102,19.99,7.506,275.7,275.5,276.5,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1182111.0,8.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.69,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.062,179.9,26.61,1.9,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.97,18.57,18.96,18.7,18.86,-126.9,19.04,18.93,25.67
2016-06-06 02:14:00-05:00,-2.9467232,-8.684847,-2.7078726,501834.0,20.61,0.0,-0.353,-0.102,19.96,6.962,275.8,275.5,276.5,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1182111.0,7.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.68,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.677,189.2,13.98,2.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.86,-126.5,18.98,18.93,25.6
2016-06-06 02:15:00-05:00,-2.9467232,-8.8184595,-2.7078726,501835.0,20.61,0.0,-0.294,-0.102,19.98,6.288,275.8,275.5,276.4,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1182111.0,7.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.66,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.905,190.7,24.3,1.9,3.474,2.0,-1.0,13.39,-0.018,0.225,1.0,2.0,0.0,0.001,18.85,18.95,18.57,18.96,18.67,18.81,-126.2,18.99,18.87,25.59
2016-06-06 02:16:00-05:00,-2.9467232,-8.952073,-2.8231013,501836.0,20.61,0.0,-0.355,-0.102,19.98,5.542,275.6,275.6,276.6,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1182111.0,6.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,18.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.405,194.2,9.36,2.3,3.475,2.0,-1.0,13.63,0.026,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.54,18.96,18.67,18.78,-126.2,18.99,18.87,25.59
2016-06-06 02:17:00-05:00,-2.9467232,-8.952073,-3.0535583,501837.0,20.61,0.0,-0.355,-0.102,19.99,4.812,275.6,275.5,276.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1182111.0,5.761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.357,213.1,21.77,2.9,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.82,18.92,18.48,18.87,18.57,18.79,-126.3,18.99,18.87,25.59
2016-06-06 02:18:00-05:00,-2.9467232,-8.952073,-3.1687868,501838.0,20.61,0.0,-0.355,-0.102,20.02,4.146,275.8,275.4,276.4,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1182111.0,5.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.58,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.255,205.2,23.49,2.1,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.44,18.85,18.57,18.73,-126.2,18.9,18.84,25.59
2016-06-06 02:19:00-05:00,-2.9467232,-8.952073,-3.1687868,501839.0,20.61,0.0,-0.349,-0.102,20.04,3.518,275.7,275.6,276.6,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1182111.0,4.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.415,203.7,12.35,2.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.71,18.85,18.36,18.76,18.54,18.7,-125.8,18.83,18.77,25.54
2016-06-06 02:20:00-05:00,-2.9467232,-8.952073,-3.1687868,501840.0,20.61,0.0,-0.355,-0.102,20.06,3.006,275.8,275.5,276.5,0.0,0.0,0.0,21.61,0.0,60.2,0.0,1182111.0,4.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.49,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.008,201.8,20.33,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.66,18.77,18.3,18.73,18.48,18.62,-125.8,18.8,18.68,25.5
2016-06-06 02:21:00-05:00,-2.9467232,-8.952073,-3.1687868,501841.0,20.61,0.0,-0.283,-0.102,20.09,2.677,275.8,275.6,276.6,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1182111.0,3.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.66,211.2,69.27,1.5,3.475,2.0,-1.0,13.17,-0.086,0.228,1.0,2.0,0.0,0.002,18.6,18.74,18.19,18.6,18.39,18.55,-126.4,18.73,18.63,25.49
2016-06-06 02:22:00-05:00,-2.9467232,-9.085686,-3.1687868,501842.0,20.61,0.0,-0.353,-0.102,20.12,2.503,275.7,275.7,276.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1182111.0,3.582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.33,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.038,180.5,22.4,3.6,3.475,2.0,-1.0,13.48,0.09,0.226,3.0,2.0,0.0,0.001,18.5,18.66,18.12,18.54,18.32,18.42,-126.9,18.61,18.55,25.49
2016-06-06 02:23:00-05:00,-3.1610305,-9.352912,-3.1687868,501843.0,20.61,0.0,-0.353,-0.102,20.13,2.314,276.0,275.7,276.6,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1182111.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.26,202.1,24.75,3.4,3.474,2.0,-1.0,13.62,0.006,0.226,3.0,2.0,0.0,0.001,18.45,18.6,18.03,18.48,18.22,18.34,-126.2,18.54,18.48,25.49
2016-06-06 02:24:00-05:00,-3.268184,-9.352912,-3.1687868,501844.0,20.61,0.0,-0.353,-0.102,20.11,2.271,275.8,275.7,276.7,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1182111.0,3.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.882,205.5,35.99,1.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.39,18.55,18.0,18.4,18.19,18.38,-126.3,18.48,18.45,25.49
2016-06-06 02:25:00-05:00,-3.268184,-9.352912,-3.1687868,501845.0,20.61,0.0,-0.351,-0.102,20.11,2.245,275.8,275.8,276.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1182111.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.298,192.7,20.14,2.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.39,18.5,17.94,18.38,18.19,18.3,-126.2,18.44,18.39,25.49
2016-06-06 02:26:00-05:00,-3.268184,-9.352912,-3.1687868,501846.0,20.61,0.0,-0.351,-0.102,20.1,2.344,275.8,275.8,276.8,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1182111.0,3.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.27,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.533,213.0,11.25,2.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.39,18.47,17.9,18.38,18.19,18.27,-126.9,18.42,18.34,25.47
2016-06-06 02:27:00-05:00,-3.268184,-9.352912,-3.1687868,501847.0,20.61,0.0,-0.351,-0.102,20.07,2.596,275.9,275.6,276.6,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1182111.0,3.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.27,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.7,220.1,33.04,1.8,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.49,17.9,18.38,18.19,18.28,-127.1,18.38,18.35,25.41
2016-06-06 02:28:00-05:00,-3.268184,-9.352912,-3.1687868,501848.0,20.61,0.0,-0.324,-0.102,20.08,2.831,275.7,275.7,276.7,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1182111.0,4.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,18.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.93,216.0,19.88,2.1,3.475,2.0,-1.0,13.56,0.019,0.225,1.0,2.0,0.0,0.0,18.47,18.5,17.9,18.38,18.19,18.28,-127.1,18.4,18.31,25.4
2016-06-06 02:29:00-05:00,-3.268184,-9.352912,-3.1687868,501849.0,20.61,0.0,-0.351,-0.102,20.07,3.041,275.6,275.8,276.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1182111.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.685,227.0,39.62,1.3,3.474,2.0,-1.0,13.52,-0.011,0.226,1.0,2.0,0.0,0.001,18.41,18.53,17.9,18.38,18.19,18.28,-126.8,18.4,18.29,25.38
2016-06-06 02:30:00-05:00,-3.268184,-9.352912,-3.1687868,501850.0,20.61,0.0,-0.355,-0.102,20.05,3.322,275.7,275.7,276.7,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1182111.0,4.446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.25,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.675,248.2,33.46,1.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.39,18.5,17.9,18.38,18.19,18.28,-126.6,18.38,18.29,25.4
2016-06-06 02:31:00-05:00,-3.268184,-9.352912,-3.1687868,501851.0,20.63,0.0,-0.349,-0.102,19.98,3.611,275.7,275.7,276.6,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1182111.0,4.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,18.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.498,205.6,57.24,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.57,17.9,18.38,18.19,18.27,-126.9,18.38,18.29,25.4
2016-06-06 02:32:00-05:00,-3.268184,-9.352912,-3.1687868,501852.0,20.63,0.0,-0.353,-0.102,20.01,3.733,275.7,275.6,276.6,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1182111.0,4.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,18.29,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.82,202.0,14.61,1.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.58,17.9,18.38,18.19,18.28,-126.7,18.38,18.29,25.4
2016-06-06 02:33:00-05:00,-3.268184,-9.352912,-3.1687868,501853.0,20.64,0.0,-0.349,-0.102,20.02,3.971,275.7,275.6,276.6,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1182111.0,5.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,18.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.518,222.6,51.78,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.64,17.9,18.38,18.19,18.24,-126.7,18.38,18.29,25.38
2016-06-06 02:34:00-05:00,-3.268184,-9.352912,-3.1687868,501854.0,20.64,0.0,-0.319,-0.102,20.01,4.174,275.9,275.6,276.5,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1182111.0,5.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,18.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.54,220.5,20.01,1.0,3.474,2.0,-1.0,13.52,0.002,0.225,1.0,2.0,0.0,0.001,18.47,18.66,17.9,18.38,18.19,18.27,-126.9,18.4,18.29,25.36
2016-06-06 02:35:00-05:00,-3.268184,-9.352912,-3.1687868,501855.0,20.64,0.0,-0.355,-0.102,19.97,4.014,275.9,275.6,276.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1182111.0,5.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.26,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.657,208.3,35.68,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.6,17.9,18.38,18.22,18.28,-126.8,18.4,18.29,25.4
2016-06-06 02:36:00-05:00,-3.268184,-9.352912,-3.1687868,501856.0,20.64,0.0,-0.355,-0.102,19.97,3.829,275.8,275.7,276.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1182111.0,4.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.615,251.5,19.67,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.45,18.57,17.9,18.38,18.19,18.28,-126.8,18.38,18.29,25.3
2016-06-06 02:37:00-05:00,-3.268184,-9.352912,-3.1687868,501857.0,20.64,0.0,-0.355,-0.102,20.0,3.647,276.1,275.7,276.7,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1182111.0,4.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,18.23,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.932,205.0,30.67,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.41,18.57,17.9,18.43,18.19,18.28,-127.0,18.38,18.29,25.31
2016-06-06 02:38:00-05:00,-3.268184,-9.352912,-3.1687868,501858.0,20.64,0.0,-0.355,-0.102,20.0,3.64,275.8,275.8,276.7,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1182111.0,4.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.52,251.2,42.73,1.1,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.37,18.57,17.9,18.39,18.21,18.27,-127.3,18.38,18.29,25.3
2016-06-06 02:39:00-05:00,-3.268184,-9.352912,-3.1687868,501859.0,20.64,0.0,-0.298,-0.102,19.99,3.598,275.8,275.8,276.7,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1182111.0,4.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,18.2,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.682,269.0,34.79,1.2,3.474,2.0,-1.0,13.64,0.023,0.225,1.0,2.0,0.0,0.0,18.37,18.53,17.9,18.38,18.19,18.24,-127.2,18.42,18.29,25.28
