TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 02:40:00-05:00,-3.268184,-9.352912,-3.1687868,501860.0,20.64,0.0,-0.351,-0.102,19.99,3.375,276.0,275.7,276.7,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1182111.0,4.549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,18.14,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.838,258.5,22.26,1.2,3.475,2.0,-1.0,13.49,-0.015,0.225,1.0,2.0,0.0,0.001,18.37,18.47,17.85,18.37,18.19,18.22,-127.1,18.37,18.29,25.3
2016-06-06 02:41:00-05:00,-3.268184,-9.352912,-3.1687868,501861.0,20.64,0.0,-0.355,-0.102,19.94,2.973,275.9,275.9,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1182111.0,4.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,18.08,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.848,257.3,13.07,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.28,18.44,17.8,18.32,18.11,18.19,-127.0,18.31,18.29,25.3
2016-06-06 02:42:00-05:00,-3.268184,-9.352912,-3.1687868,501862.0,20.64,0.0,-0.355,-0.102,19.94,2.526,275.8,275.8,276.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1182111.0,3.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,18.01,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.275,267.4,15.93,1.9,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.26,18.37,17.8,18.28,18.07,18.09,-126.7,18.28,18.28,25.3
2016-06-06 02:43:00-05:00,-3.268184,-9.352912,-3.1687868,501863.0,20.64,0.0,-0.355,-0.102,19.98,2.213,276.0,275.7,276.6,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1182111.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,17.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.322,261.7,9.94,1.8,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.18,18.28,17.74,18.2,18.03,18.09,-127.0,18.2,18.28,25.26
2016-06-06 02:44:00-05:00,-3.268184,-9.352912,-3.1687868,501864.0,20.64,0.0,-0.355,-0.102,19.97,2.028,276.1,275.7,276.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1182111.0,3.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.163,258.1,15.54,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.12,18.2,17.71,18.19,18.0,18.03,-126.7,18.19,18.27,25.22
2016-06-06 02:45:00-05:00,-3.268184,-9.352912,-3.399244,501865.0,20.64,0.0,-0.33,-0.102,19.94,1.847,275.8,275.8,276.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1182111.0,3.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.82,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.183,266.5,17.21,1.8,3.474,2.0,-1.0,13.48,0.003,0.225,1.0,2.0,0.0,0.001,18.05,18.1,17.66,18.17,17.96,17.93,-127.2,18.14,18.2,25.17
2016-06-06 02:46:00-05:00,-3.268184,-9.352912,-3.5144727,501866.0,20.64,0.0,-0.345,-0.102,19.89,1.72,275.9,275.7,276.6,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1182111.0,3.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,17.74,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.08,260.5,18.37,1.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.99,18.04,17.61,18.09,17.91,17.9,-126.8,18.03,18.2,25.19
2016-06-06 02:47:00-05:00,-3.268184,-9.352912,-3.5144727,501867.0,20.64,0.0,-0.355,-0.102,19.88,1.618,275.8,275.6,276.6,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1182111.0,2.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.67,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.917,269.2,14.75,1.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.89,17.96,17.53,18.03,17.84,17.83,-127.1,17.98,18.11,25.19
2016-06-06 02:48:00-05:00,-3.268184,-9.352912,-3.5144727,501868.0,20.64,0.0,-0.355,-0.102,19.89,1.618,275.7,275.6,276.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1182111.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,17.57,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.004,0.005,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.007,264.0,17.04,1.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.78,17.84,17.5,18.0,17.8,17.77,-127.2,17.9,18.05,25.2
2016-06-06 02:49:00-05:00,-3.3753376,-9.753751,-3.5144727,501869.0,20.63,0.0,-0.355,-0.102,19.85,1.618,275.4,275.6,276.6,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1182111.0,2.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,17.5,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.09,256.6,10.96,1.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.7,17.75,17.42,17.91,17.75,17.71,-126.9,17.84,18.0,25.12
2016-06-06 02:50:00-05:00,-3.589645,-9.753751,-3.5144727,501870.0,20.61,0.0,-0.33,-0.102,19.85,1.618,275.7,275.5,276.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1182111.0,2.913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,17.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.008,263.1,10.6,1.5,3.474,2.0,-1.0,13.64,0.022,0.225,1.0,2.0,0.0,0.0,17.7,17.7,17.42,17.9,17.71,17.66,-127.5,17.8,17.94,25.09
2016-06-06 02:51:00-05:00,-3.589645,-9.753751,-3.5144727,501871.0,20.61,0.0,-0.355,-0.102,19.85,1.618,275.6,275.5,276.6,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1182111.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,17.42,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.192,258.7,11.18,1.5,3.474,2.0,-1.0,13.49,-0.015,0.226,1.0,2.0,0.0,0.001,17.65,17.68,17.39,17.82,17.71,17.61,-127.1,17.81,17.94,25.11
2016-06-06 02:52:00-05:00,-3.589645,-9.753751,-3.5144727,501872.0,20.61,0.0,-0.355,-0.102,19.82,1.621,275.4,275.5,276.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1182111.0,2.962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,17.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.948,244.1,19.45,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.56,17.61,17.32,17.8,17.69,17.59,-127.6,17.76,17.91,25.11
2016-06-06 02:53:00-05:00,-3.589645,-9.753751,-3.5144727,501873.0,20.61,0.0,-0.355,-0.102,19.81,1.673,275.3,275.6,276.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1182111.0,2.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.3,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.703,249.9,30.82,1.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.51,17.54,17.31,17.8,17.65,17.51,-127.3,17.72,17.91,25.11
2016-06-06 02:54:00-05:00,-3.589645,-10.15459,-3.5144727,501874.0,20.61,0.0,-0.353,-0.102,19.85,1.767,275.5,275.5,276.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1182111.0,3.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,17.24,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.3,267.3,34.08,0.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.45,17.49,17.24,17.8,17.61,17.5,-127.6,17.61,17.83,25.11
2016-06-06 02:55:00-05:00,-3.803952,-10.288203,-3.5144727,501875.0,20.59,0.0,-0.355,-0.102,19.81,2.063,275.7,275.5,276.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1182111.0,3.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,17.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.642,263.2,32.42,1.3,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.36,17.44,17.23,17.71,17.56,17.48,-127.5,17.61,17.8,25.09
2016-06-06 02:56:00-05:00,-3.6967986,-10.288203,-3.5144727,501876.0,20.58,0.0,-0.281,-0.102,19.8,2.477,275.8,275.5,276.5,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1182111.0,3.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,17.23,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.775,271.2,14.48,1.2,3.474,2.0,-1.0,13.24,-0.016,0.226,1.0,2.0,0.0,0.001,17.4,17.51,17.23,17.71,17.52,17.43,-127.5,17.61,17.79,25.04
2016-06-06 02:57:00-05:00,-3.589645,-10.15459,-3.5144727,501877.0,20.58,0.0,-0.353,-0.102,19.76,2.994,275.6,275.6,276.5,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1182111.0,4.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.92,259.7,10.06,1.3,3.475,2.0,-1.0,13.48,0.022,0.226,3.0,2.0,0.0,0.001,17.4,17.51,17.23,17.71,17.52,17.42,-127.7,17.6,17.81,25.01
2016-06-06 02:58:00-05:00,-3.3753376,-9.753751,-3.5144727,501878.0,20.57,0.0,-0.355,-0.102,19.75,3.973,275.6,275.5,276.5,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1182111.0,5.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,17.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.677,270.1,7.675,1.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.41,17.51,17.23,17.71,17.52,17.43,-127.7,17.61,17.81,25.01
2016-06-06 02:59:00-05:00,-3.268184,-9.352912,-3.5144727,501879.0,20.56,0.0,-0.355,-0.102,19.77,5.545,275.6,275.4,276.3,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1182111.0,6.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.34,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.862,287.6,17.11,1.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.51,17.57,17.29,17.74,17.57,17.47,-127.9,17.64,17.86,25.01
2016-06-06 03:00:00-05:00,-3.268184,-9.352912,-3.2840157,501880.0,20.56,0.0,-0.353,-0.102,19.74,6.514,275.6,275.5,276.4,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1182111.0,7.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,17.47,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.832,278.7,17.81,1.1,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.66,17.69,17.42,17.85,17.69,17.61,-127.5,17.73,17.96,24.98
2016-06-06 03:01:00-05:00,-3.268184,-9.219298,-3.1687868,501881.0,20.56,0.0,-0.351,-0.102,19.72,6.402,275.5,275.3,276.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1182111.0,7.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,17.58,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.465,269.8,22.87,0.7,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.77,17.83,17.5,17.96,17.8,17.71,-127.3,17.8,18.03,24.96
2016-06-06 03:02:00-05:00,-3.053877,-8.952073,-3.1687868,501882.0,20.55,0.0,-0.309,-0.102,19.65,5.791,275.1,275.4,276.4,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1182111.0,6.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,17.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.397,244.6,24.43,0.7,3.475,2.0,-1.0,13.42,0.003,0.225,3.0,2.0,0.0,0.0,17.88,17.91,17.55,18.0,17.84,17.77,-127.3,17.92,18.1,24.91
2016-06-06 03:03:00-05:00,-2.9467232,-8.952073,-3.1687868,501883.0,20.55,0.0,-0.355,-0.102,19.68,5.098,275.1,275.4,276.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1182111.0,6.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,17.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.697,246.6,25.22,1.3,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.89,17.97,17.61,18.07,17.9,17.83,-127.4,18.0,18.1,24.91
2016-06-06 03:04:00-05:00,-2.9467232,-8.952073,-3.1687868,501884.0,20.54,0.0,-0.355,-0.102,19.66,4.398,275.6,275.3,276.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1182111.0,5.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.35,17.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.052,255.0,22.07,1.9,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.89,17.99,17.68,18.09,17.92,17.9,-127.3,18.01,18.13,24.91
2016-06-06 03:05:00-05:00,-2.9467232,-8.952073,-3.1687868,501885.0,20.53,0.0,-0.355,-0.102,19.77,3.861,275.3,275.3,276.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1182111.0,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.72,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.027,252.6,19.85,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.89,17.99,17.71,18.17,17.94,17.9,-127.4,18.08,18.16,24.91
2016-06-06 03:06:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:07:00-05:00,-3.268184,-9.352912,-3.1687868,501886.0,20.53,0.0,-0.355,-0.102,19.78,4.151,275.3,275.2,276.1,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1182111.0,5.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,17.68,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.96,252.9,17.04,1.6,3.475,2.0,-1.0,13.66,0.022,0.225,1.0,2.0,0.0,0.001,17.89,17.97,17.63,18.11,17.9,17.9,-127.6,18.08,18.2,24.9
2016-06-06 03:08:00-05:00,-3.268184,-9.219298,-3.1687868,501887.0,20.53,0.0,-0.348,-0.102,19.85,4.937,275.2,275.2,276.1,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1182111.0,5.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,17.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.244,254.9,15.6,1.7,3.475,2.0,-1.0,13.45,-0.016,0.225,1.0,2.0,0.0,0.001,17.89,17.96,17.71,18.17,17.95,17.9,-126.9,18.1,18.2,24.89
2016-06-06 03:09:00-05:00,-3.053877,-8.952073,-3.1687868,501888.0,20.53,0.0,-0.353,-0.102,19.84,5.764,275.2,275.2,276.2,0.0,0.0,0.0,21.36,0.0,60.25,0.0,1182111.0,6.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,17.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.325,250.1,9.14,1.8,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.93,18.05,17.71,18.19,18.0,17.93,-127.5,18.13,18.28,24.89
2016-06-06 03:10:00-05:00,-2.9467232,-8.952073,-3.1687868,501889.0,20.53,0.0,-0.353,-0.102,19.84,6.305,275.8,274.9,275.9,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1182111.0,7.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,17.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.022,242.0,12.32,1.5,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.01,18.11,17.79,18.19,18.0,17.99,-127.3,18.19,18.31,24.84
2016-06-06 03:11:00-05:00,-2.9467232,-8.952073,-3.1687868,501890.0,20.52,0.0,-0.351,-0.102,19.88,7.17,275.2,275.2,276.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1182111.0,8.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.99,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.773,237.0,29.9,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.12,18.24,17.8,18.26,18.03,18.05,-126.6,18.24,18.39,24.82
2016-06-06 03:12:00-05:00,-2.9467232,-8.952073,-3.1687868,501891.0,20.51,0.0,-0.355,-0.102,19.85,8.57,275.4,275.1,276.1,0.0,0.0,0.0,21.45,0.0,60.2,0.0,1182111.0,9.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.04,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.044,262.9,16.71,1.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.22,18.3,17.92,18.3,18.13,18.14,-127.0,18.3,18.44,24.82
2016-06-06 03:13:00-05:00,-2.9467232,-8.952073,-3.1687868,501892.0,20.51,0.0,-0.312,-0.102,19.88,10.08,275.4,275.0,275.9,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1182111.0,10.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,18.09,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.252,264.6,29.42,2.0,3.475,2.0,-1.0,13.45,0.007,0.225,1.0,2.0,0.0,0.001,18.28,18.38,18.03,18.43,18.19,18.24,-126.6,18.43,18.48,24.82
2016-06-06 03:14:00-05:00,-2.9467232,-8.952073,-3.1687868,501893.0,20.51,0.0,-0.355,-0.102,19.86,11.4,275.3,275.1,276.0,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1182111.0,11.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,18.17,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.39,262.0,14.1,2.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.37,18.47,18.11,18.51,18.27,18.34,-126.9,18.53,18.57,24.82
2016-06-06 03:15:00-05:00,-2.9467232,-8.952073,-3.1687868,501894.0,20.51,0.0,-0.355,-0.102,19.87,12.56,275.3,275.0,275.9,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1182111.0,13.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.267,262.2,9.31,2.1,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.46,18.53,18.19,18.57,18.37,18.4,-126.8,18.59,18.64,24.82
2016-06-06 03:16:00-05:00,-2.9467232,-8.952073,-2.9383297,501895.0,20.53,0.0,-0.355,-0.102,19.85,13.64,275.0,275.1,276.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1182111.0,14.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.3,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.034,262.4,18.9,2.3,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.52,18.6,18.22,18.64,18.38,18.48,-126.4,18.67,18.68,24.82
2016-06-06 03:17:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:18:00-05:00,-2.9467232,-8.8184595,-2.7078726,501896.0,20.53,0.0,-0.308,-0.102,19.81,15.03,275.1,274.9,275.9,0.0,0.0,0.0,21.36,0.0,60.24,0.0,1182111.0,15.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,18.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.848,267.9,13.41,2.7,3.474,2.0,-1.0,13.66,0.017,0.225,1.0,2.0,0.0,0.001,18.65,18.71,18.37,18.76,18.53,18.61,-126.8,18.82,18.77,24.82
2016-06-06 03:19:00-05:00,-2.9467232,-8.952073,-2.7078726,501897.0,20.53,0.0,-0.338,-0.102,19.76,14.87,274.9,275.0,276.0,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1182111.0,15.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,18.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.298,271.3,11.3,2.1,3.474,2.0,-1.0,13.45,-0.007,0.226,1.0,2.0,0.0,0.001,18.66,18.76,18.4,18.8,18.57,18.67,-126.5,18.82,18.87,24.75
2016-06-06 03:20:00-05:00,-2.9467232,-8.952073,-2.7078726,501898.0,20.53,0.0,-0.355,-0.102,19.72,14.5,274.9,275.0,275.9,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1182111.0,14.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,18.46,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.348,249.1,18.72,2.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.7,18.79,18.48,18.86,18.57,18.67,-126.8,18.85,18.87,24.72
2016-06-06 03:21:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:22:00-05:00,-2.9467232,-8.952073,-2.7078726,501899.0,20.55,0.0,-0.355,-0.102,19.7,14.76,274.8,274.9,275.9,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1182111.0,15.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.55,0.03,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.915,253.2,9.73,2.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.48,18.86,18.58,18.75,-126.6,18.89,18.87,24.72
2016-06-06 03:23:00-05:00,-2.9467232,-8.952073,-2.7078726,501900.0,20.55,0.0,-0.355,-0.102,19.77,14.95,275.1,274.9,275.8,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1182111.0,15.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.56,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,2.202,252.3,10.92,2.8,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.81,18.87,18.48,18.92,18.64,18.77,-126.1,18.9,18.87,24.72
2016-06-06 03:24:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:25:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:26:00-05:00,-2.9467232,-8.952073,-2.8231013,501901.0,20.56,0.0,-0.355,-0.102,19.69,15.23,275.0,274.9,275.8,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1182111.0,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.59,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.066,249.5,22.91,1.6,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-125.6,19.0,18.87,24.71
2016-06-06 03:27:00-05:00,-2.9467232,-8.952073,-2.7078726,501902.0,20.56,0.0,-0.355,-0.102,19.63,15.02,274.9,274.8,275.7,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1182111.0,15.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,18.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.668,237.4,28.92,1.3,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.79,-126.4,19.0,18.87,24.7
2016-06-06 03:28:00-05:00,-2.9467232,-8.952073,-2.7078726,501903.0,20.58,0.0,-0.353,-0.102,19.64,14.41,274.8,274.9,275.7,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1182111.0,14.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.61,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.005,0.005,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.506,223.1,33.46,1.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.0,19.04,18.91,24.72
2016-06-06 03:29:00-05:00,-2.9467232,-8.952073,-2.7078726,501904.0,20.58,0.0,-0.355,-0.102,19.7,13.62,274.8,274.8,275.7,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1182111.0,14.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.746,223.0,32.35,1.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.96,18.57,18.96,18.67,18.85,-126.1,19.03,18.9,24.71
2016-06-06 03:30:00-05:00,-2.9467232,-8.952073,-2.7078726,501905.0,20.58,0.0,-0.264,-0.102,19.7,13.14,274.9,274.9,275.9,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1182111.0,13.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.61,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.374,216.9,52.93,0.7,3.474,2.0,-1.0,13.26,-0.03,0.225,1.0,2.0,0.0,0.001,18.85,18.95,18.57,18.96,18.67,18.85,-126.5,18.99,18.93,24.72
2016-06-06 03:31:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:32:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:33:00-05:00,-2.9467232,-8.952073,-2.7078726,501906.0,20.61,0.0,-0.355,-0.102,19.71,13.73,274.8,274.9,275.9,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1182111.0,14.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.323,215.3,53.61,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.84,-126.2,19.03,18.96,24.72
2016-06-06 03:34:00-05:00,-2.9467232,-8.952073,-2.7078726,501907.0,20.61,0.0,-0.353,-0.102,19.71,13.34,275.1,274.9,275.8,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1182111.0,13.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.738,258.7,32.09,1.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.86,-126.7,19.0,18.95,24.72
2016-06-06 03:35:00-05:00,-2.9467232,-8.952073,-2.7078726,501908.0,20.61,0.0,-0.353,-0.102,19.72,12.43,274.9,274.9,275.9,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1182111.0,12.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.6,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.18,253.4,11.57,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.86,-126.0,19.01,18.96,24.72
2016-06-06 03:36:00-05:00,-2.9467232,-8.952073,-2.7078726,501909.0,20.61,0.0,-0.332,-0.102,19.7,11.74,274.9,275.0,276.0,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1182111.0,12.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.58,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.485,259.7,9.95,2.6,3.475,2.0,-1.0,13.17,-0.08,0.226,1.0,2.0,0.0,0.002,18.85,18.95,18.57,18.96,18.67,18.86,-126.6,18.97,18.93,24.68
2016-06-06 03:37:00-05:00,-2.9467232,-8.952073,-2.8231013,501910.0,20.61,0.0,-0.353,-0.102,19.73,11.65,274.9,275.0,276.0,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1182111.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.58,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.369,254.5,7.352,2.2,3.475,2.0,-1.0,13.17,0.083,0.226,1.0,2.0,0.0,0.002,18.85,18.95,18.57,18.96,18.67,18.84,-126.5,18.99,18.91,24.69
2016-06-06 03:38:00-05:00,-2.9467232,-8.952073,-2.9383297,501911.0,20.61,0.0,-0.355,-0.102,19.71,11.89,275.0,274.7,275.7,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1182111.0,12.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.58,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.746,275.6,26.89,1.5,3.475,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.001,18.85,18.95,18.57,18.96,18.67,18.79,-126.9,19.01,18.87,24.7
2016-06-06 03:39:00-05:00,-2.9467232,-8.952073,-3.0535583,501912.0,20.63,0.0,-0.355,-0.102,19.68,12.01,274.8,275.0,275.9,0.0,0.0,0.0,21.26,0.0,60.12,0.0,1182111.0,12.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.608,216.3,40.32,1.2,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.3,19.01,18.87,24.67
2016-06-06 03:40:00-05:00,-2.9467232,-8.952073,-3.0535583,501913.0,20.64,0.0,-0.353,-0.102,19.71,11.94,274.8,274.8,275.8,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1182111.0,12.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.57,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.26,273.2,41.94,1.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.4,18.98,18.87,24.7
2016-06-06 03:41:00-05:00,-2.9467232,-8.952073,-3.1687868,501914.0,20.64,0.0,-0.348,-0.102,19.73,11.73,274.8,274.7,275.7,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1182111.0,12.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.164,268.7,7.367,2.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.4,19.0,18.87,24.66
2016-06-06 03:42:00-05:00,-2.9467232,-8.952073,-3.1687868,501915.0,20.64,0.0,-0.312,-0.102,19.68,11.73,274.7,274.7,275.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1182111.0,12.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.56,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.386,277.5,12.09,1.9,3.474,2.0,-1.0,13.42,0.0,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.95,18.62,18.77,-126.8,18.99,18.87,24.69
2016-06-06 03:43:00-05:00,-2.9467232,-8.952073,-3.1687868,501916.0,20.64,0.0,-0.353,-0.102,19.66,11.73,274.9,274.6,275.6,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1182111.0,12.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,18.56,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.138,296.0,11.24,1.7,3.475,2.0,-1.0,13.66,0.007,0.225,3.0,2.0,0.0,0.0,18.84,18.95,18.57,18.93,18.59,18.77,-126.5,18.97,18.87,24.67
2016-06-06 03:44:00-05:00,-2.9467232,-8.952073,-3.1687868,501917.0,20.66,0.0,-0.353,-0.102,19.62,11.9,274.7,274.9,275.9,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1182111.0,12.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,18.55,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.586,316.3,14.42,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.54,18.94,18.57,18.75,-126.1,18.96,18.87,24.69
2016-06-06 03:45:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:46:00-05:00,-2.9467232,-8.952073,-3.1687868,501918.0,20.69,0.0,-0.348,-0.102,19.53,12.43,274.5,274.8,275.7,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1182111.0,12.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,18.54,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.004,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.774,312.6,19.4,1.2,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.84,18.9,18.48,18.88,18.57,18.77,-126.5,18.91,18.87,24.66
2016-06-06 03:47:00-05:00,-2.9467232,-8.952073,-3.0535583,501919.0,20.69,0.0,-0.284,-0.102,19.5,12.82,275.0,274.6,275.5,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1182111.0,13.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,18.53,0.03,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.729,321.3,13.55,1.1,3.475,2.0,-1.0,13.66,0.012,0.225,3.0,2.0,0.0,0.0,18.84,18.86,18.48,18.86,18.57,18.75,-126.5,18.88,18.87,24.68
2016-06-06 03:48:00-05:00,-2.9467232,-8.952073,-3.0535583,501920.0,20.69,0.0,-0.338,-0.102,19.53,13.25,274.6,274.8,275.7,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1182111.0,13.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,18.52,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.632,335.6,15.48,1.0,3.474,2.0,-1.0,13.24,-0.004,0.227,1.0,2.0,0.0,0.001,18.85,18.88,18.48,18.86,18.57,18.72,-126.7,18.87,18.87,24.59
2016-06-06 03:49:00-05:00,-2.9467232,-8.952073,-3.0535583,501921.0,20.69,0.0,-0.355,-0.102,19.55,13.57,274.8,274.7,275.7,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1182111.0,13.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,18.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.278,352.8,35.69,0.5,3.474,2.0,-1.0,13.65,0.008,0.225,3.0,2.0,0.0,0.0,18.82,18.89,18.48,18.86,18.57,18.73,-126.1,18.86,18.87,24.57
2016-06-06 03:50:00-05:00,-2.9467232,-8.952073,-3.0535583,501922.0,20.69,0.0,-0.351,-0.102,19.56,13.84,274.6,274.7,275.6,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1182111.0,14.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,18.51,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.204,10.64,52.01,0.4,3.469,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.83,18.85,18.48,18.86,18.57,18.67,-126.4,18.86,18.87,24.55
2016-06-06 03:51:00-05:00,-2.9467232,-8.952073,-3.1687868,501923.0,20.71,0.0,-0.345,-0.102,19.59,14.0,274.6,274.8,275.7,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1182111.0,14.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,18.51,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.003,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.204,358.7,52.49,0.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.8,18.88,18.48,18.86,18.57,18.67,-126.9,18.87,18.87,24.52
2016-06-06 03:52:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:53:00-05:00,-2.9467232,-8.952073,-3.1687868,501924.0,20.72,0.0,-0.333,-0.102,19.52,14.31,274.6,274.6,275.6,0.0,0.0,0.0,21.21,0.0,60.16,0.0,1182111.0,14.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.333,243.9,29.4,0.7,3.474,2.0,-1.0,13.66,0.01,0.225,3.0,2.0,0.0,0.0,18.82,18.95,18.48,18.86,18.57,18.67,-126.6,18.86,18.87,24.52
2016-06-06 03:54:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:55:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 03:56:00-05:00,-2.9467232,-8.952073,-2.9383297,501925.0,20.72,0.0,-0.355,-0.102,19.58,15.12,274.8,274.8,275.7,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1182111.0,15.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,18.53,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.31,240.9,41.3,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.51,18.86,18.57,18.68,-126.4,18.86,18.87,24.58
2016-06-06 03:57:00-05:00,-2.9467232,-8.952073,-2.8231013,501926.0,20.72,0.0,-0.348,-0.102,19.57,15.66,275.0,274.8,275.7,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1182111.0,15.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,18.54,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.005,0.008,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.416,222.8,18.24,1.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.84,18.95,18.57,18.86,18.57,18.72,-126.4,18.86,18.87,24.55
2016-06-06 03:58:00-05:00,-2.9467232,-8.952073,-2.7078726,501927.0,20.74,0.0,-0.35,-0.102,19.58,16.31,274.9,274.7,275.7,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1182111.0,16.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,18.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.572,179.6,22.15,0.7,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.86,18.57,18.75,-126.5,18.91,18.87,24.54
2016-06-06 03:59:00-05:00,-2.9467232,-8.952073,-2.7078726,501928.0,20.74,0.0,-0.355,-0.102,19.56,17.12,275.0,274.6,275.6,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1182111.0,17.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,18.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.682,208.1,17.66,1.0,3.475,2.0,-1.0,13.66,0.016,0.225,3.0,2.0,0.0,0.001,18.85,18.95,18.57,18.91,18.6,18.75,-127.0,18.94,18.87,24.57
2016-06-06 04:00:00-05:00,-2.9467232,-8.952073,-2.7078726,501929.0,20.74,0.0,-0.348,-0.102,19.6,18.17,274.6,274.7,275.7,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1182111.0,18.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,18.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.004,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.28,248.1,46.64,0.5,3.468,2.0,-1.0,13.39,-0.012,0.225,3.0,2.0,0.0,0.001,18.85,18.95,18.57,18.94,18.67,18.75,-126.8,18.94,18.85,24.54
2016-06-06 04:01:00-05:00,-2.9467232,-8.952073,-2.7078726,501930.0,20.74,0.0,-0.353,-0.102,19.62,19.59,274.3,274.4,275.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1182111.0,19.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,18.57,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.562,219.2,48.54,0.9,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.93,18.67,18.77,-127.2,18.94,18.87,24.55
2016-06-06 04:02:00-05:00,-2.9467232,-8.952073,-2.7078726,501931.0,20.74,0.0,-0.35,-0.102,19.63,21.47,274.4,274.3,275.3,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1182111.0,21.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,18.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.292,193.7,21.49,1.9,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.93,18.67,18.77,-126.5,18.96,18.85,24.52
2016-06-06 04:03:00-05:00,-2.9467232,-8.952073,-2.7078726,501932.0,20.74,0.0,-0.353,-0.102,19.7,23.68,274.5,274.1,275.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1182111.0,23.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.99,194.4,12.36,1.5,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.9,18.96,18.87,24.54
2016-06-06 04:04:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 04:05:00-05:00,-2.9467232,-8.952073,-2.8231013,501933.0,20.74,0.0,-0.299,-0.102,19.69,28.87,274.1,274.0,275.0,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1182111.0,29.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,18.58,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.916,185.0,18.03,1.3,3.474,2.0,-1.0,13.39,0.006,0.225,3.0,2.0,0.0,0.001,18.85,18.95,18.57,18.96,18.67,18.77,-126.8,18.96,18.87,24.53
2016-06-06 04:06:00-05:00,-2.9467232,-8.952073,-2.9383297,501934.0,20.75,0.0,-0.35,-0.102,19.73,31.95,274.2,273.7,274.7,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1182111.0,32.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.57,0.035,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.1,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.938,205.5,16.12,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.4,18.96,18.85,24.51
2016-06-06 04:07:00-05:00,-2.9467232,-8.952073,-3.0535583,501935.0,20.77,0.0,-0.355,-0.102,19.74,35.72,273.8,273.7,274.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1182111.0,35.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,18.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.004,0.003,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.844,200.0,18.19,1.5,3.473,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.85,18.95,18.57,18.96,18.67,18.77,-126.6,18.98,18.87,24.53
2016-06-06 04:08:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 04:09:00-05:00,-2.9467232,-8.952073,-3.1687868,501936.0,20.77,0.0,-0.353,-0.102,19.78,46.48,273.9,273.8,274.8,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1182111.0,46.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,18.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.325,194.6,19.4,1.7,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.84,18.95,18.57,18.92,18.61,18.75,-126.7,18.92,18.85,24.54
