TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 04:10:00-05:00,-2.9467232,-8.952073,-3.1687868,501937.0,20.77,0.0,-0.305,-0.102,19.8,53.46,273.8,273.6,274.7,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1182111.0,53.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,18.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.148,203.0,18.71,2.1,3.474,2.0,-1.0,13.66,0.016,0.225,3.0,2.0,0.0,0.001,18.78,18.88,18.57,18.86,18.57,18.76,-126.9,18.9,18.87,24.54
2016-06-06 04:11:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 04:12:00-05:00,-2.9467232,-8.952073,-3.1687868,501938.0,20.77,0.0,-0.353,-0.102,19.89,74.14,273.9,273.4,274.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1182111.0,74.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,18.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.003,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.176,214.2,14.45,2.1,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.48,18.86,18.57,18.67,-127.4,18.86,18.85,24.52
2016-06-06 04:13:00-05:00,-2.9467232,-8.952073,-3.1687868,501939.0,20.77,0.0,-0.35,-0.102,19.96,85.6,273.4,273.4,274.5,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1182111.0,86.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,18.49,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.994,217.7,27.87,1.6,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.48,18.86,18.57,18.67,-127.0,18.86,18.84,24.51
2016-06-06 04:14:00-05:00,-2.9467232,-8.952073,-3.1687868,501940.0,20.8,0.0,-0.353,-0.102,20.0,98.7,273.3,273.4,274.5,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1182111.0,99.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.005,0.008,0.005,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.878,198.5,16.68,1.4,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.74,18.85,18.48,18.84,18.57,18.67,-126.7,18.86,18.77,24.54
2016-06-06 04:15:00-05:00,-2.9467232,-8.952073,-3.1687868,501941.0,20.8,0.0,-0.348,-0.102,20.01,113.6,273.4,273.4,274.5,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1182111.0,114.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.46,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.002,0.002,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.001,0.001,0.001,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.438,213.4,34.38,0.9,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.47,18.82,18.57,18.67,-126.5,18.84,18.77,24.54
2016-06-06 04:16:00-05:00,-2.9467232,-8.952073,-3.1687868,501942.0,20.8,0.0,-0.275,-0.102,20.01,129.8,273.7,273.5,274.6,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1182111.0,131.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,18.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.478,221.4,31.02,0.7,3.475,2.0,-1.0,13.39,0.0,0.225,3.0,2.0,0.0,0.001,18.71,18.85,18.44,18.79,18.53,18.65,-127.1,18.85,18.77,24.5
2016-06-06 04:17:00-05:00,-2.9467232,-9.219298,-3.1687868,501943.0,20.8,0.0,-0.355,-0.102,20.0,146.5,273.5,273.7,274.7,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1182111.0,147.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.001,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.001,0.001,0.001,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.378,240.0,37.38,0.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.66,18.84,18.38,18.76,18.48,18.6,-126.8,18.77,18.7,24.51
2016-06-06 04:18:00-05:00,-2.9467232,-9.352912,-3.1687868,501944.0,20.8,0.0,-0.351,-0.102,20.02,161.8,273.5,273.3,274.4,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1182111.0,162.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.006,0.007,0.0,0.0,0.001,0.001,0.002,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.525,198.4,21.42,1.1,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.66,18.76,18.38,18.76,18.48,18.57,-126.7,18.76,18.66,24.54
2016-06-06 04:19:00-05:00,-2.9467232,-9.352912,-3.1687868,501945.0,20.8,0.0,-0.355,-0.102,20.01,175.6,273.2,273.4,274.5,0.0,0.0,0.0,21.57,0.0,60.17,0.0,1182111.0,176.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,18.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.006,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.954,200.9,14.93,1.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.66,18.76,18.38,18.76,18.48,18.57,-126.9,18.76,18.68,24.54
2016-06-06 04:20:00-05:00,-2.9467232,-9.219298,-3.1687868,501946.0,20.8,0.0,-0.355,-0.102,20.02,187.9,273.5,273.4,274.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1182111.0,189.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.39,0.066,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.006,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.112,194.1,8.98,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.65,18.76,18.36,18.75,18.47,18.56,-126.7,18.76,18.64,24.49
2016-06-06 04:21:00-05:00,-2.9467232,-9.219298,-3.1687868,501947.0,20.8,0.0,-0.282,-0.102,20.0,199.0,274.2,273.8,274.8,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1182111.0,200.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.38,0.175,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.1,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.001,0.003,0.006,0.008,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.044,199.8,15.23,1.5,3.474,2.0,-1.0,13.66,0.019,0.225,3.0,2.0,0.0,0.001,18.65,18.76,18.32,18.76,18.45,18.52,-127.2,18.76,18.64,24.49
2016-06-06 04:22:00-05:00,-2.9467232,-9.085686,-3.1687868,501948.0,20.82,0.0,-0.328,-0.102,20.0,209.2,274.4,274.1,275.1,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1182111.0,210.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.38,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.001,0.003,0.007,0.009,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.001,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.709,211.7,16.58,1.4,3.474,2.0,-1.0,13.39,-0.01,0.225,3.0,2.0,0.0,0.001,18.65,18.76,18.36,18.71,18.44,18.48,-127.2,18.74,18.61,24.49
2016-06-06 04:23:00-05:00,-2.9467232,-8.952073,-3.1687868,501949.0,20.82,0.0,-0.355,-0.102,20.03,219.0,274.3,274.0,275.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1182111.0,220.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,18.4,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.007,0.008,0.006,0.007,0.001,0.0,0.001,0.001,0.002,0.001,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.716,200.1,20.85,1.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.61,18.76,18.3,18.7,18.45,18.48,-127.0,18.76,18.63,24.45
2016-06-06 04:24:00-05:00,-2.9467232,-8.952073,-3.1687868,501950.0,20.83,0.0,-0.353,-0.102,20.02,228.2,274.3,274.2,275.1,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1182111.0,229.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,18.39,0.195,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.001,0.002,0.007,0.007,0.006,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.155,183.2,12.13,2.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.62,18.74,18.28,18.67,18.43,18.48,-127.1,18.74,18.61,24.47
2016-06-06 04:25:00-05:00,-2.9467232,-8.952073,-3.1687868,501951.0,20.83,0.0,-0.346,-0.102,20.02,235.8,274.2,274.1,275.1,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1182111.0,237.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.4,0.253,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.9,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.0,0.003,0.007,0.007,0.006,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.387,192.7,12.9,2.0,3.468,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.66,18.74,18.3,18.67,18.4,18.48,-126.9,18.73,18.63,24.44
2016-06-06 04:26:00-05:00,-2.9467232,-8.952073,-3.1687868,501952.0,20.83,0.0,-0.317,-0.102,20.06,242.4,274.0,274.1,275.1,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1182111.0,243.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,18.44,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.8,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.001,0.002,0.007,0.008,0.007,0.007,0.001,0.0,0.001,0.002,0.002,0.002,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.848,166.2,15.64,1.4,3.468,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.66,18.76,18.34,18.67,18.44,18.48,-127.1,18.74,18.63,24.47
2016-06-06 04:27:00-05:00,-2.9467232,-8.952073,-3.1687868,501953.0,20.83,0.0,-0.175,-0.102,19.98,248.1,274.2,274.0,274.9,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1182111.0,249.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.46,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.5,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.0,0.002,0.008,0.008,0.005,0.007,0.001,0.0,0.001,0.002,0.002,0.001,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.602,154.4,22.81,1.3,3.475,2.0,-1.0,13.38,0.002,0.225,3.0,2.0,0.0,0.001,18.66,18.79,18.33,18.74,18.46,18.48,-127.0,18.76,18.64,24.44
2016-06-06 04:28:00-05:00,-2.9467232,-8.952073,-3.0535583,501954.0,20.83,0.0,-0.117,-0.102,20.01,255.3,274.2,273.9,274.9,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1182111.0,257.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,18.47,0.317,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.3,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,0.0,0.002,0.007,0.007,0.005,0.008,0.001,0.0,0.0,0.002,0.002,0.001,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.05,164.5,14.15,1.8,3.475,2.0,-1.0,13.66,0.005,0.225,3.0,2.0,0.0,0.0,18.71,18.85,18.38,18.73,18.41,18.54,-126.7,18.76,18.66,24.42
2016-06-06 04:29:00-05:00,-2.9467232,-8.952073,-2.7078726,501955.0,20.85,0.0,-0.102,-0.102,19.92,264.4,274.2,273.9,274.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1182111.0,265.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,18.49,0.348,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.6,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.001,0.002,0.007,0.007,0.005,0.009,0.001,0.0,0.001,0.002,0.002,0.001,0.002,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.997,187.2,16.74,2.2,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.73,18.85,18.38,18.74,18.45,18.57,-126.7,18.76,18.68,24.43
2016-06-06 04:30:00-05:00,-2.8395698,-8.952073,-2.7078726,501956.0,20.85,0.0,-0.015,-0.102,19.89,274.2,274.1,273.9,275.0,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1182111.0,275.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.49,0.424,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.4,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.0,0.002,0.009,0.006,0.004,0.009,0.001,0.0,0.001,0.002,0.002,0.001,0.003,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.444,172.4,10.19,2.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.73,18.85,18.38,18.76,18.48,18.57,-126.7,18.76,18.65,24.46
2016-06-06 04:31:00-05:00,-2.6252627,-8.952073,-2.4774153,501957.0,20.85,0.0,0.152,-0.102,19.89,283.5,274.2,273.8,274.8,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1182111.0,285.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.49,0.579,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,0.0,0.002,0.01,0.006,0.005,0.01,0.001,0.0,0.001,0.003,0.002,0.001,0.003,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.505,172.7,9.06,2.4,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.74,18.85,18.38,18.76,18.48,18.57,-127.3,18.76,18.63,24.46
2016-06-06 04:32:00-05:00,-2.518109,-8.684847,-2.3621867,501958.0,20.85,0.0,0.19,-0.102,19.89,291.9,274.1,273.8,274.8,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1182111.0,293.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.5,0.674,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,-0.001,0.001,0.012,0.005,0.005,0.011,0.001,0.0,0.0,0.003,0.002,0.001,0.003,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.09,169.2,13.35,1.8,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.76,18.85,18.38,18.76,18.48,18.57,-126.8,18.76,18.63,24.42
2016-06-06 04:33:00-05:00,-2.518109,-8.417621,-2.3621867,501959.0,20.85,0.0,0.396,-0.102,19.92,299.3,273.8,273.7,274.8,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1182111.0,301.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,18.49,0.783,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,-0.002,0.001,0.011,0.005,0.004,0.012,0.001,-0.001,0.0,0.003,0.001,0.001,0.004,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.696,169.1,8.91,2.6,3.474,2.0,-1.0,13.42,0.004,0.226,3.0,2.0,0.0,0.0,18.74,18.85,18.38,18.76,18.48,18.57,-127.2,18.76,18.63,24.44
2016-06-06 04:34:00-05:00,-2.1966484,-8.417621,-2.3621867,501960.0,20.85,0.0,0.583,-0.102,19.88,306.2,273.7,273.8,274.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1182111.0,308.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,18.46,0.988,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.4,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,-0.002,0.0,0.013,0.004,0.003,0.011,0.001,-0.001,0.0,0.004,0.001,0.001,0.003,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.738,171.7,15.65,2.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.68,18.85,18.38,18.76,18.48,18.57,-126.5,18.76,18.62,24.47
2016-06-06 04:35:00-05:00,-2.1966484,-8.417621,-2.246958,501961.0,20.85,0.0,0.723,-0.102,19.9,312.2,273.7,273.7,274.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1182111.0,313.9,0.0,0.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.42,1.141,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,-0.004,0.0,0.014,0.004,0.003,0.014,0.001,-0.001,0.0,0.004,0.001,0.001,0.004,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.916,207.2,25.45,2.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.66,18.8,18.35,18.76,18.44,18.55,-127.1,18.76,18.62,24.42
2016-06-06 04:36:00-05:00,-1.9823412,-8.150394,-2.0165007,501962.0,20.85,0.0,1.036,-0.102,19.89,317.1,273.7,273.7,274.7,0.0,0.0,0.0,21.66,0.0,60.17,0.0,1182111.0,318.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,18.4,1.312,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.003,-0.004,-0.001,0.015,0.003,0.003,0.014,0.001,-0.001,0.0,0.005,0.001,0.001,0.005,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.011,175.1,16.24,2.0,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.66,18.76,18.33,18.7,18.39,18.48,-127.1,18.76,18.65,24.42
2016-06-06 04:37:00-05:00,-1.8751875,-8.016782,-1.7860436,501963.0,20.85,0.0,1.182,-0.102,19.86,321.6,274.0,273.5,274.6,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1182111.0,323.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,18.38,1.524,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.004,-0.005,-0.001,0.016,0.002,0.002,0.015,0.001,-0.002,0.0,0.005,0.001,0.001,0.005,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.772,210.7,11.76,2.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.66,18.74,18.26,18.67,18.38,18.48,-126.7,18.73,18.5,24.45
2016-06-06 04:38:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 04:39:00-05:00,-1.4465733,-8.016782,-1.5555863,501964.0,20.88,0.0,1.72,-0.066,19.9,329.8,273.6,273.5,274.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1182111.0,331.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.24,2.016,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,564.0,1137960.0,45417.0,103387.0,1.0,0.772,0.531,0.842,0.005,-0.007,-0.003,0.02,0.0,0.003,0.016,0.001,-0.002,-0.001,0.007,0.0,0.001,0.005,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.242,199.0,16.48,2.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,18.47,18.59,18.12,18.52,18.26,18.34,-127.9,18.57,18.41,24.41
2016-06-06 04:40:00-05:00,-1.4465733,-7.8831687,-1.5555863,501965.0,20.88,0.0,2.045,0.226,19.89,325.6,273.9,273.7,274.7,0.0,0.0,0.0,228.6,-0.439,60.13,0.0,1182111.0,328.1,0.0,2.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.17,2.318,6.152,6.66,6.672,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.211,-4.998,5.005,564.0,1137960.0,45417.0,103387.0,0.428,0.772,0.531,0.842,0.044,0.05,0.054,0.076,0.047,0.052,0.053,0.014,0.015,0.017,0.024,0.014,0.016,0.017,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.712,206.4,25.54,1.4,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.38,18.48,18.01,18.42,18.19,18.21,-127.5,18.49,18.31,24.4
2016-06-06 04:41:00-05:00,-1.4465733,-7.6159425,-1.3251292,501966.0,20.88,0.0,2.349,0.576,19.9,317.7,274.3,273.7,274.8,0.0,0.0,0.0,318.6,-1.278,60.18,0.0,1182111.0,318.0,0.0,4.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,18.11,2.66,9.8,11.01,11.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.345,-8.25,8.25,564.0,1137960.0,45417.0,103387.0,0.042,0.772,0.531,0.842,0.106,0.135,0.142,0.161,0.123,0.124,0.112,0.033,0.041,0.044,0.05,0.038,0.038,0.035,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.04,195.2,12.25,1.5,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.32,18.43,17.88,18.29,18.07,18.1,-127.1,18.39,18.21,24.36
2016-06-06 04:42:00-05:00,-1.2322662,-7.6159425,-1.2099005,501967.0,20.88,0.0,2.689,0.949,19.85,317.5,274.1,273.9,274.9,0.0,0.0,0.0,320.8,-1.3,60.15,0.0,1182111.0,319.9,0.0,4.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,17.99,2.991,9.68,10.96,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.314,-8.18,8.18,564.0,1137960.0,45417.0,103387.0,0.039,0.772,0.531,0.842,0.123,0.157,0.161,0.185,0.141,0.145,0.124,0.038,0.048,0.05,0.058,0.044,0.045,0.039,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.962,208.2,20.74,1.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.21,18.32,17.78,18.19,17.96,17.99,-127.3,18.29,18.14,24.4
2016-06-06 04:43:00-05:00,-1.017959,-7.3487167,-0.97944325,501968.0,20.88,0.0,3.109,1.324,19.86,322.6,274.4,273.7,274.7,0.0,0.0,0.0,326.6,-1.127,60.15,0.0,1182111.0,325.6,0.0,4.618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,17.94,3.338,9.86,11.02,11.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.281,-8.28,8.28,564.0,1137960.0,45417.0,103387.0,0.034,0.772,0.531,0.842,0.124,0.155,0.156,0.184,0.138,0.146,0.121,0.039,0.048,0.049,0.058,0.043,0.046,0.038,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.995,195.8,13.81,1.7,3.475,2.0,-1.0,13.66,0.013,0.225,3.0,2.0,0.0,0.001,18.11,18.28,17.67,18.08,17.87,17.88,-128.3,18.18,18.02,24.33
2016-06-06 04:44:00-05:00,-0.80365187,-7.0814905,-0.51852876,501969.0,20.86,0.0,3.339,1.664,19.81,329.0,274.0,273.8,275.0,0.0,0.0,0.0,330.5,-0.978,60.14,0.0,1182111.0,330.4,0.0,4.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.85,3.674,9.96,11.05,11.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.258,-8.34,8.34,564.0,1137960.0,45418.0,103387.0,0.031,0.772,0.531,0.842,0.124,0.148,0.149,0.182,0.139,0.141,0.113,0.039,0.047,0.047,0.058,0.044,0.045,0.036,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.088,193.4,25.04,1.7,3.475,2.0,-1.0,13.39,-0.006,0.226,3.0,2.0,0.0,0.001,18.04,18.19,17.57,17.96,17.8,17.75,-127.5,18.09,17.92,24.36
2016-06-06 04:45:00-05:00,-0.37503746,-7.0814905,-0.4033001,501970.0,20.85,0.0,3.709,2.032,19.82,328.6,274.1,273.9,275.0,0.0,0.0,0.0,331.1,-0.915,60.14,0.0,1182111.0,330.4,0.0,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,17.83,3.981,9.84,11.03,11.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.224,-8.25,8.26,564.0,1137960.0,45418.0,103387.0,0.027,0.772,0.531,0.842,0.159,0.195,0.196,0.23,0.176,0.182,0.145,0.051,0.062,0.062,0.074,0.056,0.058,0.046,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.418,195.0,14.05,2.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,18.01,18.11,17.52,17.93,17.76,17.71,-127.3,18.0,17.85,24.33
2016-06-06 04:46:00-05:00,-0.053576894,-6.947877,0.05761421,501971.0,20.85,0.0,4.054,2.342,19.84,327.8,274.2,273.8,274.9,0.103,0.0,0.0,330.4,-0.699,60.16,0.0,1182111.0,330.3,0.0,4.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.76,4.257,9.68,10.98,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.181,-8.19,8.19,564.0,1137960.0,45418.0,103387.0,0.021,0.772,0.531,0.842,0.182,0.224,0.224,0.266,0.204,0.208,0.163,0.058,0.071,0.071,0.085,0.065,0.066,0.052,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.042,196.0,10.95,1.2,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.92,18.09,17.45,17.83,17.7,17.65,-127.7,18.0,17.86,24.36
2016-06-06 04:47:00-05:00,0.26788387,-6.680651,0.28807148,501972.0,20.85,0.0,4.301,2.664,19.84,328.5,274.0,274.0,275.1,0.513,0.0,0.0,332.1,-0.368,60.21,0.0,1182111.0,331.4,0.002,4.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,17.71,4.509,9.63,10.95,11.12,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.141,-8.16,8.16,564.0,1137960.0,45418.0,103387.0,0.017,0.772,0.531,0.842,0.2,0.256,0.253,0.287,0.224,0.235,0.18,0.064,0.081,0.08,0.092,0.072,0.075,0.058,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.836,195.8,13.98,1.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.87,18.07,17.38,17.79,17.58,17.59,-127.9,17.91,17.79,24.34
2016-06-06 04:48:00-05:00,0.5893447,-6.4134254,0.51852876,501973.0,20.85,0.0,4.559,2.859,19.85,331.9,274.3,273.9,275.1,0.205,0.0,0.0,332.9,0.039,60.22,0.0,1182111.0,332.7,0.028,4.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.68,4.651,9.72,11.0,11.13,60.0,59.9,62.9,0.0,272.0,272.1,273.2,-0.124,-8.2,8.21,564.0,1137960.0,45418.0,103387.0,0.014,0.772,0.531,0.842,0.209,0.261,0.258,0.299,0.234,0.239,0.185,0.067,0.084,0.083,0.097,0.075,0.077,0.059,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.606,188.0,23.34,1.0,3.475,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.81,18.0,17.32,17.7,17.52,17.51,-129.4,17.81,17.72,24.31
2016-06-06 04:49:00-05:00,0.6964983,-6.2798123,0.86421466,501974.0,20.85,0.0,4.843,3.215,19.77,330.7,273.9,273.9,274.9,0.0,0.0,0.0,333.9,0.449,60.15,0.0,1182111.0,333.9,0.127,4.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,17.67,4.897,9.64,10.94,11.11,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.094,-8.16,8.16,564.0,1137960.0,45418.0,103387.0,0.01,0.772,0.531,0.842,0.213,0.263,0.266,0.308,0.238,0.242,0.191,0.069,0.085,0.086,0.1,0.077,0.078,0.062,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.778,199.6,24.48,1.3,3.475,2.0,-1.0,13.39,0.006,0.225,3.0,2.0,0.0,0.001,17.8,17.99,17.24,17.71,17.52,17.44,-128.5,17.8,17.65,24.26
2016-06-06 04:50:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 04:51:00-05:00,1.4465734,-5.6117473,1.5555865,501975.0,20.83,0.0,5.502,3.88,19.78,339.6,274.0,273.6,274.6,0.0,0.0,0.0,341.8,0.805,60.12,0.0,1182111.0,341.5,0.268,4.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,17.67,5.511,9.96,11.06,11.13,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.069,-8.3,8.3,564.0,1137960.0,45419.0,103387.0,0.006,0.772,0.531,0.842,0.201,0.239,0.234,0.29,0.216,0.223,0.168,0.066,0.078,0.076,0.095,0.07,0.073,0.055,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.242,199.0,10.68,1.9,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,17.97,17.24,17.66,17.52,17.43,-128.1,17.73,17.59,24.27
2016-06-06 04:52:00-05:00,1.8751874,-4.943682,2.0165005,501976.0,20.82,0.0,5.899,4.392,19.82,338.6,274.0,273.6,274.6,0.103,0.0,0.0,340.5,1.04,60.15,0.0,1182111.0,339.6,0.317,4.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,17.66,5.95,9.67,10.94,11.08,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.008,-8.14,8.15,564.0,1137960.0,45419.0,103387.0,-0.003,0.772,0.531,0.842,0.259,0.319,0.314,0.373,0.277,0.29,0.218,0.086,0.105,0.104,0.124,0.091,0.096,0.072,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.652,177.6,21.6,1.0,3.474,2.0,-1.0,13.66,0.004,0.225,3.0,2.0,0.0,0.0,17.77,17.94,17.23,17.61,17.52,17.43,-128.4,17.8,17.56,24.27
2016-06-06 04:53:00-05:00,1.5537268,-4.4092298,2.592644,501977.0,20.8,0.0,6.378,4.958,19.83,337.0,274.0,273.6,274.7,1.54,0.0,0.0,340.3,1.197,60.14,0.0,1182111.0,339.2,0.392,4.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,17.75,6.424,9.53,10.93,11.03,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.098,-8.06,8.07,564.0,1137960.0,45419.0,103387.0,-0.015,0.772,0.531,0.842,0.305,0.378,0.369,0.427,0.325,0.341,0.253,0.1,0.124,0.121,0.14,0.106,0.112,0.083,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.38,188.4,40.82,1.2,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.81,17.96,17.23,17.61,17.52,17.42,-128.1,17.71,17.57,24.24
2016-06-06 04:54:00-05:00,2.5181088,-4.008391,3.2840152,501978.0,20.8,0.0,6.85,5.424,19.78,341.4,273.9,273.6,274.7,1.54,0.0,0.0,342.3,1.147,60.15,0.0,1182111.0,341.9,0.376,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.75,6.902,9.6,10.92,11.02,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.14,-8.1,8.11,564.0,1137960.0,45419.0,103387.0,-0.021,0.772,0.531,0.842,0.314,0.387,0.375,0.432,0.328,0.347,0.254,0.104,0.128,0.124,0.143,0.108,0.115,0.084,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.892,190.2,15.52,1.6,3.474,2.0,-1.0,13.66,0.017,0.226,3.0,2.0,0.0,0.001,17.89,17.97,17.23,17.61,17.52,17.42,-128.3,17.8,17.56,24.23
2016-06-06 04:55:00-05:00,3.6967983,-3.4739382,3.6297014,501979.0,20.8,0.0,7.299,5.909,19.77,339.3,273.8,273.7,274.8,2.157,0.0,0.0,343.2,1.185,60.14,0.0,1182111.0,342.4,0.392,4.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,17.72,7.338,9.48,10.9,10.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.219,-8.04,8.05,564.0,1137960.0,45419.0,103387.0,-0.03,0.772,0.531,0.842,0.358,0.441,0.424,0.491,0.375,0.396,0.285,0.119,0.146,0.14,0.163,0.124,0.131,0.094,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.17,212.2,12.77,1.5,3.474,2.0,-1.0,13.39,-0.012,0.226,3.0,2.0,0.0,0.001,17.8,17.97,17.23,17.61,17.52,17.42,-128.5,17.77,17.56,24.31
2016-06-06 04:56:00-05:00,4.1254125,-3.0730994,4.0906157,501980.0,20.78,0.0,7.672,6.328,19.78,343.6,273.9,273.7,274.7,1.438,0.0,0.0,346.8,1.074,60.23,0.0,1182111.0,345.7,0.382,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,17.71,7.668,9.69,10.98,11.03,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.209,-8.14,8.15,564.0,1137960.0,45419.0,103387.0,-0.03,0.772,0.531,0.842,0.326,0.384,0.375,0.443,0.33,0.35,0.252,0.109,0.127,0.124,0.148,0.109,0.116,0.083,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.912,191.3,18.58,1.6,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,17.94,17.2,17.61,17.47,17.4,-127.9,17.71,17.53,24.31
2016-06-06 04:57:00-05:00,4.33972,-2.6722605,4.4363017,501981.0,20.77,0.0,7.919,6.64,19.76,346.3,273.8,273.8,274.8,1.027,0.0,0.0,348.7,0.989,60.22,0.0,1182111.0,347.8,0.329,4.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,17.69,7.932,9.84,11.01,11.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.181,-8.23,8.24,564.0,1137960.0,45419.0,103387.0,-0.027,0.772,0.531,0.842,0.317,0.37,0.36,0.439,0.316,0.338,0.243,0.107,0.124,0.12,0.148,0.106,0.113,0.081,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.598,215.6,28.74,0.9,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,17.89,17.12,17.52,17.42,17.32,-128.9,17.63,17.47,24.36
2016-06-06 04:58:00-05:00,4.661181,-2.4050343,4.8972163,501982.0,20.77,0.0,8.25,6.954,19.75,347.4,274.0,273.7,274.8,1.643,0.0,0.0,349.9,0.978,60.18,0.0,1182111.0,349.2,0.326,4.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,17.61,8.2,9.78,11.02,11.01,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.224,-8.19,8.21,564.0,1137960.0,45419.0,103387.0,-0.032,0.772,0.531,0.842,0.327,0.384,0.374,0.452,0.321,0.351,0.25,0.11,0.128,0.124,0.152,0.107,0.117,0.083,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.848,189.1,23.81,1.4,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.73,17.86,17.04,17.5,17.36,17.26,-128.2,17.61,17.47,24.38
2016-06-06 04:59:00-05:00,5.196948,-2.004195,3.975387,501983.0,20.74,0.0,8.82,7.538,19.71,347.3,274.0,273.8,274.8,2.773,0.0,0.0,348.4,1.388,60.12,0.0,1182111.0,347.4,0.45,4.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.61,8.73,9.66,10.99,10.96,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.332,-8.09,8.12,564.0,1137960.0,45420.0,103387.0,-0.046,0.772,0.531,0.842,0.418,0.504,0.493,0.565,0.423,0.45,0.331,0.141,0.17,0.166,0.192,0.142,0.152,0.112,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.676,238.5,21.84,1.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.7,17.8,17.05,17.52,17.39,17.37,-128.8,17.61,17.49,24.35
2016-06-06 05:00:00-05:00,5.83987,-1.2025172,3.6297014,501984.0,20.74,0.0,9.53,8.32,19.82,344.8,274.0,273.7,274.7,2.978,0.0,0.102,348.0,2.145,60.14,0.002,1182111.0,347.6,0.709,4.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,17.63,9.46,9.4,10.91,10.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.502,-7.963,8.0,564.0,1137960.0,45420.0,103387.0,-0.069,0.772,0.531,0.842,0.473,0.574,0.557,0.631,0.478,0.511,0.372,0.16,0.193,0.188,0.214,0.161,0.172,0.125,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.482,268.1,25.7,0.8,3.474,2.0,-1.0,13.38,0.002,0.226,3.0,2.0,0.0,0.001,17.76,17.81,17.12,17.58,17.42,17.36,-128.7,17.61,17.49,24.33
2016-06-06 05:01:00-05:00,6.589945,-0.5344517,6.8561025,501985.0,20.74,0.0,10.25,9.13,19.8,347.0,273.5,273.5,274.6,2.739,2.213,1.778,350.2,3.045,60.14,0.437,1182111.0,349.2,1.052,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,17.66,10.16,9.46,10.95,10.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.585,-7.961,8.01,564.0,1137960.0,45420.0,103387.0,-0.079,0.772,0.531,0.842,0.498,0.603,0.583,0.668,0.498,0.537,0.385,0.168,0.201,0.195,0.225,0.166,0.18,0.129,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.668,255.6,24.56,1.2,3.474,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.77,17.89,17.13,17.61,17.48,17.33,-128.6,17.61,17.51,24.37
2016-06-06 05:02:00-05:00,7.01856,0.0,8.354075,501986.0,20.72,0.0,10.67,9.55,19.74,347.5,273.6,273.1,274.2,3.166,2.724,2.624,349.9,3.415,60.15,0.705,1182111.0,349.3,1.152,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,17.68,10.52,9.39,10.9,10.85,60.0,59.9,62.9,0.0,271.3,272.0,272.9,0.657,-7.923,7.983,564.0,1137960.0,45420.0,103387.0,-0.09,0.772,0.531,0.842,0.531,0.646,0.622,0.71,0.533,0.573,0.412,0.179,0.216,0.208,0.239,0.178,0.192,0.138,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.538,216.7,31.63,1.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,17.89,17.12,17.61,17.48,17.37,-128.1,17.61,17.47,24.43
2016-06-06 05:03:00-05:00,7.3400197,0.4008394,8.469302,501987.0,20.72,0.0,10.87,9.8,19.73,352.8,273.4,273.3,274.4,2.482,2.213,2.286,354.8,2.892,60.14,0.602,1182111.0,353.9,0.98,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,17.65,10.67,9.77,11.05,10.94,60.0,59.9,62.9,0.0,271.4,272.0,272.8,0.49,-8.13,8.18,564.0,1137960.0,45420.0,103387.0,-0.068,0.772,0.531,0.842,0.448,0.514,0.496,0.596,0.427,0.46,0.324,0.152,0.173,0.166,0.202,0.143,0.155,0.109,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.575,243.9,24.06,1.0,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,17.98,17.13,17.61,17.5,17.39,-128.5,17.61,17.45,24.47
2016-06-06 05:04:00-05:00,7.875787,0.8016783,8.69976,501988.0,20.71,0.0,11.35,10.25,19.75,353.4,273.1,273.3,274.4,2.567,2.468,2.37,355.7,2.887,60.12,0.675,1182111.0,355.4,0.978,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,17.59,11.01,9.77,11.04,10.93,60.0,59.9,62.9,0.0,271.0,272.0,272.9,0.525,-8.13,8.18,564.0,1137960.0,45420.0,103387.0,-0.073,0.772,0.531,0.842,0.465,0.548,0.516,0.613,0.45,0.49,0.334,0.158,0.184,0.173,0.208,0.151,0.165,0.112,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.212,237.0,21.96,2.0,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.75,17.89,17.1,17.61,17.42,17.37,-129.5,17.61,17.51,24.42
2016-06-06 05:05:00-05:00,8.625863,1.6033561,9.391131,501989.0,20.69,0.0,11.95,11.0,19.76,353.4,273.3,272.9,274.0,2.653,2.724,2.709,356.3,3.051,60.15,0.773,1182111.0,355.6,1.037,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,17.5,11.64,9.74,11.02,10.91,60.0,59.9,62.9,0.0,271.0,271.2,272.1,0.631,-8.05,8.13,564.0,1137960.0,45420.0,103387.0,-0.087,0.772,0.531,0.842,0.511,0.601,0.578,0.678,0.495,0.539,0.376,0.174,0.202,0.195,0.231,0.167,0.182,0.126,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.008,252.5,21.7,1.5,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.68,17.86,17.04,17.59,17.42,17.36,-129.3,17.53,17.59,24.5
2016-06-06 05:06:00-05:00,9.48309,2.5386481,10.197732,501990.0,20.69,0.0,12.79,11.85,19.67,351.5,273.0,273.2,274.3,3.338,3.32,3.302,353.7,3.737,60.15,0.97,1182111.0,352.9,1.276,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,17.41,12.51,9.47,10.98,10.81,60.0,59.9,62.9,0.0,271.0,271.6,272.4,0.916,-7.869,7.976,564.0,1137960.0,45421.0,103387.0,-0.125,0.772,0.531,0.842,0.638,0.77,0.744,0.834,0.644,0.687,0.483,0.217,0.261,0.252,0.284,0.218,0.233,0.163,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.877,243.3,14.1,1.5,3.475,2.0,-1.0,13.2,0.001,0.227,1.0,2.0,0.0,0.002,17.59,17.73,17.04,17.52,17.42,17.31,-128.5,17.5,17.6,24.53
2016-06-06 05:07:00-05:00,10.34032,3.4739394,11.23479,501991.0,20.69,0.0,13.71,12.95,19.65,352.5,273.0,273.0,274.1,3.338,3.32,3.302,355.0,3.798,60.15,0.97,1182112.0,354.2,1.301,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.43,13.53,9.38,10.96,10.75,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.068,-7.829,7.971,564.0,1137960.0,45421.0,103387.0,-0.142,0.772,0.531,0.842,0.697,0.834,0.809,0.915,0.694,0.747,0.525,0.238,0.283,0.275,0.313,0.235,0.254,0.178,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.667,238.6,31.56,1.2,3.475,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.001,17.53,17.7,17.09,17.58,17.42,17.31,-128.8,17.52,17.62,24.57
2016-06-06 05:08:00-05:00,11.51901,4.40923,12.387076,501992.0,20.64,0.0,14.79,14.17,19.67,353.6,272.6,272.8,273.9,3.338,3.32,3.302,356.4,4.41,60.14,0.963,1182112.0,355.3,1.516,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.38,14.71,9.44,11.02,10.77,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.24,-7.787,7.974,564.0,1137960.0,45421.0,103387.0,-0.168,0.772,0.531,0.842,0.761,0.905,0.897,1.003,0.754,0.813,0.573,0.261,0.308,0.305,0.344,0.257,0.278,0.195,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.923,238.9,23.8,1.8,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.51,17.68,17.13,17.52,17.42,17.33,-128.3,17.52,17.62,24.64
2016-06-06 05:09:00-05:00,12.804852,5.878974,13.885048,501993.0,20.64,0.0,16.14,15.72,19.71,357.1,272.8,272.5,273.6,3.166,3.149,3.132,359.1,5.417,60.14,0.914,1182112.0,357.8,1.87,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,17.4,16.25,9.56,11.09,10.75,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.369,-7.799,8.04,564.0,1137960.0,45421.0,103387.0,-0.185,0.772,0.531,0.842,0.806,0.932,0.894,1.029,0.779,0.846,0.563,0.278,0.319,0.306,0.355,0.266,0.291,0.192,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.057,248.3,19.52,1.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.51,17.66,17.13,17.61,17.42,17.34,-128.4,17.52,17.62,24.71
2016-06-06 05:10:00-05:00,14.090694,7.0814905,15.383019,501994.0,20.62,0.0,17.42,17.27,19.72,362.0,272.7,272.4,273.5,2.653,2.639,2.624,364.1,4.844,60.14,0.766,1182112.0,363.7,1.679,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.45,17.73,9.82,11.17,10.83,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.226,-7.958,8.2,564.0,1137960.0,45421.0,103387.0,-0.165,0.772,0.531,0.842,0.768,0.848,0.811,0.962,0.697,0.786,0.496,0.267,0.291,0.278,0.334,0.24,0.272,0.17,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.06,256.1,11.42,1.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.52,17.7,17.13,17.61,17.42,17.39,-127.8,17.52,17.65,24.71
2016-06-06 05:11:00-05:00,15.376538,8.417622,16.765762,501995.0,20.61,0.0,18.55,18.65,19.69,363.4,272.7,272.4,273.5,2.861,2.674,2.763,366.1,4.985,60.14,0.871,1182112.0,365.0,1.739,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.48,19.07,9.92,11.19,10.86,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.342,-7.937,8.23,564.0,1137960.0,45421.0,103387.0,-0.18,0.772,0.531,0.842,0.642,0.784,0.795,0.986,0.507,0.742,0.473,0.218,0.266,0.271,0.342,0.166,0.254,0.16,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.793,229.2,17.92,1.2,3.474,2.0,-1.0,13.55,0.019,0.225,1.0,2.0,0.0,0.0,17.59,17.7,17.13,17.61,17.42,17.42,-128.5,17.55,17.71,24.76
2016-06-06 05:12:00-05:00,16.66238,9.753751,18.378963,501996.0,20.61,0.0,19.97,20.34,19.66,362.0,272.5,272.4,273.6,3.775,3.662,3.811,364.8,6.086,60.14,1.454,1182112.0,364.1,2.133,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.49,20.81,9.73,11.24,10.76,60.0,59.9,62.9,0.0,270.7,271.0,272.0,1.756,-7.753,8.15,564.0,1137960.0,45421.0,103387.0,-0.232,0.772,0.531,0.842,1.068,1.15,1.117,1.278,0.927,1.05,0.669,0.376,0.4,0.388,0.447,0.322,0.366,0.231,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.517,251.9,39.9,1.0,3.475,2.0,-1.0,13.52,-0.011,0.226,1.0,2.0,0.0,0.001,17.62,17.73,17.13,17.6,17.44,17.42,-128.8,17.61,17.71,24.79
2016-06-06 05:13:00-05:00,18.269684,11.089882,20.107391,501997.0,20.6,0.0,21.38,22.01,19.67,362.3,272.6,272.5,273.6,4.587,4.656,4.655,365.0,7.727,60.13,2.047,1182112.0,363.9,2.726,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.54,22.74,9.74,11.32,10.77,60.0,59.9,62.9,0.0,271.0,271.0,272.0,2.137,-7.633,8.17,564.0,1137961.0,45421.0,103387.0,-0.277,0.772,0.531,0.842,1.355,1.298,1.277,1.466,1.049,1.181,0.741,0.48,0.453,0.446,0.515,0.365,0.414,0.257,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.702,251.5,20.83,1.2,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.65,17.8,17.13,17.61,17.42,17.42,-129.0,17.61,17.71,24.84
2016-06-06 05:14:00-05:00,19.34122,12.2923975,21.374907,501998.0,20.58,0.0,22.35,23.18,19.62,363.2,272.9,272.5,273.6,4.691,4.691,4.655,365.9,8.56,60.14,2.088,1182112.0,364.6,3.027,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,17.55,24.12,9.75,11.4,10.79,60.0,59.9,62.9,0.0,271.0,271.0,272.0,2.398,-7.56,8.21,564.0,1137961.0,45422.0,103387.0,-0.308,0.772,0.531,0.842,1.565,1.386,1.332,1.498,1.113,1.259,0.755,0.557,0.484,0.465,0.527,0.388,0.442,0.262,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.597,204.1,43.31,1.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.61,17.8,17.18,17.61,17.42,17.42,-128.4,17.61,17.71,24.88
2016-06-06 05:15:00-05:00,20.198448,12.9604645,22.296736,501999.0,20.58,0.0,23.03,24.01,19.64,363.9,274.5,274.2,275.3,4.691,4.691,4.655,366.3,8.76,60.13,2.124,1182112.0,365.7,3.097,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.59,25.07,9.76,11.47,10.8,60.0,59.9,62.9,0.0,272.5,272.5,273.5,2.517,-7.604,8.31,564.0,1137961.0,45422.0,103387.0,-0.317,0.772,0.531,0.842,1.676,1.411,1.335,1.482,1.084,1.286,0.748,0.599,0.494,0.467,0.522,0.378,0.452,0.26,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.717,242.6,12.49,1.2,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.7,17.8,17.23,17.61,17.42,17.42,-129.1,17.63,17.71,24.91
2016-06-06 05:16:00-05:00,20.84137,13.762142,23.103336,502000.0,20.57,0.0,23.66,24.77,19.65,369.2,276.6,276.6,277.7,3.969,3.969,4.019,371.3,7.477,60.14,1.837,1182112.0,370.1,2.659,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,17.52,25.69,10.04,11.56,10.9,60.0,59.9,62.9,0.0,274.7,275.0,276.0,2.165,-7.91,8.54,564.0,1137961.0,45422.0,103387.0,-0.27,0.772,0.531,0.842,1.695,1.159,1.087,1.264,0.886,1.092,0.574,0.615,0.406,0.379,0.446,0.308,0.385,0.197,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.798,256.5,16.57,1.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.68,17.81,17.2,17.61,17.42,17.42,-129.2,17.61,17.71,24.98
2016-06-06 05:17:00-05:00,21.591446,14.56382,23.909937,502001.0,20.56,0.0,24.25,25.46,19.66,370.8,276.6,276.5,277.6,3.729,3.729,3.888,373.2,7.11,60.23,1.758,1182112.0,371.9,2.532,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,17.46,26.23,10.15,11.57,10.94,60.0,59.9,62.9,0.0,274.7,275.0,276.0,2.084,-7.986,8.62,564.0,1137961.0,45422.0,103387.0,-0.258,0.772,0.531,0.842,1.872,1.152,1.059,1.222,0.819,1.089,0.538,0.685,0.403,0.369,0.431,0.284,0.385,0.184,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.898,242.3,21.54,1.7,3.475,2.0,-1.0,13.22,-0.013,0.227,1.0,2.0,0.0,0.001,17.61,17.8,17.21,17.61,17.42,17.42,-128.7,17.63,17.73,25.01
2016-06-06 05:18:00-05:00,22.234365,15.098271,24.601309,502002.0,20.56,0.0,24.81,26.11,19.62,370.9,276.6,276.6,277.6,3.904,4.067,4.329,373.6,7.546,60.23,1.982,1182112.0,372.7,2.694,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,17.47,26.84,10.19,11.66,10.94,60.0,59.9,62.9,0.0,274.4,275.0,276.0,2.227,-7.932,8.62,564.0,1137961.0,45422.0,103387.0,-0.273,0.772,0.531,0.842,2.2,1.255,1.113,1.27,0.863,1.173,0.56,0.808,0.441,0.389,0.449,0.3,0.416,0.192,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.468,232.8,27.95,1.3,3.475,2.0,-1.0,13.57,0.019,0.226,3.0,2.0,0.0,0.001,17.61,17.8,17.23,17.68,17.47,17.44,-128.0,17.61,17.75,25.04
2016-06-06 05:19:00-05:00,22.877287,15.766337,25.292679,502003.0,20.55,0.0,25.32,26.77,19.64,368.3,276.5,276.4,277.5,5.163,5.346,5.567,371.0,9.76,60.13,2.718,1182112.0,370.1,3.501,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,17.46,27.38,10.0,11.74,10.9,60.0,59.9,62.9,0.0,274.0,275.0,276.0,2.956,-7.621,8.57,564.0,1137961.0,45422.0,103387.0,-0.358,0.772,0.531,0.842,2.735,1.56,1.405,1.522,1.082,1.41,0.735,0.998,0.552,0.495,0.539,0.379,0.502,0.255,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.662,256.8,13.08,1.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.61,17.77,17.23,17.69,17.52,17.5,-127.8,17.63,17.78,25.11
2016-06-06 05:20:00-05:00,23.520208,16.300789,25.984053,502004.0,20.53,0.0,25.85,27.35,19.61,368.8,276.3,276.3,277.3,5.607,5.728,5.701,371.2,10.88,60.14,2.982,1182112.0,370.2,3.903,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,17.46,27.95,10.14,11.88,10.95,60.0,59.9,62.9,0.0,274.0,274.8,275.8,3.193,-7.571,8.67,564.0,1137961.0,45422.0,103387.0,-0.379,0.772,0.531,0.842,3.213,1.637,1.453,1.529,1.081,1.458,0.735,1.173,0.58,0.512,0.541,0.378,0.52,0.255,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.627,234.1,22.39,1.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.59,17.72,17.23,17.71,17.52,17.5,-126.2,17.63,17.76,25.11
2016-06-06 05:21:00-05:00,24.163132,17.102467,26.790651,502005.0,20.53,0.0,26.46,28.01,19.61,369.2,276.3,276.1,277.1,5.745,5.755,5.724,371.5,11.3,60.14,3.035,1182112.0,370.8,4.056,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,17.54,28.53,10.25,12.01,11.04,60.0,59.9,62.9,0.0,274.0,274.1,275.2,3.379,-7.533,8.75,564.0,1137961.0,45423.0,103387.0,-0.395,0.772,0.531,0.842,3.514,1.71,1.515,1.558,1.1,1.484,0.741,1.283,0.607,0.535,0.551,0.384,0.529,0.257,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.52,200.0,23.07,1.0,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.64,17.8,17.23,17.71,17.53,17.52,-126.0,17.71,17.81,25.19
2016-06-06 05:22:00-05:00,24.913204,17.770533,27.597252,502006.0,20.5,0.0,27.04,28.7,19.63,371.7,276.1,276.2,277.3,5.449,5.622,5.709,373.2,11.15,60.15,3.002,1182112.0,372.4,4.006,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.64,29.17,10.38,12.05,11.1,60.0,59.9,62.9,0.0,274.0,274.3,275.6,3.318,-7.599,8.84,564.0,1137961.0,45423.0,103387.0,-0.382,0.772,0.531,0.842,3.591,1.684,1.471,1.472,1.005,1.41,0.667,1.319,0.6,0.521,0.522,0.351,0.504,0.23,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.4,224.1,65.83,1.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.73,17.89,17.32,17.77,17.61,17.57,-127.3,17.74,17.81,25.2
2016-06-06 05:23:00-05:00,25.556128,18.304985,28.288624,502007.0,20.5,0.0,27.66,29.36,19.66,367.7,276.2,276.1,277.3,6.065,6.675,6.641,370.9,13.24,60.15,3.546,1182112.0,369.8,4.751,4.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,17.69,29.76,10.42,12.24,11.2,60.0,59.9,62.9,0.0,274.0,274.1,275.8,3.874,-7.421,8.91,564.0,1137961.0,45423.0,103387.0,-0.439,0.772,0.531,0.842,3.899,2.067,1.818,1.796,1.274,1.656,0.874,1.418,0.736,0.644,0.635,0.445,0.589,0.304,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.393,195.6,37.68,0.7,3.474,2.0,-1.0,13.26,-0.007,0.227,1.0,2.0,0.0,0.001,17.78,17.96,17.32,17.8,17.61,17.58,-129.1,17.76,17.79,25.25
2016-06-06 05:24:00-05:00,26.199047,18.973051,29.095224,502008.0,20.5,0.0,28.25,30.07,19.67,345.0,276.4,276.2,277.3,9.92,10.24,10.16,347.3,21.38,60.15,5.738,1182113.0,346.6,7.424,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,17.7,30.37,10.43,13.06,11.5,60.0,59.9,62.9,0.0,274.0,274.6,275.9,6.364,-6.602,9.17,564.0,1137961.0,45423.0,103387.0,-0.694,0.772,0.531,0.842,4.756,3.401,3.117,3.108,2.46,2.677,1.786,1.641,1.173,1.075,1.072,0.848,0.923,0.616,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.763,224.6,31.79,2.0,3.474,2.0,-1.0,13.53,0.013,0.227,3.0,2.0,0.0,0.001,17.88,17.99,17.31,17.8,17.61,17.62,-128.9,17.86,17.79,25.3
2016-06-06 05:25:00-05:00,26.84197,19.774729,29.786598,502009.0,20.5,0.0,28.8,30.76,19.71,340.0,276.4,276.4,277.5,10.29,10.92,10.39,342.8,21.39,60.23,6.099,1182113.0,341.7,7.332,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.74,30.97,10.7,13.37,11.74,60.0,59.9,62.9,0.0,274.0,275.0,276.0,6.718,-6.569,9.4,564.0,1137961.0,45423.0,103387.0,-0.715,0.772,0.531,0.842,4.946,3.738,3.368,3.237,2.592,2.866,1.873,1.682,1.271,1.145,1.1,0.881,0.974,0.637,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.542,227.8,39.55,1.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.86,18.01,17.32,17.8,17.66,17.62,-128.2,17.86,17.81,25.35
2016-06-06 05:26:00-05:00,27.484892,20.30918,30.593199,502010.0,20.5,0.0,29.31,31.97,19.69,337.4,276.0,275.7,276.9,10.41,11.49,11.3,340.0,21.64,60.22,6.538,1182113.0,338.7,7.355,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,17.74,31.55,11.06,13.77,12.07,60.0,59.9,62.9,0.0,274.0,274.1,275.1,7.138,-6.496,9.65,564.0,1137961.0,45423.0,103387.0,-0.739,0.772,0.531,0.842,5.173,4.158,3.705,3.328,2.672,3.08,1.935,1.746,1.403,1.25,1.123,0.902,1.039,0.653,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.33,223.3,34.89,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,17.99,17.32,17.8,17.63,17.62,-124.1,17.84,17.81,25.4
2016-06-06 05:27:00-05:00,28.127811,20.977243,33.358685,502011.0,20.48,0.0,29.74,34.44,19.68,336.2,275.7,275.8,276.9,10.89,11.87,11.36,338.9,23.71,60.22,6.792,1182113.0,337.6,8.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,17.74,32.09,11.36,14.05,12.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.5,-6.447,9.89,564.0,1137961.0,45423.0,103387.0,-0.758,0.772,0.531,0.842,5.351,4.572,4.005,3.394,2.724,3.196,1.971,1.799,1.537,1.346,1.141,0.916,1.074,0.662,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.028,224.4,13.63,2.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,17.99,17.32,17.82,17.71,17.62,-127.4,17.84,17.81,25.48
2016-06-06 05:28:00-05:00,28.770735,22.046148,34.741425,502012.0,20.48,0.0,30.18,35.26,19.73,336.7,275.6,275.6,276.8,11.46,12.52,11.93,339.0,25.14,60.2,7.289,1182113.0,338.6,8.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,17.69,32.64,11.61,14.32,12.56,60.0,59.9,62.9,0.0,273.9,274.0,275.0,7.802,-6.398,10.09,564.0,1137962.0,45423.0,103387.0,-0.773,0.772,0.531,0.842,5.525,4.911,4.177,3.458,2.765,3.253,1.995,1.86,1.653,1.406,1.164,0.931,1.095,0.672,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.17,211.2,12.94,1.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.84,17.98,17.32,17.9,17.71,17.67,-126.6,17.85,17.83,25.49
