TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 05:29:00-05:00,29.84227,22.580603,34.39574,502013.0,20.48,0.0,30.56,35.96,19.76,338.2,275.6,275.5,276.6,11.46,12.52,12.43,341.7,25.28,60.14,7.421,1182113.0,340.1,8.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.68,32.91,11.85,14.56,12.77,60.0,59.9,62.9,0.0,273.4,274.0,275.0,8.07,-6.344,10.27,564.0,1137962.0,45423.0,103387.0,-0.786,0.772,0.531,0.842,5.703,5.172,4.268,3.513,2.778,3.306,2.0,1.929,1.749,1.443,1.188,0.939,1.118,0.676,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.643,213.4,20.69,1.1,3.475,2.0,-1.0,13.27,0.001,0.227,1.0,2.0,0.0,0.001,17.8,17.96,17.31,17.87,17.71,17.71,-128.5,17.88,17.91,25.51
2016-06-06 05:30:00-05:00,30.378036,23.115053,35.778484,502014.0,20.47,0.0,31.02,36.32,19.78,339.5,275.3,275.5,276.6,11.67,12.87,12.43,340.6,25.39,60.14,7.574,1182114.0,341.2,8.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,17.67,33.19,12.04,14.73,12.94,60.0,59.9,62.9,0.0,273.3,274.0,275.0,8.29,-6.31,10.42,564.0,1137962.0,45424.0,103387.0,-0.796,0.772,0.531,0.842,5.862,5.374,4.382,3.554,2.801,3.348,2.025,1.991,1.825,1.488,1.207,0.951,1.137,0.687,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.458,208.0,15.56,0.9,3.474,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.0,17.8,17.93,17.32,17.8,17.65,17.71,-128.5,17.81,17.91,25.59
2016-06-06 05:31:00-05:00,30.592344,24.050344,36.354626,502015.0,20.47,0.0,31.42,35.76,19.81,341.1,275.3,275.3,276.4,12.28,13.48,12.71,341.9,26.19,60.13,7.991,1182114.0,342.7,8.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,17.66,33.59,12.27,14.95,13.13,60.0,59.9,62.9,0.0,273.0,273.9,275.0,8.53,-6.265,10.58,564.0,1137962.0,45424.0,103387.0,-0.806,0.772,0.531,0.842,6.047,5.553,4.482,3.601,2.802,3.411,2.042,2.063,1.894,1.529,1.228,0.956,1.163,0.696,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.498,206.8,26.93,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,17.93,17.32,17.8,17.66,17.71,-128.4,17.79,17.96,25.62
2016-06-06 05:32:00-05:00,31.02096,24.985636,36.70031,502016.0,20.46,0.0,31.75,35.64,19.79,343.5,275.4,275.3,276.4,12.57,13.52,13.37,346.1,27.57,60.16,8.27,1182114.0,345.3,9.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.65,34.02,12.45,15.12,13.28,60.0,59.9,62.9,0.0,273.0,273.9,275.0,8.75,-6.233,10.74,564.0,1137962.0,45424.0,103387.0,-0.814,0.772,0.531,0.842,6.22,5.68,4.573,3.66,2.838,3.425,2.033,2.136,1.951,1.571,1.257,0.975,1.176,0.698,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.278,180.7,76.36,0.7,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.78,17.93,17.32,17.89,17.8,17.74,-128.7,17.87,18.05,25.68
2016-06-06 05:33:00-05:00,31.663883,25.653702,37.16123,502017.0,20.45,0.0,32.22,36.2,19.8,344.0,275.2,275.3,276.4,12.59,13.77,13.41,347.6,28.9,60.14,8.35,1182114.0,345.3,10.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.67,34.5,12.71,15.39,13.52,60.0,59.9,62.9,0.0,273.0,273.9,275.0,9.02,-6.185,10.93,564.0,1137962.0,45424.0,103387.0,-0.825,0.772,0.531,0.842,6.423,5.853,4.729,3.746,2.878,3.484,2.049,2.209,2.013,1.627,1.289,0.99,1.198,0.705,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.508,229.1,29.96,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,17.99,17.34,18.06,18.01,17.84,-128.8,17.86,18.19,25.68
2016-06-06 05:34:00-05:00,32.949726,28.593187,46.03383,502018.0,20.45,0.0,32.93,43.26,19.77,344.5,275.4,275.4,276.4,13.01,14.41,13.86,347.1,29.18,60.15,8.77,1182114.0,345.6,10.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,17.67,35.2,13.01,15.69,13.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.33,-6.132,11.17,564.0,1137962.0,45424.0,103387.0,-0.836,0.772,0.531,0.842,6.661,6.067,4.923,3.857,2.909,3.571,2.079,2.295,2.09,1.696,1.329,1.002,1.23,0.716,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.442,173.0,11.94,0.8,3.474,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.8,17.96,17.41,18.27,18.19,18.02,-128.2,17.93,18.37,25.77
2016-06-06 05:35:00-05:00,34.66418,36.60997,68.38818,502019.0,20.45,0.0,33.76,60.92,19.76,344.4,275.6,275.3,276.4,13.57,14.79,14.35,346.8,29.71,60.15,9.17,1182114.0,345.6,10.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,17.68,35.76,13.34,16.02,14.11,60.0,59.9,62.9,0.0,273.0,274.0,275.0,9.71,-6.069,11.45,564.0,1137963.0,45424.0,103387.0,-0.848,0.772,0.531,0.842,6.938,6.317,5.174,4.018,2.957,3.679,2.119,2.389,2.176,1.782,1.384,1.018,1.267,0.73,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.465,200.0,15.73,0.7,3.475,2.0,-1.0,13.44,0.003,0.227,1.0,2.0,0.0,0.001,17.8,17.99,17.42,18.46,18.35,18.21,-128.8,18.09,18.53,25.78
2016-06-06 05:36:00-05:00,40.771935,54.380505,102.03494,502020.0,20.45,0.0,35.73,86.3,19.76,344.3,275.4,275.4,276.4,14.05,15.36,15.03,348.2,32.25,60.14,9.66,1182115.0,345.6,11.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,17.76,36.27,13.78,16.46,14.49,60.0,59.9,62.9,0.0,273.0,274.0,275.0,10.12,-5.994,11.77,564.0,1137963.0,45424.0,103387.0,-0.86,0.772,0.531,0.842,7.183,6.53,5.509,4.271,3.008,3.751,2.161,2.473,2.248,1.897,1.471,1.036,1.291,0.744,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.433,187.7,30.82,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,18.02,17.39,18.62,18.53,18.42,-128.2,18.33,18.68,25.86
2016-06-06 05:37:00-05:00,55.344822,76.02582,128.65276,502021.0,20.44,0.0,40.07,100.5,19.74,344.0,275.2,275.4,276.5,14.58,16.11,15.51,347.8,33.12,60.12,10.15,1182115.0,345.6,11.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.77,39.68,14.2,16.91,14.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,10.6,-5.911,12.14,564.0,1137963.0,45424.0,103387.0,-0.873,0.772,0.531,0.842,7.423,6.749,5.83,4.718,3.074,3.858,2.199,2.554,2.322,2.006,1.623,1.057,1.327,0.756,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.397,193.9,14.79,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.89,18.09,17.42,18.8,18.64,18.58,-128.0,18.51,18.82,25.88
2016-06-06 05:38:00-05:00,66.38164,85.51234,135.22078,502022.0,20.43,0.0,43.74,104.3,19.76,344.1,275.1,275.4,276.4,15.28,16.73,16.2,346.9,35.24,60.14,10.71,1182115.0,345.1,12.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,17.78,42.2,14.73,17.5,15.4,60.0,59.9,62.9,0.0,273.0,273.5,274.7,11.14,-5.811,12.57,564.0,1137963.0,45424.0,103387.0,-0.887,0.772,0.531,0.842,7.701,7.004,6.104,5.355,3.128,3.981,2.224,2.65,2.41,2.1,1.842,1.076,1.37,0.765,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.525,190.3,16.88,0.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.91,18.1,17.42,18.94,18.76,18.74,-127.9,18.72,18.95,25.91
2016-06-06 05:39:00-05:00,69.596245,88.05098,139.36902,502023.0,20.42,0.0,45.57,107.5,19.81,343.6,275.4,275.3,276.4,16.07,17.49,16.87,346.6,36.96,60.13,11.33,1182115.0,344.8,12.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,17.85,39.49,15.29,18.08,15.91,60.0,59.9,62.9,0.0,273.0,273.7,274.8,11.69,-5.722,13.02,564.0,1137963.0,45424.0,103387.0,-0.898,0.772,0.531,0.842,7.967,7.255,6.301,6.14,3.165,4.112,2.256,2.738,2.493,2.165,2.11,1.087,1.413,0.775,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.737,206.6,11.69,1.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.0,18.09,17.48,19.05,18.86,19.06,-127.9,18.91,19.09,25.97
2016-06-06 05:40:00-05:00,72.06078,89.92156,143.40201,502024.0,20.42,0.0,47.31,110.2,19.89,344.5,275.3,275.3,276.4,16.61,18.17,17.56,347.2,37.89,60.18,11.86,1182116.0,345.6,13.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.91,37.78,15.77,18.61,16.37,60.0,59.9,62.9,0.0,273.0,273.6,274.8,12.19,-5.645,13.44,564.0,1137964.0,45425.0,103387.0,-0.907,0.772,0.531,0.842,8.21,7.466,6.431,6.867,3.176,4.159,2.258,2.827,2.572,2.216,2.366,1.094,1.433,0.778,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.41,244.0,32.68,1.1,3.474,2.0,-1.0,13.42,0.003,0.228,3.0,2.0,0.0,0.0,18.05,18.22,17.58,19.17,18.92,20.83,-128.0,19.09,19.17,26.0
2016-06-06 05:41:00-05:00,74.311005,91.524925,147.08934,502025.0,20.42,0.0,48.78,112.9,20.0,345.7,275.1,275.1,276.2,17.16,18.68,18.07,348.0,40.4,60.19,12.29,1182116.0,346.7,14.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,17.95,38.16,16.28,19.14,16.83,60.0,59.9,62.9,0.0,273.0,273.0,274.1,12.64,-5.561,13.81,564.0,1137964.0,45425.0,103387.0,-0.915,0.772,0.531,0.842,8.44,7.663,6.562,7.454,3.198,4.202,2.248,2.916,2.649,2.268,2.577,1.105,1.452,0.777,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.3,225.0,56.67,0.8,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.09,18.23,17.61,19.28,18.99,22.43,-127.4,19.27,19.28,26.07
2016-06-06 05:42:00-05:00,76.88269,92.86105,151.0071,502026.0,20.42,0.0,50.64,115.6,20.03,345.9,275.1,275.1,276.2,17.69,19.22,18.5,347.9,40.88,60.19,12.71,1182116.0,346.7,14.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,17.97,40.28,16.69,19.55,17.19,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.06,-5.494,14.17,564.0,1137964.0,45425.0,103387.0,-0.922,0.772,0.531,0.842,8.68,7.89,6.728,7.927,3.236,4.25,2.266,3.002,2.729,2.327,2.742,1.119,1.47,0.783,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.27,216.7,73.24,0.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.31,17.68,19.34,19.08,23.59,-127.5,19.39,19.38,26.1
2016-06-06 05:43:00-05:00,79.56153,94.06357,154.34874,502027.0,20.42,0.0,52.67,118.4,20.05,346.4,275.3,275.0,276.2,18.19,19.83,19.07,349.3,41.55,60.18,13.17,1182116.0,347.5,14.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,18.01,41.35,17.16,20.06,17.63,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.5,-5.417,14.54,564.0,1137964.0,45425.0,103387.0,-0.928,0.772,0.531,0.842,8.94,8.14,6.891,8.38,3.272,4.315,2.29,3.096,2.819,2.387,2.904,1.133,1.495,0.793,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.588,265.7,19.36,0.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.17,18.3,17.73,19.44,19.17,24.52,-127.2,19.53,19.44,26.16
2016-06-06 05:44:00-05:00,81.81175,94.59802,158.15128,502028.0,20.42,0.0,54.67,120.6,20.06,346.8,274.9,274.9,276.0,18.52,20.33,19.65,349.4,43.65,60.16,13.56,1182117.0,348.4,15.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.06,40.74,17.56,20.48,18.01,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.87,-5.342,14.86,564.0,1137964.0,45425.0,103387.0,-0.933,0.772,0.531,0.842,9.14,8.35,7.034,8.72,3.308,4.372,2.31,3.17,2.896,2.44,3.026,1.147,1.516,0.801,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.593,236.8,27.18,1.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.2,18.32,17.77,19.55,19.25,25.44,-127.2,19.64,19.48,26.18
2016-06-06 05:45:00-05:00,84.06198,95.26609,162.52997,502029.0,20.42,0.0,56.74,123.0,20.03,346.8,275.1,274.9,276.0,19.14,20.71,20.07,349.6,44.74,60.21,13.96,1182117.0,347.8,15.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.02,46.11,17.99,20.86,18.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.27,-5.292,15.22,564.0,1137965.0,45425.0,103387.0,-0.938,0.772,0.531,0.842,9.38,8.59,7.216,9.07,3.372,4.464,2.34,3.252,2.981,2.503,3.144,1.169,1.548,0.811,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.063,257.1,14.49,1.6,3.474,2.0,-1.0,13.66,0.026,0.228,1.0,2.0,0.0,0.0,18.22,18.34,17.8,19.61,19.34,26.15,-126.9,19.76,19.54,26.26
2016-06-06 05:46:00-05:00,86.84797,96.335,168.06094,502030.0,20.42,0.0,58.98,125.9,20.03,347.2,275.5,275.6,276.6,19.68,21.32,20.64,349.6,45.57,60.22,14.48,1182117.0,348.1,15.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.0,57.1,18.51,21.35,18.85,60.0,59.9,62.9,0.0,273.1,273.9,274.9,14.74,-5.229,15.64,564.0,1137965.0,45425.0,103387.0,-0.942,0.772,0.531,0.842,9.65,8.86,7.447,9.41,3.425,4.559,2.371,3.352,3.078,2.586,3.267,1.189,1.583,0.823,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.7,243.6,28.48,1.1,3.474,2.0,-1.0,13.27,-0.021,0.23,1.0,2.0,0.0,0.001,18.21,18.28,17.84,19.65,19.34,26.78,-127.2,19.83,19.56,26.26
2016-06-06 05:47:00-05:00,89.74112,97.27029,172.09395,502031.0,20.42,0.0,61.26,128.9,20.03,347.7,275.7,275.5,276.5,20.21,21.83,21.2,350.6,48.02,60.15,14.92,1182117.0,348.1,16.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,18.06,56.32,18.98,21.85,19.3,60.0,59.9,62.9,0.0,273.1,274.0,275.0,15.19,-5.148,16.04,564.0,1137965.0,45425.0,103387.0,-0.947,0.772,0.531,0.842,9.94,9.13,7.645,9.75,3.489,4.656,2.382,3.457,3.176,2.658,3.391,1.213,1.619,0.828,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.452,249.5,22.78,0.8,3.474,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.26,18.34,17.9,19.72,19.42,27.46,-126.5,19.96,19.64,26.31
2016-06-06 05:48:00-05:00,93.06288,98.20558,176.12695,502032.0,20.42,0.0,63.69,132.8,20.05,347.7,275.3,275.8,276.8,20.74,22.38,21.77,350.1,48.76,60.22,15.39,1182118.0,348.9,17.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,18.12,46.47,19.51,22.36,19.8,60.0,59.9,62.9,0.0,273.4,274.0,275.0,15.66,-5.077,16.47,564.0,1137965.0,45425.0,103387.0,-0.951,0.772,0.531,0.842,10.26,9.45,7.861,10.08,3.541,4.812,2.402,3.567,3.288,2.733,3.505,1.231,1.673,0.835,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.295,198.4,77.97,0.7,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.3,18.41,17.9,19.79,19.42,27.95,-126.7,20.02,19.7,26.36
2016-06-06 05:49:00-05:00,95.956024,99.14086,180.50563,502033.0,20.42,0.0,66.21,136.6,20.13,348.0,275.5,275.7,276.6,21.43,23.03,22.35,350.1,50.56,60.2,15.92,1182118.0,349.0,17.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,18.17,45.35,20.02,22.89,20.3,60.0,59.9,62.9,0.0,273.4,274.0,275.0,16.12,-4.997,16.88,564.0,1137966.0,45425.0,103387.0,-0.955,0.772,0.531,0.842,10.56,9.75,8.08,10.38,3.593,4.924,2.422,3.676,3.394,2.813,3.612,1.25,1.714,0.843,20189.0,28213.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.532,236.1,31.08,0.8,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.36,18.39,18.0,19.92,19.53,28.59,-126.3,20.08,19.83,26.44
2016-06-06 05:50:00-05:00,99.17063,99.94255,185.46046,502034.0,20.42,0.0,68.72,140.3,20.12,348.2,275.5,275.5,276.6,21.88,23.62,22.91,350.8,52.45,60.13,16.37,1182118.0,349.4,18.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,18.18,50.13,20.52,23.43,20.76,60.0,59.9,62.9,0.0,273.0,274.0,275.0,16.6,-4.908,17.31,564.0,1137966.0,45425.0,103387.0,-0.959,0.772,0.531,0.842,10.87,10.05,8.32,10.74,3.667,5.008,2.44,3.785,3.501,2.896,3.741,1.277,1.744,0.85,20189.0,28214.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.133,249.4,15.91,2.1,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.37,18.37,18.01,19.98,19.61,29.2,-126.5,20.18,19.92,26.45
2016-06-06 05:51:00-05:00,101.95663,101.27868,190.18483,502035.0,20.42,0.0,71.28,143.9,20.12,349.0,275.6,275.5,276.5,22.59,24.25,23.53,351.6,52.94,60.16,16.91,1182119.0,349.5,18.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,18.39,65.44,21.12,24.02,21.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,17.1,-4.824,17.77,564.0,1137966.0,45425.0,103387.0,-0.962,0.772,0.531,0.842,11.16,10.37,8.54,11.07,3.753,5.11,2.452,3.896,3.618,2.979,3.864,1.31,1.784,0.856,20189.0,28214.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.363,242.8,14.42,1.7,3.475,2.0,-1.0,13.37,0.007,0.228,1.0,2.0,0.0,0.0,18.37,18.49,18.09,20.06,19.71,30.0,-126.1,20.33,19.92,26.47
2016-06-06 05:52:00-05:00,104.74262,102.21397,193.75693,502036.0,20.43,0.0,73.81,147.2,20.14,350.4,275.4,275.5,276.6,23.17,24.94,24.22,352.8,55.33,60.21,17.45,1182119.0,351.6,19.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,18.47,105.9,21.67,24.59,21.84,60.0,59.9,62.9,0.0,273.0,274.0,275.0,17.6,-4.752,18.23,564.0,1137967.0,45426.0,103387.0,-0.965,0.772,0.531,0.842,11.41,10.63,8.78,11.37,3.877,5.186,2.462,3.996,3.726,3.077,3.985,1.358,1.817,0.862,20190.0,28214.0,28004.0,28469.0,24109.0,24080.0,19587.0,1.035,252.8,13.54,2.0,3.475,2.0,-1.0,13.28,-0.001,0.231,1.0,2.0,0.0,0.001,18.39,18.6,18.14,20.16,19.77,30.98,-125.9,20.44,19.96,26.54
2016-06-06 05:53:00-05:00,107.528625,103.41648,196.63763,502037.0,20.45,0.0,76.33,150.3,20.17,351.7,275.6,275.3,276.4,23.85,25.56,24.76,354.0,56.43,60.23,17.96,1182119.0,353.0,19.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.47,159.8,22.28,25.2,22.39,60.0,59.9,62.9,0.0,273.0,273.9,275.0,18.13,-4.66,18.72,564.0,1137967.0,45426.0,103387.0,-0.968,0.772,0.531,0.842,11.63,10.89,9.05,11.68,4.043,5.262,2.475,4.092,3.831,3.182,4.11,1.422,1.851,0.87,20190.0,28214.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.797,258.4,24.89,1.2,3.474,2.0,-1.0,13.66,0.005,0.229,3.0,2.0,0.0,0.0,18.41,18.79,18.19,20.3,19.88,31.8,-125.7,20.55,20.02,26.55
2016-06-06 05:54:00-05:00,110.1003,104.619,199.40312,502038.0,20.45,0.0,78.74,153.1,20.2,353.3,275.2,275.2,276.4,24.47,26.2,25.44,356.1,57.18,60.21,18.5,1182120.0,354.3,20.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,18.64,186.0,22.86,25.81,22.97,60.0,59.9,62.9,0.0,273.0,273.2,274.3,18.64,-4.563,19.19,564.0,1137967.0,45426.0,103387.0,-0.971,0.772,0.531,0.842,11.86,11.13,9.27,11.92,4.271,5.373,2.459,4.191,3.932,3.274,4.213,1.509,1.898,0.869,20190.0,28214.0,28004.0,28469.0,24109.0,24080.0,19587.0,0.913,258.5,19.11,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.57,19.09,18.22,20.41,20.02,32.67,-125.6,20.7,20.1,26.6
2016-06-06 05:55:00-05:00,112.67199,106.08874,202.5143,502039.0,20.45,0.0,81.2,156.1,20.23,354.2,275.2,275.3,276.4,25.09,26.83,26.12,357.0,59.83,60.16,19.04,1182120.0,356.0,21.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,18.95,194.9,23.47,26.41,23.58,60.0,59.9,62.9,0.0,273.0,273.5,274.3,19.2,-4.466,19.72,564.0,1137967.0,45426.0,103387.0,-0.974,0.772,0.531,0.842,12.08,11.37,9.57,12.21,4.528,5.539,2.468,4.28,4.029,3.39,4.325,1.604,1.962,0.874,20190.0,28214.0,28004.0,28470.0,24109.0,24080.0,19587.0,1.025,252.5,32.83,1.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,18.96,19.23,18.28,20.54,20.14,33.58,-125.4,20.82,20.18,26.63
2016-06-06 05:56:00-05:00,115.35083,107.825714,205.85593,502040.0,20.45,0.0,83.7,159.3,20.21,353.6,275.0,275.1,276.2,25.91,27.7,26.91,356.4,60.82,60.12,19.72,1182120.0,354.7,21.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,19.27,199.1,24.22,27.19,24.31,60.0,59.9,62.9,0.0,273.0,273.0,274.0,19.83,-4.347,20.3,564.0,1137968.0,45426.0,103387.0,-0.977,0.772,0.531,0.842,12.35,11.64,9.84,12.57,4.932,5.861,2.479,4.365,4.115,3.479,4.445,1.744,2.072,0.876,20190.0,28214.0,28004.0,28470.0,24109.0,24080.0,19587.0,1.483,254.2,13.45,2.0,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.39,19.24,18.37,20.59,20.19,33.83,-125.2,20.88,20.21,26.65
2016-06-06 05:57:00-05:00,117.81536,109.29546,208.73665,502041.0,20.45,0.0,86.2,161.9,20.24,353.1,275.2,274.9,276.0,26.61,28.44,27.66,355.8,63.62,60.14,20.32,1182121.0,353.9,22.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,19.55,203.3,24.89,27.89,24.98,60.0,59.9,62.9,0.0,273.0,273.0,274.0,20.44,-4.245,20.88,564.0,1137968.0,45426.0,103387.0,-0.979,0.772,0.531,0.842,12.57,11.93,10.1,12.83,5.355,6.206,2.524,4.438,4.211,3.565,4.529,1.891,2.191,0.891,20190.0,28214.0,28004.0,28470.0,24109.0,24080.0,19587.0,1.095,253.4,17.26,1.9,3.475,2.0,-1.0,13.48,0.015,0.228,1.0,2.0,0.0,0.0,19.72,19.46,18.43,20.62,20.17,34.09,-125.4,20.96,20.21,26.73
2016-06-06 05:58:00-05:00,120.7085,111.16604,212.1935,502042.0,20.45,0.0,88.8,165.3,20.23,352.5,275.1,274.9,276.1,27.58,29.42,28.55,354.7,65.13,60.13,21.11,1182121.0,353.7,23.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,19.76,207.6,25.76,28.8,25.81,60.0,59.9,62.9,0.0,273.0,273.0,274.0,21.2,-4.116,21.59,564.0,1137969.0,45426.0,103387.0,-0.982,0.772,0.531,0.842,12.87,12.28,10.35,13.15,6.048,6.562,2.55,4.537,4.33,3.648,4.635,2.132,2.313,0.899,20190.0,28214.0,28004.0,28470.0,24109.0,24080.0,19587.0,1.512,263.0,8.24,2.1,3.475,2.0,-1.0,13.48,-0.007,0.23,1.0,2.0,0.0,0.001,19.98,19.83,18.48,20.67,20.22,34.65,-126.0,21.0,20.29,26.74
2016-06-06 05:59:00-05:00,123.81596,113.571075,215.7656,502043.0,20.46,0.0,91.6,169.2,20.24,353.9,275.1,274.8,276.0,28.58,30.5,29.69,356.4,68.07,60.18,22.0,1182121.0,354.6,24.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,19.95,210.6,26.81,29.87,26.81,60.0,59.9,62.9,0.0,273.0,273.0,274.0,22.08,-3.968,22.43,564.0,1137969.0,45426.0,103387.0,-0.984,0.772,0.531,0.842,13.18,12.59,10.58,13.55,6.814,6.901,2.537,4.666,4.454,3.742,4.794,2.411,2.442,0.898,20190.0,28215.0,28004.0,28470.0,24109.0,24080.0,19587.0,1.42,252.4,12.29,2.1,3.474,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.2,20.2,18.54,20.68,20.2,34.96,-125.1,21.03,20.31,26.82
2016-06-06 06:00:00-05:00,127.24487,116.109726,219.91382,502044.0,20.47,0.0,94.6,173.3,20.26,353.8,275.0,274.7,275.9,29.64,31.54,30.73,356.3,71.01,60.14,22.86,1182122.0,354.7,25.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,20.08,214.1,27.77,30.84,27.76,60.0,59.9,62.9,0.0,273.0,273.0,274.0,22.91,-3.819,23.23,564.0,1137969.0,45426.0,103387.0,-0.986,0.772,0.531,0.842,13.51,12.93,10.86,13.93,7.454,7.303,2.557,4.778,4.575,3.841,4.929,2.637,2.584,0.904,20191.0,28215.0,28004.0,28470.0,24109.0,24080.0,19587.0,1.377,260.9,14.22,2.0,3.474,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.43,20.5,18.57,20.7,20.25,35.59,-125.7,21.11,20.36,26.84
2016-06-06 06:01:00-05:00,129.4951,117.98031,221.41179,502045.0,20.48,0.0,96.7,175.8,20.26,353.5,274.7,274.8,276.0,30.47,32.34,31.48,356.1,72.31,60.15,23.53,1182122.0,354.6,25.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,20.33,215.9,28.5,31.59,28.46,60.0,59.9,62.9,0.0,272.8,273.0,274.0,23.52,-3.713,23.81,564.0,1137970.0,45426.0,103387.0,-0.988,0.772,0.531,0.842,13.72,13.2,11.09,14.21,7.974,7.577,2.599,4.851,4.667,3.921,5.025,2.819,2.678,0.919,20191.0,28215.0,28005.0,28470.0,24109.0,24080.0,19587.0,1.463,254.5,12.11,2.7,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.65,20.7,18.67,20.84,20.38,36.36,-125.8,21.22,20.4,26.87
2016-06-06 06:02:00-05:00,132.06679,120.11811,223.37067,502046.0,20.5,0.0,98.8,178.6,20.27,355.5,274.6,274.4,275.6,31.44,33.33,32.45,357.8,74.83,60.14,24.32,1182123.0,356.5,26.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,20.47,218.4,29.44,32.55,29.38,60.0,59.9,62.9,0.0,272.0,272.7,274.0,24.31,-3.562,24.57,564.0,1137970.0,45426.0,103387.0,-0.989,0.772,0.531,0.842,13.96,13.45,11.25,14.45,8.79,7.814,2.563,4.963,4.783,3.999,5.138,3.125,2.778,0.911,20191.0,28215.0,28005.0,28470.0,24109.0,24080.0,19587.0,1.582,240.2,16.08,2.3,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.86,20.9,18.76,20.88,20.48,37.04,-124.9,21.35,20.45,26.93
2016-06-06 06:03:00-05:00,134.74562,122.52315,225.0991,502047.0,20.5,0.0,101.1,182.0,20.32,356.9,274.5,274.2,275.4,32.43,34.34,33.46,359.3,76.46,60.21,25.13,1182123.0,358.1,27.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,20.51,221.6,30.39,33.51,30.31,60.0,59.9,62.9,0.0,272.0,272.1,273.4,25.1,-3.424,25.33,564.0,1137970.0,45426.0,103387.0,-0.991,0.772,0.531,0.842,14.22,13.71,11.45,14.77,9.61,7.939,2.548,5.077,4.892,4.088,5.271,3.429,2.834,0.909,20191.0,28215.0,28005.0,28471.0,24109.0,24080.0,19587.0,1.653,243.3,13.76,2.4,3.474,2.0,-1.0,13.21,-0.009,0.231,1.0,2.0,0.0,0.001,20.97,20.97,18.76,20.88,20.49,37.57,-126.0,21.37,20.5,26.98
2016-06-06 06:04:00-05:00,137.63876,125.329025,226.94276,502048.0,20.53,0.0,103.5,185.6,20.33,358.3,274.1,274.3,275.5,33.37,35.29,34.41,360.7,79.18,60.22,25.92,1182124.0,359.5,28.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,20.52,224.7,31.29,34.44,31.2,60.0,59.9,62.9,0.0,272.0,272.0,273.1,25.86,-3.288,26.07,564.0,1137971.0,45426.0,103387.0,-0.992,0.772,0.531,0.842,14.52,14.01,11.68,15.08,10.17,8.17,2.535,5.202,5.019,4.185,5.404,3.643,2.926,0.908,20191.0,28215.0,28005.0,28471.0,24110.0,24080.0,19587.0,1.762,264.5,12.27,2.5,3.474,2.0,-1.0,13.63,0.015,0.23,3.0,2.0,0.0,0.001,20.97,21.09,18.81,20.83,20.49,37.99,-125.3,21.35,20.5,27.03
2016-06-06 06:05:00-05:00,140.53192,128.1349,228.78642,502049.0,20.54,0.0,105.9,188.9,20.38,357.6,274.0,274.0,275.3,34.27,36.21,35.37,360.2,81.7,60.22,26.67,1182124.0,358.4,29.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,20.65,227.3,32.18,35.35,32.07,60.0,59.9,62.9,0.0,272.0,272.0,273.0,26.61,-3.141,26.79,564.0,1137971.0,45426.0,103387.0,-0.993,0.772,0.531,0.842,14.8,14.35,11.97,15.45,10.88,8.4,2.584,5.294,5.132,4.28,5.524,3.89,3.003,0.924,20191.0,28215.0,28005.0,28471.0,24110.0,24080.0,19587.0,1.0,296.1,24.41,1.5,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.05,21.27,18.86,20.93,20.62,38.89,-125.5,21.42,20.63,27.03
2016-06-06 06:06:00-05:00,142.99646,130.53992,230.63008,502050.0,20.56,0.0,107.9,191.3,20.43,358.3,275.3,275.0,276.2,34.99,36.88,36.01,360.6,83.7,60.17,27.35,1182125.0,358.7,30.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,20.7,229.4,32.84,36.04,32.71,60.0,59.9,62.9,0.0,272.9,272.9,273.9,27.26,-3.071,27.43,564.0,1137972.0,45426.0,103387.0,-0.994,0.772,0.531,0.842,15.02,14.59,12.14,15.71,11.54,8.58,2.566,5.383,5.229,4.35,5.629,4.136,3.073,0.919,20191.0,28215.0,28005.0,28471.0,24110.0,24080.0,19587.0,1.017,277.6,23.2,1.6,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.14,21.39,18.94,20.99,20.68,39.5,-125.9,21.49,20.79,27.13
2016-06-06 06:07:00-05:00,145.24669,133.21219,231.32146,502051.0,20.58,0.0,110.0,193.9,20.46,360.3,275.3,275.0,276.3,35.83,37.81,36.91,362.6,84.7,60.14,28.1,1182125.0,361.1,30.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,20.81,231.8,33.63,36.86,33.52,60.0,59.9,62.9,0.0,273.0,273.0,274.0,27.95,-2.947,28.11,564.0,1137972.0,45426.0,103387.0,-0.994,0.772,0.531,0.842,15.24,14.8,12.27,15.92,12.2,8.71,2.523,5.492,5.332,4.421,5.738,4.394,3.139,0.909,20191.0,28216.0,28005.0,28471.0,24110.0,24080.0,19587.0,1.203,275.8,13.34,1.9,3.474,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.29,21.53,18.96,21.18,20.86,39.75,-124.7,21.57,20.88,27.13
2016-06-06 06:08:00-05:00,148.13982,136.15169,233.28035,502052.0,20.6,0.0,112.2,196.9,20.52,360.6,275.2,275.0,276.3,36.72,38.67,37.76,362.6,87.3,60.14,28.82,1182126.0,361.4,31.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,21.01,234.5,34.46,37.72,34.34,60.0,59.9,62.9,0.0,273.0,273.0,274.0,28.65,-2.82,28.79,564.0,1137973.0,45427.0,103387.0,-0.995,0.772,0.531,0.842,15.51,15.09,12.52,16.27,12.85,8.88,2.541,5.592,5.443,4.514,5.865,4.632,3.204,0.916,20191.0,28216.0,28005.0,28471.0,24110.0,24080.0,19587.0,0.923,269.9,12.68,1.3,3.474,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.52,21.69,19.05,21.33,20.97,39.75,-125.1,21.68,21.05,27.21
2016-06-06 06:09:00-05:00,150.92581,139.22478,235.35445,502053.0,20.61,0.0,114.6,200.1,20.56,360.9,274.9,275.0,276.2,37.62,39.52,38.61,363.3,89.1,60.22,29.53,1182126.0,361.6,32.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,21.04,237.5,35.31,38.57,35.16,60.0,59.9,62.9,0.0,273.0,273.0,274.0,29.34,-2.694,29.46,564.0,1137973.0,45427.0,103387.0,-0.996,0.772,0.531,0.842,15.78,15.39,12.76,16.58,13.37,9.05,2.561,5.695,5.554,4.607,5.985,4.827,3.268,0.924,20192.0,28216.0,28005.0,28471.0,24110.0,24080.0,19587.0,1.0,253.0,15.53,1.4,3.475,2.0,-1.0,13.48,0.004,0.23,1.0,2.0,0.0,0.001,21.61,21.8,19.12,21.52,21.18,39.55,-124.8,21.88,21.22,27.22
2016-06-06 06:10:00-05:00,154.03326,142.56511,238.23517,502054.0,20.63,0.0,117.2,203.5,20.65,361.9,275.0,275.0,276.2,38.44,40.33,39.42,363.7,91.3,60.15,30.22,1182127.0,362.7,33.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,21.15,240.6,36.1,39.37,35.93,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.01,-2.575,30.12,564.0,1137974.0,45427.0,103387.0,-0.996,0.772,0.531,0.842,15.98,15.7,13.06,16.89,13.7,9.25,2.61,5.783,5.683,4.727,6.112,4.958,3.349,0.944,20192.0,28216.0,28006.0,28471.0,24110.0,24080.0,19587.0,0.642,239.1,19.43,1.3,3.474,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.74,21.93,19.19,21.66,21.4,39.23,-124.3,22.02,21.37,27.29
2016-06-06 06:11:00-05:00,157.67648,146.17267,241.57681,502055.0,20.66,0.0,120.1,207.6,20.73,362.7,275.2,275.0,276.2,39.28,41.26,40.34,364.2,92.9,60.14,30.97,1182127.0,363.3,33.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,21.29,244.5,37.0,40.29,36.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.76,-2.447,30.85,564.0,1137974.0,45427.0,103387.0,-0.997,0.772,0.531,0.842,16.37,16.07,13.33,17.29,14.02,9.48,2.598,5.936,5.828,4.833,6.272,5.086,3.44,0.942,20192.0,28216.0,28006.0,28471.0,24110.0,24080.0,19587.0,0.725,285.8,23.84,1.2,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.89,22.12,19.29,21.79,21.5,38.45,-124.8,22.15,21.51,27.32
2016-06-06 06:12:00-05:00,160.99825,149.91383,244.57272,502056.0,20.69,0.0,122.9,211.6,20.8,363.1,275.2,275.1,276.3,40.29,42.22,41.33,365.5,95.6,60.15,31.81,1182128.0,364.1,34.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,21.38,248.5,37.92,41.24,37.73,60.0,59.9,62.9,0.0,273.0,273.2,274.2,31.55,-2.292,31.64,564.0,1137975.0,45427.0,103387.0,-0.997,0.772,0.531,0.842,16.72,16.44,13.57,17.69,14.55,9.7,2.592,6.071,5.969,4.928,6.423,5.283,3.523,0.941,20192.0,28216.0,28006.0,28472.0,24110.0,24080.0,19587.0,0.868,302.1,12.12,1.4,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.96,22.26,19.34,21.9,21.66,37.49,-124.5,22.26,21.59,27.38
2016-06-06 06:13:00-05:00,164.10571,152.85332,247.10776,502057.0,20.72,0.0,125.4,214.9,20.83,362.6,275.7,275.6,276.8,41.11,43.03,42.1,365.4,98.1,60.14,32.54,1182128.0,363.7,35.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,21.52,251.6,38.7,42.03,38.47,60.0,59.9,62.9,0.0,273.0,273.8,275.0,32.25,-2.183,32.33,564.0,1137975.0,45427.0,103387.0,-0.998,0.772,0.531,0.842,17.03,16.81,13.86,18.06,15.1,9.93,2.619,6.176,6.095,5.024,6.547,5.476,3.6,0.95,20192.0,28216.0,28006.0,28472.0,24111.0,24080.0,19587.0,0.978,273.5,22.89,1.7,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.04,22.46,19.45,22.0,21.81,36.64,-124.6,22.37,21.74,27.43
2016-06-06 06:14:00-05:00,167.106,155.9264,249.1819,502058.0,20.74,0.0,127.7,218.1,20.88,363.4,276.0,275.6,276.9,41.98,43.94,43.02,365.2,99.7,60.15,33.32,1182129.0,364.4,36.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,21.63,254.4,39.56,42.89,39.32,60.0,59.9,62.9,0.0,273.0,273.9,275.0,32.97,-2.069,33.04,564.0,1137976.0,45427.0,103387.0,-0.998,0.772,0.531,0.842,17.28,17.13,14.09,18.37,15.56,10.19,2.615,6.279,6.224,5.118,6.676,5.655,3.703,0.95,20192.0,28216.0,28006.0,28472.0,24111.0,24080.0,19587.0,0.89,281.0,21.13,1.5,3.474,2.0,-1.0,13.37,-0.02,0.23,1.0,2.0,0.0,0.001,22.1,22.6,19.55,22.22,21.94,35.92,-124.0,22.51,21.91,27.55
2016-06-06 06:15:00-05:00,170.53491,158.99951,252.17784,502059.0,20.78,0.0,130.6,221.6,20.96,363.3,275.8,275.8,276.9,42.87,44.82,43.89,365.4,102.6,60.14,34.05,1182129.0,364.2,37.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,21.78,257.7,40.44,43.8,40.2,60.0,59.9,62.9,0.0,273.1,274.0,275.0,33.73,-1.934,33.79,564.0,1137976.0,45427.0,103387.0,-0.998,0.772,0.531,0.842,17.59,17.49,14.4,18.75,15.96,10.54,2.646,6.392,6.355,5.233,6.813,5.797,3.83,0.961,20192.0,28216.0,28006.0,28472.0,24111.0,24081.0,19587.0,0.597,272.5,22.74,0.9,3.474,2.0,-1.0,13.37,0.029,0.232,3.0,2.0,0.0,0.001,22.26,22.72,19.66,22.4,22.16,35.21,-123.1,22.64,22.09,27.59
2016-06-06 06:16:00-05:00,173.10661,161.67177,254.25194,502060.0,20.81,0.0,133.0,224.5,21.02,362.7,275.4,275.9,277.0,43.72,45.58,44.7,365.0,104.2,60.15,34.73,1182130.0,363.3,38.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,21.94,260.5,41.23,44.63,40.97,60.0,59.9,62.9,0.0,273.0,274.0,275.0,34.38,-1.805,34.43,564.0,1137977.0,45427.0,103387.0,-0.999,0.772,0.531,0.842,17.85,17.83,14.83,19.04,16.22,10.87,2.73,6.475,6.467,5.377,6.904,5.884,3.944,0.99,20192.0,28217.0,28006.0,28472.0,24111.0,24081.0,19587.0,1.193,260.3,33.18,2.1,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.41,22.81,19.72,22.56,22.19,34.41,-123.6,22.85,22.25,27.69
2016-06-06 06:17:00-05:00,175.8926,164.74487,256.21082,502061.0,20.85,0.0,135.5,228.0,21.01,363.3,275.7,275.6,276.8,44.81,46.71,45.8,365.2,106.8,60.14,35.63,1182131.0,364.2,39.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,22.1,264.2,42.22,45.66,41.97,60.0,59.9,62.9,0.0,273.0,273.7,275.0,35.2,-1.658,35.24,564.0,1137978.0,45427.0,103387.0,-0.999,0.772,0.531,0.842,18.16,18.19,15.29,19.46,16.53,11.21,2.726,6.598,6.606,5.554,7.07,6.006,4.072,0.99,20193.0,28217.0,28006.0,28472.0,24111.0,24081.0,19587.0,1.577,261.1,19.03,2.4,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.53,22.89,19.72,22.61,22.13,33.53,-123.5,22.75,22.33,27.73
2016-06-06 06:18:00-05:00,178.8929,168.08519,258.86108,502062.0,20.9,0.0,138.1,231.7,21.0,363.1,276.0,275.2,276.5,45.9,47.85,46.92,365.6,109.4,60.13,36.55,1182131.0,364.0,40.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,22.07,267.9,43.31,46.77,43.03,60.0,59.9,62.9,0.0,273.0,273.2,274.7,36.1,-1.49,36.13,564.0,1137978.0,45427.0,103387.0,-0.999,0.772,0.531,0.842,18.47,18.56,15.95,19.89,16.82,11.7,2.757,6.707,6.737,5.791,7.221,6.108,4.248,1.001,20193.0,28217.0,28006.0,28472.0,24111.0,24081.0,19587.0,2.013,278.8,21.6,3.1,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,22.62,23.0,19.82,22.73,22.11,32.82,-123.3,22.76,22.28,27.77
2016-06-06 06:19:00-05:00,182.53612,171.95998,263.0093,502063.0,20.95,0.0,141.2,236.3,21.02,362.9,275.4,275.4,276.6,47.1,49.05,48.09,365.2,112.2,60.16,37.55,1182132.0,363.5,40.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,22.19,272.7,44.5,47.99,44.22,60.0,59.9,62.9,0.0,273.0,273.1,274.4,37.08,-1.317,37.1,564.0,1137979.0,45427.0,103387.0,-0.999,0.772,0.531,0.842,18.89,18.99,16.56,20.35,17.23,12.19,2.767,6.854,6.893,6.011,7.384,6.252,4.425,1.004,20193.0,28217.0,28007.0,28472.0,24111.0,24081.0,19587.0,2.328,295.4,29.11,3.2,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.79,23.18,19.95,22.99,22.43,32.58,-123.0,22.85,22.36,27.85
2016-06-06 06:20:00-05:00,185.1078,174.63223,265.54434,502064.0,21.01,0.0,143.4,239.4,21.01,363.4,275.3,275.4,276.6,48.06,50.05,49.07,365.4,114.9,60.22,38.35,1182133.0,364.2,41.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,22.3,275.9,45.46,49.03,45.14,60.0,59.9,62.9,0.0,273.0,273.1,274.2,37.88,-1.106,37.9,564.0,1137979.0,45427.0,103387.0,-0.983,0.772,0.531,0.842,19.15,19.32,17.02,20.65,17.48,12.78,2.764,6.961,7.021,6.186,7.506,6.354,4.643,1.004,20193.0,28217.0,28007.0,28473.0,24111.0,24081.0,19587.0,1.705,242.6,16.24,3.7,3.475,2.0,-1.0,13.28,-0.006,0.233,1.0,2.0,0.0,0.001,22.83,23.27,20.08,23.27,22.54,32.28,-123.0,22.99,22.41,27.98
2016-06-06 06:21:00-05:00,186.82227,176.23558,267.04233,502065.0,21.07,0.0,145.0,241.2,21.06,362.8,274.7,275.2,276.5,48.92,50.85,49.88,364.7,117.5,60.14,39.01,1182133.0,363.7,42.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,22.59,277.5,46.23,49.78,45.94,60.0,59.9,62.9,0.0,273.0,273.0,274.0,38.48,-1.039,38.5,564.0,1137980.0,45427.0,103387.0,-1.0,0.772,0.531,0.842,19.35,19.55,17.28,20.9,17.68,13.48,2.792,7.02,7.092,6.271,7.584,6.413,4.891,1.013,20193.0,28217.0,28007.0,28473.0,24111.0,24081.0,19587.0,1.523,243.5,13.91,2.1,3.475,2.0,-1.0,13.51,0.015,0.232,3.0,2.0,0.0,0.001,23.08,23.47,20.14,23.47,22.94,31.97,-122.4,23.07,22.43,28.08
2016-06-06 06:22:00-05:00,188.21526,177.17088,268.1946,502066.0,21.13,0.0,146.3,242.6,21.07,361.7,275.1,275.0,276.2,49.52,51.57,50.56,363.9,119.9,60.15,39.55,1182134.0,362.6,43.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,22.65,278.5,46.85,50.41,46.56,60.0,59.9,62.9,0.0,273.0,273.0,274.0,39.0,-0.968,39.01,564.0,1137981.0,45427.0,103387.0,-1.0,0.772,0.531,0.842,19.54,19.76,17.48,21.17,17.86,14.18,2.805,7.066,7.148,6.324,7.658,6.46,5.128,1.014,20193.0,28217.0,28007.0,28473.0,24112.0,24081.0,19587.0,2.005,258.9,12.3,3.6,3.475,2.0,-1.0,13.62,0.003,0.232,3.0,2.0,0.0,0.0,23.24,23.67,20.15,23.66,23.01,31.71,-122.0,23.18,22.52,28.16
2016-06-06 06:23:00-05:00,191.00125,179.84314,271.7667,502067.0,21.2,0.0,148.8,246.2,21.01,361.2,274.8,274.9,276.2,50.87,52.81,51.84,363.3,123.3,60.14,40.61,1182135.0,362.2,44.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,22.73,282.0,48.16,51.74,47.87,60.0,59.9,62.9,0.0,272.7,273.0,274.0,40.09,-0.808,40.1,564.0,1137981.0,45427.0,103387.0,-1.0,0.772,0.531,0.842,19.9,20.16,17.82,21.6,18.14,15.63,2.822,7.187,7.281,6.437,7.8,6.55,5.644,1.019,20193.0,28217.0,28007.0,28473.0,24112.0,24082.0,19587.0,1.813,252.4,12.65,2.9,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,23.32,23.82,20.12,23.57,22.91,31.44,-122.0,23.09,22.47,28.32
2016-06-06 06:24:00-05:00,193.68008,181.58012,275.22354,502068.0,21.27,0.0,151.1,249.4,21.04,361.7,274.8,274.9,276.1,52.21,54.17,53.2,363.4,126.3,60.18,41.74,1182135.0,362.4,45.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.13,22.84,285.1,49.48,53.08,49.18,60.0,59.9,62.9,0.0,272.5,273.0,274.0,41.15,-0.661,41.16,564.0,1137982.0,45427.0,103387.0,-1.0,0.772,0.531,0.842,20.16,20.45,18.09,21.92,18.43,16.97,2.825,7.292,7.398,6.544,7.929,6.666,6.139,1.022,20193.0,28218.0,28007.0,28473.0,24112.0,24082.0,19587.0,1.892,250.7,12.78,2.7,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,23.39,24.03,20.13,23.55,22.91,31.29,-121.9,23.09,22.43,28.5
2016-06-06 06:25:00-05:00,196.8947,183.4507,279.37177,502069.0,21.34,0.0,153.7,253.3,21.03,361.8,274.5,274.9,276.1,53.48,55.38,54.45,364.4,129.0,60.22,42.77,1182136.0,362.9,46.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,23.0,288.7,50.73,54.37,50.43,60.0,59.9,62.9,0.0,272.3,273.0,274.0,42.2,-0.475,42.2,564.0,1137983.0,45427.0,103387.0,-1.0,0.772,0.531,0.842,20.5,20.85,18.43,22.29,18.78,18.07,2.85,7.418,7.542,6.668,8.06,6.796,6.536,1.031,20193.0,28218.0,28007.0,28473.0,24112.0,24082.0,19587.0,2.125,259.2,10.22,2.6,3.474,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,23.51,24.19,20.2,23.51,22.9,30.93,-122.2,23.17,22.41,28.67
2016-06-06 06:26:00-05:00,199.46638,184.78682,282.82864,502070.0,21.42,0.0,156.0,256.3,21.07,363.1,275.4,275.3,276.4,54.46,56.43,55.46,364.6,130.8,60.13,43.7,1182137.0,364.8,47.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,23.02,291.6,51.75,55.38,51.45,60.0,59.9,62.9,0.0,273.0,273.0,274.2,43.1,-0.371,43.1,564.0,1137984.0,45427.0,103387.0,-1.0,0.772,0.531,0.842,20.77,21.08,18.61,22.66,19.05,18.95,2.801,7.542,7.653,6.757,8.23,6.917,6.88,1.017,20194.0,28218.0,28007.0,28473.0,24112.0,24082.0,19587.0,1.347,254.4,33.43,2.5,3.474,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.57,24.26,20.2,23.51,22.69,30.18,-122.3,23.13,22.48,28.88
2016-06-06 06:27:00-05:00,202.25238,186.25658,286.51596,502071.0,21.49,0.0,158.4,259.7,21.06,363.5,275.1,275.3,276.6,55.59,57.56,56.58,365.6,133.4,60.16,44.64,1182138.0,364.8,48.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,23.08,294.9,52.84,56.55,52.55,60.0,59.9,62.9,0.0,273.0,273.0,274.2,44.02,-0.219,44.02,564.0,1137984.0,45427.0,103387.0,-0.933,0.772,0.531,0.842,21.05,21.44,18.92,22.97,19.32,19.92,2.815,7.652,7.793,6.876,8.35,7.024,7.242,1.023,20194.0,28218.0,28008.0,28473.0,24112.0,24082.0,19587.0,1.873,254.3,8.57,2.5,3.475,2.0,-1.0,13.36,0.004,0.232,3.0,2.0,0.0,0.001,23.73,24.31,20.23,23.56,22.7,29.54,-122.2,23.18,22.66,29.06
2016-06-06 06:28:00-05:00,205.6813,188.92883,291.70126,502072.0,21.57,0.0,161.5,264.1,21.1,363.6,275.3,275.2,276.5,56.79,58.81,57.82,365.9,135.8,60.22,45.66,1182138.0,364.7,49.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,23.2,299.4,54.04,57.83,53.8,60.0,59.9,62.9,0.0,273.0,273.0,274.1,45.05,-0.042,45.05,564.0,1137985.0,45427.0,103387.0,0.067,0.772,0.531,0.842,21.41,21.82,19.28,23.45,19.7,20.76,2.831,7.784,7.933,7.01,8.53,7.161,7.546,1.029,20194.0,28218.0,28008.0,28473.0,24112.0,24082.0,19587.0,1.942,264.4,8.23,2.6,3.475,2.0,-1.0,13.36,0.004,0.233,3.0,2.0,0.0,0.001,23.79,24.36,20.29,23.64,22.76,29.03,-121.8,23.23,22.77,29.27
2016-06-06 06:29:00-05:00,208.14583,191.20026,295.8495,502073.0,21.66,0.0,163.9,267.7,21.08,364.0,275.0,275.2,276.4,57.89,59.88,58.95,365.8,138.3,60.18,46.57,1182139.0,364.3,50.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,23.34,303.1,55.17,58.96,54.94,60.0,59.9,62.9,0.0,273.0,273.0,274.0,45.96,0.107,45.96,564.0,1137986.0,45427.0,103387.0,1.0,0.772,0.531,0.842,21.69,22.19,19.59,23.81,19.99,21.6,2.849,7.892,8.08,7.129,8.66,7.274,7.862,1.037,20194.0,28218.0,28008.0,28474.0,24112.0,24082.0,19587.0,1.828,266.9,22.98,2.6,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,23.93,24.43,20.26,23.66,22.76,28.37,-121.9,23.16,22.8,29.49
2016-06-06 06:30:00-05:00,210.07458,193.07083,299.07587,502074.0,21.74,0.0,166.0,270.5,21.15,364.1,275.2,274.8,276.1,58.79,60.76,59.84,366.5,140.4,60.14,47.27,1182140.0,364.3,51.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,23.53,305.8,56.1,59.88,55.87,60.0,59.9,62.9,0.0,273.0,273.0,274.0,46.7,0.211,46.7,564.0,1137987.0,45427.0,103387.0,1.0,0.772,0.531,0.842,21.98,22.41,19.81,24.15,20.24,22.24,2.842,8.0,8.16,7.211,8.79,7.37,8.1,1.035,20194.0,28218.0,28008.0,28474.0,24113.0,24082.0,19587.0,2.148,265.1,14.44,3.2,3.474,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,24.05,24.59,20.36,23.77,22.81,28.01,-121.6,23.22,22.86,29.67
2016-06-06 06:31:00-05:00,212.86058,196.27756,303.2241,502075.0,21.83,0.0,168.7,274.5,21.14,363.8,275.0,274.8,276.0,59.95,61.92,60.98,365.2,142.7,60.14,48.22,1182141.0,365.4,52.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,23.81,309.7,57.27,61.06,57.05,60.0,59.9,62.9,0.0,273.0,273.0,274.0,47.63,0.348,47.63,564.0,1137987.0,45427.0,103387.0,1.0,0.772,0.531,0.842,22.32,22.85,20.22,24.54,20.54,23.09,2.902,8.12,8.31,7.355,8.93,7.473,8.4,1.056,20194.0,28218.0,28008.0,28474.0,24113.0,24082.0,19587.0,2.253,258.9,16.12,3.1,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,24.34,24.85,20.39,23.85,22.82,27.75,-122.0,23.27,22.88,29.89
2016-06-06 06:32:00-05:00,217.57535,200.82039,309.79214,502076.0,21.92,0.0,172.7,280.6,21.19,364.3,274.9,274.5,275.9,61.56,63.49,62.55,366.8,146.3,60.19,49.52,1182142.0,365.3,53.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,23.88,316.0,58.86,62.7,58.6,60.0,59.9,62.9,0.0,272.6,272.9,274.0,48.91,0.543,48.91,564.0,1137988.0,45427.0,103387.0,1.0,0.772,0.531,0.842,22.87,23.36,20.59,25.15,21.09,23.91,2.883,8.33,8.51,7.498,9.16,7.681,8.71,1.05,20194.0,28218.0,28008.0,28474.0,24113.0,24083.0,19587.0,1.66,262.8,17.88,2.5,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,24.46,25.03,20.46,23.91,22.89,27.54,-122.1,23.29,22.98,30.04
2016-06-06 06:33:00-05:00,219.82556,202.82458,312.4424,502077.0,22.01,0.0,174.9,283.3,21.21,364.6,274.8,274.5,275.9,62.25,64.21,63.23,366.2,148.4,60.19,50.09,1182143.0,365.2,54.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,24.08,318.9,59.6,63.46,59.33,60.0,59.9,62.9,0.0,272.5,272.8,274.0,49.52,0.622,49.52,564.0,1137989.0,45427.0,103387.0,1.0,0.772,0.531,0.842,23.07,23.59,20.86,25.46,21.28,24.22,2.926,8.41,8.6,7.606,9.28,7.757,8.83,1.067,20194.0,28219.0,28008.0,28474.0,24113.0,24083.0,19587.0,1.25,260.6,11.08,1.9,3.474,2.0,-1.0,13.35,0.003,0.233,3.0,2.0,0.0,0.001,24.67,25.23,20.52,24.01,23.0,27.41,-121.3,23.36,23.2,30.21
2016-06-06 06:34:00-05:00,223.04018,205.63046,316.5906,502078.0,22.1,0.0,178.0,287.7,21.27,364.2,274.6,274.6,276.0,63.24,65.26,64.25,366.6,150.7,60.21,50.94,1182143.0,365.5,55.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,24.21,323.4,60.64,64.52,60.36,60.0,59.9,62.9,0.0,272.4,272.8,274.0,50.36,0.754,50.36,564.0,1137990.0,45427.0,103387.0,1.0,0.772,0.531,0.842,23.48,24.06,21.26,25.93,21.67,24.63,2.973,8.55,8.76,7.741,9.45,7.892,8.97,1.083,20195.0,28219.0,28008.0,28474.0,24113.0,24083.0,19587.0,1.418,277.5,11.31,2.0,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,24.8,25.27,20.64,24.24,23.27,27.45,-122.0,23.48,23.47,30.35
2016-06-06 06:35:00-05:00,225.0761,207.76826,319.47134,502079.0,22.2,0.0,180.5,290.9,21.3,364.0,274.3,274.3,275.8,64.05,66.04,65.02,365.6,152.7,60.14,51.56,1182144.0,365.9,55.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,24.46,326.0,61.43,65.3,61.12,60.0,59.9,62.9,0.0,272.0,272.2,273.8,50.96,0.845,50.97,564.0,1137991.0,45427.0,103387.0,1.0,0.772,0.531,0.842,23.73,24.37,21.55,26.26,21.92,24.9,3.019,8.64,8.87,7.842,9.56,7.979,9.06,1.098,20195.0,28219.0,28008.0,28474.0,24113.0,24083.0,19587.0,1.3,277.8,21.69,1.9,3.474,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,24.98,25.52,20.77,24.59,23.56,27.58,-121.4,23.74,23.58,30.52
2016-06-06 06:36:00-05:00,227.86209,210.84137,323.04343,502080.0,22.29,0.0,183.4,295.1,21.31,363.5,274.7,275.0,276.5,64.86,66.86,65.86,366.2,155.0,60.14,52.37,1182145.0,363.9,56.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,24.54,329.5,62.26,66.14,61.93,60.0,59.9,62.9,0.0,272.9,272.9,274.0,51.75,0.954,51.76,564.0,1137992.0,45427.0,103387.0,1.0,0.772,0.531,0.842,24.16,24.85,21.86,26.68,22.35,25.3,3.055,8.78,9.03,7.947,9.7,8.12,9.2,1.11,20195.0,28219.0,28009.0,28474.0,24113.0,24083.0,19587.0,1.907,256.3,21.19,3.1,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,25.23,25.62,20.93,24.84,23.82,27.69,-120.8,23.98,23.72,30.7
2016-06-06 06:37:00-05:00,230.43376,213.51363,326.5003,502081.0,22.39,0.0,186.2,299.0,21.42,363.9,275.0,275.0,276.5,65.81,67.77,66.76,366.0,157.1,60.14,53.15,1182146.0,365.3,57.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,24.58,333.2,63.14,67.04,62.82,60.0,59.9,62.9,0.0,273.0,273.0,274.0,52.49,1.064,52.5,564.0,1137992.0,45427.0,103387.0,1.0,0.772,0.531,0.842,24.42,25.16,22.24,27.06,22.62,25.6,3.109,8.88,9.15,8.09,9.85,8.23,9.32,1.131,20195.0,28219.0,28009.0,28475.0,24113.0,24083.0,19587.0,1.188,262.8,32.21,2.4,3.474,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,25.33,25.71,21.01,24.89,23.77,27.71,-120.5,24.03,23.82,30.87
2016-06-06 06:38:00-05:00,232.04108,215.65144,328.80487,502082.0,22.48,0.0,188.3,302.0,21.4,364.0,275.1,274.9,276.3,66.41,68.46,67.48,365.2,158.7,60.13,53.69,1182147.0,365.2,57.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,24.77,335.8,63.84,67.75,63.52,60.0,59.9,62.9,0.0,273.0,273.0,274.0,53.05,1.16,53.06,564.0,1137993.0,45427.0,103387.0,1.0,0.772,0.531,0.842,24.59,25.45,22.52,27.29,22.81,25.86,3.149,8.95,9.27,8.2,9.94,8.3,9.41,1.146,20195.0,28219.0,28009.0,28475.0,24113.0,24083.0,19587.0,1.935,257.7,16.55,3.3,3.474,2.0,-1.0,13.28,-0.001,0.233,1.0,2.0,0.0,0.001,25.52,25.87,21.1,24.96,23.66,27.69,-120.8,24.11,23.94,31.04
2016-06-06 06:39:00-05:00,234.2913,218.99176,332.03125,502083.0,22.58,0.0,190.9,305.9,21.4,363.6,275.0,275.2,276.5,67.27,69.28,68.28,365.4,161.0,60.17,54.42,1182148.0,364.8,58.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,24.88,339.2,64.69,68.59,64.33,60.0,59.9,62.9,0.0,273.0,273.1,274.5,53.75,1.26,53.77,564.0,1137994.0,45427.0,103387.0,1.0,0.772,0.531,0.842,24.94,25.79,22.83,27.73,23.17,26.16,3.179,9.07,9.38,8.3,10.08,8.42,9.51,1.156,20195.0,28219.0,28009.0,28475.0,24114.0,24083.0,19587.0,2.213,257.0,10.76,2.9,3.474,2.0,-1.0,13.12,-0.231,0.24,1.0,2.0,0.0,0.005,25.66,26.08,21.2,25.07,23.73,27.69,-120.7,24.2,23.94,31.18
2016-06-06 06:40:00-05:00,236.1129,222.06487,335.0272,502084.0,22.68,0.0,193.2,309.2,21.37,363.8,275.5,275.4,276.7,67.92,69.9,68.96,366.2,162.9,60.21,55.02,1182149.0,365.2,59.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,24.96,342.0,65.35,69.25,65.0,60.0,59.9,62.9,0.0,273.0,273.7,274.9,54.37,1.315,54.39,564.0,1137995.0,45427.0,103387.0,1.0,0.772,0.531,0.842,25.16,26.07,23.12,28.07,23.43,26.42,3.201,9.15,9.48,8.41,10.21,8.52,9.61,1.164,20195.0,28219.0,28009.0,28475.0,24114.0,24084.0,19587.0,2.542,252.4,10.83,4.0,3.475,2.0,-1.0,13.12,0.235,0.237,1.0,2.0,0.0,0.005,25.68,26.29,21.28,25.01,23.71,27.68,-120.7,24.23,23.96,31.33
2016-06-06 06:41:00-05:00,238.47029,225.13795,338.5993,502085.0,22.78,0.0,196.0,312.8,21.41,363.3,275.3,275.5,276.9,68.71,70.69,69.73,365.1,165.1,60.22,55.69,1182150.0,364.7,60.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,24.9,345.1,66.13,70.06,65.8,60.0,59.9,62.9,0.0,273.0,273.7,275.0,55.02,1.419,55.04,564.0,1137996.0,45427.0,103387.0,1.0,0.772,0.531,0.842,25.49,26.44,23.41,28.45,23.76,26.73,3.241,9.26,9.61,8.5,10.34,8.63,9.71,1.177,20195.0,28219.0,28009.0,28475.0,24114.0,24084.0,19587.0,1.432,261.1,10.6,2.6,3.475,2.0,-1.0,13.59,0.007,0.234,3.0,2.0,0.0,0.001,25.76,26.4,21.49,25.06,23.77,27.78,-120.4,24.33,24.06,31.47
2016-06-06 06:42:00-05:00,241.36343,228.07744,342.05615,502086.0,22.88,0.0,198.7,316.4,21.49,363.4,275.4,275.5,276.8,69.44,71.55,70.56,365.5,167.1,60.22,56.36,1182151.0,364.5,61.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,25.08,348.4,66.94,70.9,66.63,60.0,59.9,62.9,0.0,273.0,273.3,275.0,55.68,1.524,55.7,564.0,1137997.0,45427.0,103387.0,1.0,0.772,0.531,0.842,25.73,26.79,23.72,28.79,24.02,27.05,3.292,9.35,9.73,8.62,10.46,8.73,9.83,1.196,20195.0,28220.0,28009.0,28475.0,24114.0,24084.0,19587.0,1.698,261.4,11.23,2.6,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.001,25.89,26.55,21.71,25.27,24.08,27.95,-120.4,24.51,24.25,31.62
2016-06-06 06:43:00-05:00,243.39935,230.08163,344.59116,502087.0,22.97,0.0,200.7,319.1,21.49,363.1,275.6,275.5,276.9,70.11,72.09,71.12,365.1,168.7,60.21,56.88,1182152.0,364.3,61.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,25.29,350.9,67.5,71.49,67.21,60.0,59.9,62.9,0.0,273.0,273.7,275.0,56.18,1.603,56.21,564.0,1137998.0,45427.0,103387.0,1.0,0.772,0.531,0.842,25.93,27.04,23.97,29.09,24.27,27.27,3.324,9.42,9.82,8.7,10.56,8.81,9.9,1.207,20196.0,28220.0,28009.0,28475.0,24114.0,24084.0,19587.0,1.58,265.1,8.82,2.1,3.474,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.001,26.11,26.56,21.84,25.52,24.29,28.1,-120.0,24.72,24.42,31.76
