TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 06:44:00-05:00,246.50682,233.28836,348.04803,502088.0,23.07,0.0,203.4,322.8,21.53,362.8,275.7,275.3,276.8,70.92,73.03,71.98,363.0,170.8,60.15,57.6,1182153.0,364.1,61.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,25.46,354.4,68.36,72.39,68.03,60.0,59.9,62.9,0.0,273.0,273.6,275.0,56.86,1.739,56.89,564.0,1137999.0,45427.0,103387.0,1.0,0.772,0.531,0.842,26.19,27.32,24.41,29.52,24.54,27.54,3.386,9.5,9.91,8.85,10.71,8.9,9.99,1.228,20196.0,28220.0,28010.0,28476.0,24114.0,24084.0,19587.0,1.68,251.4,20.22,2.7,3.474,2.0,-1.0,13.58,0.004,0.234,3.0,2.0,0.0,0.0,26.31,26.72,22.0,25.66,24.48,28.24,-120.3,24.88,24.67,31.85
2016-06-06 06:45:00-05:00,249.5071,236.09424,351.04398,502089.0,23.17,0.0,206.1,326.4,21.6,362.5,275.5,275.6,277.0,71.69,73.8,72.79,364.9,172.9,60.17,58.27,1182154.0,363.8,63.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,25.57,357.5,69.12,73.17,68.78,60.0,59.9,62.9,0.0,273.2,273.7,275.0,57.51,1.838,57.54,564.0,1138000.0,45427.0,103387.0,0.999,0.772,0.531,0.842,26.47,27.72,24.68,29.84,24.87,27.88,3.402,9.59,10.05,8.95,10.82,9.01,10.1,1.233,20196.0,28220.0,28010.0,28476.0,24114.0,24084.0,19587.0,1.633,267.9,16.43,3.0,3.474,2.0,-1.0,13.59,0.006,0.235,3.0,2.0,0.0,0.0,26.44,26.94,22.08,25.83,24.64,28.36,-119.8,24.99,24.92,32.0
2016-06-06 06:46:00-05:00,252.72171,239.969,354.61606,502090.0,23.27,0.0,209.0,330.3,21.54,362.3,274.7,274.9,276.3,72.68,74.78,73.76,364.9,175.0,60.16,58.94,1182155.0,363.9,63.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,25.7,361.1,70.15,74.23,69.84,60.0,59.9,62.9,0.0,272.7,273.1,274.1,58.21,1.985,58.25,564.0,1138001.0,45427.0,103387.0,0.999,0.772,0.531,0.842,26.74,28.12,25.07,30.22,25.2,28.22,3.455,9.69,10.19,9.08,10.95,9.13,10.23,1.252,20196.0,28220.0,28010.0,28476.0,24114.0,24084.0,19587.0,2.25,254.6,8.15,3.0,3.475,2.0,-1.0,13.44,0.001,0.234,1.0,2.0,0.0,0.001,26.74,27.31,22.22,26.02,24.86,28.5,-119.1,25.25,25.11,32.11
2016-06-06 06:47:00-05:00,256.15063,243.9774,357.84247,502091.0,23.37,0.0,211.8,334.1,21.53,362.4,275.0,274.6,276.0,73.59,75.64,74.65,363.8,177.1,60.15,59.63,1182156.0,362.8,64.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,25.87,364.6,71.04,75.14,70.7,60.0,59.9,62.9,0.0,272.4,273.0,274.0,58.89,2.117,58.93,564.0,1138002.0,45427.0,103387.0,0.999,0.772,0.531,0.842,27.1,28.5,25.27,30.57,25.56,28.57,3.464,9.82,10.33,9.16,11.08,9.26,10.35,1.255,20196.0,28220.0,28010.0,28476.0,24115.0,24084.0,19587.0,1.855,259.6,14.18,3.0,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,26.94,27.53,22.24,26.05,24.9,28.55,-119.4,25.28,25.29,32.22
2016-06-06 06:48:00-05:00,259.6867,247.71857,361.18408,502092.0,23.49,0.0,214.5,337.7,21.67,362.0,274.9,274.5,275.9,74.41,76.52,75.47,365.5,179.4,60.15,60.33,1182157.0,362.8,65.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,26.15,367.9,71.83,75.98,71.5,60.0,59.9,62.9,0.0,272.2,272.8,274.0,59.55,2.231,59.59,564.0,1138003.0,45427.0,103387.0,0.999,0.772,0.531,0.842,27.23,28.85,25.74,30.92,25.8,28.87,3.534,9.86,10.44,9.32,11.19,9.34,10.45,1.279,20196.0,28220.0,28010.0,28476.0,24115.0,24084.0,19587.0,1.765,257.8,27.68,3.2,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,27.1,27.85,22.33,26.12,24.99,28.61,-119.4,25.34,25.66,32.3
2016-06-06 06:49:00-05:00,263.3299,252.39502,365.10187,502093.0,23.57,0.0,217.5,341.6,21.73,361.7,274.8,274.7,276.2,75.22,77.35,76.3,362.8,181.8,60.13,61.05,1182158.0,363.2,65.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,26.35,371.6,72.68,76.88,72.32,60.0,59.9,62.9,0.0,272.9,273.0,274.0,60.27,2.372,60.32,564.0,1138004.0,45427.0,103387.0,0.999,0.772,0.531,0.842,27.62,29.2,26.04,31.39,26.22,29.19,3.563,9.99,10.56,9.42,11.35,9.48,10.56,1.289,20196.0,28220.0,28010.0,28477.0,24115.0,24085.0,19587.0,1.552,260.1,17.05,3.2,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,27.41,28.21,22.37,26.26,25.36,28.76,-119.9,25.49,25.91,32.36
2016-06-06 06:50:00-05:00,266.65167,256.93787,368.0978,502094.0,23.68,0.0,220.1,344.9,21.73,361.4,274.7,274.4,275.9,75.99,78.12,77.06,363.6,183.8,60.15,61.63,1182159.0,362.6,66.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,26.75,374.2,73.43,77.64,73.08,60.0,59.9,62.9,0.0,272.0,272.2,274.0,60.84,2.451,60.89,564.0,1138005.0,45427.0,103387.0,0.999,0.772,0.531,0.842,27.77,29.55,26.33,31.65,26.46,29.49,3.614,10.04,10.68,9.52,11.44,9.56,10.66,1.306,20196.0,28221.0,28010.0,28477.0,24115.0,24085.0,19587.0,2.353,253.3,10.39,3.7,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,27.87,28.61,22.55,26.61,25.84,29.05,-119.4,25.78,26.26,32.47
2016-06-06 06:51:00-05:00,270.7235,262.95047,372.24603,502095.0,23.78,0.0,223.3,349.2,21.72,361.2,274.3,274.4,276.0,76.99,79.1,77.98,363.0,186.0,60.15,62.42,1182160.0,362.5,67.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,27.0,378.1,74.42,78.68,74.07,60.0,59.9,62.9,0.0,272.0,272.0,274.0,61.63,2.578,61.69,564.0,1138006.0,45427.0,103387.0,0.999,0.772,0.531,0.842,28.15,29.97,26.73,32.13,26.84,29.86,3.682,10.17,10.82,9.65,11.61,9.69,10.78,1.33,20196.0,28221.0,28010.0,28477.0,24115.0,24085.0,19587.0,2.665,253.4,15.55,3.9,3.475,2.0,-1.0,13.24,-0.041,0.235,1.0,2.0,0.0,0.001,28.22,28.93,22.66,26.72,26.18,29.13,-120.1,25.96,26.45,32.57
2016-06-06 06:52:00-05:00,274.0453,268.02774,375.47244,502096.0,23.88,0.0,225.9,352.6,21.71,360.8,274.6,274.5,276.1,77.64,79.72,78.62,362.7,188.0,60.2,62.99,1182161.0,362.2,68.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,27.43,380.6,75.08,79.33,74.69,60.0,59.9,62.9,0.0,272.0,272.1,274.0,62.18,2.647,62.24,564.0,1138007.0,45427.0,103387.0,0.999,0.772,0.531,0.842,28.3,30.27,27.04,32.43,27.13,30.14,3.733,10.21,10.92,9.75,11.7,9.79,10.87,1.347,20197.0,28221.0,28010.0,28477.0,24115.0,24085.0,19587.0,1.938,245.2,20.1,4.0,3.474,2.0,-1.0,13.26,0.049,0.236,3.0,2.0,0.0,0.001,28.61,29.36,22.87,27.0,26.61,29.34,-119.1,26.23,26.76,32.69
2016-06-06 06:53:00-05:00,276.2955,271.90253,377.20087,502097.0,23.99,0.0,227.8,354.7,21.77,361.1,274.6,274.1,275.7,78.19,80.3,79.16,362.8,189.0,60.19,63.41,1182162.0,362.7,68.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,27.62,382.3,75.56,79.83,75.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,62.55,2.704,62.61,564.0,1138008.0,45427.0,103387.0,0.999,0.772,0.531,0.842,28.31,30.51,27.16,32.6,27.3,30.32,3.768,10.22,11.02,9.81,11.77,9.86,10.95,1.361,20197.0,28221.0,28011.0,28478.0,24115.0,24086.0,19587.0,2.358,255.5,13.92,4.0,3.474,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,29.02,29.69,23.0,27.26,26.92,29.41,-119.0,26.34,26.95,32.79
2016-06-06 06:54:00-05:00,279.5101,275.7773,380.1968,502098.0,24.09,0.0,230.5,358.1,21.82,359.9,274.9,274.7,276.4,78.7,80.9,79.73,361.2,191.6,60.17,63.98,1182163.0,361.4,69.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,28.17,385.1,76.16,80.5,75.77,60.0,59.9,62.9,0.0,272.5,272.5,274.2,63.14,2.812,63.21,564.0,1138009.0,45427.0,103387.0,0.999,0.772,0.531,0.842,28.74,30.94,27.59,33.01,27.65,30.66,3.825,10.34,11.13,9.93,11.88,9.95,11.03,1.377,20197.0,28222.0,28011.0,28478.0,24115.0,24086.0,19587.0,1.68,269.9,16.18,2.6,3.475,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,29.45,30.16,23.19,27.63,27.25,29.61,-119.5,26.52,27.33,32.89
2016-06-06 06:55:00-05:00,283.2605,280.45374,383.99936,502099.0,24.19,0.0,234.0,362.4,21.85,359.7,276.2,275.8,277.5,79.34,81.6,80.4,360.3,193.9,60.13,64.83,1182164.0,361.2,69.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,28.4,388.9,76.72,81.0,76.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,63.89,2.899,63.95,564.0,1138010.0,45427.0,103388.0,0.999,0.772,0.531,0.842,28.91,31.36,27.99,33.34,27.93,31.05,3.866,10.4,11.28,10.07,11.99,10.04,11.17,1.391,20197.0,28222.0,28011.0,28478.0,24115.0,24086.0,19587.0,1.863,260.5,11.67,2.4,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,29.91,30.35,23.33,28.01,27.64,29.79,-118.7,26.79,27.7,33.0
2016-06-06 06:56:00-05:00,285.9393,284.59576,386.88007,502100.0,24.29,0.0,237.0,365.9,21.94,359.6,275.5,275.3,276.9,80.2,82.4,81.2,362.0,195.9,60.14,65.38,1182165.0,360.9,70.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,28.57,392.0,77.65,82.0,77.24,60.0,59.9,62.9,0.0,273.1,273.1,275.0,64.5,3.021,64.57,564.0,1138011.0,45427.0,103388.0,0.999,0.772,0.531,0.842,29.18,31.57,28.35,33.74,28.21,31.26,3.898,10.49,11.35,10.2,12.13,10.15,11.24,1.402,20197.0,28222.0,28011.0,28478.0,24116.0,24086.0,19587.0,1.802,250.9,15.47,3.1,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,30.14,30.52,23.38,28.25,27.87,29.83,-118.6,26.85,28.02,33.06
2016-06-06 06:57:00-05:00,288.0824,288.3369,389.06943,502101.0,24.39,0.0,239.4,368.8,21.99,359.5,275.2,275.1,276.8,80.9,83.0,81.9,360.9,197.5,60.14,65.9,1182166.0,360.5,71.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,29.01,394.4,78.34,82.7,77.9,60.0,59.9,62.9,0.0,273.0,273.0,274.6,65.01,3.116,65.08,564.0,1138012.0,45427.0,103388.0,0.999,0.772,0.531,0.842,29.4,31.92,28.55,34.01,28.48,31.54,3.928,10.57,11.47,10.26,12.22,10.24,11.34,1.412,20197.0,28222.0,28011.0,28479.0,24116.0,24087.0,19587.0,3.098,249.5,11.24,4.3,3.473,2.0,-1.0,13.38,0.002,0.236,3.0,2.0,0.0,0.001,30.55,30.91,23.45,28.52,28.09,29.99,-118.2,27.0,28.18,33.13
2016-06-06 06:58:00-05:00,292.26138,293.2806,393.67856,502102.0,24.48,0.0,243.5,374.0,22.01,358.9,275.1,275.1,276.7,82.1,84.1,83.0,360.9,200.4,60.14,66.82,1182167.0,359.8,72.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,29.32,399.0,79.42,83.8,79.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,65.9,3.258,65.99,564.0,1138013.0,45427.0,103388.0,0.999,0.772,0.531,0.842,29.92,32.41,28.98,34.59,28.98,31.95,3.956,10.74,11.63,10.4,12.41,10.4,11.47,1.42,20198.0,28223.0,28011.0,28479.0,24116.0,24087.0,19587.0,2.235,249.0,15.08,3.5,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,30.84,31.11,23.44,28.77,28.36,30.11,-118.3,27.1,28.34,33.18
2016-06-06 06:59:00-05:00,295.79742,297.68985,398.05725,502103.0,24.58,0.0,247.2,378.8,22.03,358.2,275.4,274.9,276.5,83.1,85.2,84.1,360.8,203.5,60.14,67.71,1182169.0,359.3,73.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,29.53,403.5,80.5,84.9,80.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,66.76,3.413,66.85,564.0,1138014.0,45427.0,103388.0,0.999,0.772,0.531,0.842,30.4,32.89,29.42,35.11,29.42,32.37,4.04,10.89,11.78,10.54,12.58,10.54,11.59,1.447,20198.0,28223.0,28011.0,28479.0,24116.0,24087.0,19587.0,2.172,255.3,13.49,3.2,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,31.14,31.44,23.61,29.17,28.68,30.28,-117.9,27.4,28.52,33.33
2016-06-06 07:00:00-05:00,297.61908,301.03015,401.28366,502104.0,24.68,0.0,250.0,382.0,22.06,357.8,275.0,275.1,276.7,83.8,85.9,84.8,360.9,205.6,60.15,68.28,1182170.0,358.9,74.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,29.53,406.6,81.2,85.6,80.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,67.34,3.524,67.43,564.0,1138015.0,45427.0,103388.0,0.999,0.772,0.531,0.842,30.57,33.16,29.8,35.42,29.67,32.64,4.128,10.94,11.87,10.66,12.67,10.62,11.68,1.477,20198.0,28223.0,28012.0,28479.0,24116.0,24087.0,19587.0,1.647,247.7,40.76,3.2,3.475,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,31.27,31.55,23.81,29.6,29.04,30.54,-117.0,27.76,28.77,33.39
2016-06-06 07:01:00-05:00,299.54782,304.5041,404.7405,502105.0,24.77,0.0,252.9,385.2,22.08,357.8,274.9,274.9,276.5,84.5,86.7,85.5,358.7,207.6,60.15,68.88,1182171.0,358.6,74.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,29.89,409.6,82.0,86.4,81.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,67.93,3.612,68.02,564.0,1138017.0,45427.0,103388.0,0.999,0.772,0.531,0.842,30.84,33.53,30.03,35.71,29.98,32.99,4.138,11.03,12.0,10.74,12.78,10.73,11.8,1.48,20198.0,28223.0,28012.0,28480.0,24116.0,24087.0,19587.0,2.333,254.6,8.88,3.4,3.474,2.0,-1.0,13.55,0.003,0.236,3.0,2.0,0.0,0.0,31.47,31.69,23.9,29.82,29.23,30.57,-116.1,27.96,29.03,33.49
2016-06-06 07:02:00-05:00,302.33383,308.51248,409.69534,502106.0,24.87,0.0,256.5,389.5,22.11,357.1,275.0,274.6,276.2,85.6,87.8,86.6,357.9,210.4,60.15,69.71,1182172.0,358.1,75.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,30.19,413.5,82.9,87.4,82.5,60.0,59.9,62.9,0.0,272.9,272.8,274.0,68.69,3.747,68.79,564.0,1138018.0,45427.0,103388.0,0.999,0.772,0.531,0.842,31.19,33.91,30.51,36.2,30.37,33.34,4.22,11.14,12.11,10.9,12.93,10.85,11.91,1.507,20198.0,28224.0,28012.0,28480.0,24117.0,24088.0,19587.0,1.807,237.0,27.59,2.9,3.474,2.0,-1.0,13.55,0.003,0.237,3.0,2.0,0.0,0.0,31.77,31.96,23.98,30.03,29.49,30.72,-116.6,28.35,29.19,33.53
2016-06-06 07:03:00-05:00,304.6912,312.12003,413.9588,502107.0,24.96,0.0,259.7,393.1,22.29,357.1,274.7,274.7,276.3,86.3,88.5,87.3,359.2,212.4,60.19,70.31,1182173.0,357.5,76.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,30.39,416.7,83.7,88.2,83.3,60.0,59.9,62.9,0.0,272.7,272.6,274.0,69.31,3.811,69.42,564.0,1138019.0,45427.0,103388.0,0.998,0.772,0.531,0.842,31.44,34.29,30.77,36.55,30.67,33.63,4.238,11.23,12.24,10.99,13.05,10.95,12.01,1.513,20199.0,28224.0,28012.0,28480.0,24117.0,24088.0,19587.0,1.053,209.4,24.78,2.6,3.475,2.0,-1.0,13.55,0.003,0.237,3.0,2.0,0.0,0.0,31.9,32.19,24.13,30.34,29.7,30.9,-116.4,28.65,29.68,33.65
2016-06-06 07:04:00-05:00,307.37003,316.39566,418.56796,502108.0,25.05,0.0,263.4,397.4,22.43,356.1,274.8,274.6,276.2,87.3,89.5,88.3,358.1,215.4,60.14,71.14,1182174.0,356.7,77.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,30.44,421.0,84.7,89.2,84.3,60.0,59.9,62.9,0.0,272.3,272.7,274.0,70.1,3.994,70.22,564.0,1138020.0,45427.0,103388.0,0.998,0.772,0.531,0.842,31.8,34.87,31.22,36.97,31.05,34.15,4.414,11.32,12.42,11.12,13.16,11.06,12.16,1.571,20199.0,28224.0,28013.0,28480.0,24117.0,24088.0,19587.0,0.982,259.2,61.23,2.6,3.474,2.0,-1.0,13.55,0.003,0.237,3.0,2.0,0.0,0.0,32.15,32.39,24.41,30.8,30.16,31.24,-115.9,29.27,30.27,33.71
2016-06-06 07:05:00-05:00,310.0489,321.0721,423.1771,502109.0,25.14,0.0,266.9,401.4,22.37,355.7,275.2,274.6,276.2,88.3,90.4,89.3,358.0,218.2,60.18,71.95,1182176.0,355.5,78.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,30.88,424.8,85.7,90.2,85.3,60.0,59.9,62.9,0.0,272.6,273.0,274.0,70.92,4.094,71.04,564.0,1138021.0,45427.0,103388.0,0.998,0.772,0.531,0.842,32.12,35.24,31.62,37.41,31.37,34.46,4.71,11.43,12.53,11.25,13.31,11.16,12.26,1.675,20199.0,28224.0,28013.0,28480.0,24117.0,24088.0,19587.0,2.355,251.7,21.76,4.3,3.474,2.0,-1.0,13.55,0.003,0.238,3.0,2.0,0.0,0.0,32.39,32.54,24.64,31.1,30.43,31.49,-115.3,29.68,30.26,33.81
2016-06-06 07:06:00-05:00,313.04916,326.0158,427.90146,502110.0,25.23,0.0,270.2,405.0,22.22,355.8,274.7,274.5,276.1,89.3,91.3,90.2,357.5,220.4,60.21,72.71,1182177.0,356.0,78.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,31.22,428.1,86.6,91.1,86.2,60.0,59.9,62.9,0.0,272.0,272.3,274.0,71.62,4.187,71.74,564.0,1138022.0,45427.0,103388.0,0.998,0.772,0.531,0.842,32.46,35.58,31.91,37.81,31.74,34.75,4.847,11.55,12.66,11.35,13.45,11.29,12.36,1.724,20199.0,28224.0,28013.0,28481.0,24118.0,24089.0,19587.0,2.207,254.2,14.43,4.1,3.474,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.85,32.94,24.72,31.16,30.59,31.61,-114.9,29.94,30.24,33.88
2016-06-06 07:07:00-05:00,316.15662,330.42502,432.5106,502111.0,25.32,0.0,273.6,408.7,22.25,355.3,274.2,274.7,276.2,90.2,92.3,91.2,357.5,223.0,60.14,73.5,1182178.0,355.5,79.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,31.57,431.9,87.5,92.1,87.1,60.0,59.9,62.9,0.0,272.0,272.2,274.0,72.35,4.38,72.49,564.0,1138024.0,45427.0,103388.0,0.998,0.772,0.531,0.842,32.65,36.11,32.34,38.11,32.02,35.21,5.018,11.6,12.83,11.49,13.54,11.37,12.51,1.782,20200.0,28225.0,28013.0,28481.0,24118.0,24089.0,19587.0,2.248,259.6,16.95,3.8,3.475,2.0,-1.0,13.33,0.003,0.237,3.0,2.0,0.0,0.001,33.18,33.21,24.88,31.29,30.66,31.74,-114.9,30.27,30.41,33.95
2016-06-06 07:08:00-05:00,319.907,335.3687,437.00452,502112.0,25.41,0.0,277.4,413.0,22.22,355.0,274.7,274.4,276.0,91.2,93.3,92.1,355.9,225.9,60.15,74.3,1182179.0,355.6,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,31.78,435.8,88.5,93.1,88.1,60.0,59.9,62.9,0.0,272.0,272.2,274.0,73.19,4.51,73.33,564.0,1138025.0,45427.0,103388.0,0.998,0.772,0.531,0.842,33.09,36.45,32.75,38.64,32.43,35.5,5.179,11.75,12.94,11.62,13.72,11.51,12.6,1.838,20200.0,28225.0,28013.0,28481.0,24118.0,24089.0,19587.0,2.887,251.6,15.6,4.4,3.474,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.45,33.39,24.94,31.45,30.61,31.85,-114.2,30.53,30.41,34.03
2016-06-06 07:09:00-05:00,323.76453,340.04517,440.1157,502113.0,25.5,0.0,280.8,416.7,22.14,355.1,274.5,274.6,276.2,92.3,94.4,93.2,357.9,228.6,60.15,75.25,1182180.0,356.1,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,31.95,439.3,89.6,94.3,89.2,60.0,59.9,62.9,0.0,272.0,272.1,274.0,74.1,4.664,74.24,564.0,1138026.0,45427.0,103388.0,0.998,0.772,0.531,0.842,33.37,36.96,33.01,38.88,32.77,35.93,5.713,11.85,13.12,11.72,13.81,11.63,12.76,2.028,20200.0,28225.0,28014.0,28481.0,24118.0,24089.0,19587.0,3.625,255.9,9.54,5.5,3.474,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.42,33.57,24.89,31.33,30.6,31.8,-115.1,30.68,30.27,34.11
2016-06-06 07:10:00-05:00,328.15784,344.85522,444.60962,502114.0,25.59,0.0,284.5,421.0,22.08,354.4,274.3,274.3,276.0,93.7,95.8,94.6,356.1,232.0,60.12,76.35,1182182.0,355.4,82.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,32.32,443.3,91.0,95.6,90.5,60.0,59.9,62.9,0.0,272.0,272.0,273.8,75.13,4.86,75.29,564.0,1138027.0,45427.0,103389.0,0.998,0.772,0.531,0.842,33.87,37.3,33.45,39.45,33.19,36.21,6.587,12.0,13.22,11.85,13.98,11.76,12.83,2.334,20200.0,28225.0,28014.0,28482.0,24119.0,24090.0,19587.0,2.022,260.5,20.07,3.4,3.474,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.72,33.92,24.93,31.35,30.52,31.69,-114.0,30.85,30.35,34.21
2016-06-06 07:11:00-05:00,332.8726,348.4628,449.56442,502115.0,25.68,0.0,288.7,425.8,22.24,354.3,274.3,274.2,275.9,95.0,97.2,96.0,356.8,235.4,60.14,77.47,1182183.0,355.5,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,32.56,447.8,92.3,97.0,91.9,60.0,59.9,62.9,0.0,272.0,272.0,273.7,76.21,5.054,76.38,564.0,1138029.0,45427.0,103389.0,0.998,0.772,0.531,0.842,34.1,37.73,34.03,39.98,33.51,36.59,7.384,12.08,13.37,12.06,14.16,11.87,12.96,2.615,20201.0,28226.0,28014.0,28482.0,24119.0,24090.0,19587.0,2.107,253.1,11.1,2.9,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.89,34.24,25.05,31.46,30.6,31.81,-114.8,31.2,30.66,34.27
2016-06-06 07:12:00-05:00,337.37302,351.5359,453.94315,502116.0,25.76,0.0,292.7,430.4,22.23,353.9,274.7,274.1,275.8,96.1,98.3,97.0,354.6,238.4,60.13,78.38,1182184.0,354.6,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,32.73,452.0,93.4,98.1,92.9,60.0,59.9,62.9,0.0,272.0,272.0,273.9,77.07,5.198,77.25,564.0,1138030.0,45427.0,103389.0,0.998,0.772,0.531,0.842,34.31,38.27,34.49,40.34,33.85,37.07,7.685,12.14,13.55,12.21,14.28,11.98,13.12,2.719,20201.0,28226.0,28014.0,28482.0,24119.0,24090.0,19587.0,1.49,275.7,25.98,2.6,3.475,2.0,-1.0,13.35,0.001,0.238,1.0,2.0,0.0,0.001,34.14,34.64,25.23,31.64,30.77,31.97,-114.0,31.52,30.85,34.28
2016-06-06 07:13:00-05:00,340.80194,354.20813,457.74567,502117.0,25.85,0.0,296.3,434.1,22.21,353.7,274.5,274.3,276.0,97.0,99.1,97.9,354.7,241.0,60.14,79.14,1182186.0,354.1,85.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,32.74,455.7,94.2,99.0,93.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,77.82,5.314,78.0,564.0,1138031.0,45427.0,103389.0,0.998,0.772,0.531,0.842,34.48,38.71,34.79,40.73,34.2,37.45,8.02,12.19,13.69,12.3,14.4,12.09,13.24,2.836,20201.0,28226.0,28015.0,28482.0,24119.0,24090.0,19587.0,1.582,255.1,35.18,3.2,3.475,2.0,-1.0,13.55,0.006,0.238,3.0,2.0,0.0,0.0,34.22,34.75,25.52,31.98,31.0,32.24,-114.0,31.9,31.04,34.29
2016-06-06 07:14:00-05:00,343.26648,355.14343,460.6264,502118.0,25.94,0.0,299.3,437.0,22.26,353.0,274.4,274.3,276.0,97.8,99.9,98.7,354.9,243.4,60.22,79.78,1182187.0,353.6,86.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,33.2,458.3,95.0,99.7,94.6,60.0,59.9,62.9,0.0,272.0,272.0,273.8,78.43,5.342,78.61,564.0,1138032.0,45427.0,103389.0,0.998,0.772,0.531,0.842,35.01,38.99,34.98,41.14,34.6,37.63,8.3,12.36,13.76,12.35,14.52,12.21,13.28,2.93,20201.0,28226.0,28015.0,28483.0,24119.0,24091.0,19587.0,1.505,272.8,24.65,2.7,3.474,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,34.57,35.12,25.89,32.39,31.24,32.6,-113.1,32.33,31.28,34.38
2016-06-06 07:15:00-05:00,345.83817,356.7468,463.73755,502119.0,26.03,0.0,302.4,440.1,22.31,353.1,274.2,274.2,275.9,98.8,100.9,99.7,355.1,245.9,60.22,80.6,1182188.0,354.1,87.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,33.3,461.4,96.0,100.7,95.6,60.0,59.9,62.9,0.0,272.0,272.0,273.3,79.19,5.473,79.38,564.0,1138034.0,45427.0,103389.0,0.998,0.772,0.531,0.842,35.22,39.3,35.3,41.46,34.82,37.9,8.83,12.43,13.88,12.46,14.64,12.3,13.38,3.117,20202.0,28227.0,28015.0,28483.0,24120.0,24091.0,19587.0,2.853,238.9,20.85,4.0,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.71,35.36,26.16,32.75,31.7,32.9,-113.1,32.64,31.5,34.42
2016-06-06 07:16:00-05:00,348.73132,359.55267,467.30966,502120.0,26.12,0.0,305.8,443.5,22.18,352.9,274.8,274.6,276.3,99.6,101.7,100.5,354.9,248.3,60.22,81.4,1182190.0,353.6,88.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,33.48,464.6,96.8,101.6,96.4,60.0,59.9,62.9,0.0,272.6,272.7,273.9,80.0,5.591,80.2,564.0,1138035.0,45427.0,103389.0,0.998,0.772,0.531,0.842,35.49,39.72,35.69,41.81,35.13,38.25,9.28,12.53,14.02,12.6,14.76,12.4,13.5,3.274,20202.0,28227.0,28015.0,28483.0,24120.0,24091.0,19587.0,2.42,249.6,11.02,3.7,3.474,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,34.96,35.19,26.29,32.71,31.67,32.87,-114.2,32.54,31.46,34.53
2016-06-06 07:17:00-05:00,352.37454,362.49216,471.80353,502121.0,26.2,0.0,309.6,447.7,22.17,352.7,274.9,274.7,276.4,100.6,102.8,101.5,354.6,251.2,60.23,82.3,1182191.0,353.1,89.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,33.78,468.5,97.9,102.6,97.5,60.0,59.9,62.9,0.0,272.3,272.7,274.0,80.9,5.737,81.1,564.0,1138036.0,45427.0,103389.0,0.998,0.772,0.531,0.842,35.84,40.09,36.07,42.31,35.53,38.54,9.75,12.64,14.14,12.72,14.92,12.53,13.59,3.437,20202.0,28227.0,28016.0,28483.0,24120.0,24091.0,19587.0,2.658,247.4,18.91,5.3,3.475,2.0,-1.0,13.55,0.006,0.239,3.0,2.0,0.0,0.0,35.19,35.5,26.55,32.81,31.77,32.9,-112.6,32.7,31.42,34.58
2016-06-06 07:18:00-05:00,356.3392,366.0997,476.29742,502122.0,26.29,0.0,313.4,451.8,22.18,352.9,275.0,274.6,276.3,101.9,104.0,102.8,354.4,254.6,60.22,83.3,1182192.0,353.3,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,33.98,472.2,99.2,104.0,98.8,60.0,59.9,62.9,0.0,272.2,272.4,274.0,82.0,5.921,82.2,564.0,1138038.0,45427.0,103389.0,0.997,0.772,0.531,0.842,36.08,40.52,36.49,42.69,35.84,38.9,10.6,12.73,14.3,12.88,15.07,12.65,13.73,3.741,20202.0,28227.0,28016.0,28484.0,24120.0,24091.0,19587.0,3.197,261.4,20.77,4.3,3.475,2.0,-1.0,13.47,0.001,0.239,1.0,2.0,0.0,0.001,35.38,35.7,26.78,32.78,31.57,32.84,-112.4,32.73,31.24,34.66
2016-06-06 07:19:00-05:00,360.41107,368.90558,480.79135,502123.0,26.38,0.0,317.4,456.1,22.17,352.4,274.9,274.9,276.5,103.2,105.4,104.1,354.5,258.1,60.21,84.5,1182194.0,352.6,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,33.87,476.2,100.4,105.3,100.0,60.0,59.9,62.9,0.0,272.5,272.7,274.0,83.0,6.092,83.2,564.0,1138039.0,45427.0,103389.0,0.997,0.772,0.531,0.842,36.43,41.02,36.91,43.13,36.28,39.37,11.45,12.84,14.45,13.0,15.2,12.78,13.87,4.035,20202.0,28228.0,28016.0,28484.0,24121.0,24092.0,19587.0,1.367,256.2,32.88,2.8,3.473,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,35.3,35.76,27.0,32.8,31.61,32.84,-113.6,32.84,31.48,34.74
2016-06-06 07:20:00-05:00,363.83997,371.177,484.70917,502124.0,26.47,0.0,321.2,460.0,22.12,352.2,274.7,274.9,276.5,104.5,106.6,105.3,353.9,261.3,60.14,85.5,1182195.0,352.6,92.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,33.95,480.0,101.7,106.6,101.3,60.0,59.9,62.9,0.0,272.3,272.9,274.0,84.0,6.323,84.3,564.0,1138041.0,45427.0,103389.0,0.997,0.772,0.531,0.842,36.75,41.45,37.25,43.57,36.65,39.74,12.41,12.94,14.6,13.12,15.34,12.91,14.0,4.37,20203.0,28228.0,28016.0,28484.0,24121.0,24092.0,19587.0,2.567,257.4,17.45,4.5,3.473,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,35.32,35.88,27.45,33.1,31.94,33.18,-86.5,33.18,31.55,34.79
2016-06-06 07:21:00-05:00,367.37604,373.58203,488.51172,502125.0,26.56,0.0,324.7,463.7,22.13,352.3,275.1,274.6,276.2,105.8,108.0,106.7,354.0,264.5,60.15,86.6,1182197.0,353.0,93.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,33.89,483.4,103.1,107.9,102.6,60.0,59.9,62.9,0.0,272.0,272.5,274.0,85.1,6.513,85.3,564.0,1138042.0,45427.0,103390.0,0.997,0.772,0.531,0.842,36.94,41.78,37.65,43.92,36.9,39.96,13.49,13.01,14.72,13.27,15.47,13.0,14.08,4.754,20203.0,28228.0,28017.0,28484.0,24121.0,24092.0,19587.0,2.923,254.3,11.65,4.4,3.473,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,35.42,36.04,27.64,32.99,31.88,33.2,-113.8,33.18,31.45,34.87
2016-06-06 07:22:00-05:00,371.1264,376.78876,492.5447,502126.0,26.63,0.0,328.4,467.5,22.16,352.5,274.6,274.9,276.4,106.9,108.9,107.7,354.1,267.1,60.15,87.5,1182198.0,352.7,94.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,34.03,487.1,104.2,109.0,103.6,60.0,59.9,62.9,0.0,272.1,272.4,274.0,85.9,6.674,86.2,564.0,1138043.0,45427.0,103390.0,0.997,0.772,0.531,0.842,37.21,42.08,38.02,44.17,37.27,40.2,14.11,13.12,14.83,13.4,15.57,13.14,14.17,4.974,20203.0,28228.0,28017.0,28484.0,24121.0,24092.0,19588.0,2.42,250.2,14.84,4.2,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,35.51,36.3,27.93,33.02,31.92,33.32,-91.4,33.32,31.53,34.93
2016-06-06 07:23:00-05:00,374.55533,378.25848,496.23203,502127.0,26.71,0.0,332.0,471.1,22.26,351.9,274.3,275.0,276.4,108.0,110.1,108.8,353.1,270.0,60.18,88.4,1182200.0,352.7,95.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,34.06,490.5,105.2,110.1,104.7,60.0,59.9,62.9,0.0,272.0,272.4,273.9,86.8,6.805,87.0,564.0,1138045.0,45427.0,103390.0,0.997,0.772,0.531,0.842,37.66,42.48,38.35,44.71,37.69,40.54,14.69,13.25,14.95,13.5,15.74,13.26,14.27,5.169,20203.0,28228.0,28017.0,28485.0,24122.0,24093.0,19588.0,2.125,238.2,19.4,2.9,3.475,2.0,-1.0,13.44,-0.001,0.239,1.0,2.0,0.0,0.001,35.59,36.35,28.41,33.32,32.28,33.73,-86.1,33.74,31.82,34.96
2016-06-06 07:24:00-05:00,377.34134,378.25848,498.99747,502128.0,26.78,0.0,335.2,474.1,22.41,351.1,274.7,274.5,276.0,109.0,110.9,109.7,352.5,271.8,60.22,89.1,1182201.0,351.4,95.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,34.07,493.2,106.1,111.0,105.7,60.0,59.9,62.9,0.0,272.0,272.0,273.2,87.5,6.874,87.7,564.0,1138046.0,45427.0,103390.0,0.997,0.772,0.531,0.842,37.8,42.91,39.09,45.06,37.88,40.89,15.07,13.27,15.07,13.72,15.82,13.3,14.36,5.292,20204.0,28229.0,28017.0,28485.0,24122.0,24093.0,19588.0,1.937,247.8,21.54,3.5,3.475,2.0,-1.0,13.53,0.006,0.24,3.0,2.0,0.0,0.001,35.73,36.21,28.91,33.93,32.7,34.2,-112.4,34.34,32.38,35.04
2016-06-06 07:25:00-05:00,380.23447,378.25848,501.9934,502129.0,26.86,0.0,338.4,477.0,22.35,350.3,274.0,274.8,276.2,109.8,112.0,110.7,352.8,274.4,60.16,89.9,1182203.0,351.2,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,34.29,496.1,107.1,111.9,106.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,88.2,7.052,88.5,564.0,1138048.0,45427.0,103390.0,0.997,0.772,0.531,0.842,38.22,43.2,39.62,45.56,38.3,41.11,15.43,13.39,15.13,13.88,15.96,13.41,14.4,5.404,20204.0,28229.0,28017.0,28485.0,24122.0,24093.0,19588.0,2.418,253.3,11.09,3.5,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,35.82,36.3,29.18,34.04,32.78,34.34,-111.7,34.51,32.42,35.09
2016-06-06 07:26:00-05:00,383.77054,377.85767,505.79596,502130.0,26.92,0.0,342.1,480.7,22.51,350.0,274.2,274.6,276.1,110.8,112.8,111.6,351.9,277.3,60.15,90.6,1182204.0,350.7,97.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,34.58,499.6,108.0,112.9,107.5,60.0,59.9,62.9,0.0,272.0,272.0,273.1,89.0,7.211,89.3,564.0,1138049.0,45427.0,103390.0,0.997,0.772,0.531,0.842,38.48,43.64,39.92,45.89,38.58,41.5,15.94,13.47,15.28,13.97,16.06,13.5,14.53,5.58,20204.0,28229.0,28018.0,28485.0,24122.0,24093.0,19588.0,1.015,229.4,36.41,2.4,3.474,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,36.05,36.52,29.45,34.26,33.07,34.6,-112.1,34.75,32.77,35.08
2016-06-06 07:27:00-05:00,386.66367,376.5215,508.90714,502131.0,26.99,0.0,345.4,483.8,22.59,349.9,274.4,274.0,275.6,112.0,113.9,112.7,350.6,280.0,60.14,91.5,1182206.0,350.3,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,34.71,502.6,109.2,114.1,108.7,60.0,59.9,62.9,0.0,271.8,272.0,273.0,89.8,7.363,90.1,564.0,1138051.0,45427.0,103390.0,0.997,0.772,0.531,0.842,38.67,44.07,40.47,46.19,38.78,41.87,16.66,13.53,15.42,14.16,16.16,13.57,14.65,5.829,20204.0,28229.0,28018.0,28486.0,24123.0,24094.0,19588.0,1.598,246.5,29.28,4.4,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.2,36.81,29.86,34.87,33.49,35.0,-111.5,35.15,33.28,35.13
2016-06-06 07:28:00-05:00,389.664,375.71985,511.67264,502132.0,27.04,0.0,348.6,486.8,22.38,350.2,274.5,273.9,275.4,113.2,115.2,113.9,353.2,282.8,60.16,92.4,1182207.0,350.7,99.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,34.38,505.3,110.4,115.3,109.9,60.0,59.9,62.9,0.0,271.8,272.0,273.0,90.8,7.511,91.1,564.0,1138052.0,45427.0,103390.0,0.997,0.772,0.531,0.842,38.82,44.47,41.12,46.4,38.97,42.24,17.25,13.59,15.57,14.4,16.25,13.65,14.79,6.04,20205.0,28230.0,28018.0,28486.0,24123.0,24094.0,19588.0,2.823,266.2,13.96,4.1,3.475,2.0,-1.0,13.53,0.006,0.241,3.0,2.0,0.0,0.0,36.05,36.69,29.98,34.9,33.4,35.12,-111.5,35.09,33.03,35.16
2016-06-06 07:29:00-05:00,392.98575,376.5215,515.1295,502133.0,27.1,0.0,351.9,490.0,22.48,350.7,274.0,273.8,275.3,114.4,116.4,115.2,352.5,285.7,60.15,93.4,1182209.0,351.4,100.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,34.65,508.2,111.6,116.6,111.1,60.0,59.9,62.9,0.0,271.0,271.6,272.9,91.7,7.683,92.0,564.0,1138054.0,45427.0,103391.0,0.997,0.772,0.531,0.842,39.0,44.63,41.65,46.67,39.23,42.3,18.1,13.68,15.65,14.61,16.37,13.76,14.83,6.346,20205.0,28230.0,28018.0,28486.0,24123.0,24094.0,19588.0,2.703,254.1,11.17,3.7,3.475,2.0,-1.0,13.41,0.001,0.24,1.0,2.0,0.0,0.001,36.15,36.92,30.2,34.8,33.25,35.26,-111.4,35.38,33.0,35.25
2016-06-06 07:30:00-05:00,396.41467,377.45682,518.58636,502134.0,27.14,0.0,355.3,493.4,22.4,349.8,273.9,273.8,275.4,115.6,117.7,116.4,352.3,289.4,60.16,94.4,1182210.0,350.7,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,34.96,511.4,112.9,117.9,112.4,60.0,59.9,62.9,0.0,271.1,271.7,273.0,92.7,7.853,93.0,564.0,1138055.0,45427.0,103391.0,0.996,0.772,0.531,0.842,39.29,45.1,42.33,47.1,39.62,42.74,19.22,13.74,15.78,14.81,16.47,13.86,14.95,6.721,20205.0,28230.0,28019.0,28486.0,24123.0,24094.0,19589.0,2.665,260.1,24.42,3.9,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.54,37.27,30.33,34.82,33.28,35.54,-110.9,35.38,32.98,35.27
2016-06-06 07:31:00-05:00,399.84357,378.5257,522.15845,502135.0,27.19,0.0,358.7,496.7,22.4,349.7,273.8,274.0,275.5,116.7,118.6,117.5,352.4,292.0,60.14,95.3,1182212.0,350.0,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,35.25,514.4,114.0,118.9,113.5,60.0,59.9,62.9,0.0,271.1,272.0,273.0,93.6,8.01,94.0,564.0,1138057.0,45427.0,103391.0,0.996,0.772,0.531,0.842,39.62,45.46,42.73,47.41,39.96,43.08,19.91,13.86,15.9,14.94,16.58,13.97,15.06,6.962,20205.0,28230.0,28019.0,28487.0,24123.0,24095.0,19589.0,2.177,278.2,17.81,3.4,3.474,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.71,37.39,30.33,34.77,33.23,35.81,-110.6,35.31,32.89,35.37
2016-06-06 07:32:00-05:00,403.27246,379.72824,525.6153,502136.0,27.23,0.0,362.2,500.1,22.51,349.4,273.6,273.6,275.1,118.0,119.9,118.6,351.1,294.9,60.15,96.2,1182213.0,350.0,103.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,35.35,517.6,115.1,120.1,114.6,60.0,59.9,62.9,0.0,271.0,271.1,272.3,94.4,8.15,94.8,564.0,1138059.0,45427.0,103391.0,0.996,0.772,0.531,0.842,39.85,45.7,43.16,47.86,40.22,43.16,20.82,13.92,15.97,15.08,16.72,14.05,15.08,7.273,20205.0,28231.0,28019.0,28487.0,24124.0,24095.0,19589.0,2.758,265.3,14.02,5.0,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.84,37.66,30.65,35.01,33.64,36.17,-110.6,35.6,33.13,35.43
2016-06-06 07:33:00-05:00,406.7014,384.13745,529.1874,502137.0,27.27,0.0,365.7,503.7,22.34,350.0,273.6,273.8,275.3,119.4,121.2,120.0,352.0,298.2,60.14,97.4,1182215.0,350.5,105.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,35.29,521.1,116.5,121.5,116.0,60.0,59.9,62.9,0.0,271.0,271.3,272.7,95.6,8.34,96.0,564.0,1138060.0,45427.0,103391.0,0.996,0.772,0.531,0.842,40.08,46.09,43.61,48.15,40.5,43.48,21.92,14.03,16.13,15.26,16.85,14.17,15.22,7.669,20206.0,28231.0,28019.0,28487.0,24124.0,24095.0,19589.0,3.187,256.0,10.09,4.2,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,36.94,37.84,30.76,34.95,33.47,36.15,-111.9,35.52,33.05,35.48
2016-06-06 07:34:00-05:00,410.66608,388.01224,533.5661,502138.0,27.31,0.0,369.6,507.6,22.34,350.2,273.9,274.0,275.5,120.5,122.3,121.1,352.0,301.3,60.14,98.4,1182217.0,351.0,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,35.32,524.8,117.6,122.6,117.1,60.0,59.9,62.9,0.0,271.0,271.8,273.0,96.6,8.5,96.9,564.0,1138062.0,45427.0,103391.0,0.996,0.772,0.531,0.842,40.36,46.52,43.98,48.51,40.8,43.83,22.56,14.13,16.29,15.4,16.99,14.29,15.35,7.901,20206.0,28231.0,28020.0,28487.0,24124.0,24095.0,19589.0,3.2,245.9,16.69,5.0,3.474,2.0,-1.0,13.39,0.0,0.241,1.0,2.0,0.0,0.001,36.94,37.92,30.79,34.82,33.44,36.19,-111.3,35.54,33.12,35.53
2016-06-06 07:35:00-05:00,414.5236,390.6845,537.59906,502139.0,27.35,0.0,373.4,511.5,22.37,350.1,274.0,273.7,275.2,121.5,123.4,122.2,351.9,304.0,60.14,99.2,1182218.0,350.5,107.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,35.69,528.6,118.7,123.8,118.2,60.0,59.9,62.9,0.0,271.0,271.4,273.0,97.4,8.65,97.8,564.0,1138063.0,45427.0,103391.0,0.996,0.772,0.531,0.842,40.62,46.83,44.46,48.97,40.9,44.05,23.29,14.22,16.39,15.56,17.14,14.32,15.42,8.15,20206.0,28231.0,28020.0,28487.0,24124.0,24095.0,19589.0,2.647,256.9,7.748,3.6,3.474,2.0,-1.0,13.53,0.007,0.241,3.0,2.0,0.0,0.0,37.16,38.03,30.96,34.92,33.66,36.45,-111.7,35.55,33.2,35.59
2016-06-06 07:36:00-05:00,417.63107,394.29205,540.8255,502140.0,27.38,0.0,376.7,514.7,22.37,350.0,274.3,274.6,276.1,122.2,124.2,122.9,352.8,306.8,60.14,100.1,1182220.0,349.7,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,35.48,531.6,119.5,124.6,119.0,60.0,59.9,62.9,0.0,271.8,271.9,273.5,98.3,8.78,98.7,564.0,1138065.0,45427.0,103391.0,0.996,0.772,0.531,0.842,40.86,47.28,44.68,49.19,41.37,44.46,23.94,14.3,16.55,15.64,17.21,14.48,15.56,8.38,20206.0,28231.0,28020.0,28488.0,24125.0,24096.0,19589.0,2.663,249.5,12.08,3.9,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,37.18,38.03,31.23,35.27,33.76,36.78,-111.4,35.94,33.4,35.62
2016-06-06 07:37:00-05:00,420.84567,398.9685,543.93665,502141.0,27.4,0.0,380.0,517.8,22.39,349.8,274.4,274.7,276.3,123.1,124.9,123.7,352.0,309.1,60.13,100.8,1182222.0,351.0,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,36.22,534.6,120.3,125.3,119.7,60.0,59.9,62.9,0.0,272.0,272.0,273.7,98.9,8.89,99.3,564.0,1138067.0,45427.0,103392.0,0.996,0.772,0.531,0.842,41.08,47.32,45.2,49.77,41.81,44.31,24.27,14.37,16.55,15.81,17.41,14.62,15.5,8.49,20207.0,28232.0,28020.0,28488.0,24125.0,24096.0,19589.0,1.797,250.5,21.92,3.1,3.474,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,37.66,38.4,31.36,35.37,33.96,36.93,-111.0,36.1,33.45,35.72
2016-06-06 07:38:00-05:00,424.06027,405.24832,547.1631,502142.0,27.43,0.0,383.5,521.2,22.5,349.5,274.7,274.5,276.1,123.8,125.7,124.4,350.4,311.3,60.14,101.4,1182223.0,349.0,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,36.31,537.5,121.0,126.1,120.5,60.0,59.9,62.9,0.0,272.0,272.0,273.7,99.6,8.98,100.0,564.0,1138068.0,45427.0,103392.0,0.996,0.772,0.531,0.842,41.17,47.93,45.5,49.93,41.93,44.86,24.7,14.39,16.75,15.9,17.45,14.65,15.68,8.63,20207.0,28232.0,28020.0,28488.0,24125.0,24096.0,19589.0,2.522,262.0,13.0,3.4,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,38.06,38.77,31.71,35.95,34.45,37.48,-111.2,36.59,33.67,35.82
2016-06-06 07:39:00-05:00,427.16772,412.0626,549.9286,502143.0,27.46,0.0,386.8,524.4,22.52,349.1,274.2,274.7,276.2,124.8,126.5,125.3,350.7,313.8,60.22,102.1,1182225.0,350.0,110.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,36.56,540.4,121.9,127.0,121.4,60.0,59.9,62.9,0.0,272.0,272.0,273.3,100.2,9.03,100.6,564.0,1138070.0,45427.0,103392.0,0.996,0.772,0.531,0.842,41.47,48.29,45.79,50.25,42.31,45.15,25.21,14.48,16.86,15.98,17.54,14.77,15.76,8.8,20207.0,28232.0,28021.0,28488.0,24125.0,24096.0,19590.0,2.683,261.6,27.08,3.9,3.475,2.0,-1.0,13.53,0.006,0.242,3.0,2.0,0.0,0.0,38.38,38.96,32.0,36.23,34.66,37.82,-110.6,37.03,33.85,35.88
2016-06-06 07:40:00-05:00,429.7394,417.4071,552.46356,502144.0,27.49,0.0,389.7,526.8,22.55,348.5,274.5,274.6,276.2,125.5,127.2,126.0,350.2,316.4,60.22,102.7,1182227.0,348.9,110.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,36.26,543.0,122.6,127.8,122.2,60.0,59.9,62.9,0.0,272.0,272.0,273.5,100.9,9.14,101.3,564.0,1138072.0,45427.0,103392.0,0.996,0.772,0.531,0.842,41.75,48.57,46.09,50.64,42.67,45.38,25.75,14.55,16.93,16.06,17.65,14.87,15.81,8.97,20207.0,28232.0,28021.0,28489.0,24126.0,24097.0,19590.0,1.602,253.6,39.32,2.9,3.474,2.0,-1.0,13.23,-0.002,0.243,1.0,2.0,0.0,0.001,38.33,38.86,32.17,36.26,34.77,37.92,-110.1,36.95,33.92,36.0
2016-06-06 07:41:00-05:00,432.5254,421.2819,555.22906,502145.0,27.5,0.0,392.9,529.8,22.65,348.5,274.1,274.7,276.2,126.2,128.0,126.8,350.9,318.5,60.14,103.3,1182228.0,349.1,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,36.49,545.6,123.4,128.6,122.9,60.0,59.9,62.9,0.0,272.0,272.0,273.2,101.5,9.29,101.9,564.0,1138073.0,45427.0,103392.0,0.996,0.772,0.531,0.842,41.93,48.64,46.34,51.0,42.94,45.35,26.14,14.61,16.95,16.15,17.77,14.96,15.8,9.11,20208.0,28233.0,28021.0,28489.0,24126.0,24097.0,19590.0,0.897,261.3,48.11,1.8,3.474,2.0,-1.0,13.53,0.005,0.242,3.0,2.0,0.0,0.001,38.21,38.87,32.45,36.52,35.08,38.24,-110.0,37.25,34.55,36.03
2016-06-06 07:42:00-05:00,435.2042,425.15668,557.5336,502146.0,27.53,0.0,395.9,532.5,22.82,348.1,274.6,274.4,276.0,126.9,128.9,127.6,349.8,321.2,60.15,104.0,1182230.0,348.5,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,35.81,548.4,124.2,129.4,123.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,102.1,9.4,102.5,564.0,1138075.0,45427.0,103392.0,0.996,0.772,0.531,0.842,42.02,49.2,46.88,51.16,42.97,45.93,26.78,14.62,17.12,16.32,17.81,14.95,15.99,9.32,20208.0,28233.0,28021.0,28489.0,24126.0,24097.0,19590.0,1.45,243.4,11.72,2.1,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,37.84,38.43,32.87,36.89,35.35,38.61,-109.2,37.74,34.98,36.12
2016-06-06 07:43:00-05:00,438.41882,429.83313,560.87524,502147.0,27.53,0.0,399.5,536.0,22.97,347.5,274.3,274.5,276.1,127.8,129.6,128.3,349.9,324.1,60.15,104.7,1182232.0,348.0,113.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,36.42,551.6,125.1,130.3,124.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,102.8,9.53,103.3,564.0,1138077.0,45427.0,103393.0,0.996,0.772,0.531,0.842,42.24,49.49,47.2,51.57,43.39,46.2,27.29,14.68,17.19,16.4,17.92,15.08,16.05,9.48,20208.0,28233.0,28022.0,28490.0,24126.0,24097.0,19590.0,1.665,248.0,22.0,2.6,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,38.16,38.42,33.17,37.26,35.71,38.92,-109.2,37.97,35.43,36.2
2016-06-06 07:44:00-05:00,441.52628,435.9793,563.756,502148.0,27.56,0.0,402.7,539.1,22.83,347.2,274.5,274.1,275.9,128.7,130.6,129.3,348.0,326.2,60.14,105.4,1182234.0,347.5,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,36.9,554.3,125.9,131.3,125.4,60.0,59.9,62.9,0.0,271.9,272.0,273.0,103.5,9.65,103.9,564.0,1138079.0,45427.0,103393.0,0.996,0.772,0.531,0.842,42.68,49.95,47.39,51.84,43.76,46.6,27.43,14.82,17.34,16.45,18.0,15.19,16.18,9.52,20208.0,28233.0,28022.0,28490.0,24127.0,24098.0,19590.0,3.013,253.3,15.56,5.3,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.56,38.92,33.33,37.38,36.0,39.11,-109.5,37.94,35.4,36.28
2016-06-06 07:45:00-05:00,445.16953,441.9919,567.55853,502149.0,27.57,0.0,406.3,542.5,22.64,348.0,274.1,274.5,276.2,129.7,131.7,130.3,350.1,328.6,60.15,106.3,1182235.0,348.8,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,36.64,557.4,127.0,132.3,126.5,60.0,59.9,62.9,0.0,272.0,272.0,273.1,104.4,9.8,104.8,564.0,1138080.0,45427.0,103393.0,0.996,0.772,0.531,0.842,42.9,50.15,47.86,52.28,44.04,46.62,27.88,14.93,17.45,16.65,18.19,15.32,16.22,9.7,20209.0,28234.0,28022.0,28491.0,24127.0,24098.0,19590.0,2.915,261.0,22.09,4.4,3.474,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.49,39.07,33.05,36.9,35.59,38.7,-109.7,37.5,35.09,36.36
2016-06-06 07:46:00-05:00,448.81274,446.26755,571.24585,502150.0,27.59,0.0,409.8,545.9,22.46,348.2,274.4,274.6,276.2,131.0,132.8,131.6,348.9,331.7,60.14,107.4,1182237.0,348.3,115.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,36.47,560.9,128.2,133.5,127.6,60.0,59.9,62.9,0.0,272.0,272.0,273.2,105.3,9.97,105.8,564.0,1138082.0,45427.0,103393.0,0.996,0.772,0.531,0.842,43.27,50.62,47.94,52.64,44.48,47.12,28.39,15.07,17.63,16.69,18.33,15.49,16.41,9.89,20209.0,28234.0,28022.0,28491.0,24127.0,24098.0,19590.0,2.727,262.5,10.17,3.8,3.474,2.0,-1.0,13.28,0.003,0.242,3.0,2.0,0.0,0.001,38.13,38.98,32.85,36.5,35.16,38.38,-110.6,37.33,34.77,36.39
2016-06-06 07:47:00-05:00,452.99173,451.34482,575.6245,502151.0,27.59,0.0,413.8,550.1,22.56,347.9,274.1,274.7,276.4,132.0,133.9,132.5,349.0,334.9,60.14,108.2,1182239.0,348.6,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,36.77,564.9,129.3,134.6,128.8,60.0,59.9,62.9,0.0,272.0,272.0,273.2,106.2,10.12,106.7,564.0,1138084.0,45427.0,103393.0,0.995,0.772,0.531,0.842,43.52,50.98,48.51,53.11,44.79,47.32,29.0,15.14,17.74,16.88,18.48,15.58,16.46,10.09,20209.0,28234.0,28023.0,28491.0,24127.0,24098.0,19591.0,2.202,267.1,17.5,3.2,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.54,39.18,32.99,36.52,35.15,38.45,-109.9,37.48,34.82,36.49
2016-06-06 07:48:00-05:00,456.2063,456.42212,578.85095,502152.0,27.59,0.0,417.2,553.4,22.77,347.8,274.3,274.5,276.1,132.8,134.6,133.4,349.2,337.2,60.15,108.8,1182241.0,348.0,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,37.37,568.0,130.1,135.4,129.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,106.9,10.22,107.4,564.0,1138086.0,45427.0,103393.0,0.995,0.772,0.531,0.842,43.7,51.29,48.92,53.39,44.99,47.52,29.48,15.2,17.84,17.01,18.57,15.65,16.53,10.25,20209.0,28235.0,28023.0,28492.0,24127.0,24098.0,19591.0,2.325,245.5,18.35,4.3,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.84,39.27,33.26,36.91,35.33,38.74,-110.2,37.77,34.94,36.61
2016-06-06 07:49:00-05:00,459.31378,463.37,581.84686,502153.0,27.59,0.0,420.5,556.3,22.71,347.6,274.9,274.5,276.1,133.5,135.5,134.2,350.8,339.7,60.13,109.6,1182242.0,347.4,119.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,37.51,570.5,130.8,136.2,130.3,60.0,59.9,62.9,0.0,272.0,272.0,273.4,107.5,10.34,108.0,564.0,1138087.0,45427.0,103394.0,0.995,0.772,0.531,0.842,43.85,51.78,49.33,53.54,45.13,47.93,29.82,15.24,18.0,17.15,18.61,15.69,16.66,10.37,20209.0,28235.0,28023.0,28492.0,24128.0,24099.0,19591.0,3.385,253.3,6.912,5.1,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,39.19,39.49,33.42,37.26,35.51,38.93,-109.0,38.06,34.96,36.67
2016-06-06 07:50:00-05:00,462.957,471.654,585.6494,502154.0,27.59,0.0,424.1,559.9,22.64,347.3,274.0,274.5,276.0,134.6,136.6,135.2,348.3,342.1,60.14,110.4,1182244.0,348.2,119.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,37.29,574.0,131.9,137.3,131.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,108.3,10.5,108.8,564.0,1138089.0,45427.0,103394.0,0.995,0.772,0.531,0.842,44.3,52.07,49.72,54.16,45.71,48.03,30.23,15.38,18.08,17.27,18.81,15.87,16.68,10.5,20210.0,28235.0,28023.0,28492.0,24128.0,24099.0,19591.0,2.302,255.7,14.29,3.1,3.474,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,39.25,39.44,33.54,37.14,35.53,39.02,-109.8,38.09,34.75,36.73
2016-06-06 07:51:00-05:00,466.27878,477.6666,588.7606,502155.0,27.59,0.0,427.3,563.0,22.76,347.3,274.5,274.3,275.9,135.4,137.3,136.0,349.0,344.7,60.18,111.1,1182246.0,346.7,120.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,37.44,576.9,132.7,138.2,132.3,60.0,59.9,62.9,0.0,271.9,272.0,273.0,109.0,10.57,109.5,564.0,1138091.0,45427.0,103394.0,0.995,0.772,0.531,0.842,44.35,52.53,49.96,54.29,45.76,48.56,30.82,15.4,18.24,17.35,18.85,15.89,16.86,10.7,20210.0,28236.0,28024.0,28493.0,24128.0,24099.0,19591.0,2.335,249.6,17.67,3.5,3.475,2.0,-1.0,13.37,0.002,0.243,1.0,2.0,0.0,0.001,39.19,39.51,33.74,37.28,35.59,39.19,-109.4,38.32,35.08,36.78
2016-06-06 07:52:00-05:00,469.922,484.21362,592.2174,502156.0,27.59,0.0,431.1,566.5,22.86,346.6,274.5,274.1,275.8,136.4,138.3,137.0,349.9,347.8,60.13,111.8,1182248.0,346.8,121.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,37.72,580.3,133.7,139.2,133.3,60.0,59.9,62.9,0.0,271.9,272.0,273.0,109.8,10.74,110.3,564.0,1138093.0,45427.0,103394.0,0.995,0.772,0.531,0.842,44.61,52.9,50.44,54.67,46.14,48.85,31.46,15.46,18.34,17.48,18.95,15.99,16.93,10.91,20210.0,28236.0,28024.0,28493.0,24128.0,24099.0,19591.0,1.202,249.5,32.93,2.8,3.475,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.0,39.37,40.04,33.83,37.55,35.9,39.41,-108.7,38.32,35.27,36.84
2016-06-06 07:53:00-05:00,473.7795,490.35983,595.78955,502157.0,27.59,0.0,434.9,570.1,23.11,346.2,274.1,274.2,275.7,137.3,139.3,138.0,347.4,350.9,60.14,112.6,1182250.0,346.5,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,36.46,583.8,134.6,140.1,134.2,60.0,59.9,62.9,0.0,271.5,271.7,273.0,110.5,10.86,111.0,564.0,1138095.0,45427.0,103394.0,0.995,0.772,0.531,0.842,45.04,53.19,50.85,55.27,46.62,49.09,31.79,15.59,18.41,17.6,19.13,16.14,16.99,11.01,20210.0,28236.0,28024.0,28493.0,24129.0,24100.0,19592.0,2.145,225.1,40.98,5.2,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,38.78,39.69,34.22,38.18,36.47,39.79,-107.9,38.77,35.85,36.92
2016-06-06 07:54:00-05:00,476.5655,497.97577,598.3245,502158.0,27.59,0.0,437.9,572.8,22.92,346.8,274.4,273.9,275.5,138.3,140.3,139.0,349.1,352.6,60.14,113.4,1182252.0,347.4,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,36.92,586.1,135.6,141.1,135.2,60.0,59.9,62.9,0.0,271.0,271.7,273.0,111.2,11.01,111.8,564.0,1138097.0,45427.0,103394.0,0.995,0.772,0.531,0.842,45.12,53.62,50.98,55.41,46.77,49.53,32.21,15.65,18.59,17.68,19.21,16.22,17.17,11.17,20211.0,28237.0,28024.0,28494.0,24129.0,24100.0,19592.0,2.993,245.2,16.45,4.9,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,38.77,39.59,34.16,37.91,36.34,39.7,-109.0,38.56,35.66,36.97
2016-06-06 07:55:00-05:00,479.5658,503.58752,601.20526,502159.0,27.59,0.0,440.9,575.5,22.93,346.5,273.9,273.9,275.5,139.2,141.0,139.7,348.5,355.2,60.14,114.0,1182254.0,346.7,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,37.5,588.8,136.5,142.0,136.0,60.0,59.9,62.9,0.0,271.0,271.1,272.9,111.8,11.11,112.4,564.0,1138098.0,45427.0,103395.0,0.995,0.772,0.531,0.842,45.27,53.74,51.29,55.64,47.01,49.54,32.92,15.69,18.62,17.77,19.28,16.29,17.17,11.41,20211.0,28237.0,28025.0,28494.0,24129.0,24100.0,19592.0,1.877,255.5,11.7,3.4,3.474,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,39.27,39.99,34.47,38.2,36.65,39.95,-109.1,39.14,35.91,37.07
2016-06-06 07:56:00-05:00,486.1022,511.06985,604.20123,502160.0,27.6,0.0,444.2,578.7,23.0,345.8,274.4,274.1,275.8,139.7,141.7,140.3,345.6,357.5,60.13,114.6,1182255.0,345.6,123.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,37.85,591.6,137.1,142.6,136.6,60.0,59.9,62.9,0.0,271.7,271.9,272.9,112.5,11.23,113.0,564.0,1138100.0,45427.0,103395.0,0.995,0.772,0.531,0.842,45.37,54.25,51.96,55.93,47.06,49.95,33.41,15.69,18.76,17.97,19.34,16.27,17.27,11.55,20211.0,28237.0,28025.0,28494.0,24129.0,24100.0,19592.0,2.615,252.9,17.79,3.9,3.475,2.0,-1.0,13.53,0.005,0.244,3.0,2.0,0.0,0.0,39.66,40.12,34.58,38.48,36.87,40.2,-108.5,39.43,36.0,37.17
2016-06-06 07:57:00-05:00,486.74512,520.2891,608.0037,502161.0,27.62,0.0,447.9,582.2,23.06,345.7,274.6,274.1,275.8,140.6,142.6,141.3,349.2,360.2,60.13,115.4,1182257.0,345.9,125.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,38.37,595.4,138.0,143.5,137.5,60.0,59.9,62.9,0.0,271.6,272.0,273.0,113.2,11.35,113.8,564.0,1138102.0,45427.0,103395.0,0.995,0.772,0.531,0.842,45.94,54.7,51.94,56.48,47.75,50.38,33.54,15.88,18.91,17.95,19.52,16.51,17.42,11.6,20211.0,28238.0,28025.0,28495.0,24130.0,24101.0,19593.0,2.18,242.1,11.33,3.2,3.473,2.0,-1.0,13.34,0.002,0.244,1.0,2.0,0.0,0.001,40.11,40.64,34.78,38.4,36.82,40.31,-108.9,39.56,36.04,37.22
2016-06-06 07:58:00-05:00,489.63824,528.0387,610.65405,502162.0,27.63,0.0,451.0,584.8,23.13,345.2,274.4,274.4,276.0,141.3,143.2,141.9,346.8,362.6,60.15,116.0,1182259.0,345.7,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,38.47,597.9,138.6,144.1,138.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,113.8,11.42,114.3,564.0,1138104.0,45427.0,103395.0,0.995,0.772,0.531,0.842,46.09,54.87,52.46,56.76,47.88,50.43,34.2,15.91,18.94,18.11,19.59,16.53,17.4,11.81,20212.0,28238.0,28026.0,28495.0,24130.0,24101.0,19593.0,1.457,257.8,26.17,3.1,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.55,40.76,35.08,38.95,37.34,40.8,-107.5,40.01,36.52,37.31
2016-06-06 07:59:00-05:00,492.10275,536.9908,613.07385,502163.0,27.65,0.0,453.9,587.5,23.33,345.0,274.5,274.2,275.8,141.9,143.9,142.5,346.5,364.9,60.15,116.5,1182261.0,345.5,126.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,38.32,600.6,139.3,144.8,138.8,60.0,59.9,62.9,0.0,271.8,272.0,273.0,114.3,11.5,114.9,564.0,1138106.0,45427.0,103395.0,0.995,0.772,0.531,0.842,46.22,55.14,52.79,56.98,47.99,50.72,34.56,15.95,19.02,18.21,19.66,16.56,17.5,11.92,20212.0,28238.0,28026.0,28495.0,24130.0,24101.0,19593.0,1.313,251.2,28.26,2.1,3.474,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,40.55,40.5,35.49,39.51,37.92,41.28,-107.6,40.25,36.99,37.39
