TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 08:00:00-05:00,495.53168,546.8781,616.53064,502164.0,27.66,0.0,457.8,590.9,23.47,344.6,274.5,274.4,276.0,142.9,144.8,143.4,347.6,367.7,60.13,117.3,1182263.0,345.5,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,37.47,604.0,140.1,145.7,139.7,60.0,59.9,62.9,0.0,271.9,272.0,273.0,115.0,11.64,115.6,564.0,1138108.0,45427.0,103396.0,0.995,0.772,0.531,0.842,46.44,55.39,53.21,57.39,48.28,50.97,35.16,16.0,19.09,18.34,19.78,16.64,17.56,12.11,20212.0,28239.0,28027.0,28496.0,24130.0,24101.0,19593.0,1.042,226.8,17.2,2.1,3.474,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,39.79,39.98,35.83,40.04,38.32,41.64,-106.9,40.73,37.66,37.47
2016-06-06 08:01:00-05:00,498.63913,558.6361,619.7571,502165.0,27.69,0.0,461.2,594.2,23.45,344.6,274.2,274.3,275.9,143.9,145.8,144.4,347.1,370.4,60.13,118.1,1182265.0,345.3,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,37.11,607.1,141.1,146.7,140.7,60.0,59.9,62.9,0.0,271.7,272.0,273.0,115.8,11.79,116.4,564.0,1138110.0,45427.0,103396.0,0.995,0.772,0.531,0.842,46.72,55.82,53.59,57.68,48.6,51.39,35.51,16.1,19.23,18.47,19.87,16.75,17.71,12.24,20212.0,28239.0,28027.0,28496.0,24131.0,24102.0,19593.0,2.772,263.2,20.27,4.2,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,39.23,39.33,35.94,40.23,38.56,41.73,-107.6,40.81,37.74,37.53
2016-06-06 08:02:00-05:00,501.85376,572.2646,622.98346,502166.0,27.71,0.0,464.4,597.1,23.23,344.7,273.7,274.0,275.6,144.8,146.8,145.4,346.6,372.2,60.14,118.7,1182267.0,345.2,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,37.72,609.9,142.1,147.7,141.7,60.0,59.9,62.9,0.0,271.0,271.2,273.0,116.4,11.91,117.0,564.0,1138112.0,45427.0,103396.0,0.995,0.772,0.531,0.842,46.96,56.19,53.76,58.01,48.96,51.67,35.66,16.19,19.37,18.53,20.0,16.88,17.81,12.29,20213.0,28240.0,28027.0,28497.0,24131.0,24102.0,19594.0,1.732,253.9,32.14,4.3,3.474,2.0,-1.0,13.16,-0.06,0.244,1.0,2.0,0.0,0.002,39.72,39.85,35.73,39.75,38.31,41.42,-106.9,40.34,37.29,37.63
2016-06-06 08:03:00-05:00,504.10397,582.5528,624.9423,502167.0,27.74,0.0,467.0,599.2,23.38,344.5,273.7,273.8,275.5,145.2,147.1,145.7,346.0,374.1,60.14,119.0,1182269.0,344.9,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,38.32,611.6,142.6,148.2,142.1,60.0,59.9,62.9,0.0,271.0,271.0,272.6,116.7,11.97,117.3,564.0,1138114.0,45427.0,103396.0,0.995,0.772,0.531,0.842,47.02,56.44,53.98,58.13,49.1,51.78,35.87,16.19,19.44,18.59,20.02,16.91,17.83,12.36,20213.0,28240.0,28028.0,28497.0,24131.0,24102.0,19594.0,1.935,271.1,15.23,2.8,3.474,2.0,-1.0,13.16,0.063,0.246,1.0,2.0,0.0,0.002,40.28,40.44,36.01,39.99,38.38,41.72,-106.8,40.73,37.58,37.76
2016-06-06 08:04:00-05:00,507.21146,592.9747,627.9383,502168.0,27.78,0.0,470.3,602.2,23.53,343.9,273.8,273.8,275.3,145.9,147.7,146.4,347.3,376.2,60.14,119.5,1182271.0,344.0,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,37.98,614.5,143.2,148.8,142.8,60.0,59.9,62.9,0.0,271.0,271.0,272.3,117.2,12.08,117.8,564.0,1138116.0,45427.0,103396.0,0.995,0.772,0.531,0.842,47.18,56.77,54.56,58.51,49.27,52.06,36.25,16.23,19.52,18.76,20.12,16.94,17.9,12.47,20213.0,28240.0,28028.0,28497.0,24131.0,24103.0,19594.0,1.27,221.6,50.31,2.7,3.475,2.0,-1.0,13.5,0.005,0.245,3.0,2.0,0.0,0.001,40.27,40.52,36.24,40.3,38.67,41.87,-106.3,41.13,37.82,37.89
2016-06-06 08:05:00-05:00,510.21173,599.7889,631.0495,502169.0,27.82,0.0,473.8,605.5,23.78,343.3,273.8,273.7,275.3,146.7,148.4,147.1,346.4,378.7,60.13,120.1,1182273.0,344.4,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,37.92,617.5,144.0,149.6,143.5,60.0,59.9,62.9,0.0,271.1,271.2,272.3,117.8,12.2,118.5,564.0,1138118.0,45427.0,103397.0,0.995,0.772,0.531,0.842,47.5,57.16,54.97,58.87,49.57,52.39,36.6,16.31,19.62,18.87,20.21,17.02,17.99,12.56,20213.0,28241.0,28028.0,28498.0,24131.0,24103.0,19594.0,1.7,261.5,14.09,2.9,3.475,2.0,-1.0,13.51,0.004,0.245,3.0,2.0,0.0,0.0,40.09,40.53,36.5,40.78,38.96,42.04,-106.3,41.58,38.41,38.02
2016-06-06 08:06:00-05:00,512.6763,603.6637,633.1236,502170.0,27.87,0.0,476.5,607.7,23.55,343.2,274.4,274.6,276.2,146.7,148.6,147.3,344.5,380.8,60.2,120.5,1182275.0,343.7,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,38.28,619.5,144.1,149.7,143.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,118.3,12.18,118.9,564.0,1138120.0,45427.0,103397.0,0.995,0.772,0.531,0.842,47.82,57.4,54.87,59.2,49.99,52.57,36.66,16.41,19.7,18.83,20.32,17.16,18.04,12.58,20213.0,28241.0,28029.0,28498.0,24132.0,24103.0,19595.0,1.697,262.4,12.71,3.0,3.475,2.0,-1.0,13.5,0.004,0.245,3.0,2.0,0.0,0.0,40.22,40.66,36.86,41.15,39.3,42.33,-104.8,41.65,38.54,38.15
2016-06-06 08:07:00-05:00,515.0336,606.0687,635.42816,502171.0,27.92,0.0,479.2,609.9,23.47,342.7,274.6,274.7,276.2,147.2,149.2,147.9,344.4,382.8,60.22,121.1,1182277.0,343.0,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,38.99,621.6,144.6,150.3,144.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,118.8,12.24,119.4,564.0,1138122.0,45427.0,103397.0,0.995,0.772,0.531,0.842,48.01,57.72,55.27,59.48,50.18,52.77,36.92,16.45,19.78,18.94,20.38,17.2,18.08,12.65,20214.0,28241.0,28029.0,28498.0,24132.0,24104.0,19595.0,2.875,254.5,9.39,5.0,3.475,2.0,-1.0,13.5,0.004,0.245,3.0,2.0,0.0,0.0,40.75,41.29,36.89,41.1,39.22,42.41,-106.8,41.79,38.53,38.29
2016-06-06 08:08:00-05:00,518.6769,607.13763,639.34595,502172.0,27.99,0.0,482.8,613.5,23.44,342.7,274.6,274.6,276.2,148.3,150.2,148.8,344.4,385.3,60.21,121.9,1182279.0,343.1,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,39.86,625.3,145.6,151.3,145.2,60.0,59.9,62.9,0.0,272.0,272.0,273.1,119.6,12.39,120.2,564.0,1138124.0,45427.0,103397.0,0.995,0.772,0.531,0.842,48.31,58.1,55.64,59.97,50.59,52.91,37.15,16.55,19.91,19.07,20.55,17.33,18.13,12.73,20214.0,28242.0,28029.0,28499.0,24132.0,24104.0,19595.0,2.747,258.6,17.96,4.2,3.475,2.0,-1.0,13.23,-0.005,0.245,1.0,2.0,0.0,0.001,41.41,41.93,36.82,40.74,38.97,42.27,-105.8,41.76,38.07,38.37
2016-06-06 08:09:00-05:00,522.32007,606.73676,643.1485,502173.0,28.06,0.0,486.4,617.2,23.6,342.8,274.6,274.7,276.3,149.1,151.0,149.6,344.8,387.6,60.22,122.6,1182281.0,342.9,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,39.2,628.5,146.5,152.2,146.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,120.3,12.51,120.9,564.0,1138126.0,45427.0,103397.0,0.995,0.772,0.531,0.842,48.54,58.51,55.97,60.31,50.86,53.28,37.43,16.64,20.06,19.18,20.67,17.43,18.26,12.83,20214.0,28242.0,28030.0,28499.0,24132.0,24105.0,19595.0,1.852,215.5,28.92,3.6,3.474,2.0,-1.0,13.23,0.014,0.246,1.0,2.0,0.0,0.001,41.24,41.8,36.87,40.76,38.9,42.27,-106.6,41.74,38.03,38.48
2016-06-06 08:10:00-05:00,526.1776,608.4737,647.1815,502174.0,28.13,0.0,490.3,620.8,23.86,342.7,274.1,274.6,276.3,150.2,152.2,150.7,344.8,390.5,60.2,123.5,1182283.0,343.2,134.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,38.95,632.3,147.6,153.3,147.1,60.0,59.9,62.9,0.0,271.9,272.0,273.0,121.1,12.68,121.7,564.0,1138128.0,45427.0,103398.0,0.995,0.772,0.531,0.842,48.71,58.99,56.48,60.6,51.14,53.85,37.77,16.7,20.22,19.36,20.77,17.53,18.46,12.94,20214.0,28242.0,28030.0,28499.0,24133.0,24105.0,19596.0,1.473,258.4,22.95,2.8,3.474,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,40.83,41.28,37.04,40.97,38.98,42.41,-106.5,41.54,38.61,38.63
2016-06-06 08:11:00-05:00,528.42786,607.8057,649.02515,502175.0,28.2,0.0,493.0,623.1,23.67,342.6,274.4,274.2,276.0,150.9,152.8,151.4,344.9,392.3,60.15,123.9,1182285.0,342.8,135.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,39.55,634.2,148.2,154.0,147.8,60.0,59.9,62.9,0.0,271.7,271.9,273.0,121.5,12.79,122.2,564.0,1138130.0,45427.0,103398.0,0.995,0.772,0.531,0.842,48.95,59.17,56.77,61.01,51.4,53.9,37.97,16.77,20.27,19.45,20.9,17.61,18.46,13.01,20215.0,28243.0,28030.0,28500.0,24133.0,24105.0,19596.0,2.268,259.7,17.39,3.9,3.474,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,41.39,41.67,37.11,41.07,39.19,42.46,-106.9,41.93,38.45,38.72
2016-06-06 08:12:00-05:00,532.28534,607.67206,653.28864,502176.0,28.28,0.0,497.1,627.2,23.57,342.1,274.6,274.2,275.9,151.8,153.6,152.2,344.0,395.4,60.15,124.7,1182287.0,341.6,136.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,39.93,638.2,149.2,154.9,148.7,60.0,59.9,62.9,0.0,271.9,272.0,273.0,122.3,12.93,123.0,564.0,1138132.0,45427.0,103398.0,0.994,0.772,0.531,0.842,49.42,59.56,57.03,61.53,51.93,54.13,38.17,16.91,20.37,19.51,21.05,17.76,18.52,13.06,20215.0,28243.0,28031.0,28500.0,24133.0,24106.0,19596.0,2.065,249.3,27.93,3.6,3.474,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,41.97,42.15,37.29,41.03,39.15,42.66,-106.1,42.35,38.33,38.83
2016-06-06 08:13:00-05:00,536.67865,606.73676,658.013,502177.0,28.38,0.0,501.4,631.5,23.48,342.1,274.1,274.3,276.1,153.0,154.8,153.4,343.6,398.4,60.2,125.6,1182289.0,343.2,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,39.78,642.3,150.2,156.0,149.8,60.0,59.9,62.9,0.0,271.8,272.0,273.0,123.1,13.06,123.8,564.0,1138134.0,45427.0,103398.0,0.994,0.772,0.531,0.842,49.65,60.21,57.6,61.84,52.22,54.7,38.57,16.99,20.6,19.7,21.16,17.87,18.72,13.2,20215.0,28243.0,28031.0,28500.0,24134.0,24106.0,19596.0,2.772,244.7,22.05,4.5,3.474,2.0,-1.0,13.51,0.002,0.246,3.0,2.0,0.0,0.0,42.16,42.04,37.34,41.26,39.33,42.74,-105.2,42.39,38.16,38.93
2016-06-06 08:14:00-05:00,539.67896,602.0603,660.8937,502178.0,28.49,0.0,504.5,634.4,23.39,342.3,274.4,274.0,275.8,153.8,155.7,154.3,342.4,400.5,60.14,126.3,1182291.0,343.0,137.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,39.99,645.0,151.2,157.0,150.7,60.0,59.9,62.9,0.0,271.2,271.5,273.0,123.9,13.25,124.6,564.0,1138136.0,45427.0,103398.0,0.994,0.772,0.531,0.842,49.98,60.33,57.78,62.37,52.65,54.67,38.73,17.11,20.65,19.77,21.34,18.02,18.71,13.26,20215.0,28244.0,28031.0,28501.0,24134.0,24106.0,19597.0,3.162,254.6,12.28,4.6,3.474,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,42.05,42.15,37.11,40.88,39.16,42.56,-105.9,42.05,37.86,39.04
2016-06-06 08:15:00-05:00,543.0007,601.125,664.0049,502179.0,28.57,0.0,507.8,637.4,23.46,342.5,274.2,274.2,276.0,154.6,156.5,155.0,343.5,402.5,60.17,127.0,1182293.0,343.5,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,40.49,647.7,151.9,157.7,151.4,60.0,59.9,62.9,0.0,271.8,271.8,273.0,124.4,13.31,125.2,564.0,1138138.0,45427.0,103399.0,0.994,0.772,0.531,0.842,49.94,60.79,58.32,62.58,52.7,55.05,39.11,17.1,20.82,19.97,21.43,18.05,18.85,13.39,20216.0,28244.0,28032.0,28501.0,24134.0,24107.0,19597.0,2.498,247.7,15.4,4.5,3.474,2.0,-1.0,13.51,0.004,0.246,3.0,2.0,0.0,0.0,42.45,42.69,37.23,40.87,39.17,42.61,-106.7,42.12,38.0,39.14
2016-06-06 08:16:00-05:00,545.7867,604.3318,666.65515,502180.0,28.67,0.0,511.0,640.1,23.47,342.3,274.4,273.9,275.7,155.4,157.2,155.8,344.5,404.9,60.24,127.5,1182295.0,342.8,139.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,40.75,649.9,152.7,158.6,152.3,60.0,59.9,62.9,0.0,271.2,271.2,273.0,125.1,13.42,125.8,564.0,1138140.0,45427.0,103399.0,0.994,0.772,0.531,0.842,50.28,61.11,58.43,62.95,53.14,55.27,39.25,17.21,20.92,20.0,21.55,18.19,18.92,13.44,20216.0,28244.0,28032.0,28501.0,24135.0,24107.0,19597.0,3.025,255.0,13.56,4.4,3.474,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,42.59,43.03,37.13,40.73,39.02,42.54,-106.4,41.9,37.95,39.16
2016-06-06 08:17:00-05:00,547.0726,607.93933,667.46173,502181.0,28.76,0.0,512.7,641.2,23.39,342.4,274.2,273.7,275.5,155.9,157.6,156.2,344.3,405.6,60.22,127.8,1182298.0,342.6,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,41.1,650.6,153.1,158.9,152.7,60.0,59.9,62.9,0.0,271.0,271.0,272.8,125.3,13.46,126.0,564.0,1138142.0,45427.0,103399.0,0.994,0.772,0.531,0.842,50.27,61.26,58.55,63.0,53.23,55.26,39.4,17.21,20.97,20.05,21.57,18.22,18.92,13.49,20216.0,28245.0,28032.0,28502.0,24135.0,24107.0,19597.0,3.12,273.7,11.43,5.2,3.474,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,43.05,43.54,37.15,40.64,38.87,42.55,-106.2,41.95,37.74,39.24
2016-06-06 08:18:00-05:00,552.8588,617.02496,673.6841,502182.0,28.86,0.0,518.2,647.0,23.4,341.6,274.0,273.8,275.5,157.4,159.2,157.7,343.5,409.9,60.17,129.0,1182300.0,342.0,140.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,41.1,656.3,154.6,160.4,154.1,60.0,59.9,62.9,0.0,271.0,271.0,272.7,126.5,13.69,127.2,564.0,1138144.0,45427.0,103399.0,0.994,0.772,0.531,0.842,50.84,61.96,59.2,63.75,53.95,55.86,39.82,17.37,21.17,20.22,21.78,18.43,19.08,13.6,20216.0,28245.0,28033.0,28502.0,24135.0,24108.0,19597.0,2.988,245.6,16.7,4.8,3.473,2.0,-1.0,13.33,-0.002,0.246,3.0,2.0,0.0,0.001,43.21,43.64,37.26,40.73,38.95,42.62,-106.2,42.21,37.47,39.35
2016-06-06 08:19:00-05:00,555.9663,623.43835,676.7952,502183.0,28.96,0.0,521.4,649.9,23.52,342.0,274.0,273.7,275.5,158.1,160.0,158.5,343.8,412.4,60.22,129.7,1182302.0,342.2,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,40.85,659.3,155.5,161.3,155.0,60.0,59.9,62.9,0.0,271.0,271.0,272.8,127.2,13.79,127.9,564.0,1138146.0,45427.0,103400.0,0.994,0.772,0.531,0.842,51.02,62.25,59.57,63.99,54.1,56.16,40.08,17.45,21.29,20.37,21.88,18.5,19.21,13.71,20217.0,28246.0,28033.0,28502.0,24136.0,24108.0,19598.0,2.61,255.4,26.16,4.4,3.473,2.0,-1.0,13.5,0.009,0.247,3.0,2.0,0.0,0.001,42.99,43.51,37.29,40.78,39.01,42.66,-105.5,42.3,37.74,39.5
2016-06-06 08:20:00-05:00,558.64514,628.2485,679.215,502184.0,29.06,0.0,524.5,652.6,23.37,342.0,273.9,273.8,275.6,158.9,160.7,159.2,343.8,414.4,60.22,130.3,1182304.0,342.2,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,40.77,661.7,156.2,162.1,155.8,60.0,59.9,62.9,0.0,271.1,271.1,272.5,127.8,13.92,128.5,564.0,1138148.0,45427.0,103400.0,0.994,0.772,0.531,0.842,51.27,62.64,59.94,64.27,54.33,56.45,40.26,17.54,21.42,20.5,21.98,18.58,19.31,13.77,20217.0,28246.0,28034.0,28503.0,24136.0,24108.0,19598.0,3.578,263.4,13.36,5.6,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,42.73,43.56,37.31,40.92,39.09,42.85,-106.5,42.3,37.59,39.61
2016-06-06 08:21:00-05:00,561.1097,633.4594,681.5196,502185.0,29.15,0.0,527.0,654.7,23.44,342.5,274.3,274.3,276.0,159.4,161.1,159.6,343.8,416.0,60.23,130.9,1182306.0,343.2,143.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,40.56,663.4,156.7,162.5,156.2,60.0,59.9,62.9,0.0,271.7,271.9,273.0,128.4,14.0,129.1,564.0,1138150.0,45427.0,103400.0,0.994,0.772,0.531,0.842,51.31,62.78,60.12,64.5,54.49,56.45,40.44,17.57,21.5,20.59,22.09,18.66,19.33,13.85,20217.0,28246.0,28034.0,28503.0,24136.0,24109.0,19598.0,3.497,267.4,19.87,6.1,3.474,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,42.75,43.85,37.16,40.63,38.75,42.59,-107.4,42.16,37.4,39.72
2016-06-06 08:22:00-05:00,563.25275,638.0022,683.24805,502186.0,29.24,0.0,529.4,656.6,23.4,342.5,273.8,274.2,275.8,160.2,161.9,160.4,344.4,417.6,60.23,131.5,1182308.0,342.1,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,40.29,665.2,157.6,163.4,157.1,60.0,59.9,62.9,0.0,271.0,271.4,273.0,128.9,14.11,129.7,564.0,1138153.0,45427.0,103400.0,0.994,0.772,0.531,0.842,51.68,63.15,60.39,64.73,54.81,56.76,40.55,17.7,21.63,20.68,22.17,18.77,19.44,13.89,20217.0,28247.0,28034.0,28504.0,24137.0,24109.0,19598.0,3.637,274.2,10.23,6.1,3.474,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,42.43,43.93,37.03,40.42,38.51,42.36,-107.1,42.17,36.76,39.8
2016-06-06 08:23:00-05:00,568.28894,646.6871,688.5485,502187.0,29.33,0.0,534.2,661.4,23.55,342.6,273.9,274.3,275.9,161.4,163.1,161.6,344.2,420.7,60.14,132.5,1182310.0,343.1,144.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,40.41,670.5,158.7,164.4,158.1,60.0,59.9,62.9,0.0,271.0,271.7,273.0,129.8,14.3,130.6,564.0,1138155.0,45427.0,103401.0,0.994,0.772,0.531,0.842,51.91,63.47,61.05,65.34,55.14,56.87,40.92,17.78,21.75,20.92,22.39,18.89,19.48,14.02,20218.0,28247.0,28035.0,28504.0,24137.0,24109.0,19599.0,2.975,252.3,33.05,4.6,3.474,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,42.61,43.68,37.26,40.54,38.5,42.53,-106.7,42.41,36.78,39.9
2016-06-06 08:24:00-05:00,571.5036,646.8207,691.5445,502188.0,29.42,0.0,537.8,664.4,23.65,342.2,273.9,274.0,275.6,162.2,163.9,162.4,343.9,423.0,60.15,133.0,1182313.0,342.5,145.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,40.94,673.0,159.5,165.3,159.0,60.0,59.9,62.9,0.0,271.0,271.0,272.8,130.4,14.42,131.2,564.0,1138157.0,45427.0,103401.0,0.994,0.772,0.531,0.842,52.12,63.96,61.21,65.61,55.49,57.32,41.22,17.83,21.88,20.94,22.45,18.99,19.61,14.1,20218.0,28247.0,28035.0,28504.0,24138.0,24110.0,19599.0,3.077,249.2,24.92,5.7,3.473,2.0,-1.0,13.28,0.003,0.247,3.0,2.0,0.0,0.001,43.11,43.96,37.36,40.62,38.59,42.66,-107.7,42.4,36.93,39.99
2016-06-06 08:25:00-05:00,574.3967,646.019,694.31,502189.0,29.51,0.0,541.1,667.1,23.59,342.2,274.1,274.0,275.7,162.9,164.6,163.0,344.6,425.2,60.14,133.7,1182315.0,342.0,146.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,40.95,675.7,160.3,166.0,159.7,60.0,59.9,62.9,0.0,271.0,271.3,273.0,131.0,14.53,131.8,564.0,1138159.0,45427.0,103401.0,0.994,0.772,0.531,0.842,52.37,64.2,61.56,66.07,55.84,57.41,41.48,17.92,21.97,21.07,22.61,19.11,19.64,14.19,20218.0,28248.0,28035.0,28505.0,24138.0,24110.0,19599.0,3.312,262.3,9.8,4.4,3.473,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,43.13,44.05,37.31,40.7,38.61,42.72,-106.3,42.29,37.04,40.09
2016-06-06 08:26:00-05:00,576.8612,645.8854,696.3841,502190.0,29.6,0.0,543.3,669.3,23.65,342.1,274.0,274.2,275.9,163.4,165.2,163.6,344.1,427.2,60.14,134.2,1182317.0,341.6,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,40.62,678.1,160.9,166.6,160.2,60.0,59.9,62.9,0.0,271.1,271.5,273.0,131.5,14.63,132.4,564.0,1138161.0,45427.0,103401.0,0.994,0.772,0.531,0.842,52.51,64.47,61.8,66.2,56.09,57.73,41.68,17.96,22.05,21.14,22.64,19.18,19.75,14.26,20219.0,28248.0,28036.0,28505.0,24138.0,24110.0,19599.0,2.468,240.3,23.95,4.8,3.473,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,42.96,43.86,37.37,40.6,38.56,42.59,-106.4,42.32,37.17,40.17
2016-06-06 08:27:00-05:00,579.9687,648.29047,699.38007,502191.0,29.7,0.0,546.5,672.2,23.67,342.2,273.7,274.2,275.8,164.3,166.0,164.5,344.7,429.3,60.13,134.8,1182319.0,342.0,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,40.67,680.6,161.9,167.6,161.2,60.0,59.9,62.9,0.0,271.0,271.0,272.9,132.2,14.78,133.1,564.0,1138164.0,45427.0,103402.0,0.994,0.772,0.531,0.842,52.71,64.72,62.43,66.64,56.26,57.85,42.02,18.03,22.14,21.36,22.8,19.25,19.79,14.38,20219.0,28248.0,28036.0,28505.0,24139.0,24111.0,19600.0,3.605,248.1,15.03,5.7,3.473,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,42.87,43.77,37.2,40.42,38.51,42.52,-106.1,42.07,37.15,40.28
2016-06-06 08:28:00-05:00,583.71906,652.566,702.9521,502192.0,29.79,0.0,550.4,675.8,23.72,341.5,274.2,273.8,275.5,165.2,166.9,165.3,343.2,432.2,60.13,135.6,1182321.0,342.2,148.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,40.85,684.0,162.7,168.4,162.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,132.9,14.9,133.7,564.0,1138166.0,45427.0,103402.0,0.994,0.772,0.531,0.842,52.77,65.34,62.85,66.75,56.38,58.48,42.34,18.02,22.32,21.47,22.8,19.26,19.97,14.46,20220.0,28249.0,28036.0,28506.0,24139.0,24111.0,19600.0,2.47,250.3,14.27,3.7,3.474,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,43.11,43.9,37.36,40.44,38.36,42.56,-106.8,42.29,37.3,40.36
2016-06-06 08:29:00-05:00,587.04083,656.5744,706.29376,502193.0,29.88,0.0,553.9,678.9,23.88,341.2,274.0,273.8,275.6,166.0,167.7,166.1,342.7,434.4,60.14,136.2,1182324.0,341.7,148.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,40.56,687.5,163.4,169.1,162.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,133.4,14.98,134.3,564.0,1138168.0,45427.0,103402.0,0.994,0.772,0.531,0.842,53.28,65.64,62.96,67.32,56.88,58.79,42.48,18.18,22.4,21.48,22.97,19.41,20.06,14.5,20220.0,28249.0,28037.0,28506.0,24139.0,24112.0,19600.0,1.313,209.4,33.69,2.4,3.474,2.0,-1.0,13.32,-0.024,0.247,1.0,2.0,0.0,0.001,42.86,43.5,37.78,40.95,38.68,43.07,-106.0,42.9,37.91,40.36
2016-06-06 08:30:00-05:00,589.0768,657.9106,707.79175,502194.0,29.96,0.0,556.4,680.8,24.17,340.5,273.6,273.8,275.5,166.3,168.0,166.4,342.4,436.1,60.15,136.3,1182326.0,340.4,149.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,40.25,689.1,163.7,169.5,163.1,60.0,59.9,62.9,0.0,271.0,271.0,272.4,133.7,15.02,134.5,564.0,1138170.0,45427.0,103402.0,0.994,0.772,0.531,0.842,53.38,65.73,63.43,67.69,56.92,58.97,42.76,18.17,22.38,21.6,23.05,19.38,20.08,14.56,20220.0,28249.0,28037.0,28506.0,24140.0,24112.0,19600.0,1.838,204.7,53.98,4.3,3.474,2.0,-1.0,13.47,0.031,0.248,3.0,2.0,0.0,0.001,42.63,43.07,37.98,41.46,38.97,43.26,-106.0,43.06,38.79,40.41
2016-06-06 08:31:00-05:00,591.64844,660.5828,710.0963,502195.0,30.05,0.0,559.3,683.2,24.19,340.1,273.9,273.6,275.4,166.8,168.5,166.9,342.0,438.0,60.14,136.8,1182328.0,340.5,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,40.4,691.4,164.3,170.1,163.7,60.0,59.9,62.9,0.0,271.0,271.0,272.2,134.1,15.12,135.0,564.0,1138172.0,45427.0,103403.0,0.994,0.772,0.531,0.842,53.54,65.92,63.77,67.99,57.28,59.11,43.02,18.21,22.42,21.69,23.13,19.48,20.1,14.63,20221.0,28250.0,28037.0,28507.0,24140.0,24112.0,19600.0,1.972,243.8,11.69,4.2,3.474,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,42.8,43.19,38.11,41.5,39.13,43.27,-105.8,42.69,39.06,40.49
2016-06-06 08:32:00-05:00,594.54156,660.98364,712.7466,502196.0,30.13,0.0,562.4,685.8,24.24,340.2,273.8,273.8,275.5,167.6,169.3,167.7,341.8,440.1,60.14,137.4,1182330.0,340.8,150.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,39.48,693.9,165.0,170.7,164.4,60.0,59.9,62.9,0.0,271.0,271.0,272.3,134.7,15.2,135.5,564.0,1138175.0,45427.0,103403.0,0.994,0.772,0.531,0.842,53.6,66.4,63.86,68.01,57.54,59.72,43.18,18.24,22.59,21.73,23.14,19.58,20.32,14.69,20221.0,28250.0,28038.0,28507.0,24140.0,24113.0,19601.0,2.147,241.2,22.79,3.5,3.474,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,41.91,42.23,38.49,41.71,39.39,43.63,-104.9,43.08,39.35,40.57
2016-06-06 08:33:00-05:00,596.6847,660.71643,714.47504,502197.0,30.2,0.0,564.8,687.6,24.25,339.6,273.5,273.6,275.4,168.0,169.7,168.1,341.3,441.7,60.15,137.7,1182333.0,339.8,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,39.82,695.9,165.4,171.3,164.9,60.0,59.9,62.9,0.0,271.0,271.0,272.0,135.0,15.26,135.8,564.0,1138177.0,45427.0,103403.0,0.994,0.772,0.531,0.842,53.91,66.7,64.16,68.17,57.84,59.97,43.43,18.31,22.65,21.79,23.15,19.64,20.37,14.75,20221.0,28250.0,28038.0,28507.0,24141.0,24113.0,19601.0,2.108,234.3,45.71,3.9,3.474,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,41.94,42.06,38.87,42.24,40.09,44.07,-105.9,43.77,39.72,40.62
2016-06-06 08:34:00-05:00,598.5063,658.3114,715.62726,502198.0,30.27,0.0,566.8,688.9,24.19,339.5,273.8,273.4,275.1,168.4,170.1,168.5,341.7,443.3,60.15,138.0,1182335.0,339.3,151.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,39.91,697.5,165.8,171.5,165.2,60.0,59.9,62.9,0.0,271.0,271.0,272.0,135.2,15.3,136.1,564.0,1138179.0,45427.0,103403.0,0.994,0.772,0.531,0.842,53.87,67.03,64.35,68.16,57.68,60.27,43.6,18.29,22.75,21.84,23.14,19.58,20.46,14.8,20222.0,28251.0,28038.0,28508.0,24141.0,24113.0,19601.0,2.137,256.2,13.43,3.7,3.474,2.0,-1.0,13.47,0.002,0.249,3.0,2.0,0.0,0.0,42.1,42.5,39.16,42.68,40.41,44.41,-104.2,44.14,39.82,40.7
2016-06-06 08:35:00-05:00,600.7565,656.4408,717.5862,502199.0,30.34,0.0,569.4,691.0,24.0,339.3,273.6,273.7,275.4,168.8,170.4,168.8,341.4,444.5,60.16,138.3,1182337.0,339.6,151.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,40.6,698.9,166.3,172.0,165.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,135.6,15.38,136.5,564.0,1138181.0,45427.0,103404.0,0.994,0.772,0.531,0.842,54.35,67.08,64.53,68.83,58.19,60.06,43.68,18.44,22.76,21.9,23.36,19.74,20.38,14.82,20222.0,28251.0,28039.0,28508.0,24141.0,24114.0,19601.0,2.642,265.6,19.67,3.6,3.472,2.0,-1.0,13.47,0.003,0.249,3.0,2.0,0.0,0.0,42.55,43.0,39.08,42.54,40.3,44.33,-104.8,44.14,39.77,40.76
2016-06-06 08:36:00-05:00,603.0067,655.63916,719.4298,502200.0,30.42,0.0,571.9,692.9,24.05,338.8,275.3,274.9,276.7,168.4,170.2,168.5,339.9,446.4,60.14,138.8,1182339.0,338.9,151.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,41.35,700.7,165.8,171.5,165.1,60.0,59.9,62.9,0.0,272.6,272.6,273.7,136.0,15.37,136.8,564.0,1138184.0,45427.0,103404.0,0.994,0.772,0.531,0.842,54.19,67.28,65.11,68.94,58.1,60.21,44.01,18.36,22.79,22.06,23.35,19.68,20.4,14.91,20222.0,28251.0,28039.0,28508.0,24142.0,24114.0,19602.0,1.645,279.7,43.1,3.4,3.473,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,43.1,43.82,39.11,42.44,40.17,44.41,-105.0,44.14,39.88,40.83
2016-06-06 08:37:00-05:00,606.64996,657.7769,722.7715,502201.0,30.49,0.0,575.3,696.0,24.03,338.6,275.5,275.3,277.1,169.0,170.6,169.0,339.2,448.8,60.14,139.4,1182342.0,339.0,152.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,41.5,703.6,166.5,172.2,165.8,60.0,59.9,62.9,0.0,272.9,272.9,274.0,136.7,15.48,137.5,564.0,1138186.0,45427.0,103404.0,0.994,0.772,0.531,0.842,54.55,67.39,65.49,69.54,58.6,60.17,44.27,18.47,22.82,22.17,23.55,19.84,20.37,14.99,20223.0,28252.0,28040.0,28509.0,24142.0,24114.0,19602.0,2.948,259.2,17.2,4.5,3.474,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,43.48,44.39,39.04,42.38,40.12,44.28,-105.9,44.09,39.94,40.94
2016-06-06 08:38:00-05:00,608.1501,657.5097,723.57806,502202.0,30.58,0.0,576.9,696.9,23.93,338.7,275.2,275.1,276.9,169.5,171.2,169.5,340.4,449.8,60.15,139.7,1182344.0,339.1,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,41.92,704.8,166.9,172.7,166.3,60.0,59.9,62.9,0.0,272.2,272.3,274.0,136.9,15.53,137.8,564.0,1138188.0,45427.0,103404.0,0.994,0.772,0.531,0.842,54.66,67.97,65.37,69.39,58.76,60.74,44.31,18.51,23.02,22.14,23.5,19.9,20.57,15.01,20223.0,28252.0,28040.0,28509.0,24142.0,24115.0,19602.0,3.188,269.4,18.83,4.7,3.473,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,43.69,44.74,39.03,42.1,40.06,44.16,-105.6,44.09,39.68,40.99
2016-06-06 08:39:00-05:00,613.7221,662.85425,729.22424,502203.0,30.66,0.0,582.2,702.3,23.92,338.6,275.6,275.2,277.0,170.4,172.1,170.4,338.8,453.4,60.14,140.6,1182346.0,338.0,153.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,41.73,709.9,168.0,173.8,167.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,137.9,15.72,138.8,564.0,1138191.0,45427.0,103405.0,0.994,0.772,0.531,0.842,54.84,68.52,66.06,69.88,59.03,61.03,44.78,18.57,23.2,22.37,23.66,19.99,20.66,15.16,20223.0,28253.0,28040.0,28510.0,24143.0,24115.0,19602.0,2.257,253.0,30.09,4.4,3.474,2.0,-1.0,13.47,0.028,0.249,3.0,2.0,0.0,0.0,44.01,45.08,39.29,42.35,40.22,44.45,-105.5,44.54,39.43,41.05
2016-06-06 08:40:00-05:00,615.1151,664.05676,730.2613,502204.0,30.74,0.0,583.6,702.7,24.17,338.0,275.5,275.0,276.9,170.7,172.4,170.7,339.2,454.0,60.13,140.8,1182349.0,338.3,154.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,41.72,710.5,168.2,173.9,167.4,60.0,59.9,62.9,0.0,272.7,272.4,274.0,137.9,15.71,138.8,564.0,1138193.0,45427.0,103405.0,0.994,0.772,0.531,0.842,55.02,68.52,66.06,70.07,59.25,60.99,44.86,18.6,23.16,22.32,23.68,20.02,20.61,15.16,20224.0,28253.0,28041.0,28510.0,24143.0,24115.0,19603.0,2.277,262.4,18.17,3.1,3.474,2.0,-1.0,13.36,-0.02,0.249,3.0,2.0,0.0,0.001,43.75,44.53,39.77,42.81,40.61,44.93,-105.3,45.14,39.72,41.08
2016-06-06 08:41:00-05:00,616.4009,665.3929,730.83746,502205.0,30.83,0.0,585.0,703.6,24.11,337.2,274.9,275.2,277.1,170.7,172.5,170.7,338.9,455.3,60.14,140.8,1182351.0,337.3,154.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,42.23,711.2,168.3,174.1,167.6,60.0,59.9,62.9,0.0,272.5,272.1,274.0,138.0,15.72,138.9,564.0,1138195.0,45427.0,103405.0,0.994,0.772,0.531,0.842,55.28,68.78,66.24,70.29,59.37,61.18,44.92,18.64,23.19,22.33,23.7,20.02,20.63,15.15,20224.0,28253.0,28041.0,28510.0,24144.0,24116.0,19603.0,2.648,259.0,12.37,3.7,3.474,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,44.38,44.89,40.01,43.17,41.2,45.23,-103.9,45.42,39.8,41.15
2016-06-06 08:42:00-05:00,623.04443,672.608,737.9817,502206.0,30.91,0.0,591.4,710.2,24.13,337.0,275.5,275.3,277.2,172.3,173.8,172.1,338.6,460.1,60.21,142.1,1182353.0,337.0,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,41.55,717.7,169.7,175.5,169.1,60.0,59.9,62.9,0.0,273.0,272.8,274.0,139.3,15.92,140.2,564.0,1138197.0,45427.0,103405.0,0.994,0.772,0.531,0.842,55.81,69.6,67.02,71.02,60.07,62.02,45.44,18.81,23.46,22.59,23.93,20.24,20.9,15.31,20224.0,28254.0,28041.0,28511.0,24144.0,24116.0,19603.0,2.02,236.1,25.49,3.3,3.473,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,44.16,44.61,40.07,43.16,41.0,45.21,-105.1,45.33,39.96,41.16
2016-06-06 08:43:00-05:00,625.93756,675.2802,740.6319,502207.0,30.99,0.0,594.3,712.7,24.2,336.7,275.0,275.1,276.9,173.0,174.6,172.9,338.3,462.4,60.22,142.6,1182356.0,336.8,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,42.01,720.3,170.5,176.3,169.9,60.0,59.9,62.9,0.0,272.1,272.1,274.0,139.8,16.03,140.7,564.0,1138200.0,45427.0,103406.0,0.993,0.772,0.531,0.842,55.96,69.81,67.34,71.24,60.24,62.15,45.59,18.84,23.5,22.67,23.99,20.28,20.92,15.35,20225.0,28254.0,28042.0,28511.0,24144.0,24116.0,19603.0,3.152,251.1,19.02,4.8,3.474,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,44.22,44.7,40.05,43.29,40.88,45.25,-104.0,45.36,40.36,41.1
2016-06-06 08:44:00-05:00,628.1878,677.5517,742.4756,502208.0,31.08,0.0,596.6,714.4,23.94,336.9,275.2,275.0,276.9,173.7,175.2,173.5,338.6,463.7,60.22,143.1,1182358.0,337.1,157.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,42.22,722.2,171.0,176.8,170.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,140.2,16.12,141.1,564.0,1138202.0,45427.0,103406.0,0.993,0.772,0.531,0.842,56.09,70.07,67.58,71.54,60.46,62.28,45.79,18.89,23.61,22.77,24.1,20.37,20.98,15.43,20225.0,28254.0,28042.0,28511.0,24145.0,24117.0,19604.0,2.857,251.8,10.01,3.7,3.474,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,44.48,45.31,39.89,43.09,40.76,45.11,-104.4,45.0,39.94,41.17
2016-06-06 08:45:00-05:00,631.1881,680.35754,745.1258,502209.0,31.16,0.0,599.3,716.9,24.02,336.8,275.5,275.2,277.1,174.0,175.5,173.8,338.4,465.3,60.14,143.5,1182360.0,337.1,157.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,41.93,724.2,171.5,177.1,170.7,60.0,59.9,62.9,0.0,272.6,272.6,274.0,140.6,16.22,141.5,564.0,1138205.0,45427.0,103406.0,0.993,0.772,0.531,0.842,56.29,70.44,67.59,71.91,60.84,62.58,45.95,18.96,23.72,22.77,24.22,20.49,21.08,15.48,20225.0,28255.0,28042.0,28512.0,24145.0,24117.0,19604.0,2.243,255.4,15.71,3.8,3.474,2.0,-1.0,13.35,0.003,0.25,1.0,2.0,0.0,0.001,44.32,45.1,40.21,43.19,40.68,45.27,-105.4,45.35,40.17,41.26
2016-06-06 08:46:00-05:00,634.2956,683.43066,747.8913,502210.0,31.24,0.0,602.6,719.5,24.16,336.1,275.3,274.9,276.7,174.5,176.2,174.4,337.2,467.5,60.14,143.8,1182363.0,336.3,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,42.88,726.4,172.1,177.8,171.4,60.0,59.9,62.9,0.0,272.2,272.1,273.8,140.9,16.28,141.9,564.0,1138207.0,45427.0,103406.0,0.993,0.772,0.531,0.842,56.43,70.68,68.12,72.11,61.03,62.68,46.34,18.97,23.75,22.9,24.24,20.51,21.07,15.57,20226.0,28255.0,28043.0,28512.0,24145.0,24118.0,19604.0,2.132,250.1,20.6,3.6,3.473,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,44.95,45.67,40.57,43.51,41.0,45.79,-104.1,46.11,40.46,41.29
2016-06-06 08:47:00-05:00,634.9385,683.8315,747.7761,502211.0,31.33,0.0,603.5,719.7,24.2,335.9,275.2,275.0,276.8,174.6,176.2,174.5,337.5,468.1,60.15,143.9,1182365.0,336.2,158.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,42.78,726.1,172.2,177.9,171.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,141.1,16.3,142.0,564.0,1138209.0,45427.0,103407.0,0.993,0.772,0.531,0.842,56.54,70.71,68.21,72.26,61.06,62.64,46.35,18.99,23.75,22.91,24.27,20.51,21.04,15.57,20226.0,28255.0,28043.0,28512.0,24146.0,24118.0,19604.0,3.118,269.4,24.11,27.3,,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.07,46.17,40.63,43.66,41.16,45.93,-104.6,46.23,40.63,41.36
2016-06-06 08:48:00-05:00,635.04565,683.6979,747.0847,502212.0,31.41,0.0,603.6,718.9,24.27,336.2,275.2,274.8,276.6,174.6,176.1,174.5,338.1,467.6,60.14,143.8,1182367.0,336.6,158.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,42.91,725.3,172.3,177.9,171.5,60.0,59.9,62.9,0.0,272.0,272.0,273.9,141.0,16.31,142.0,564.0,1138212.0,45427.0,103407.0,0.993,0.772,0.531,0.842,56.55,70.63,68.24,72.31,61.21,62.55,46.35,19.01,23.75,22.94,24.31,20.58,21.03,15.58,20227.0,28256.0,28043.0,28513.0,24146.0,24118.0,19604.0,1.792,256.0,23.57,3.5,3.474,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,45.17,46.49,40.3,43.25,40.81,45.47,-104.2,45.69,40.67,41.36
2016-06-06 08:49:00-05:00,637.08154,685.7021,748.8131,502213.0,31.49,0.0,605.8,720.5,24.48,336.1,275.3,274.9,276.7,175.2,176.8,175.1,339.2,469.5,60.14,144.4,1182370.0,335.8,159.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,41.88,728.2,172.8,178.5,172.1,60.0,59.9,62.9,0.0,272.0,272.0,274.0,141.6,16.38,142.5,564.0,1138214.0,45427.0,103407.0,0.993,0.772,0.531,0.842,56.29,70.8,68.74,72.26,61.08,62.98,46.66,18.92,23.8,23.11,24.29,20.53,21.17,15.68,20227.0,28256.0,28044.0,28513.0,24146.0,24119.0,19605.0,2.482,193.6,32.94,4.0,3.474,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,44.39,45.66,40.36,43.21,40.76,45.31,-105.8,45.29,41.12,41.44
2016-06-06 08:50:00-05:00,642.3321,691.1802,754.2289,502214.0,31.57,0.0,611.3,726.2,24.89,335.1,275.2,274.7,276.5,176.5,178.0,176.3,337.0,473.5,60.14,145.3,1182372.0,335.2,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,41.39,733.6,174.1,179.7,173.3,60.0,59.9,62.9,0.0,272.0,272.0,273.6,142.4,16.54,143.4,564.0,1138216.0,45427.0,103408.0,0.993,0.772,0.531,0.842,56.83,71.62,69.36,73.03,61.71,63.9,46.87,19.04,24.0,23.24,24.47,20.67,21.41,15.7,20227.0,28256.0,28044.0,28513.0,24147.0,24119.0,19605.0,1.148,201.8,47.29,2.6,3.474,2.0,-1.0,13.47,0.028,0.25,3.0,2.0,0.0,0.0,44.12,45.1,40.52,43.63,41.17,45.48,-104.3,45.14,41.71,41.45
2016-06-06 08:51:00-05:00,648.3327,697.46,760.45123,502215.0,31.64,0.0,616.7,732.1,24.98,334.8,275.0,274.9,276.7,177.8,179.1,177.4,335.5,477.7,60.14,146.3,1182375.0,335.4,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,41.75,739.0,175.3,180.9,174.5,60.0,59.9,62.9,0.0,272.0,272.0,273.8,143.4,16.72,144.4,564.0,1138219.0,45427.0,103408.0,0.993,0.772,0.531,0.842,57.47,71.86,69.68,73.73,62.31,64.04,47.2,19.24,24.06,23.33,24.69,20.86,21.44,15.8,20228.0,28257.0,28044.0,28514.0,24147.0,24119.0,19605.0,1.682,267.5,27.86,3.3,3.474,2.0,-1.0,13.21,-0.022,0.251,1.0,2.0,0.0,0.001,44.1,44.92,40.99,44.38,41.68,45.96,-104.1,45.65,42.32,41.45
2016-06-06 08:52:00-05:00,649.8328,698.92975,761.37305,502216.0,31.71,0.0,618.6,732.8,24.71,334.6,274.8,274.9,276.7,177.7,179.2,177.5,336.6,478.2,60.14,146.3,1182377.0,335.1,160.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,42.6,740.2,175.4,181.0,174.6,60.0,59.9,62.9,0.0,272.0,272.0,273.6,143.5,16.75,144.5,564.0,1138221.0,45427.0,103408.0,0.993,0.772,0.531,0.842,57.25,72.27,70.03,73.52,62.0,64.69,47.59,19.16,24.18,23.43,24.6,20.75,21.64,15.92,20228.0,28257.0,28045.0,28514.0,24147.0,24120.0,19605.0,2.037,250.3,15.46,3.4,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.001,44.45,45.44,41.25,44.44,41.92,46.24,-103.8,46.18,42.21,41.55
2016-06-06 08:53:00-05:00,651.1187,699.99866,761.94916,502217.0,31.78,0.0,619.9,733.5,24.36,334.9,275.1,274.5,276.4,178.1,179.6,177.9,335.7,478.9,60.15,146.6,1182379.0,334.9,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,42.57,740.3,175.9,181.4,175.1,60.0,59.9,62.9,0.0,272.0,272.0,273.1,143.8,16.8,144.8,564.0,1138223.0,45427.0,103408.0,0.993,0.772,0.531,0.842,57.6,71.92,69.99,74.01,62.48,64.03,47.58,19.29,24.08,23.44,24.78,20.92,21.44,15.93,20228.0,28257.0,28045.0,28515.0,24148.0,24120.0,19606.0,3.422,254.4,8.84,5.0,3.469,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,44.71,45.98,41.1,44.26,41.79,46.12,-104.3,46.12,42.0,41.6
2016-06-06 08:54:00-05:00,657.11926,706.14484,768.1715,502218.0,31.85,0.0,625.7,739.4,24.59,334.7,275.0,274.5,276.4,179.4,180.9,179.1,337.4,482.5,60.14,147.6,1182382.0,334.9,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,42.38,745.8,177.1,182.6,176.3,60.0,59.9,62.9,0.0,272.0,272.0,273.1,144.8,16.98,145.8,564.0,1138226.0,45427.0,103409.0,0.993,0.772,0.531,0.842,57.71,72.7,70.76,74.3,62.67,64.54,48.15,19.32,24.33,23.68,24.87,20.98,21.6,16.12,20229.0,28258.0,28045.0,28515.0,24148.0,24120.0,19606.0,1.333,226.2,62.06,2.5,3.469,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,44.54,45.78,41.32,44.38,41.93,46.27,-104.6,46.3,42.21,41.65
2016-06-06 08:55:00-05:00,658.7266,707.481,768.9781,502219.0,31.92,0.0,627.3,739.9,24.71,334.2,274.7,274.7,276.6,179.8,181.0,179.3,336.6,483.9,60.18,147.9,1182384.0,334.5,162.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,43.28,747.2,177.3,182.8,176.5,60.0,59.9,62.9,0.0,272.0,272.0,273.4,145.0,16.98,145.9,564.0,1138228.0,45427.0,103409.0,0.993,0.772,0.531,0.842,57.89,73.07,70.83,74.46,62.85,64.87,48.26,19.35,24.42,23.67,24.89,21.01,21.68,16.13,20229.0,28258.0,28046.0,28516.0,24148.0,24121.0,19606.0,2.462,264.6,22.89,3.8,3.469,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,45.27,46.52,41.55,44.87,42.58,46.62,-104.0,46.89,42.48,41.65
2016-06-06 08:56:00-05:00,667.1917,715.8986,777.2746,502220.0,31.99,0.0,635.7,747.9,24.7,332.6,275.0,274.5,276.4,181.3,182.8,181.0,334.9,490.3,60.18,149.2,1182387.0,333.3,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,44.01,753.8,179.0,184.6,178.2,60.0,59.9,62.9,0.0,272.0,272.0,273.4,146.4,17.23,147.4,564.0,1138231.0,45427.0,103409.0,0.993,0.772,0.531,0.842,58.58,74.04,71.92,75.58,63.72,65.75,48.98,19.48,24.63,23.92,25.14,21.19,21.87,16.29,20229.0,28259.0,28046.0,28516.0,24149.0,24121.0,19606.0,1.803,257.8,32.19,3.1,3.474,2.0,-1.0,13.34,-0.008,0.251,3.0,2.0,0.0,0.001,46.12,47.23,41.65,44.77,42.37,46.63,-103.7,46.76,42.39,41.74
2016-06-06 08:57:00-05:00,666.7631,714.4289,775.08527,502221.0,32.07,0.0,635.2,745.6,24.87,333.9,274.6,274.6,276.4,181.4,182.7,181.0,335.4,489.1,60.16,149.2,1182389.0,334.0,164.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,42.84,755.0,179.2,184.7,178.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,146.4,17.24,147.4,564.0,1138233.0,45427.0,103410.0,0.993,0.772,0.531,0.842,58.46,73.87,71.67,75.31,63.6,65.66,48.83,19.52,24.66,23.93,25.14,21.23,21.92,16.3,20230.0,28259.0,28047.0,28517.0,24149.0,24121.0,19607.0,1.987,236.8,32.67,4.1,3.47,2.0,-1.0,13.34,0.016,0.252,3.0,2.0,0.0,0.001,45.64,46.8,41.7,44.99,42.5,46.82,-103.7,46.76,42.77,41.74
2016-06-06 08:58:00-05:00,673.08514,721.3768,781.99896,502222.0,32.14,0.0,641.3,752.5,24.75,332.7,274.9,274.2,276.1,182.6,184.1,182.3,333.3,494.1,60.15,150.2,1182392.0,333.0,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,43.03,759.8,180.6,186.1,179.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,147.4,17.44,148.5,564.0,1138236.0,45427.0,103410.0,0.993,0.772,0.531,0.842,59.04,74.41,72.6,76.14,64.19,66.06,49.5,19.64,24.76,24.15,25.33,21.35,21.97,16.47,20230.0,28259.0,28047.0,28517.0,24149.0,24122.0,19607.0,2.142,247.2,30.54,4.4,3.469,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,45.61,46.66,41.98,45.22,42.56,46.98,-104.1,46.72,42.72,41.74
2016-06-06 08:59:00-05:00,666.1202,713.6272,773.7025,502223.0,32.22,0.0,634.8,744.0,24.89,332.9,274.5,274.4,276.2,182.1,183.3,181.6,334.9,491.5,60.14,149.6,1182394.0,332.9,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,41.93,757.6,179.8,185.3,178.9,60.0,59.9,62.9,0.0,271.8,271.8,273.0,146.8,17.3,147.8,564.0,1138238.0,45427.0,103410.0,0.993,0.772,0.531,0.842,58.93,74.21,72.13,75.7,63.91,66.17,49.01,19.61,24.7,24.01,25.2,21.27,22.02,16.31,20230.0,28260.0,28047.0,28517.0,24150.0,24122.0,19607.0,2.313,203.0,25.64,4.4,3.469,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,44.77,45.51,42.15,45.39,42.69,47.1,-102.6,46.56,42.82,41.75
2016-06-06 09:00:00-05:00,685.9436,735.53973,795.59595,502224.0,32.28,0.0,653.3,765.2,24.84,332.4,274.6,274.4,276.2,185.8,187.1,185.3,336.1,502.6,60.13,152.8,1182397.0,332.7,168.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,41.28,771.2,183.8,189.2,182.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,149.9,17.9,151.0,564.0,1138241.0,45427.0,103410.0,0.993,0.772,0.531,0.842,60.25,75.98,73.52,77.43,65.6,67.74,50.33,20.03,25.26,24.44,25.74,21.81,22.51,16.73,20231.0,28260.0,28048.0,28518.0,24150.0,24122.0,19607.0,2.765,243.7,22.41,3.9,3.474,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.17,44.82,42.44,45.65,42.89,47.29,-102.7,46.7,42.95,41.74
2016-06-06 09:01:00-05:00,686.8008,735.94055,795.94165,502225.0,32.35,0.0,654.2,765.5,24.54,334.0,274.7,274.3,276.2,186.0,187.3,185.6,336.2,501.8,60.19,152.9,1182399.0,333.9,168.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,42.14,771.3,184.0,189.4,183.1,60.0,59.9,62.9,0.0,271.9,271.9,273.0,150.1,17.89,151.2,564.0,1138243.0,45427.0,103411.0,0.993,0.772,0.531,0.842,59.91,75.78,73.32,77.13,65.17,67.26,50.25,20.01,25.31,24.49,25.76,21.77,22.46,16.78,20231.0,28261.0,28048.0,28518.0,24151.0,24123.0,19608.0,3.58,253.6,14.21,6.4,3.474,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.45,45.01,42.46,45.68,43.04,47.4,-104.1,46.96,42.63,41.82
2016-06-06 09:02:00-05:00,686.5865,735.67334,795.59595,502226.0,32.4,0.0,654.3,765.0,24.59,333.9,274.3,274.2,276.1,186.0,187.4,185.6,335.8,501.5,60.22,152.9,1182402.0,334.1,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,41.7,770.3,184.0,189.5,183.1,60.0,59.9,62.9,0.0,271.3,271.2,273.0,150.1,17.89,151.1,564.0,1138246.0,45427.0,103411.0,0.993,0.772,0.531,0.842,59.94,75.83,73.4,77.06,65.14,67.22,50.27,20.01,25.32,24.51,25.73,21.75,22.45,16.79,20231.0,28261.0,28048.0,28519.0,24151.0,24123.0,19608.0,1.625,230.2,26.51,3.4,3.474,2.0,-1.0,13.21,0.0,0.252,1.0,2.0,0.0,0.001,44.55,45.06,42.17,45.2,42.72,46.99,-102.4,46.49,42.11,41.86
2016-06-06 09:03:00-05:00,684.6577,733.2683,792.60004,502227.0,32.46,0.0,652.1,762.1,24.64,333.6,274.4,274.1,276.0,185.7,187.1,185.3,335.1,501.2,60.22,152.6,1182404.0,333.8,167.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,42.52,768.4,183.6,189.1,182.8,60.0,59.9,62.9,0.0,271.1,271.0,273.0,149.7,17.82,150.8,564.0,1138248.0,45427.0,103411.0,0.993,0.772,0.531,0.842,59.88,75.68,73.41,77.08,64.97,67.02,50.21,19.97,25.24,24.49,25.71,21.67,22.35,16.75,20232.0,28262.0,28049.0,28519.0,24151.0,24124.0,19608.0,2.928,255.9,17.9,5.4,3.474,2.0,-1.0,13.47,0.007,0.252,3.0,2.0,0.0,0.001,44.66,45.14,42.22,45.6,42.65,47.05,-102.6,46.52,42.01,41.92
2016-06-06 09:04:00-05:00,688.0867,736.60864,795.59595,502228.0,32.52,0.0,655.4,764.9,24.47,334.0,274.2,274.1,276.0,186.7,188.2,186.3,335.5,503.2,60.21,153.4,1182407.0,334.2,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,42.33,771.4,184.7,190.2,183.8,60.0,59.9,62.9,0.0,271.2,271.0,273.0,150.6,17.95,151.6,564.0,1138251.0,45427.0,103412.0,0.993,0.772,0.531,0.842,60.18,76.15,73.72,77.34,65.19,67.33,50.43,20.1,25.43,24.62,25.83,21.77,22.48,16.84,20232.0,28262.0,28049.0,28520.0,24152.0,24124.0,19608.0,3.58,249.4,16.01,5.4,3.474,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.99,45.25,42.11,45.44,42.5,46.94,-103.0,46.22,41.63,41.92
2016-06-06 09:05:00-05:00,692.80145,741.1515,800.3203,502229.0,32.57,0.0,659.6,769.0,24.36,333.7,273.9,273.9,275.8,188.1,189.4,187.5,335.2,506.5,60.22,154.4,1182409.0,333.9,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,42.03,776.1,186.0,191.4,185.1,60.0,59.9,62.9,0.0,271.0,271.0,272.9,151.5,18.13,152.6,564.0,1138253.0,45427.0,103412.0,0.993,0.772,0.531,0.842,60.58,76.73,74.26,77.91,65.8,67.8,50.76,20.21,25.6,24.78,26.0,21.95,22.62,16.94,20233.0,28263.0,28050.0,28520.0,24152.0,24124.0,19608.0,3.053,249.9,15.11,5.7,3.474,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.76,45.1,42.14,45.48,42.62,46.88,-102.5,46.31,41.41,42.0
2016-06-06 09:06:00-05:00,697.1947,745.29346,804.2381,502230.0,32.62,0.0,663.7,772.6,24.48,333.9,275.1,275.1,276.9,188.2,189.3,187.5,335.6,508.5,60.2,155.0,1182412.0,334.7,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,41.61,779.6,186.1,191.5,185.2,60.0,59.9,62.9,0.0,272.2,271.9,273.8,152.2,18.21,153.2,564.0,1138256.0,45427.0,103412.0,0.993,0.772,0.531,0.842,60.76,77.02,74.51,78.34,66.05,68.0,50.91,20.29,25.72,24.88,26.16,22.05,22.71,17.0,20233.0,28263.0,28050.0,28521.0,24152.0,24125.0,19609.0,2.597,241.7,29.89,4.0,3.474,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,44.71,45.08,42.18,45.51,42.77,46.95,-103.0,46.45,41.39,42.02
2016-06-06 09:07:00-05:00,698.5877,746.36237,804.92944,502231.0,32.68,0.0,665.5,773.4,24.79,333.0,275.3,275.1,277.0,188.0,189.3,187.5,334.5,509.1,60.11,155.0,1182414.0,333.4,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,42.12,779.1,185.9,191.3,185.0,60.0,59.9,62.9,0.0,272.2,272.0,274.0,152.1,18.22,153.2,564.0,1138258.0,45427.0,103412.0,0.993,0.772,0.531,0.842,60.9,77.18,74.56,78.45,66.39,68.15,51.15,20.28,25.7,24.82,26.12,22.11,22.69,17.03,20233.0,28264.0,28051.0,28521.0,24153.0,24125.0,19609.0,2.002,246.1,31.4,4.0,3.474,2.0,-1.0,13.47,0.007,0.252,3.0,2.0,0.0,0.0,44.77,45.12,42.42,45.96,43.26,47.24,-101.1,46.71,41.97,42.02
2016-06-06 09:08:00-05:00,702.87384,750.5044,808.5016,502232.0,32.72,0.0,669.2,776.8,24.76,333.2,275.4,275.2,277.0,188.6,189.9,188.1,334.4,511.9,60.2,155.6,1182417.0,333.2,171.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,42.77,782.7,186.8,192.2,185.9,60.0,59.9,62.9,0.0,272.6,272.1,274.0,152.8,18.32,153.9,564.0,1138261.0,45427.0,103413.0,0.993,0.772,0.531,0.842,60.84,77.52,74.82,78.55,66.42,68.25,51.46,20.27,25.83,24.93,26.17,22.13,22.74,17.15,20234.0,28264.0,28051.0,28522.0,24153.0,24125.0,19609.0,2.945,254.7,12.98,5.3,3.474,2.0,-1.0,13.34,0.001,0.252,3.0,2.0,0.0,0.001,45.26,45.74,42.47,45.71,43.25,47.17,-102.8,46.61,42.1,42.1
2016-06-06 09:09:00-05:00,702.1238,749.1682,806.4274,502233.0,32.79,0.0,669.2,775.3,24.51,333.6,275.3,275.2,277.0,188.8,190.0,188.3,335.3,511.3,60.15,155.7,1182419.0,334.4,171.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,43.5,782.0,186.8,192.1,185.9,60.0,59.9,62.9,0.0,272.7,272.0,274.0,152.8,18.34,153.9,564.0,1138263.0,45427.0,103413.0,0.993,0.772,0.531,0.842,60.91,77.63,74.81,78.74,66.6,68.29,51.4,20.32,25.89,24.95,26.27,22.22,22.78,17.15,20234.0,28265.0,28051.0,28522.0,24153.0,24126.0,19609.0,3.147,265.4,17.47,4.9,3.474,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,45.81,46.54,42.29,45.32,42.83,46.85,-103.4,46.51,41.55,42.11
2016-06-06 09:10:00-05:00,705.5527,752.375,809.8843,502234.0,32.85,0.0,672.3,778.2,24.52,333.2,275.2,275.1,276.9,189.7,190.9,189.2,334.6,514.4,60.23,156.4,1182422.0,333.2,172.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,43.91,786.0,187.7,193.2,186.9,60.0,59.9,62.9,0.0,272.1,272.0,274.0,153.5,18.47,154.6,564.0,1138266.0,45427.0,103413.0,0.993,0.772,0.531,0.842,61.2,77.94,75.3,79.18,67.0,68.52,51.62,20.39,25.97,25.09,26.38,22.32,22.83,17.2,20234.0,28265.0,28052.0,28523.0,24154.0,24126.0,19610.0,3.055,249.2,14.19,5.0,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,46.26,46.96,42.05,44.83,42.42,46.62,-103.9,46.41,41.63,42.11
2016-06-06 09:11:00-05:00,709.6245,756.38336,813.9173,502235.0,32.9,0.0,675.9,781.9,24.54,333.0,275.7,275.0,276.9,189.9,191.3,189.5,334.5,516.0,60.22,156.7,1182424.0,333.1,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,44.05,787.4,188.1,193.5,187.2,60.0,59.9,62.9,0.0,272.6,272.0,274.0,153.9,18.51,155.0,564.0,1138268.0,45427.0,103414.0,0.993,0.772,0.531,0.842,61.13,78.1,75.48,79.36,67.09,68.55,51.97,20.35,26.0,25.13,26.42,22.34,22.82,17.3,20235.0,28266.0,28052.0,28523.0,24154.0,24126.0,19610.0,2.598,263.3,28.53,4.0,3.469,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,46.94,47.76,42.33,45.14,42.68,47.03,-103.0,46.78,41.76,42.21
2016-06-06 09:12:00-05:00,710.26746,757.18506,814.03253,502236.0,32.97,0.0,677.0,782.3,24.49,331.0,275.1,275.2,277.0,189.5,190.8,189.0,332.6,516.2,60.22,156.2,1182427.0,331.1,171.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,43.65,787.4,187.5,193.0,186.7,60.0,59.9,62.9,0.0,272.3,272.0,274.0,153.4,18.42,154.5,564.0,1138271.0,45427.0,103414.0,0.993,0.772,0.531,0.842,61.54,78.3,75.89,79.51,67.33,68.97,51.97,20.37,25.91,25.12,26.32,22.29,22.83,17.2,20235.0,28266.0,28053.0,28524.0,24154.0,24127.0,19610.0,3.533,273.5,13.46,5.2,3.469,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,46.46,47.77,42.55,45.36,42.88,47.17,-104.5,47.14,41.61,42.26
2016-06-06 09:13:00-05:00,712.3034,758.922,815.7609,502237.0,33.04,0.0,678.4,783.6,24.31,333.9,275.1,274.9,276.8,191.3,192.5,190.7,335.4,517.8,60.23,157.7,1182430.0,333.8,173.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,43.84,790.7,189.4,194.8,188.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,154.8,18.67,155.9,564.0,1138274.0,45427.0,103414.0,0.993,0.772,0.531,0.842,61.49,78.45,75.98,79.61,67.34,68.89,52.1,20.53,26.19,25.37,26.58,22.48,23.0,17.39,20235.0,28266.0,28053.0,28524.0,24155.0,24127.0,19610.0,3.438,272.5,12.33,5.1,3.47,2.0,-1.0,13.2,-0.049,0.253,1.0,2.0,0.0,0.001,46.19,47.82,42.34,45.03,42.55,46.87,-104.5,46.94,40.94,42.31
2016-06-06 09:14:00-05:00,717.4468,764.40015,821.1767,502238.0,33.13,0.0,683.7,789.0,24.47,332.4,275.2,274.9,276.8,192.2,193.4,191.6,333.8,521.6,60.22,158.3,1182432.0,333.0,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,44.47,794.7,190.3,195.7,189.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,155.5,18.8,156.6,564.0,1138276.0,45427.0,103415.0,0.993,0.772,0.531,0.842,62.09,79.22,76.71,80.3,67.91,69.46,52.51,20.64,26.33,25.49,26.69,22.57,23.08,17.45,20236.0,28267.0,28054.0,28525.0,24155.0,24127.0,19611.0,2.272,261.9,20.47,5.7,3.474,2.0,-1.0,13.2,0.056,0.254,3.0,2.0,0.0,0.001,46.84,48.49,42.37,44.96,42.61,47.06,-104.6,47.08,41.25,42.31
