TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 09:15:00-05:00,719.80414,766.6716,822.78986,502239.0,33.2,0.0,685.9,790.5,24.45,332.8,275.0,274.7,276.6,193.0,194.1,192.3,334.7,523.1,60.18,158.9,1182435.0,332.5,175.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,43.95,795.5,191.2,196.6,190.3,60.0,59.9,62.9,0.0,272.0,272.0,273.6,156.1,18.93,157.2,564.0,1138279.0,45427.0,103415.0,0.993,0.772,0.531,0.842,62.21,79.46,77.0,80.5,68.04,69.76,52.64,20.7,26.44,25.62,26.8,22.64,23.21,17.52,20236.0,28267.0,28054.0,28525.0,24155.0,24128.0,19611.0,3.908,269.8,11.07,5.2,3.474,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,46.3,48.24,42.01,44.37,42.01,46.64,-104.8,46.69,41.07,42.34
2016-06-06 09:16:00-05:00,727.9478,774.95557,830.8559,502240.0,33.25,0.0,693.6,797.9,24.35,332.9,274.6,274.6,276.5,195.0,196.3,194.4,333.8,528.1,60.13,160.5,1182437.0,333.7,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,44.13,803.0,193.3,198.5,192.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,157.6,19.24,158.8,564.0,1138281.0,45427.0,103415.0,0.993,0.772,0.531,0.842,63.04,80.2,77.6,81.4,68.87,70.12,53.01,20.99,26.69,25.83,27.1,22.93,23.34,17.65,20236.0,28268.0,28055.0,28525.0,24156.0,24128.0,19611.0,3.438,270.4,11.25,5.0,3.469,2.0,-1.0,13.44,0.001,0.254,3.0,2.0,0.0,0.0,46.68,48.61,41.86,44.02,41.69,46.4,-104.8,46.45,40.83,42.4
2016-06-06 09:17:00-05:00,735.23425,782.0371,837.7696,502241.0,33.31,0.0,700.6,804.0,24.39,333.4,274.5,274.6,276.5,196.9,198.0,196.1,335.9,532.6,60.14,162.0,1182440.0,333.5,178.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,43.83,810.0,195.2,200.5,194.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,159.1,19.51,160.3,564.0,1138284.0,45427.0,103416.0,0.993,0.772,0.531,0.842,63.33,81.0,78.65,81.9,69.24,70.84,53.65,21.11,26.99,26.22,27.32,23.08,23.62,17.89,20237.0,28268.0,28055.0,28526.0,24156.0,24128.0,19612.0,2.15,288.9,24.98,3.9,3.473,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,46.16,48.44,41.81,44.06,41.61,46.31,-104.2,46.51,40.72,42.4
2016-06-06 09:18:00-05:00,738.3417,785.11017,840.5351,502242.0,33.36,0.0,703.8,807.0,24.58,332.8,274.5,274.5,276.4,197.0,198.2,196.2,333.9,534.0,60.15,162.0,1182443.0,332.9,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,44.64,812.0,195.4,200.6,194.4,60.0,59.9,62.9,0.0,271.9,271.6,273.0,159.2,19.53,160.4,564.0,1138287.0,45427.0,103416.0,0.993,0.772,0.531,0.842,63.34,81.0,78.53,82.1,69.41,70.9,53.75,21.08,26.96,26.14,27.32,23.1,23.6,17.89,20237.0,28269.0,28056.0,28526.0,24157.0,24129.0,19612.0,2.413,260.1,13.96,4.7,3.473,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,46.68,48.87,42.25,44.59,42.23,46.81,-104.4,47.36,41.32,42.4
2016-06-06 09:19:00-05:00,732.34106,778.4295,832.93005,502243.0,33.42,0.0,698.3,799.9,24.79,332.7,274.6,274.1,276.1,195.2,196.3,194.4,334.1,529.2,60.14,160.4,1182445.0,332.7,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,44.97,805.0,193.4,198.7,192.4,60.0,59.9,62.9,0.0,271.1,271.0,273.0,157.5,19.24,158.7,564.0,1138289.0,45427.0,103416.0,0.993,0.772,0.531,0.842,62.77,80.3,77.88,81.4,68.8,70.16,53.35,20.88,26.72,25.91,27.1,22.89,23.34,17.75,20237.0,28269.0,28056.0,28527.0,24157.0,24129.0,19612.0,2.953,242.2,14.78,4.3,3.475,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,47.26,49.32,42.71,45.17,42.98,47.32,-103.9,47.84,41.83,42.4
2016-06-06 09:20:00-05:00,744.0209,790.98914,845.7204,502244.0,33.48,0.0,709.3,812.0,24.87,330.7,274.0,274.3,276.2,197.7,199.0,197.0,332.2,538.9,60.15,162.5,1182448.0,330.9,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,45.81,817.0,196.2,201.4,195.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,159.7,19.64,160.9,564.0,1138292.0,45427.0,103417.0,0.993,0.772,0.531,0.842,63.81,81.8,79.41,82.9,70.13,71.56,54.48,21.1,27.06,26.26,27.41,23.19,23.66,18.02,20238.0,28270.0,28057.0,28527.0,24157.0,24129.0,19613.0,2.512,254.9,15.37,3.6,3.475,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,48.08,49.93,42.98,45.38,43.03,47.63,-104.4,47.76,41.99,42.4
2016-06-06 09:21:00-05:00,745.30664,792.05804,846.6422,502245.0,33.53,0.0,710.5,812.0,24.79,330.6,274.2,274.1,276.0,197.9,199.0,197.1,330.6,539.0,60.15,162.5,1182451.0,330.7,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,46.28,818.0,196.0,201.2,195.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,159.5,19.62,160.7,564.0,1138295.0,45427.0,103417.0,0.993,0.772,0.531,0.842,63.71,81.5,79.34,83.4,70.13,71.03,54.53,21.06,26.96,26.23,27.56,23.18,23.48,18.03,20238.0,28270.0,28057.0,28528.0,24158.0,24130.0,19613.0,2.825,273.6,10.89,4.5,3.475,2.0,-1.0,13.21,-0.005,0.254,1.0,2.0,0.0,0.001,48.8,50.39,43.46,46.09,43.74,48.25,-103.3,48.48,42.26,42.37
2016-06-06 09:22:00-05:00,744.128,790.5883,844.6833,502246.0,33.61,0.0,709.3,810.0,24.7,331.0,274.5,273.9,275.9,197.1,198.4,196.4,332.0,536.7,60.14,161.9,1182453.0,330.9,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,45.83,816.0,195.5,200.6,194.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,159.0,19.52,160.2,564.0,1138297.0,45427.0,103417.0,0.993,0.772,0.531,0.842,63.27,81.6,79.04,82.4,69.67,71.12,54.3,20.94,27.01,26.16,27.29,23.06,23.54,17.97,20238.0,28271.0,28058.0,28528.0,24158.0,24130.0,19613.0,2.183,269.9,24.58,4.5,3.474,2.0,-1.0,13.2,0.011,0.256,1.0,2.0,0.0,0.001,48.59,50.44,43.62,46.16,43.69,48.29,-103.2,48.44,42.36,42.41
2016-06-06 09:23:00-05:00,743.91364,789.65295,843.41583,502247.0,33.67,0.0,709.3,809.0,24.86,329.5,274.1,273.9,275.8,197.0,198.0,196.1,330.4,538.0,60.14,161.6,1182456.0,329.4,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,45.12,815.0,195.3,200.5,194.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,158.8,19.49,160.0,564.0,1138300.0,45427.0,103418.0,0.993,0.772,0.531,0.842,63.51,81.6,79.26,82.9,69.94,71.19,54.46,20.93,26.88,26.11,27.31,23.04,23.46,17.94,20239.0,28271.0,28058.0,28529.0,24158.0,24131.0,19614.0,2.24,251.4,17.53,3.9,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.001,48.05,49.73,43.99,46.44,43.91,48.52,-102.8,48.59,42.73,42.39
2016-06-06 09:24:00-05:00,749.7,795.2648,848.9468,502248.0,33.75,0.0,714.9,814.0,25.16,329.1,274.1,274.0,276.0,198.2,199.3,197.3,330.6,541.7,60.18,162.7,1182459.0,329.0,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,45.39,821.0,196.4,201.6,195.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,159.8,19.64,161.0,564.0,1138303.0,45427.0,103418.0,0.993,0.772,0.531,0.842,64.06,82.4,79.85,83.3,70.56,72.02,54.97,21.08,27.11,26.27,27.4,23.22,23.7,18.09,20239.0,28272.0,28058.0,28529.0,24159.0,24131.0,19614.0,3.002,236.3,31.57,5.9,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,48.23,49.52,44.33,46.72,44.2,48.71,-102.7,48.71,43.29,42.39
2016-06-06 09:25:00-05:00,751.8431,797.2689,850.44476,502249.0,33.81,0.0,716.8,816.0,24.88,329.9,274.0,274.0,276.1,198.8,199.9,197.9,331.8,542.5,60.2,163.2,1182461.0,329.8,180.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,45.45,822.0,196.9,202.2,195.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,160.2,19.72,161.4,564.0,1138305.0,45427.0,103418.0,0.993,0.772,0.531,0.842,64.04,82.5,79.83,83.5,70.7,72.0,55.08,21.13,27.22,26.34,27.55,23.32,23.75,18.17,20240.0,28272.0,28059.0,28530.0,24159.0,24131.0,19614.0,2.943,261.4,22.95,5.6,3.473,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,48.3,49.76,44.0,46.68,43.98,48.66,-103.2,48.35,42.61,42.42
2016-06-06 09:26:00-05:00,753.87897,798.8723,852.17316,502250.0,33.87,0.0,718.9,817.0,24.95,329.3,274.1,274.2,276.2,198.9,200.1,198.1,330.9,544.7,60.15,163.5,1182464.0,328.7,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,44.84,825.0,197.4,202.6,196.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,160.6,19.8,161.8,564.0,1138308.0,45427.0,103419.0,0.992,0.772,0.531,0.842,64.27,82.6,79.9,83.6,71.01,72.08,55.21,21.16,27.21,26.31,27.52,23.38,23.73,18.18,20240.0,28273.0,28059.0,28530.0,24159.0,24132.0,19615.0,3.02,247.8,22.12,5.9,3.473,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,47.92,49.27,44.25,46.85,44.06,48.85,-102.6,48.71,42.75,42.48
2016-06-06 09:27:00-05:00,757.62933,802.47986,855.9757,502251.0,33.93,0.0,722.3,821.0,24.88,329.4,274.0,274.0,276.0,199.6,200.8,198.7,330.7,546.1,60.17,163.9,1182467.0,329.9,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,45.58,825.0,197.9,203.1,196.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,160.9,19.87,162.2,564.0,1138311.0,45427.0,103419.0,0.992,0.772,0.531,0.842,64.24,82.8,80.0,83.9,71.11,72.03,55.42,21.16,27.27,26.36,27.65,23.42,23.72,18.26,20240.0,28273.0,28060.0,28531.0,24160.0,24132.0,19615.0,2.767,242.7,20.62,6.4,3.474,2.0,-1.0,13.35,0.002,0.255,3.0,2.0,0.0,0.001,48.46,49.51,44.33,46.87,44.23,48.89,-103.1,48.84,42.45,42.48
2016-06-06 09:28:00-05:00,759.12946,803.41516,857.0128,502252.0,33.98,0.0,723.8,822.0,24.9,328.5,274.2,274.0,276.0,199.6,200.7,198.8,330.3,547.6,60.19,163.9,1182469.0,328.0,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,46.1,827.0,198.0,203.3,197.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,161.1,19.88,162.3,564.0,1138313.0,45427.0,103419.0,0.992,0.772,0.531,0.842,64.44,83.2,80.7,84.2,71.28,72.55,55.8,21.17,27.34,26.51,27.65,23.41,23.83,18.33,20241.0,28273.0,28060.0,28531.0,24160.0,24132.0,19615.0,3.532,250.4,17.94,6.0,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.001,48.9,50.06,44.43,46.95,44.39,49.14,-102.7,48.96,42.71,42.55
2016-06-06 09:29:00-05:00,757.9508,801.41095,854.8235,502253.0,34.05,0.0,722.6,820.0,24.76,329.6,274.3,274.1,276.1,199.5,200.5,198.6,331.0,545.9,60.15,163.8,1182472.0,328.9,180.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,47.05,826.0,197.9,203.0,196.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,161.0,19.86,162.2,564.0,1138316.0,45427.0,103420.0,0.992,0.772,0.531,0.842,64.24,82.8,80.2,84.3,71.24,71.86,55.58,21.17,27.28,26.43,27.77,23.48,23.68,18.32,20241.0,28274.0,28061.0,28532.0,24160.0,24133.0,19616.0,3.195,258.2,12.64,4.7,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,49.69,50.74,44.36,46.95,44.2,49.1,-103.3,48.8,42.46,42.58
2016-06-06 09:30:00-05:00,763.6299,807.1563,860.7001,502254.0,34.1,0.0,728.3,825.0,24.8,328.2,274.3,273.9,275.8,200.6,201.8,199.9,329.1,550.7,60.15,164.8,1182475.0,327.6,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,46.89,829.0,199.1,204.2,198.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,161.9,20.04,163.1,564.0,1138319.0,45427.0,103420.0,0.992,0.772,0.531,0.842,64.99,83.9,80.9,84.8,72.01,72.88,56.03,21.33,27.52,26.53,27.84,23.63,23.92,18.39,20241.0,28274.0,28061.0,28532.0,24161.0,24133.0,19616.0,3.18,249.5,16.68,5.0,3.475,2.0,-1.0,13.44,0.004,0.255,3.0,2.0,0.0,0.0,49.87,51.13,44.43,46.97,44.18,49.09,-102.8,48.82,42.35,42.68
2016-06-06 09:31:00-05:00,767.05884,810.0958,863.69604,502255.0,34.17,0.0,731.7,828.0,24.9,328.8,274.2,273.9,275.8,201.4,202.5,200.5,332.2,552.3,60.13,165.4,1182477.0,328.8,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,46.84,833.0,200.0,205.1,198.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,162.6,20.17,163.8,564.0,1138321.0,45427.0,103420.0,0.992,0.772,0.531,0.842,64.85,83.9,81.1,84.7,71.91,72.86,56.25,21.32,27.58,26.67,27.83,23.64,23.95,18.49,20242.0,28275.0,28062.0,28532.0,24161.0,24133.0,19616.0,2.638,255.7,19.88,4.4,3.474,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,49.7,51.18,44.6,46.94,44.15,49.23,-101.9,48.96,42.4,42.68
2016-06-06 09:32:00-05:00,765.13007,807.4236,860.46967,502256.0,34.24,0.0,730.1,825.0,24.73,329.3,274.1,273.7,275.7,201.2,202.5,200.5,330.5,551.1,60.15,165.2,1182480.0,329.4,182.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,46.44,831.0,199.9,205.0,198.8,60.0,59.9,62.9,0.0,271.0,271.0,272.8,162.4,20.13,163.7,564.0,1138324.0,45427.0,103421.0,0.992,0.772,0.531,0.842,64.84,83.7,80.9,84.7,71.87,72.59,56.01,21.35,27.56,26.64,27.91,23.67,23.9,18.44,20242.0,28275.0,28062.0,28533.0,24161.0,24134.0,19617.0,3.895,269.7,9.64,5.1,3.475,2.0,-1.0,13.44,0.006,0.255,3.0,2.0,0.0,0.0,49.45,51.1,44.33,46.53,43.84,48.94,-102.3,48.67,42.16,42.68
2016-06-06 09:33:00-05:00,767.7018,809.56134,862.4285,502257.0,34.31,0.0,732.7,827.0,24.57,329.8,274.3,273.9,275.9,202.0,203.1,201.1,331.1,552.7,60.14,165.9,1182483.0,329.7,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,45.88,832.0,200.6,205.7,199.5,60.0,59.9,62.9,0.0,271.0,271.0,272.9,163.1,20.23,164.3,564.0,1138327.0,45427.0,103421.0,0.992,0.772,0.531,0.842,65.03,84.0,81.4,85.0,72.13,72.98,56.28,21.44,27.71,26.84,28.03,23.78,24.06,18.56,20242.0,28276.0,28063.0,28533.0,24162.0,24134.0,19617.0,3.437,273.3,9.13,5.2,3.475,2.0,-1.0,13.35,0.002,0.255,3.0,2.0,0.0,0.001,48.81,50.84,43.91,45.92,43.22,48.37,-103.0,48.34,41.84,42.77
2016-06-06 09:34:00-05:00,768.7733,809.82855,862.659,502258.0,34.37,0.0,733.7,827.0,24.78,329.3,274.9,274.3,276.3,201.3,202.4,200.5,331.3,552.6,60.15,165.6,1182485.0,329.2,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,45.24,833.0,200.0,205.1,198.9,60.0,59.9,62.9,0.0,271.9,271.5,273.0,162.8,20.18,164.1,564.0,1138330.0,45427.0,103421.0,0.992,0.772,0.531,0.842,64.7,83.8,81.4,85.0,71.92,72.86,56.4,21.31,27.6,26.81,27.99,23.69,24.0,18.57,20243.0,28276.0,28063.0,28534.0,24162.0,24134.0,19617.0,1.428,271.2,34.36,3.7,3.475,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.0,48.57,50.54,44.37,46.41,43.9,48.95,-102.0,48.87,42.46,42.77
2016-06-06 09:35:00-05:00,775.4168,816.242,868.7661,502259.0,34.42,0.0,740.7,834.0,25.11,327.7,274.7,274.4,276.3,202.6,203.8,201.8,329.5,558.4,60.2,166.8,1182488.0,328.0,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,45.82,839.0,201.2,206.4,200.2,60.0,59.9,62.9,0.0,272.0,271.7,273.0,163.8,20.37,165.1,564.0,1138332.0,45427.0,103422.0,0.992,0.772,0.531,0.842,65.65,85.0,82.4,85.9,72.7,73.88,56.96,21.51,27.86,27.02,28.14,23.82,24.21,18.66,20243.0,28277.0,28064.0,28534.0,24162.0,24135.0,19618.0,2.788,245.8,14.62,4.9,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,48.74,50.17,44.76,46.72,43.99,49.07,-101.3,49.18,43.09,42.77
2016-06-06 09:36:00-05:00,777.0241,817.5781,869.9184,502260.0,34.48,0.0,741.6,834.0,25.12,329.0,275.3,275.4,277.3,202.3,203.6,201.6,329.5,558.0,60.14,167.0,1182491.0,329.4,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,45.4,841.0,200.9,206.0,199.9,60.0,59.9,62.9,0.0,272.6,272.3,273.9,164.1,20.37,165.4,564.0,1138335.0,45427.0,103422.0,0.992,0.772,0.531,0.842,65.47,84.7,82.2,85.6,72.56,73.28,56.95,21.54,27.85,27.04,28.17,23.87,24.1,18.74,20243.0,28277.0,28064.0,28535.0,24163.0,24135.0,19618.0,3.178,246.1,11.72,5.0,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,48.76,50.06,45.01,46.98,43.99,49.18,-102.1,49.23,42.88,42.85
2016-06-06 09:37:00-05:00,780.1316,821.05206,873.0296,502261.0,34.53,0.0,745.2,838.0,24.97,328.5,275.6,275.3,277.2,203.1,204.2,202.2,331.1,560.7,60.14,167.6,1182494.0,328.9,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,45.71,844.0,201.7,206.8,200.7,60.0,59.9,62.9,0.0,272.2,272.2,274.0,164.8,20.48,166.0,564.0,1138338.0,45427.0,103422.0,0.992,0.772,0.531,0.842,65.85,85.4,82.6,86.1,72.89,73.89,57.18,21.63,28.04,27.13,28.27,23.94,24.27,18.78,20244.0,28278.0,28065.0,28535.0,24163.0,24135.0,19619.0,2.827,264.7,8.2,3.8,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,48.77,49.75,45.28,47.13,44.13,49.36,-101.5,49.48,42.68,42.83
2016-06-06 09:38:00-05:00,791.597,832.6764,884.8981,502262.0,34.59,0.0,755.9,849.0,24.93,327.6,275.3,275.4,277.4,205.5,206.5,204.5,329.0,568.3,60.15,169.6,1182496.0,327.6,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,46.08,853.0,204.1,209.1,203.0,60.0,59.9,62.9,0.0,272.2,272.1,274.0,166.7,20.81,168.0,564.0,1138340.0,45427.0,103423.0,0.992,0.772,0.531,0.842,66.74,86.6,84.0,87.4,73.84,74.86,58.04,21.86,28.36,27.52,28.62,24.19,24.52,19.01,20244.0,28278.0,28065.0,28536.0,24164.0,24136.0,19619.0,3.582,272.9,16.31,5.4,3.475,2.0,-1.0,13.2,-0.046,0.256,1.0,2.0,0.0,0.001,48.89,50.14,45.29,47.06,43.9,49.3,-101.7,49.72,42.82,42.83
2016-06-06 09:39:00-05:00,796.84753,837.75366,889.73773,502263.0,34.64,0.0,761.0,853.0,24.84,327.8,275.2,275.5,277.4,206.4,207.4,205.5,329.5,570.6,60.15,170.4,1182499.0,327.8,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,45.79,857.0,205.1,210.1,204.0,60.0,59.9,62.9,0.0,272.3,272.1,274.0,167.5,20.95,168.8,564.0,1138343.0,45427.0,103423.0,0.992,0.772,0.531,0.842,67.0,86.9,84.1,87.8,74.29,75.17,58.18,21.96,28.48,27.58,28.77,24.35,24.64,19.07,20244.0,28279.0,28066.0,28536.0,24164.0,24136.0,19619.0,2.08,271.0,41.55,5.0,3.475,2.0,-1.0,13.22,0.053,0.257,3.0,2.0,0.0,0.001,48.68,50.27,45.28,46.89,43.97,49.14,-100.9,49.75,42.7,42.89
2016-06-06 09:40:00-05:00,795.13306,836.0167,887.7788,502264.0,34.71,0.0,759.3,851.0,25.07,327.2,275.3,275.4,277.3,205.9,206.9,204.9,328.4,570.1,60.15,169.9,1182502.0,327.3,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,46.6,856.0,204.5,209.5,203.4,60.0,59.9,62.9,0.0,272.1,272.1,274.0,167.0,20.86,168.3,564.0,1138346.0,45427.0,103423.0,0.992,0.772,0.531,0.842,66.95,86.7,84.1,87.7,74.21,75.14,58.18,21.9,28.37,27.52,28.69,24.28,24.58,19.03,20245.0,28279.0,28066.0,28537.0,24164.0,24137.0,19620.0,2.403,261.9,20.53,4.2,3.475,2.0,-1.0,13.44,0.004,0.256,3.0,2.0,0.0,0.001,49.3,50.57,45.71,47.66,44.61,49.61,-101.0,50.2,43.43,42.89
2016-06-06 09:41:00-05:00,792.3471,832.81006,883.8611,502265.0,34.75,0.0,756.8,848.0,25.13,327.5,275.6,275.2,277.2,205.3,206.3,204.3,328.7,567.9,60.2,169.4,1182505.0,327.5,186.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,46.63,853.0,203.9,208.9,202.8,60.0,59.9,62.9,0.0,272.1,272.1,274.0,166.5,20.75,167.7,564.0,1138349.0,45427.0,103424.0,0.992,0.772,0.531,0.842,66.73,86.5,84.0,87.4,73.87,74.81,57.99,21.85,28.31,27.52,28.63,24.19,24.5,18.99,20245.0,28280.0,28066.0,28537.0,24165.0,24137.0,19620.0,3.597,258.7,10.52,6.4,3.474,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,49.41,51.0,45.74,47.59,44.81,49.63,-101.1,50.04,43.17,42.88
2016-06-06 09:42:00-05:00,795.8832,836.1503,886.51135,502266.0,34.81,0.0,760.2,850.0,25.2,327.3,275.7,275.5,277.4,205.7,206.8,204.8,328.8,570.4,60.23,169.9,1182508.0,327.4,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,46.16,856.0,204.5,209.5,203.4,60.0,59.9,62.9,0.0,272.6,272.8,274.0,167.1,20.86,168.4,564.0,1138352.0,45427.0,103424.0,0.992,0.772,0.531,0.842,66.75,86.8,84.2,87.6,74.02,75.06,58.25,21.85,28.41,27.57,28.67,24.23,24.57,19.07,20246.0,28280.0,28067.0,28538.0,24165.0,24137.0,19620.0,3.055,237.3,14.97,5.0,3.473,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,49.24,50.66,45.59,47.35,44.71,49.64,-101.6,50.0,42.88,42.95
2016-06-06 09:43:00-05:00,802.5267,842.6974,892.5032,502267.0,34.86,0.0,767.0,856.0,25.41,325.7,275.6,275.6,277.5,206.9,207.9,205.9,326.4,576.3,60.14,170.8,1182510.0,325.7,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,47.0,861.0,205.7,210.7,204.6,60.0,59.9,62.9,0.0,272.5,272.8,274.0,168.0,21.05,169.3,564.0,1138354.0,45427.0,103424.0,0.992,0.772,0.531,0.842,67.51,87.8,85.5,88.6,74.83,75.9,59.19,21.99,28.58,27.85,28.86,24.37,24.72,19.27,20246.0,28281.0,28067.0,28538.0,24165.0,24138.0,19621.0,3.402,246.7,20.52,5.0,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,49.61,50.61,45.98,47.77,45.26,50.03,-100.2,50.64,43.19,42.95
2016-06-06 09:44:00-05:00,816.88525,857.92926,907.7134,502268.0,34.92,0.0,780.6,871.0,25.19,325.8,275.7,275.4,277.3,210.4,211.4,209.3,328.2,585.7,60.14,173.7,1182513.0,325.7,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,47.08,875.0,209.1,214.0,208.0,60.0,59.9,62.9,0.0,272.4,272.5,274.0,170.7,21.55,172.1,564.0,1138357.0,45427.0,103425.0,0.992,0.772,0.531,0.842,68.61,89.2,86.4,90.1,76.36,77.09,59.9,22.35,29.05,28.14,29.36,24.88,25.11,19.52,20246.0,28281.0,28068.0,28539.0,24166.0,24138.0,19621.0,3.052,247.8,13.37,4.1,3.474,2.0,-1.0,13.31,0.004,0.257,3.0,2.0,0.0,0.001,49.92,51.23,45.97,47.93,45.02,50.02,-101.3,50.5,43.11,43.01
2016-06-06 09:45:00-05:00,823.52875,865.01074,915.54895,502269.0,34.97,0.0,786.7,878.0,25.31,326.2,276.1,275.3,277.2,211.4,212.6,210.5,328.0,589.1,60.14,174.7,1182516.0,326.1,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,47.47,881.0,210.4,215.2,209.2,60.0,59.9,62.9,0.0,272.7,272.9,274.0,171.7,21.73,173.1,564.0,1138360.0,45427.0,103425.0,0.992,0.772,0.531,0.842,68.9,89.5,86.6,90.6,76.85,77.29,60.2,22.47,29.21,28.26,29.54,25.07,25.21,19.64,20247.0,28281.0,28068.0,28539.0,24166.0,24139.0,19621.0,3.263,278.2,21.6,4.7,3.474,2.0,-1.0,13.44,0.005,0.257,3.0,2.0,0.0,0.001,49.94,51.55,45.81,47.66,44.81,49.87,-101.3,50.12,43.12,43.04
2016-06-06 09:46:00-05:00,813.0277,853.78723,903.2195,502270.0,35.03,0.0,776.3,865.0,25.54,326.7,275.7,275.5,277.3,208.8,209.9,207.8,328.3,581.4,60.19,172.5,1182519.0,326.1,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,47.26,871.0,207.7,212.6,206.6,60.0,59.9,62.9,0.0,272.8,272.9,274.0,169.6,21.29,170.9,564.0,1138363.0,45427.0,103425.0,0.992,0.772,0.531,0.842,67.89,88.3,85.8,89.2,75.6,76.27,59.42,22.17,28.84,28.01,29.15,24.69,24.91,19.41,20247.0,28282.0,28069.0,28540.0,24167.0,24139.0,19622.0,2.077,239.3,40.2,4.6,3.474,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,50.15,51.64,46.19,48.0,45.11,50.19,-101.2,50.57,43.46,43.04
2016-06-06 09:47:00-05:00,809.27734,849.64526,897.6885,502271.0,35.08,0.0,773.1,860.0,25.68,326.3,275.4,275.6,277.5,208.0,208.8,206.9,327.7,578.4,60.18,171.7,1182522.0,326.1,189.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,47.7,865.0,206.6,211.6,205.5,60.0,59.9,62.9,0.0,272.8,272.8,274.0,168.7,21.16,170.1,564.0,1138366.0,45427.0,103426.0,0.992,0.772,0.531,0.842,67.45,88.0,85.5,88.8,75.34,76.04,59.32,22.01,28.72,27.88,28.98,24.58,24.81,19.36,20247.0,28282.0,28069.0,28540.0,24167.0,24140.0,19622.0,2.62,266.0,28.27,5.3,3.475,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,50.26,51.87,46.07,48.03,44.89,50.09,-100.9,50.31,43.98,43.06
2016-06-06 09:48:00-05:00,808.2058,848.17554,895.3839,502272.0,35.14,0.0,772.4,858.0,25.49,326.5,275.5,275.5,277.3,207.5,208.4,206.5,327.5,577.1,60.15,171.3,1182525.0,326.8,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,47.89,865.0,206.3,211.2,205.2,60.0,59.9,62.9,0.0,272.2,272.5,274.0,168.4,21.1,169.7,564.0,1138369.0,45427.0,103426.0,0.992,0.772,0.531,0.842,67.2,87.8,85.2,88.5,75.1,75.79,59.22,21.94,28.67,27.83,28.9,24.52,24.74,19.33,20248.0,28283.0,28070.0,28540.0,24167.0,24140.0,19622.0,3.17,275.6,13.65,5.4,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,50.71,52.11,46.4,48.19,45.15,50.45,-101.1,50.76,43.82,43.14
2016-06-06 09:49:00-05:00,816.5638,856.72675,904.02606,502273.0,35.21,0.0,780.1,866.0,25.47,324.8,275.5,275.4,277.2,209.2,210.1,208.1,327.2,583.8,60.13,172.6,1182527.0,325.1,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,48.42,871.0,207.9,212.8,206.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,169.7,21.35,171.0,564.0,1138371.0,45427.0,103426.0,0.992,0.772,0.531,0.842,67.98,89.0,86.4,89.6,76.12,76.69,60.05,22.08,28.9,28.06,29.09,24.72,24.91,19.5,20248.0,28283.0,28070.0,28541.0,24168.0,24141.0,19623.0,2.635,243.1,22.41,4.2,3.474,2.0,-1.0,13.43,0.023,0.257,3.0,2.0,0.0,0.0,50.97,52.42,46.6,48.34,45.08,50.64,-100.7,51.0,43.94,43.16
2016-06-06 09:50:00-05:00,819.9927,860.3343,907.2525,502274.0,35.27,0.0,783.3,869.0,25.69,324.7,275.2,275.4,277.3,209.6,210.6,208.6,326.0,586.0,60.19,173.0,1182530.0,324.6,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,48.58,876.0,208.5,213.4,207.4,60.0,59.9,62.9,0.0,272.1,272.0,274.0,170.1,21.41,171.5,564.0,1138374.0,45427.0,103427.0,0.992,0.772,0.531,0.842,68.12,89.2,86.5,89.9,76.33,76.79,60.16,22.11,28.96,28.09,29.19,24.78,24.93,19.53,20248.0,28284.0,28071.0,28541.0,24168.0,24141.0,19623.0,2.718,242.9,20.44,4.0,3.474,2.0,-1.0,13.22,-0.014,0.257,1.0,2.0,0.0,0.001,51.35,52.81,46.74,48.52,45.39,50.73,-99.9,50.81,44.3,43.24
2016-06-06 09:51:00-05:00,820.6356,861.4032,907.59814,502275.0,35.34,0.0,784.2,870.0,25.65,324.5,275.5,275.2,277.1,209.7,210.8,208.8,327.3,586.6,60.15,173.1,1182533.0,324.8,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,48.29,877.0,208.6,213.5,207.5,60.0,59.9,62.9,0.0,272.1,272.0,274.0,170.2,21.44,171.6,564.0,1138377.0,45427.0,103427.0,0.992,0.772,0.531,0.842,68.22,89.1,86.7,90.1,76.45,76.64,60.22,22.13,28.92,28.12,29.24,24.8,24.87,19.54,20249.0,28284.0,28071.0,28542.0,24169.0,24142.0,19623.0,2.83,243.9,17.67,5.5,3.474,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.001,51.26,52.98,46.88,48.67,45.67,50.89,-100.2,50.81,44.39,43.24
2016-06-06 09:52:00-05:00,822.88586,863.54095,909.44183,502276.0,35.41,0.0,786.1,871.0,25.53,325.0,275.3,275.2,277.2,210.0,211.0,208.9,326.7,587.1,60.14,173.3,1182536.0,324.8,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,48.96,878.0,208.9,213.8,207.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.4,21.47,171.8,564.0,1138380.0,45427.0,103428.0,0.992,0.772,0.531,0.842,68.18,89.3,86.7,90.2,76.48,76.81,60.28,22.16,29.03,28.16,29.32,24.85,24.96,19.59,20249.0,28285.0,28072.0,28542.0,24169.0,24142.0,19624.0,2.318,291.7,9.7,3.4,3.475,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.72,53.27,46.85,48.67,45.73,51.06,-99.9,50.89,44.62,43.33
2016-06-06 09:53:00-05:00,827.3863,867.8166,913.2444,502277.0,35.47,0.0,790.5,875.0,25.34,324.2,275.0,275.3,277.3,211.1,212.2,210.1,326.0,591.1,60.13,174.2,1182539.0,324.1,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,48.82,881.0,210.0,214.8,208.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,171.2,21.63,172.5,564.0,1138383.0,45427.0,103428.0,0.992,0.772,0.531,0.842,68.63,90.1,87.3,90.5,76.9,77.6,60.64,22.25,29.2,28.29,29.35,24.93,25.15,19.66,20249.0,28285.0,28072.0,28543.0,24170.0,24142.0,19624.0,3.858,294.3,13.65,6.5,3.474,2.0,-1.0,13.44,0.004,0.257,3.0,2.0,0.0,0.0,51.74,53.82,46.79,49.02,45.82,51.32,-99.7,51.08,44.37,43.33
2016-06-06 09:54:00-05:00,829.63654,869.6872,914.28143,502278.0,35.54,0.0,792.8,876.0,25.44,324.6,275.2,275.1,277.1,211.9,212.9,210.8,325.9,592.4,60.15,174.7,1182542.0,324.5,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,48.76,882.0,210.7,215.6,209.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,171.8,21.74,173.2,564.0,1138386.0,45427.0,103428.0,0.992,0.772,0.531,0.842,68.8,90.0,87.6,90.9,77.28,77.39,60.9,22.33,29.23,28.42,29.52,25.08,25.12,19.77,20250.0,28286.0,28073.0,28543.0,24170.0,24143.0,19625.0,3.513,277.4,24.88,5.0,3.474,2.0,-1.0,13.43,0.004,0.257,3.0,2.0,0.0,0.0,51.76,53.48,46.37,48.34,45.21,50.69,-100.6,50.61,43.75,43.43
2016-06-06 09:55:00-05:00,835.7443,875.43256,919.46674,502279.0,35.61,0.0,798.5,881.0,25.5,325.3,274.9,275.1,277.1,212.8,213.8,211.7,326.1,593.9,60.13,175.5,1182544.0,324.9,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,49.66,887.0,211.7,216.6,210.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,172.5,21.87,173.9,564.0,1138389.0,45427.0,103429.0,0.992,0.772,0.531,0.842,68.82,90.3,87.7,91.2,77.68,77.52,61.25,22.39,29.39,28.54,29.68,25.27,25.22,19.92,20250.0,28286.0,28073.0,28544.0,24171.0,24143.0,19625.0,2.488,263.5,36.53,4.8,3.474,2.0,-1.0,13.14,-0.058,0.258,1.0,2.0,0.0,0.002,52.37,54.14,46.71,48.6,45.44,51.04,-99.9,51.31,43.51,43.43
2016-06-06 09:56:00-05:00,835.52997,874.8981,918.3144,502280.0,35.66,0.0,798.8,880.0,26.19,324.0,275.0,274.8,276.9,212.1,213.1,210.9,325.3,593.9,60.18,174.8,1182547.0,323.4,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,49.37,884.0,210.9,215.8,209.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,171.8,21.73,173.2,564.0,1138391.0,45427.0,103429.0,0.992,0.772,0.531,0.842,68.6,90.2,87.8,91.2,77.55,77.58,61.37,22.23,29.23,28.46,29.56,25.13,25.14,19.88,20250.0,28287.0,28073.0,28544.0,24171.0,24144.0,19625.0,1.445,226.7,29.06,3.0,3.475,2.0,-1.0,13.14,0.061,0.259,1.0,2.0,0.0,0.002,52.32,54.06,47.4,49.31,46.0,51.73,-99.1,51.96,44.8,43.49
2016-06-06 09:57:00-05:00,838.4231,877.83765,920.619,502281.0,35.74,0.0,802.0,882.0,26.09,322.3,274.9,274.8,276.9,212.5,213.5,211.4,323.9,597.6,60.19,175.1,1182550.0,322.3,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,49.35,887.0,211.4,216.3,210.3,60.0,59.9,62.9,0.0,272.0,272.0,273.3,172.2,21.8,173.6,564.0,1138394.0,45427.0,103429.0,0.992,0.772,0.531,0.842,69.25,91.0,88.5,91.9,78.14,78.32,61.73,22.31,29.32,28.53,29.61,25.18,25.24,19.89,20251.0,28287.0,28074.0,28545.0,24172.0,24144.0,19626.0,3.275,256.8,24.62,6.2,3.475,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.001,52.37,54.28,47.51,49.2,45.87,51.82,-99.4,51.92,45.08,43.53
2016-06-06 09:58:00-05:00,853.4246,893.3367,934.4464,502282.0,35.81,0.0,817.0,897.0,25.63,322.5,275.2,274.6,276.7,216.2,217.3,215.1,324.8,608.0,60.14,178.2,1182553.0,322.1,197.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,49.17,902.0,215.3,220.1,214.2,60.0,59.9,62.9,0.0,272.0,272.0,273.2,175.3,22.39,176.7,564.0,1138397.0,45427.0,103430.0,0.992,0.772,0.531,0.842,70.52,92.6,90.0,93.4,79.49,79.62,62.67,22.74,29.87,29.0,30.11,25.63,25.67,20.21,20251.0,28288.0,28074.0,28545.0,24172.0,24145.0,19626.0,4.385,257.4,13.43,6.4,3.474,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.001,52.16,54.38,47.22,48.9,45.88,51.52,-99.5,51.56,44.81,43.53
2016-06-06 09:59:00-05:00,872.1765,912.84424,954.03534,502283.0,35.86,0.0,834.0,916.0,25.47,322.5,275.1,274.7,276.8,220.5,221.6,219.4,323.7,620.2,60.19,181.8,1182556.0,322.4,200.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,47.86,920.0,219.8,224.7,218.8,60.0,59.9,62.9,0.0,272.0,272.0,273.3,178.9,23.02,180.4,564.0,1138400.0,45427.0,103430.0,0.992,0.772,0.531,0.842,71.82,94.5,91.9,95.4,81.2,81.2,64.08,23.16,30.46,29.64,30.78,26.18,26.18,20.66,20251.0,28288.0,28075.0,28546.0,24173.0,24145.0,19626.0,3.542,261.6,21.77,6.2,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,50.8,53.34,46.97,48.32,45.39,51.15,-99.7,51.02,44.25,43.55
2016-06-06 10:00:00-05:00,789.88257,824.1252,865.77014,502284.0,35.93,0.0,744.1,819.0,25.96,323.6,274.6,274.4,276.5,203.1,204.3,202.2,325.0,569.6,60.15,167.2,1182559.0,323.6,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,46.5,882.0,202.3,207.2,201.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,164.7,20.5,166.0,564.0,1138403.0,45427.0,103430.0,0.993,0.772,0.531,0.842,63.24,83.5,84.8,85.6,73.46,75.94,59.42,20.48,27.02,27.44,27.69,23.77,24.57,19.22,20252.0,28288.0,28075.0,28546.0,24173.0,24146.0,19627.0,1.71,232.5,43.11,4.3,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.86,52.01,47.59,49.2,45.94,51.63,-99.1,51.4,44.7,43.56
2016-06-06 10:01:00-05:00,678.87146,715.49774,745.70197,502285.0,35.98,0.0,658.4,726.5,25.98,327.6,274.0,273.9,276.0,166.6,168.1,166.3,329.3,464.8,60.15,136.7,1182561.0,327.5,152.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,45.67,678.7,164.7,169.3,163.9,60.0,59.9,62.9,0.0,271.4,271.3,273.0,134.2,15.16,135.2,564.0,1138405.0,45427.0,103431.0,0.794,0.772,0.531,0.842,54.91,71.33,67.29,71.01,61.41,59.24,49.01,18.01,23.37,22.01,23.24,20.08,19.36,16.01,20252.0,28289.0,28076.0,28546.0,24173.0,24146.0,19627.0,3.048,237.2,31.09,5.6,3.475,2.0,-1.0,13.3,0.003,0.253,3.0,2.0,0.0,0.001,48.67,50.51,47.05,48.73,45.56,51.02,-99.4,51.12,44.45,43.59
2016-06-06 10:02:00-05:00,664.1914,694.6541,727.15015,502286.0,36.01,0.0,633.4,694.8,25.73,326.6,274.3,274.0,276.1,184.7,186.0,184.1,327.6,514.7,60.14,151.7,1182563.0,326.2,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,46.6,867.0,183.2,188.1,182.3,60.0,59.9,62.9,0.0,271.3,271.1,273.0,149.2,17.75,150.3,564.0,1138408.0,45427.0,103431.0,0.993,0.772,0.531,0.842,62.34,77.28,80.6,75.59,61.32,70.71,49.04,20.36,25.25,26.32,24.68,19.99,23.06,15.97,20252.0,28289.0,28076.0,28547.0,24174.0,24146.0,19627.0,3.432,257.4,22.35,6.0,3.474,2.0,-1.0,13.43,0.009,0.252,3.0,2.0,0.0,0.0,48.88,50.55,46.49,47.86,44.74,50.25,-100.3,50.36,43.56,43.62
2016-06-06 10:03:00-05:00,862.53265,902.556,944.817,502287.0,36.05,0.0,823.0,904.0,25.69,324.9,274.6,274.2,276.3,219.2,220.3,218.1,326.1,612.0,60.16,180.4,1182566.0,324.9,199.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,47.59,911.0,218.5,223.2,217.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,177.5,22.79,178.9,564.0,1138411.0,45427.0,103431.0,0.992,0.772,0.531,0.842,70.81,93.0,90.2,94.0,79.78,79.82,63.04,23.01,30.22,29.3,30.54,25.92,25.94,20.48,20253.0,28290.0,28077.0,28547.0,24174.0,24147.0,19628.0,3.197,263.6,15.22,6.5,3.475,2.0,-1.0,13.4,0.001,0.259,3.0,2.0,0.0,0.0,50.04,51.64,46.8,48.23,45.33,50.76,-99.7,51.16,43.48,43.72
2016-06-06 10:04:00-05:00,864.6758,904.29297,944.817,502288.0,36.09,0.0,825.0,905.0,25.59,324.6,274.8,274.4,276.5,219.7,220.7,218.5,325.9,614.1,60.22,180.9,1182569.0,324.4,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,47.15,912.0,218.9,223.7,217.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,177.9,22.85,179.4,564.0,1138414.0,45427.0,103432.0,0.992,0.772,0.531,0.842,71.06,93.5,90.9,94.3,80.0,80.2,63.35,23.06,30.34,29.49,30.61,25.97,26.04,20.56,20253.0,28290.0,28077.0,28548.0,24175.0,24147.0,19628.0,4.057,263.5,27.35,7.0,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.8,51.77,46.59,48.1,45.26,50.65,-100.5,51.17,43.41,43.72
2016-06-06 10:05:00-05:00,867.8903,908.0341,948.27386,502289.0,36.12,0.0,829.0,909.0,25.47,325.3,274.7,274.4,276.5,220.8,221.8,219.7,326.5,616.2,60.22,181.8,1182572.0,325.2,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,47.06,916.0,220.1,224.9,219.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.9,23.04,180.3,564.0,1138417.0,45427.0,103432.0,0.992,0.772,0.531,0.842,71.27,93.7,91.2,94.7,80.3,80.5,63.55,23.19,30.5,29.66,30.8,26.11,26.19,20.67,20253.0,28291.0,28078.0,28548.0,24175.0,24148.0,19628.0,4.047,270.7,15.36,6.7,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.72,51.76,46.11,47.52,44.79,50.08,-100.8,49.92,43.04,43.7
2016-06-06 10:06:00-05:00,866.8188,907.49976,948.27386,502290.0,36.16,0.0,828.0,908.0,25.49,325.0,274.2,274.1,276.3,220.5,221.6,219.3,326.5,614.6,60.2,181.3,1182575.0,325.2,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,47.9,915.0,219.6,224.5,218.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.3,22.99,179.8,564.0,1138419.0,45427.0,103433.0,0.992,0.772,0.531,0.842,71.12,93.5,90.9,94.4,80.2,80.2,63.56,23.11,30.4,29.54,30.69,26.06,26.08,20.66,20254.0,28291.0,28078.0,28549.0,24176.0,24148.0,19629.0,2.948,262.5,13.96,4.1,3.474,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,50.26,52.43,46.34,47.77,45.01,50.42,-101.0,50.11,43.13,43.8
2016-06-06 10:07:00-05:00,867.8903,908.5686,948.27386,502291.0,36.2,0.0,828.0,908.0,25.67,324.5,274.0,274.0,276.1,220.5,221.3,219.2,325.7,615.6,60.15,181.2,1182578.0,324.3,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,48.01,915.0,219.7,224.5,218.7,60.0,59.9,62.9,0.0,271.0,271.0,272.9,178.3,22.97,179.7,564.0,1138422.0,45427.0,103433.0,0.992,0.772,0.531,0.842,71.36,93.8,91.0,94.5,80.2,80.5,63.51,23.15,30.43,29.53,30.65,26.01,26.1,20.61,20254.0,28292.0,28078.0,28549.0,24176.0,24149.0,19629.0,4.017,258.9,18.03,6.7,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,50.66,52.77,46.88,48.31,45.45,50.85,-101.1,50.86,43.46,43.8
2016-06-06 10:08:00-05:00,864.6758,904.8274,943.66473,502292.0,36.25,0.0,825.0,903.0,25.56,325.8,274.2,273.9,276.1,220.2,221.3,219.1,327.3,612.4,60.14,181.1,1182581.0,325.7,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,47.37,910.0,219.4,224.2,218.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.1,22.93,179.5,564.0,1138425.0,45427.0,103433.0,0.992,0.772,0.531,0.842,71.09,93.3,90.6,94.0,79.83,79.97,63.12,23.16,30.4,29.53,30.63,26.01,26.05,20.56,20255.0,28292.0,28079.0,28550.0,24176.0,24149.0,19629.0,5.273,270.1,13.43,7.5,3.475,2.0,-1.0,13.16,-0.062,0.259,1.0,2.0,0.0,0.002,50.21,52.6,46.19,47.31,44.41,49.95,-102.0,50.11,42.83,43.88
2016-06-06 10:09:00-05:00,866.8188,906.69806,944.817,502293.0,36.29,0.0,827.0,904.0,25.3,326.7,274.0,274.0,276.2,221.1,222.2,220.0,327.5,613.3,60.12,181.8,1182584.0,326.7,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,46.62,911.0,220.4,225.2,219.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.8,23.08,180.3,564.0,1138428.0,45427.0,103434.0,0.992,0.772,0.531,0.842,71.3,93.6,90.9,94.2,80.0,80.2,63.15,23.29,30.57,29.7,30.76,26.15,26.2,20.63,20255.0,28292.0,28079.0,28550.0,24177.0,24150.0,19630.0,5.095,283.0,13.26,6.9,3.475,2.0,-1.0,13.35,0.07,0.258,3.0,2.0,0.0,0.001,49.41,52.26,45.66,46.78,43.96,49.57,-104.6,49.71,41.93,43.89
2016-06-06 10:10:00-05:00,866.8188,906.4308,943.66473,502294.0,36.32,0.0,827.0,904.0,25.48,326.5,274.2,274.1,276.2,221.1,222.2,219.9,327.8,613.7,60.17,181.8,1182587.0,326.7,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,46.72,909.0,220.4,225.2,219.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.9,23.07,180.4,564.0,1138431.0,45427.0,103434.0,0.992,0.772,0.531,0.842,71.01,93.6,91.1,94.1,79.76,80.3,63.35,23.18,30.55,29.75,30.73,26.04,26.2,20.68,20255.0,28293.0,28080.0,28551.0,24177.0,24150.0,19630.0,3.753,246.7,18.88,5.9,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.001,49.16,52.25,45.58,46.62,43.86,49.37,-102.7,49.55,41.91,43.89
2016-06-06 10:11:00-05:00,868.9619,908.1677,944.817,502295.0,36.36,0.0,829.0,904.0,25.67,326.4,274.6,273.7,275.9,221.1,222.4,220.1,328.0,615.0,60.17,181.9,1182590.0,326.5,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,46.79,911.0,220.8,225.6,219.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,179.1,23.13,180.6,564.0,1138434.0,45427.0,103434.0,0.992,0.772,0.531,0.842,71.04,93.7,91.2,94.2,79.97,80.4,63.5,23.19,30.58,29.77,30.76,26.1,26.25,20.73,20256.0,28293.0,28080.0,28551.0,24178.0,24151.0,19630.0,3.352,252.8,16.22,6.1,3.474,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.2,52.3,45.53,46.4,43.64,49.17,-102.9,49.51,42.26,43.89
2016-06-06 10:12:00-05:00,871.1049,910.172,945.96924,502296.0,36.39,0.0,832.0,906.0,25.79,325.3,274.4,273.9,276.1,221.1,222.1,220.0,327.0,616.4,60.21,181.8,1182593.0,325.2,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,47.28,912.0,220.4,225.2,219.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.9,23.06,180.4,564.0,1138437.0,45427.0,103435.0,0.992,0.772,0.531,0.842,71.21,93.8,91.4,94.6,80.2,80.4,63.73,23.17,30.5,29.72,30.77,26.09,26.16,20.73,20256.0,28294.0,28081.0,28552.0,24178.0,24151.0,19631.0,2.253,254.4,23.95,5.3,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,49.79,52.62,46.16,46.95,44.13,49.57,-102.4,49.9,43.08,44.01
2016-06-06 10:13:00-05:00,874.3196,914.04675,949.42615,502297.0,36.43,0.0,835.0,909.0,26.0,324.7,274.1,274.0,276.1,221.6,222.6,220.4,325.2,619.0,60.16,182.2,1182596.0,324.3,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,47.62,916.0,220.8,225.6,219.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,179.2,23.14,180.7,564.0,1138440.0,45427.0,103435.0,0.992,0.772,0.531,0.842,71.43,94.3,91.9,94.8,80.4,81.1,64.17,23.19,30.61,29.84,30.78,26.1,26.34,20.83,20256.0,28294.0,28081.0,28552.0,24179.0,24152.0,19631.0,1.707,255.8,46.97,4.7,3.474,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,50.02,52.59,46.83,48.04,45.28,50.44,-101.4,50.41,43.84,43.99
2016-06-06 10:14:00-05:00,874.3196,913.77954,948.27386,502298.0,36.46,0.0,835.0,908.0,26.15,323.7,274.2,273.8,276.0,220.7,221.8,219.6,325.1,618.6,60.14,181.5,1182599.0,323.4,201.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,48.92,915.0,220.1,224.7,219.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.5,23.02,180.0,564.0,1138443.0,45427.0,103436.0,0.992,0.772,0.531,0.842,71.43,94.0,91.5,94.6,80.5,80.8,63.99,23.12,30.43,29.61,30.62,26.04,26.17,20.71,20257.0,28295.0,28082.0,28552.0,24179.0,24152.0,19631.0,2.17,280.2,26.94,4.6,3.475,2.0,-1.0,13.27,0.005,0.258,3.0,2.0,0.0,0.001,51.05,53.53,47.53,49.01,46.16,51.33,-100.5,51.53,44.68,43.99
2016-06-06 10:15:00-05:00,882.8919,921.6627,956.33984,502299.0,36.5,0.0,844.0,916.0,25.92,322.3,273.8,273.9,276.0,222.6,223.7,221.5,324.5,625.6,60.14,183.0,1182602.0,322.2,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,48.44,923.0,222.0,226.6,220.9,60.0,59.9,62.9,0.0,271.0,271.0,272.7,179.9,23.29,181.4,564.0,1138446.0,45427.0,103436.0,0.992,0.772,0.531,0.842,72.11,95.2,93.3,96.0,81.0,81.8,65.03,23.24,30.69,30.06,30.95,26.12,26.36,20.96,20257.0,28295.0,28082.0,28553.0,24180.0,24153.0,19632.0,3.517,283.6,16.8,5.5,3.474,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.001,51.07,53.9,47.67,49.19,46.22,51.53,-101.1,51.99,44.34,44.02
2016-06-06 10:16:00-05:00,640.08185,668.5996,692.12067,502300.0,36.55,0.0,611.2,662.2,25.64,323.2,273.2,273.0,275.1,157.5,159.0,157.2,324.5,446.7,60.14,128.8,1182604.0,322.9,144.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,48.27,657.4,154.2,158.6,153.5,60.0,59.9,62.9,0.0,271.0,271.0,272.6,125.3,13.74,126.2,564.0,1138448.0,45427.0,103436.0,0.496,0.772,0.531,0.842,50.81,66.77,64.59,66.78,56.12,56.56,44.45,16.45,21.59,20.84,21.55,18.09,18.23,14.3,20257.0,28296.0,28083.0,28553.0,24180.0,24153.0,19632.0,3.615,269.3,13.97,5.0,3.474,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,50.49,53.46,47.24,48.75,45.72,50.98,-101.2,51.74,43.62,44.09
2016-06-06 10:17:00-05:00,892.5357,930.61475,966.71045,502301.0,36.59,0.0,852.0,925.0,25.58,324.3,274.1,274.0,276.1,225.3,226.3,224.1,325.7,630.2,60.14,185.2,1182607.0,324.1,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,48.68,933.0,224.9,229.5,223.8,60.0,59.9,62.9,0.0,271.0,271.0,272.6,182.3,23.7,183.8,564.0,1138451.0,45427.0,103437.0,0.992,0.772,0.531,0.842,72.58,95.9,93.7,96.6,82.0,82.4,65.47,23.53,31.09,30.37,31.31,26.59,26.71,21.23,20258.0,28296.0,28083.0,28554.0,24181.0,24153.0,19632.0,2.58,279.2,21.5,3.8,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,50.49,53.32,46.81,47.88,45.13,50.63,-101.7,51.18,43.03,44.09
2016-06-06 10:18:00-05:00,882.8919,921.6627,956.33984,502302.0,36.63,0.0,844.0,916.0,25.79,323.9,274.4,274.0,276.1,223.0,224.0,221.8,324.9,624.5,60.13,183.4,1182610.0,323.7,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,48.58,923.0,222.2,226.9,221.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,180.3,23.34,181.8,564.0,1138454.0,45427.0,103437.0,0.992,0.772,0.531,0.842,72.01,95.0,92.6,95.7,81.2,81.4,64.53,23.32,30.77,30.0,30.99,26.3,26.37,20.9,20258.0,28297.0,28083.0,28554.0,24181.0,24154.0,19633.0,2.825,292.7,29.66,5.1,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,51.04,53.95,47.19,48.36,45.56,51.14,-101.8,52.05,43.66,44.09
2016-06-06 10:19:00-05:00,883.96344,921.6627,955.1876,502303.0,36.67,0.0,844.0,915.0,25.96,324.2,274.4,273.9,276.1,222.5,223.5,221.3,325.2,622.6,60.13,183.0,1182613.0,324.0,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,48.82,922.0,221.8,226.4,220.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,180.0,23.27,181.5,564.0,1138457.0,45427.0,103437.0,0.992,0.772,0.531,0.842,71.65,94.6,92.3,95.5,81.0,80.9,64.46,23.23,30.66,29.93,30.97,26.25,26.24,20.9,20258.0,28297.0,28084.0,28555.0,24181.0,24154.0,19633.0,2.615,257.0,20.14,4.2,3.474,2.0,-1.0,13.21,0.002,0.257,1.0,2.0,0.0,0.001,51.21,54.06,47.33,48.38,45.27,51.16,-101.8,51.92,43.71,44.18
2016-06-06 10:20:00-05:00,885.0349,923.8005,956.33984,502304.0,36.71,0.0,847.0,916.0,26.15,321.9,274.3,274.1,276.3,222.2,223.1,220.9,323.4,626.0,60.2,182.7,1182616.0,321.7,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,50.0,923.0,221.4,226.1,220.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,179.7,23.2,181.2,564.0,1138460.0,45427.0,103438.0,0.992,0.772,0.531,0.842,72.06,95.4,93.1,96.0,81.5,81.7,64.92,23.19,30.7,29.95,30.89,26.22,26.29,20.89,20259.0,28298.0,28084.0,28555.0,24182.0,24155.0,19633.0,2.065,262.4,17.17,3.5,3.475,2.0,-1.0,13.15,0.006,0.259,1.0,2.0,0.0,0.002,52.16,55.1,47.69,48.59,45.57,51.29,-100.9,52.24,44.5,44.18
2016-06-06 10:21:00-05:00,892.5357,930.48114,962.10126,502305.0,36.76,0.0,853.0,921.0,26.38,322.0,274.1,274.3,276.4,222.5,223.5,221.3,323.4,627.3,60.23,183.0,1182619.0,322.1,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,50.58,926.0,221.8,226.6,220.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,180.1,23.28,181.6,564.0,1138463.0,45427.0,103438.0,0.992,0.772,0.531,0.842,72.04,95.5,93.1,96.2,81.7,81.6,65.17,23.19,30.74,29.96,30.97,26.31,26.26,20.98,20259.0,28298.0,28085.0,28556.0,24182.0,24155.0,19634.0,2.043,248.4,22.76,3.5,3.475,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.001,53.25,55.6,48.43,49.67,46.52,52.12,-100.1,52.95,45.18,44.23
2016-06-06 10:22:00-05:00,898.9649,936.6274,967.86273,502306.0,36.82,0.0,861.0,926.0,26.38,319.5,274.5,273.9,276.0,223.9,225.0,222.7,321.9,635.1,60.13,184.2,1182622.0,319.6,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,50.84,934.0,223.2,227.8,222.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,181.1,23.49,182.6,564.0,1138466.0,45427.0,103439.0,0.992,0.772,0.531,0.842,72.89,96.8,94.5,97.3,82.6,82.9,66.09,23.29,30.94,30.19,31.1,26.39,26.48,21.12,20259.0,28298.0,28085.0,28556.0,24183.0,24156.0,19634.0,2.702,250.7,16.48,4.9,3.474,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,53.65,55.92,48.83,49.89,46.77,52.39,-100.1,53.0,45.89,44.28
2016-06-06 10:23:00-05:00,876.46265,913.37866,941.3601,502307.0,36.89,0.0,841.0,903.0,26.05,315.0,274.1,273.8,275.8,212.7,213.8,211.6,316.2,608.8,60.15,174.7,1182625.0,314.8,192.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,50.98,883.0,211.6,216.5,210.7,60.0,59.9,62.9,0.0,271.0,271.0,272.9,171.8,21.84,173.2,564.0,1138469.0,45427.0,103439.0,0.992,0.772,0.531,0.842,69.71,92.9,89.9,94.1,81.0,79.02,64.24,21.97,29.27,28.31,29.65,25.5,24.87,20.23,20260.0,28299.0,28086.0,28557.0,24183.0,24156.0,19634.0,2.415,258.8,23.59,4.2,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,53.65,56.1,48.82,49.96,47.03,52.62,-100.2,53.03,45.84,44.28
2016-06-06 10:24:00-05:00,657.8693,680.49115,706.75464,502308.0,36.96,0.0,613.0,659.5,25.99,315.1,273.5,273.1,275.1,155.1,157.0,155.1,316.2,449.2,60.14,127.0,1182627.0,315.2,141.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,50.09,666.5,153.7,158.4,153.0,60.0,59.9,62.9,0.0,271.0,271.0,272.9,125.1,13.66,125.9,564.0,1138471.0,45427.0,103439.0,0.728,0.772,0.531,0.842,46.48,63.73,64.28,67.12,59.74,58.53,49.08,14.63,20.04,20.18,21.07,18.73,18.36,15.38,20260.0,28299.0,28086.0,28557.0,24184.0,24156.0,19635.0,2.425,268.0,29.7,4.5,3.475,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,53.19,55.59,48.58,49.7,46.68,52.73,-100.7,52.98,46.08,44.38
2016-06-06 10:25:00-05:00,788.1681,824.526,846.2965,502309.0,37.01,0.0,770.8,827.0,25.88,315.3,273.6,273.8,275.8,198.1,199.3,197.2,315.6,566.7,60.12,162.5,1182630.0,314.3,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,47.44,818.0,196.5,201.1,195.5,60.0,59.9,62.9,0.0,271.0,271.0,272.9,159.5,19.75,160.7,564.0,1138474.0,45427.0,103439.0,0.993,0.772,0.531,0.842,69.3,90.8,85.6,88.7,72.71,74.47,56.2,21.82,28.6,26.94,27.91,22.86,23.42,17.67,20260.0,28300.0,28087.0,28557.0,24184.0,24157.0,19635.0,2.835,247.1,21.39,4.8,3.475,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,50.89,53.35,47.42,48.4,45.27,51.28,-101.4,52.02,44.68,44.33
2016-06-06 10:26:00-05:00,900.03644,936.6274,965.5581,502310.0,37.07,0.0,862.0,926.0,26.27,318.5,274.3,274.4,276.4,220.7,221.8,219.6,318.9,629.3,60.12,181.7,1182633.0,318.4,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,46.36,913.0,220.4,224.7,219.4,60.0,59.9,62.9,0.0,271.1,271.1,272.9,178.9,23.11,180.4,564.0,1138477.0,45427.0,103440.0,0.992,0.772,0.531,0.842,71.17,95.1,93.7,96.3,82.2,82.3,66.37,22.68,30.31,29.85,30.68,26.16,26.19,21.13,20261.0,28300.0,28087.0,28558.0,24184.0,24157.0,19635.0,1.738,237.3,34.6,3.6,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,49.93,52.06,47.97,48.69,45.72,51.7,-100.3,52.15,45.69,44.39
2016-06-06 10:27:00-05:00,843.88794,877.5704,904.8327,502311.0,37.1,0.0,809.0,868.0,26.31,316.8,274.2,274.1,276.1,199.1,200.4,198.4,318.0,568.5,60.13,163.7,1182635.0,317.1,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,45.28,774.0,197.6,202.6,196.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,160.8,19.88,162.1,564.0,1138480.0,45427.0,103440.0,0.993,0.772,0.531,0.842,64.06,87.1,81.0,88.8,77.19,72.53,61.21,20.32,27.61,25.65,28.1,24.43,22.97,19.37,20261.0,28301.0,28087.0,28558.0,24185.0,24158.0,19636.0,3.398,242.4,32.42,7.3,3.475,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,48.5,50.05,48.23,49.08,45.82,52.21,-100.4,52.54,46.04,44.43
2016-06-06 10:28:00-05:00,934.32556,971.9012,1002.43134,502312.0,37.13,0.0,894.0,960.0,26.27,322.1,274.7,274.4,276.5,232.9,233.7,231.5,323.6,658.2,60.17,191.8,1182639.0,321.9,213.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,44.62,970.0,232.7,236.9,231.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,188.8,24.87,190.4,564.0,1138483.0,45427.0,103441.0,0.991,0.772,0.531,0.842,75.3,99.8,98.1,100.7,85.4,86.1,68.6,24.25,32.14,31.58,32.41,27.51,27.73,22.09,20261.0,28301.0,28088.0,28559.0,24185.0,24158.0,19636.0,3.297,227.5,28.92,6.0,3.474,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,48.04,49.5,47.83,48.86,45.45,51.78,-100.9,51.61,45.63,44.41
2016-06-06 10:29:00-05:00,809.3845,842.6974,867.61383,502313.0,37.14,0.0,776.3,832.0,25.95,319.7,274.7,273.8,275.9,201.3,203.0,200.8,322.4,573.3,60.17,165.8,1182641.0,319.0,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,45.63,878.0,200.5,205.3,199.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,163.1,20.29,164.4,564.0,1138486.0,45427.0,103441.0,0.993,0.772,0.531,0.842,66.07,86.8,86.4,86.8,73.14,76.19,58.87,21.14,27.78,27.62,27.74,23.37,24.36,18.81,20262.0,28302.0,28088.0,28560.0,24186.0,24159.0,19636.0,4.567,247.1,10.6,7.3,3.475,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,48.3,49.65,47.81,48.71,45.43,51.55,-102.2,51.34,45.25,44.52
2016-06-06 10:30:00-05:00,949.3271,986.86584,1017.4111,502314.0,37.14,0.0,908.0,975.0,26.06,317.9,274.6,274.6,276.6,232.9,233.9,231.7,318.8,665.0,60.17,192.0,1182644.0,318.1,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,46.62,974.0,233.0,237.1,232.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,189.1,24.96,190.7,564.0,1138489.0,45427.0,103441.0,0.991,0.772,0.531,0.842,76.12,101.3,99.1,102.2,87.5,87.2,69.98,24.19,32.19,31.48,32.49,27.8,27.71,22.24,20262.0,28302.0,28089.0,28560.0,24186.0,24159.0,19637.0,1.867,242.3,25.61,3.4,3.475,2.0,-1.0,13.18,-0.011,0.259,1.0,2.0,0.0,0.001,49.38,50.64,47.93,48.99,45.89,51.81,-101.0,51.8,45.38,44.57
