TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 10:31:00-05:00,919.3241,956.1348,985.147,502315.0,37.16,0.0,878.0,942.0,26.05,322.8,274.7,274.3,276.4,225.2,226.2,224.0,325.0,635.2,60.16,185.5,1182647.0,322.3,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,47.02,920.0,224.9,229.5,224.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,182.6,23.74,184.2,564.0,1138492.0,45427.0,103442.0,0.992,0.772,0.531,0.842,72.01,96.7,92.2,98.3,84.2,81.7,67.07,23.25,31.2,29.75,31.72,27.16,26.34,21.64,20262.0,28303.0,28089.0,28561.0,24187.0,24159.0,19637.0,4.73,269.1,26.35,7.5,3.475,2.0,-1.0,13.18,0.019,0.26,1.0,2.0,0.0,0.002,50.06,51.45,48.31,49.45,46.24,52.35,-100.2,52.22,45.75,44.6
2016-06-06 10:32:00-05:00,925.7533,962.14746,990.90845,502316.0,37.19,0.0,885.0,948.0,25.81,321.8,274.5,274.5,276.5,229.7,230.5,228.4,323.9,649.0,60.15,189.2,1182651.0,321.7,210.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,47.05,955.0,229.5,233.9,228.5,60.0,59.9,62.9,0.0,271.1,271.0,273.0,186.3,24.4,187.9,564.0,1138495.0,45427.0,103442.0,0.992,0.772,0.531,0.842,74.21,98.8,96.6,99.5,84.5,84.7,67.8,23.88,31.8,31.09,32.02,27.2,27.27,21.82,20263.0,28304.0,28090.0,28561.0,24187.0,24160.0,19637.0,3.278,259.1,23.85,5.9,3.475,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.001,49.91,51.69,48.19,49.38,46.41,52.1,-100.8,51.96,44.86,44.59
2016-06-06 10:33:00-05:00,917.18097,951.72565,979.3856,502317.0,37.22,0.0,876.0,937.0,26.14,319.2,274.6,274.2,276.1,225.2,226.4,224.2,320.2,640.2,60.15,185.5,1182654.0,319.0,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,46.49,936.0,224.9,229.4,223.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,182.5,23.74,184.1,564.0,1138498.0,45427.0,103443.0,0.992,0.772,0.531,0.842,73.15,97.4,95.4,98.0,83.7,84.0,67.27,23.35,31.07,30.43,31.27,26.71,26.82,21.47,20263.0,28304.0,28090.0,28562.0,24188.0,24160.0,19638.0,4.675,239.0,17.97,8.4,3.474,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,49.45,51.21,48.39,49.71,46.83,52.12,-100.3,52.15,44.82,44.6
2016-06-06 10:34:00-05:00,938.6117,973.7718,1000.1267,502318.0,37.24,0.0,897.0,957.0,26.18,321.2,274.6,274.3,276.3,232.8,233.8,231.6,322.5,659.4,60.15,191.8,1182657.0,321.1,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,47.48,965.0,232.7,237.0,231.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,188.8,24.86,190.5,564.0,1138501.0,45427.0,103443.0,0.991,0.772,0.531,0.842,75.39,100.7,98.3,101.0,85.6,86.1,68.87,24.21,32.34,31.57,32.43,27.51,27.65,22.12,20263.0,28305.0,28091.0,28562.0,24188.0,24161.0,19638.0,4.173,248.3,15.72,6.5,3.474,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,50.33,51.69,48.26,49.6,46.58,52.06,-100.8,51.71,44.35,44.65
2016-06-06 10:35:00-05:00,940.7548,974.84064,1001.27905,502319.0,37.27,0.0,899.0,957.0,26.22,321.8,274.5,274.4,276.4,233.4,234.3,232.1,323.4,660.1,60.14,192.2,1182660.0,321.7,213.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,47.71,969.0,233.3,237.5,232.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,189.3,24.92,190.9,564.0,1138504.0,45427.0,103443.0,0.991,0.772,0.531,0.842,75.36,100.7,98.3,101.1,85.8,86.1,69.04,24.25,32.42,31.63,32.54,27.62,27.69,22.21,20264.0,28305.0,28091.0,28563.0,24189.0,24161.0,19638.0,3.372,253.5,24.31,6.4,3.474,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,50.9,52.31,48.41,49.62,46.69,52.1,-100.2,51.69,44.56,44.65
2016-06-06 10:36:00-05:00,967.5432,1003.4339,1030.0862,502320.0,37.31,0.0,927.0,988.0,26.08,316.3,274.5,274.4,276.4,215.6,216.8,214.7,317.2,619.2,60.14,177.6,1182663.0,316.1,196.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,47.76,785.9,215.3,219.8,214.5,60.0,59.9,62.9,0.0,271.5,271.5,273.0,175.0,22.38,176.4,564.0,1138507.0,45427.0,103444.0,0.992,0.772,0.531,0.842,70.8,98.1,84.3,98.9,85.7,74.39,65.83,22.41,31.04,26.67,31.27,27.1,23.52,20.81,20264.0,28306.0,28092.0,28564.0,24189.0,24162.0,19639.0,2.785,259.7,22.14,6.4,3.474,2.0,-1.0,13.18,-0.049,0.26,1.0,2.0,0.0,0.002,50.67,52.56,48.5,49.58,46.7,52.36,-99.7,51.84,45.13,44.73
2016-06-06 10:37:00-05:00,950.3986,986.06415,1012.80194,502321.0,37.34,0.0,908.0,968.0,25.92,318.8,274.9,274.7,276.6,232.0,233.0,230.8,320.5,661.8,60.14,191.4,1182666.0,318.6,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,47.25,959.0,232.1,236.2,231.1,60.0,59.9,62.9,0.0,271.9,271.9,273.0,188.5,24.78,190.1,564.0,1138510.0,45427.0,103444.0,0.991,0.772,0.531,0.842,76.33,101.7,98.3,102.1,87.2,85.5,68.72,24.33,32.43,31.33,32.55,27.78,27.25,21.9,20265.0,28306.0,28092.0,28564.0,24189.0,24162.0,19639.0,5.02,268.7,16.68,7.5,3.475,2.0,-1.0,13.2,0.058,0.261,1.0,2.0,0.0,0.001,50.36,52.63,48.25,49.11,46.39,52.06,-101.8,51.72,44.88,44.74
2016-06-06 10:38:00-05:00,943.96936,978.98267,1003.58356,502322.0,37.38,0.0,903.0,960.0,25.9,322.4,274.7,275.0,276.9,234.0,235.2,232.9,323.2,662.2,60.14,193.1,1182669.0,322.1,214.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,46.84,969.0,234.2,238.4,233.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,190.3,25.07,191.9,564.0,1138513.0,45427.0,103445.0,0.991,0.772,0.531,0.842,75.66,100.9,98.7,101.5,86.1,86.1,68.99,24.4,32.52,31.82,32.71,27.76,27.77,22.24,20265.0,28307.0,28093.0,28565.0,24190.0,24163.0,19639.0,3.818,271.0,27.48,8.3,3.475,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.001,49.8,52.33,47.68,48.29,45.38,51.13,-100.0,51.04,44.41,44.78
2016-06-06 10:39:00-05:00,952.5417,985.79694,1009.345,502323.0,37.4,0.0,911.0,966.0,25.78,322.1,274.9,274.8,276.7,235.6,236.5,234.3,324.0,667.1,60.14,194.3,1182672.0,321.9,216.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,47.32,976.0,235.8,239.8,234.9,60.0,59.9,62.9,0.0,271.9,271.9,273.0,191.5,25.29,193.2,564.0,1138517.0,45427.0,103445.0,0.991,0.772,0.531,0.842,76.14,101.9,99.5,102.2,86.7,86.8,69.7,24.52,32.82,32.05,32.91,27.93,27.95,22.45,20265.0,28308.0,28094.0,28565.0,24190.0,24163.0,19640.0,4.935,252.6,15.42,7.6,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,50.18,52.54,47.59,47.99,45.1,50.88,-101.6,51.07,44.05,44.8
2016-06-06 10:40:00-05:00,968.61475,1001.0288,1025.477,502324.0,37.44,0.0,926.0,981.0,25.93,320.5,275.0,274.7,276.7,238.4,239.2,237.1,321.3,678.7,60.14,196.7,1182675.0,320.2,218.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,48.13,990.0,239.0,242.7,238.0,60.0,59.9,62.9,0.0,271.9,271.9,273.0,193.9,25.74,195.6,564.0,1138520.0,45427.0,103445.0,0.991,0.772,0.531,0.842,77.42,103.6,101.0,104.0,88.4,88.0,70.82,24.81,33.21,32.36,33.33,28.33,28.21,22.7,20266.0,28308.0,28094.0,28566.0,24191.0,24164.0,19640.0,3.955,242.1,12.12,5.7,3.474,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,51.02,52.83,47.74,48.17,44.96,50.89,-101.4,50.94,43.96,44.88
2016-06-06 10:41:00-05:00,984.68774,1018.26495,1041.6091,502325.0,37.47,0.0,943.0,997.0,26.09,319.6,274.7,274.9,276.8,241.7,242.5,240.3,319.7,690.7,60.14,199.4,1182679.0,319.0,220.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,48.94,1009.0,242.6,246.1,241.7,60.0,59.9,62.9,0.0,271.8,272.0,273.0,196.7,26.27,198.5,564.0,1138523.0,45427.0,103446.0,0.991,0.772,0.531,0.842,78.82,105.7,103.0,106.0,90.0,89.7,72.16,25.19,33.78,32.93,33.87,28.75,28.66,23.06,20266.0,28309.0,28095.0,28566.0,24191.0,24164.0,19640.0,3.905,249.2,13.96,5.6,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,52.03,53.26,48.14,48.58,45.61,51.33,-100.6,51.41,44.2,44.93
2016-06-06 10:42:00-05:00,935.3971,966.1558,988.60394,502326.0,37.51,0.0,893.0,945.0,26.23,316.8,275.0,274.6,276.6,226.5,227.6,225.4,318.1,651.1,60.19,186.8,1182682.0,316.4,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,49.55,939.0,226.8,230.9,226.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,184.3,24.01,185.9,564.0,1138526.0,45427.0,103446.0,0.992,0.772,0.531,0.842,70.19,96.9,94.9,100.5,87.3,84.6,70.71,22.25,30.73,30.09,31.86,27.66,26.8,22.39,20267.0,28309.0,28095.0,28567.0,24192.0,24164.0,19641.0,3.005,274.2,19.5,4.6,3.474,2.0,-1.0,13.28,0.005,0.26,3.0,2.0,0.0,0.001,52.57,54.16,48.41,48.74,45.83,51.54,-100.0,51.52,44.57,44.9
2016-06-06 10:43:00-05:00,874.3196,904.0258,924.07587,502327.0,37.57,0.0,843.0,888.0,26.06,319.2,274.4,274.5,276.4,199.2,200.5,198.5,320.7,572.9,60.18,164.1,1182684.0,319.1,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,48.41,777.1,199.2,202.9,198.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,161.9,20.1,163.2,564.0,1138529.0,45427.0,103447.0,0.993,0.772,0.531,0.842,69.46,91.9,83.4,89.2,74.56,70.5,57.4,22.17,29.33,26.58,28.46,23.76,22.46,18.28,20267.0,28310.0,28096.0,28567.0,24192.0,24165.0,19641.0,3.092,275.5,16.87,4.8,3.474,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.001,51.39,53.45,47.66,48.17,45.15,50.95,-102.5,51.18,44.31,44.94
2016-06-06 10:44:00-05:00,617.68677,634.39465,653.4038,502328.0,37.61,0.0,575.3,609.8,26.21,320.1,274.0,273.7,275.7,152.7,154.2,152.5,321.7,441.3,60.15,125.2,1182686.0,319.8,141.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,48.76,659.3,151.6,155.8,151.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,123.6,13.38,124.5,564.0,1138531.0,45427.0,103447.0,0.762,0.772,0.531,0.842,45.11,61.5,64.98,64.56,56.55,58.09,48.31,14.44,19.67,20.77,20.61,18.04,18.55,15.42,20267.0,28310.0,28096.0,28568.0,24192.0,24165.0,19641.0,2.595,266.8,28.27,4.4,3.474,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,51.45,53.76,48.09,48.7,45.85,51.27,-101.6,51.74,44.78,44.99
2016-06-06 10:45:00-05:00,915.03796,949.32056,966.71045,502329.0,37.65,0.0,891.0,941.0,26.2,314.9,274.9,274.6,276.4,211.3,212.7,210.6,316.8,608.0,60.14,174.3,1182689.0,315.2,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,48.69,907.0,210.4,214.8,209.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,171.2,21.7,172.6,564.0,1138534.0,45427.0,103447.0,0.992,0.772,0.531,0.842,72.49,96.1,90.2,94.0,79.18,78.67,62.71,22.81,30.22,28.35,29.54,24.87,24.73,19.69,20268.0,28311.0,28097.0,28568.0,24193.0,24166.0,19642.0,1.483,276.6,29.09,4.4,3.475,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,51.07,53.45,47.68,48.17,45.17,50.85,-101.5,51.07,44.12,45.03
2016-06-06 10:46:00-05:00,1001.83234,1036.4363,1060.0457,502330.0,37.69,0.0,961.0,1015.0,26.26,314.2,275.2,274.9,276.8,243.3,244.1,241.9,315.2,704.8,60.15,200.9,1182693.0,313.9,222.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,49.3,1032.0,244.3,247.5,243.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,198.2,26.59,200.0,564.0,1138537.0,45427.0,103448.0,0.991,0.772,0.531,0.842,81.3,108.9,106.8,109.2,92.2,92.6,72.94,25.55,34.2,33.56,34.31,28.97,29.09,22.91,20268.0,28311.0,28097.0,28569.0,24193.0,24166.0,19642.0,3.662,252.1,16.54,6.1,3.474,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,51.53,54.15,47.94,48.22,45.39,51.56,-100.7,51.25,44.92,45.05
2016-06-06 10:47:00-05:00,917.18097,945.8466,972.47186,502331.0,37.72,0.0,865.0,918.0,26.3,320.1,274.5,274.4,276.3,187.1,188.4,186.6,321.0,535.3,60.13,153.9,1182695.0,320.2,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,49.47,631.0,186.2,190.8,185.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,151.8,18.21,152.9,564.0,1138540.0,45427.0,103448.0,0.993,0.772,0.531,0.842,51.97,78.21,67.71,85.8,79.49,62.63,63.36,16.64,25.05,21.65,27.46,25.43,20.01,20.25,20268.0,28312.0,28098.0,28569.0,24194.0,24166.0,19642.0,1.813,281.3,40.59,4.4,3.474,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.0,52.2,54.61,48.44,48.78,45.76,52.06,-100.2,51.63,45.22,45.11
2016-06-06 10:48:00-05:00,577.8256,603.2628,611.3454,502332.0,37.77,0.0,566.3,598.9,26.32,321.8,273.9,273.7,275.6,122.5,124.2,122.7,323.3,356.3,60.15,100.1,1182697.0,322.0,114.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,46.94,456.0,120.5,124.4,120.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,98.5,9.02,99.1,564.0,1138541.0,45427.0,103448.0,0.297,0.772,0.531,0.842,42.47,56.71,49.33,55.38,47.06,41.43,35.31,13.66,18.23,15.83,17.79,15.11,13.28,11.32,20269.0,28312.0,28098.0,28570.0,24194.0,24167.0,19642.0,2.755,266.2,23.75,4.9,3.475,2.0,-1.0,13.24,0.006,0.248,1.0,2.0,0.0,0.001,49.63,52.41,46.91,47.43,44.27,50.34,-102.3,50.77,44.41,45.13
2016-06-06 10:49:00-05:00,957.89935,990.8742,1012.80194,502333.0,37.78,0.0,916.0,968.0,26.22,323.6,275.0,274.9,276.8,236.9,237.9,235.6,325.1,669.2,60.19,195.6,1182700.0,323.4,217.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,46.87,975.0,237.3,241.2,236.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,192.7,25.51,194.4,564.0,1138545.0,45427.0,103449.0,0.991,0.772,0.531,0.842,76.2,102.0,100.0,102.4,86.8,87.0,69.73,24.65,32.99,32.35,33.13,28.08,28.14,22.56,20269.0,28312.0,28098.0,28570.0,24194.0,24167.0,19643.0,2.07,291.6,28.91,3.6,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.001,49.28,52.33,46.41,46.66,44.03,49.86,-102.4,49.84,44.0,45.13
2016-06-06 10:50:00-05:00,950.3986,982.18933,1002.43134,502334.0,37.82,0.0,908.0,958.0,26.15,323.7,274.7,274.7,276.8,234.3,235.3,233.0,324.1,661.3,60.13,193.2,1182703.0,323.3,214.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,47.8,964.0,234.4,238.6,233.5,60.0,59.9,62.9,0.0,271.7,271.8,273.0,190.3,25.07,192.0,564.0,1138548.0,45427.0,103449.0,0.991,0.772,0.531,0.842,75.21,100.7,98.8,101.2,85.6,85.7,68.79,24.34,32.59,31.97,32.76,27.69,27.73,22.27,20269.0,28313.0,28099.0,28571.0,24195.0,24168.0,19643.0,2.573,273.0,22.62,4.7,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,49.78,53.09,47.06,47.08,44.6,50.43,-102.2,50.58,44.92,45.16
2016-06-06 10:51:00-05:00,912.89484,943.0408,962.10126,502335.0,37.82,0.0,874.0,921.0,26.2,319.7,274.9,274.5,276.5,225.8,226.7,224.6,320.5,643.3,60.18,186.0,1182706.0,319.9,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,49.1,960.0,225.4,229.8,224.4,60.0,59.9,62.9,0.0,271.6,271.9,273.0,183.2,23.79,184.7,564.0,1138551.0,45427.0,103449.0,0.992,0.772,0.531,0.842,73.84,97.3,98.5,96.6,82.3,84.6,66.88,23.61,31.13,31.48,30.89,26.29,27.04,21.38,20270.0,28314.0,28100.0,28571.0,24195.0,24168.0,19644.0,2.467,250.6,12.34,3.5,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,50.86,54.0,47.66,47.72,45.39,51.02,-100.8,51.24,45.57,45.21
2016-06-06 10:52:00-05:00,958.97095,990.0725,1008.1928,502336.0,37.84,0.0,918.0,965.0,26.25,318.8,274.7,274.7,276.7,234.1,235.0,232.8,320.3,669.7,60.14,192.9,1182709.0,318.4,214.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,49.37,970.0,234.2,238.3,233.2,60.0,59.9,62.9,0.0,271.3,271.6,273.0,190.1,25.06,191.8,564.0,1138554.0,45427.0,103450.0,0.991,0.772,0.531,0.842,75.82,102.1,100.2,102.6,86.8,86.8,70.05,24.17,32.54,31.95,32.72,27.66,27.68,22.33,20270.0,28314.0,28100.0,28572.0,24196.0,24168.0,19644.0,2.437,253.8,24.01,5.4,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,51.88,54.77,48.64,49.01,46.39,52.12,-100.5,52.33,45.9,45.23
2016-06-06 10:53:00-05:00,964.3286,995.01624,1012.80194,502337.0,37.88,0.0,923.0,969.0,26.61,317.9,274.8,274.8,276.8,234.5,235.3,233.1,318.6,672.7,60.14,193.3,1182712.0,317.8,214.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,49.09,974.0,234.6,238.6,233.6,60.0,59.9,62.9,0.0,271.7,271.8,273.0,190.4,25.1,192.1,564.0,1138557.0,45427.0,103450.0,0.991,0.772,0.531,0.842,76.05,102.7,100.7,103.1,87.1,87.5,70.57,24.17,32.64,32.01,32.78,27.67,27.8,22.43,20270.0,28315.0,28101.0,28573.0,24196.0,24169.0,19644.0,2.043,241.7,39.55,4.7,3.475,2.0,-1.0,13.17,-0.05,0.26,1.0,2.0,0.0,0.002,51.98,54.39,49.68,50.39,47.8,53.12,-99.3,53.19,46.32,45.26
2016-06-06 10:54:00-05:00,966.4716,997.8221,1015.10645,502338.0,37.91,0.0,925.0,972.0,26.62,317.9,274.7,274.6,276.6,235.2,236.1,233.8,318.8,674.8,60.14,193.9,1182716.0,317.7,215.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,49.71,978.0,235.4,239.4,234.4,60.0,59.9,62.9,0.0,271.2,271.4,273.0,191.0,25.22,192.7,564.0,1138560.0,45427.0,103451.0,0.991,0.772,0.531,0.842,76.66,103.1,100.7,103.2,87.6,87.7,70.62,24.37,32.78,32.01,32.79,27.84,27.87,22.45,20271.0,28315.0,28101.0,28573.0,24197.0,24169.0,19645.0,4.787,244.3,14.33,8.2,3.475,2.0,-1.0,13.25,0.059,0.261,3.0,2.0,0.0,0.001,52.68,54.92,49.79,50.66,47.93,53.25,-98.9,52.71,46.65,45.32
2016-06-06 10:55:00-05:00,975.04395,1006.10614,1023.1724,502339.0,37.97,0.0,933.0,979.0,26.36,318.1,274.8,274.4,276.4,236.7,237.6,235.4,320.4,678.7,60.13,195.1,1182719.0,318.0,217.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,50.42,983.0,237.1,240.9,236.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,192.3,25.46,194.0,564.0,1138564.0,45427.0,103451.0,0.991,0.772,0.531,0.842,76.93,103.7,101.3,104.2,88.1,87.9,71.32,24.47,32.97,32.22,33.13,28.02,27.96,22.68,20271.0,28316.0,28102.0,28574.0,24197.0,24170.0,19645.0,3.808,246.0,14.69,5.4,3.474,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.001,52.88,55.42,49.75,50.5,47.78,53.17,-97.9,52.48,45.95,45.32
2016-06-06 10:56:00-05:00,906.4656,934.0887,949.42615,502340.0,38.04,0.0,866.0,905.0,26.49,313.8,274.1,274.4,276.4,220.1,221.0,218.9,314.8,638.1,60.16,181.1,1182722.0,314.2,200.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,50.85,936.0,220.0,224.1,219.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,178.6,23.0,180.1,564.0,1138566.0,45427.0,103451.0,0.992,0.772,0.531,0.842,70.66,95.4,94.8,97.1,83.2,83.6,68.34,22.21,29.97,29.74,30.49,26.11,26.24,21.45,20272.0,28316.0,28102.0,28574.0,24198.0,24170.0,19645.0,2.163,257.0,27.44,4.0,3.474,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,53.83,56.12,50.07,50.54,47.88,53.43,-98.7,53.13,46.18,45.39
2016-06-06 10:57:00-05:00,591.43414,607.13763,619.4114,502341.0,38.06,0.0,552.5,578.9,26.71,311.5,273.6,273.6,275.6,163.3,164.9,163.1,312.8,480.0,60.22,133.9,1182724.0,311.5,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,50.25,805.0,162.1,166.7,161.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,132.1,14.79,133.0,564.0,1138569.0,45427.0,103452.0,0.995,0.772,0.531,0.842,55.62,70.55,78.02,67.19,55.18,65.88,47.07,17.29,21.92,24.24,20.87,17.14,20.46,14.61,20272.0,28317.0,28103.0,28575.0,24198.0,24171.0,19646.0,2.372,234.5,47.63,6.0,3.475,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,53.72,56.02,49.83,50.27,47.62,53.27,-98.2,53.1,46.14,45.42
2016-06-06 10:58:00-05:00,487.70947,503.58752,512.5945,502342.0,38.1,0.0,468.7,492.7,26.76,321.2,273.0,272.9,275.0,108.7,110.9,109.4,322.5,314.4,60.22,88.5,1182725.0,320.7,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,47.14,408.0,105.7,110.7,105.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,86.9,6.732,87.2,564.0,1138570.0,45427.0,103452.0,0.997,0.772,0.531,0.842,33.98,46.76,41.68,47.57,42.67,37.67,34.18,10.92,15.02,13.38,15.27,13.69,12.08,10.94,20272.0,28317.0,28103.0,28575.0,24198.0,24171.0,19646.0,3.25,241.4,15.69,5.6,3.474,2.0,-1.0,13.4,0.004,0.246,3.0,2.0,0.0,0.0,50.62,52.42,47.94,48.89,46.03,51.21,-101.0,50.93,44.39,45.44
2016-06-06 10:59:00-05:00,968.61475,1001.296,1016.2588,502343.0,38.12,0.0,940.0,985.0,26.62,320.1,274.4,274.5,276.6,234.1,234.9,232.7,321.4,666.5,60.21,192.8,1182729.0,319.7,214.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,47.45,952.0,234.1,238.0,233.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,189.9,25.0,191.6,564.0,1138573.0,45427.0,103452.0,0.992,0.772,0.531,0.842,77.7,104.6,99.2,103.9,86.9,85.4,68.48,24.86,33.46,31.72,33.26,27.79,27.32,21.9,20272.0,28318.0,28104.0,28575.0,24199.0,24171.0,19646.0,3.37,248.1,17.25,6.5,3.474,2.0,-1.0,13.3,0.005,0.259,3.0,2.0,0.0,0.001,50.08,51.84,47.01,47.67,44.87,50.26,-100.5,49.65,43.74,45.51
2016-06-06 11:00:00-05:00,958.97095,987.66754,1004.73584,502344.0,38.15,0.0,917.0,961.0,26.4,323.5,274.7,274.3,276.4,235.8,236.6,234.4,324.5,665.8,60.22,194.2,1182732.0,323.1,216.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,47.46,967.0,236.0,240.2,235.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,191.4,25.28,193.1,564.0,1138576.0,45427.0,103453.0,0.991,0.772,0.531,0.842,75.21,101.5,99.2,101.9,86.4,86.2,69.94,24.33,32.82,32.09,32.97,27.95,27.89,22.62,20273.0,28318.0,28104.0,28576.0,24199.0,24172.0,19646.0,3.312,275.9,8.29,5.7,3.475,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.001,50.23,52.64,47.25,47.83,45.04,50.46,-101.4,49.98,44.01,45.51
2016-06-06 11:01:00-05:00,949.3271,977.2457,993.2131,502345.0,38.16,0.0,908.0,949.0,26.32,323.4,274.6,274.1,276.1,230.5,231.7,229.4,324.9,650.9,60.22,189.8,1182735.0,323.3,211.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,48.03,948.0,230.4,234.9,229.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,186.9,24.48,188.5,564.0,1138580.0,45427.0,103453.0,0.992,0.772,0.531,0.842,73.09,98.7,96.7,99.5,84.9,84.0,68.68,23.63,31.91,31.25,32.16,27.45,27.15,22.2,20273.0,28319.0,28105.0,28577.0,24200.0,24172.0,19647.0,2.563,266.1,29.65,4.8,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,50.8,53.14,47.79,48.35,45.28,50.79,-100.2,50.63,44.65,45.51
2016-06-06 11:02:00-05:00,953.6132,981.52136,996.66986,502346.0,38.16,0.0,913.0,953.0,26.6,321.9,274.4,274.4,276.5,233.1,233.9,231.7,322.8,661.1,60.22,191.9,1182738.0,321.6,213.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,48.78,964.0,232.9,237.4,232.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,189.0,24.85,190.6,564.0,1138583.0,45427.0,103453.0,0.991,0.772,0.531,0.842,74.79,100.7,98.9,100.9,85.6,85.6,69.38,24.07,32.42,31.83,32.46,27.54,27.56,22.33,20273.0,28319.0,28105.0,28577.0,24200.0,24173.0,19647.0,2.846,247.9,24.46,5.4,3.475,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,51.44,53.46,48.43,49.01,45.88,51.42,-99.1,51.1,45.18,45.51
2016-06-06 11:03:00-05:00,930.0394,956.66925,970.16724,502347.0,38.19,0.0,890.0,928.0,26.56,320.8,274.5,274.2,276.4,230.8,231.8,229.6,322.0,657.3,60.22,190.1,1182741.0,320.2,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,48.56,966.0,230.9,235.2,230.0,60.0,59.9,62.9,0.0,271.0,271.0,273.0,187.3,24.55,188.9,564.0,1138586.0,45427.0,103454.0,0.992,0.772,0.531,0.842,74.98,100.8,98.8,100.0,83.7,85.8,67.68,24.05,32.35,31.68,32.09,26.83,27.51,21.7,20274.0,28320.0,28106.0,28578.0,24200.0,24173.0,19647.0,1.988,236.7,43.88,4.8,3.474,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,51.73,53.52,48.79,49.4,46.39,51.76,-99.6,51.14,45.3,45.56
2016-06-06 11:04:00-05:00,957.89935,985.3961,998.9744,502348.0,38.22,0.0,916.0,954.0,26.62,320.6,274.1,274.3,276.4,233.6,234.5,232.3,321.4,665.4,60.23,192.3,1182744.0,319.6,213.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,48.43,960.0,233.6,238.0,232.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,189.4,24.95,191.1,564.0,1138589.0,45427.0,103454.0,0.991,0.772,0.531,0.842,74.94,101.3,99.2,101.5,86.0,86.0,69.86,24.02,32.49,31.8,32.55,27.56,27.56,22.4,20274.0,28320.0,28106.0,28578.0,24201.0,24174.0,19648.0,3.182,257.9,31.04,5.1,3.474,2.0,-1.0,13.4,0.031,0.262,3.0,2.0,0.0,0.0,51.41,53.61,49.05,49.72,46.65,51.98,-100.0,51.54,45.89,45.61
2016-06-06 11:05:00-05:00,956.8278,983.92633,996.66986,502349.0,38.24,0.0,916.0,952.0,26.26,320.5,274.6,273.9,276.1,233.5,234.6,232.3,322.3,664.6,60.18,192.3,1182747.0,320.2,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,48.43,958.0,233.7,238.0,232.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,189.4,24.95,191.1,564.0,1138592.0,45427.0,103455.0,0.991,0.772,0.531,0.842,74.91,101.4,99.3,101.6,85.9,85.9,69.88,24.01,32.48,31.82,32.55,27.52,27.54,22.4,20275.0,28321.0,28107.0,28579.0,24201.0,24174.0,19648.0,3.983,274.2,12.01,6.2,3.474,2.0,-1.0,13.16,-0.026,0.262,1.0,2.0,0.0,0.001,51.26,53.67,48.7,48.85,46.08,51.45,-100.5,51.1,45.58,45.66
2016-06-06 11:06:00-05:00,964.3286,990.7406,1002.43134,502350.0,38.25,0.0,923.0,958.0,25.92,320.1,274.4,274.0,276.1,235.2,236.2,233.9,321.8,669.6,60.18,193.5,1182750.0,320.4,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,48.16,964.0,235.4,239.6,234.5,60.0,59.9,62.9,0.0,271.0,271.0,272.9,190.8,25.16,192.4,564.0,1138595.0,45427.0,103455.0,0.991,0.772,0.531,0.842,75.61,102.3,100.3,102.2,86.7,86.7,70.34,24.2,32.74,32.11,32.72,27.74,27.75,22.52,20275.0,28322.0,28107.0,28579.0,24202.0,24174.0,19648.0,3.225,306.8,28.76,4.8,3.474,2.0,-1.0,13.36,0.005,0.262,3.0,2.0,0.0,0.001,51.03,53.86,48.65,48.76,46.01,51.4,-100.8,51.37,45.16,45.71
2016-06-06 11:07:00-05:00,973.97235,999.4255,1011.6496,502351.0,38.27,0.0,932.0,966.0,26.01,320.4,274.5,273.9,276.0,237.3,238.3,235.9,322.1,675.2,60.18,195.3,1182754.0,320.5,217.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,48.22,972.0,237.6,241.6,236.7,60.0,59.9,62.9,0.0,271.0,271.0,273.0,192.5,25.49,194.2,564.0,1138599.0,45427.0,103456.0,0.991,0.772,0.531,0.842,76.22,103.1,101.1,103.1,87.5,87.2,71.06,24.42,33.03,32.4,33.03,28.02,27.92,22.77,20275.0,28322.0,28108.0,28580.0,24202.0,24175.0,19649.0,3.445,288.4,19.34,5.2,3.474,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.001,50.9,54.08,48.66,48.97,46.16,51.58,-99.7,51.64,44.82,45.71
2016-06-06 11:08:00-05:00,942.8978,962.4147,978.23334,502352.0,38.29,0.0,887.0,920.0,26.04,318.0,273.8,273.9,276.0,229.0,229.8,227.7,318.9,655.9,60.24,188.2,1182757.0,318.0,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,48.21,943.0,229.9,234.0,229.1,60.0,59.9,62.9,0.0,271.0,271.0,272.7,186.2,24.41,187.8,564.0,1138602.0,45427.0,103456.0,0.992,0.772,0.531,0.842,72.63,97.3,97.8,98.4,85.5,85.1,70.87,23.11,30.96,31.11,31.31,27.19,27.07,22.54,20276.0,28323.0,28109.0,28581.0,24203.0,24175.0,19649.0,2.833,290.4,16.82,4.2,3.475,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,50.88,54.23,48.63,48.87,46.26,51.63,-100.3,51.71,44.77,45.71
2016-06-06 11:09:00-05:00,824.60034,847.37384,853.5559,502353.0,38.29,0.0,794.2,819.0,26.15,319.9,273.7,273.7,275.8,214.7,215.8,213.7,321.2,611.1,60.17,176.3,1182760.0,319.9,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,48.08,940.0,213.9,218.3,213.1,60.0,59.9,62.9,0.0,271.0,271.0,272.5,173.4,22.09,174.8,564.0,1138605.0,45427.0,103456.0,0.992,0.772,0.531,0.842,70.73,94.6,95.9,92.1,75.05,81.1,60.4,22.66,30.29,30.68,29.44,23.96,25.89,19.27,20276.0,28323.0,28109.0,28581.0,24203.0,24176.0,19649.0,2.488,281.1,29.78,4.3,3.475,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,50.85,54.38,48.35,48.51,46.05,51.28,-100.4,51.57,44.98,45.71
2016-06-06 11:10:00-05:00,795.4545,817.0437,821.86804,502354.0,38.29,0.0,774.0,796.3,26.19,319.8,273.5,273.5,275.6,204.0,205.3,203.3,320.4,582.8,60.14,167.5,1182762.0,320.2,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,47.88,919.0,203.3,207.4,202.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,164.8,20.58,166.1,564.0,1138607.0,45427.0,103457.0,0.993,0.772,0.531,0.842,71.63,91.6,91.9,86.1,70.44,75.82,56.92,22.9,29.27,29.36,27.48,22.48,24.21,18.16,20276.0,28324.0,28110.0,28581.0,24204.0,24176.0,19650.0,3.402,282.7,18.98,5.8,3.475,2.0,-1.0,13.18,-0.005,0.256,1.0,2.0,0.0,0.001,50.54,54.18,47.69,47.94,45.4,50.64,-101.4,51.15,44.14,45.71
2016-06-06 11:11:00-05:00,977.187,1000.2271,1008.1928,502355.0,38.29,0.0,939.0,965.0,26.18,317.2,274.0,273.8,275.9,247.6,248.4,246.1,317.8,712.2,60.13,203.7,1182766.0,316.7,226.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,48.16,1043.0,249.2,252.2,248.4,60.0,59.9,62.9,0.0,270.9,270.8,272.0,201.3,27.15,203.1,564.0,1138611.0,45427.0,103457.0,0.991,0.772,0.531,0.842,81.6,110.2,109.9,108.4,88.9,94.2,72.45,25.88,34.93,34.85,34.39,28.21,29.89,22.98,20277.0,28324.0,28110.0,28582.0,24204.0,24177.0,19650.0,4.22,276.0,16.27,6.1,3.474,2.0,-1.0,13.18,0.014,0.263,1.0,2.0,0.0,0.001,50.57,54.25,47.59,47.55,45.16,50.5,-102.7,50.77,44.14,45.71
2016-06-06 11:12:00-05:00,981.4732,1004.10187,1012.80194,502356.0,38.29,0.0,944.0,970.0,26.23,317.9,274.2,273.7,275.8,248.9,250.2,247.8,318.3,716.5,60.14,205.0,1182769.0,317.5,227.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,49.12,1074.0,250.8,253.8,250.2,60.0,59.9,62.9,0.0,271.0,270.9,272.0,202.6,27.34,204.4,564.0,1138614.0,45427.0,103458.0,0.991,0.772,0.531,0.842,83.1,110.7,111.4,108.2,88.7,94.5,72.41,26.4,35.17,35.4,34.37,28.15,30.01,22.98,20277.0,28325.0,28111.0,28583.0,24204.0,24177.0,19650.0,3.003,272.5,16.09,4.4,3.474,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.001,51.48,55.12,48.31,48.09,45.76,51.25,-101.6,51.49,43.98,45.71
2016-06-06 11:13:00-05:00,502.38953,508.5312,516.8579,502357.0,38.29,0.0,463.3,476.0,26.2,314.8,272.4,272.6,274.6,121.4,123.5,121.9,317.4,359.6,60.14,98.9,1182771.0,314.8,113.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,48.32,504.5,120.6,125.0,120.3,60.0,59.9,62.9,0.0,270.7,270.9,272.0,98.5,8.94,99.0,564.0,1138616.0,45427.0,103458.0,0.997,0.772,0.531,0.842,35.3,49.69,51.53,52.02,45.8,45.78,39.22,11.06,15.55,16.13,16.29,14.33,14.33,12.26,20278.0,28325.0,28111.0,28583.0,24205.0,24177.0,19651.0,4.605,265.7,13.5,7.7,3.475,2.0,-1.0,13.36,0.004,0.251,3.0,2.0,0.0,0.0,51.14,55.01,47.65,47.6,45.11,50.43,-102.5,50.96,43.61,45.71
2016-06-06 11:14:00-05:00,1002.9039,1032.5615,1040.4568,502358.0,38.29,0.0,981.0,1014.0,25.98,313.6,273.4,273.7,275.7,233.5,234.7,232.6,314.9,675.8,60.15,192.0,1182774.0,312.9,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,47.13,957.0,234.0,237.2,233.5,60.0,59.9,62.9,0.0,270.3,270.6,272.0,189.1,25.02,190.7,564.0,1138619.0,45427.0,103458.0,0.992,0.772,0.531,0.842,79.28,107.2,101.8,106.2,89.4,87.3,69.81,24.85,33.61,31.89,33.27,28.0,27.33,21.85,20278.0,28326.0,28111.0,28583.0,24205.0,24178.0,19651.0,3.703,271.8,20.2,6.5,3.475,2.0,-1.0,13.36,0.004,0.26,3.0,2.0,0.0,0.0,49.54,53.0,46.1,45.68,43.32,49.27,-104.9,49.15,42.0,45.71
2016-06-06 11:15:00-05:00,1084.3406,1112.9965,1128.0305,502359.0,38.29,0.0,1039.0,1078.0,26.21,318.8,274.4,273.7,275.8,260.2,261.4,258.9,319.8,747.2,60.15,214.3,1182777.0,318.4,238.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,48.58,1079.0,263.0,265.5,262.6,60.0,59.9,62.9,0.0,270.7,270.5,272.0,212.2,29.13,214.2,564.0,1138622.0,45427.0,103459.0,0.991,0.772,0.531,0.842,84.1,114.2,111.9,114.8,97.8,96.8,78.93,26.79,36.39,35.65,36.6,31.16,30.84,25.15,20278.0,28326.0,28112.0,28584.0,24206.0,24178.0,19652.0,2.218,253.3,23.11,3.9,3.474,2.0,-1.0,13.36,0.004,0.265,3.0,2.0,0.0,0.0,51.21,54.19,47.27,46.66,44.38,50.53,-103.4,50.29,43.43,45.71
2016-06-06 11:16:00-05:00,1028.6207,1056.3446,1069.2639,502360.0,38.29,0.0,985.0,1021.0,26.36,322.6,274.7,274.3,276.3,248.1,248.9,246.5,323.4,704.5,60.14,204.4,1182781.0,322.2,227.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,49.3,1026.0,249.6,252.8,248.8,60.0,59.9,62.9,0.0,271.0,271.0,272.9,202.0,27.19,203.8,564.0,1138626.0,45427.0,103459.0,0.991,0.772,0.531,0.842,79.17,107.5,105.1,108.0,91.7,90.6,74.4,25.54,34.67,33.9,34.84,29.6,29.22,24.0,20279.0,28327.0,28113.0,28585.0,24206.0,24179.0,19652.0,2.983,265.8,32.09,4.8,3.475,2.0,-1.0,13.28,0.005,0.263,3.0,2.0,0.0,0.001,52.06,54.92,48.14,47.61,45.27,51.0,-103.2,50.68,44.49,45.71
2016-06-06 11:17:00-05:00,1003.97546,1030.4237,1040.4568,502361.0,38.31,0.0,961.0,994.0,26.26,320.4,274.5,274.3,276.3,242.0,242.7,240.4,321.7,690.6,60.14,199.3,1182784.0,320.0,222.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,50.08,999.0,242.8,246.4,241.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,196.7,26.24,198.4,564.0,1138629.0,45427.0,103460.0,0.991,0.772,0.531,0.842,77.63,105.6,103.1,105.8,90.1,89.0,73.01,24.88,33.85,33.04,33.9,28.86,28.52,23.39,20279.0,28327.0,28113.0,28585.0,24207.0,24179.0,19652.0,3.442,258.0,18.6,5.1,3.475,2.0,-1.0,13.4,0.008,0.262,3.0,2.0,0.0,0.001,52.94,55.47,49.09,48.7,46.4,51.82,-101.9,51.84,44.65,45.71
2016-06-06 11:18:00-05:00,1007.19,1031.8934,1040.4568,502362.0,38.33,0.0,964.0,993.0,26.58,317.6,274.3,274.4,276.4,241.7,242.5,240.2,318.5,695.1,60.14,199.0,1182787.0,317.2,221.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,49.91,1001.0,242.5,246.0,241.6,60.0,59.9,62.9,0.0,271.0,271.0,273.0,196.4,26.19,198.1,564.0,1138632.0,45427.0,103460.0,0.991,0.772,0.531,0.842,78.05,106.3,104.2,106.6,90.4,89.8,73.69,24.78,33.75,33.1,33.84,28.71,28.5,23.4,20280.0,28328.0,28114.0,28586.0,24207.0,24180.0,19653.0,2.175,234.0,33.17,5.1,3.474,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,53.03,55.58,49.86,49.75,47.35,52.62,-101.1,52.62,45.73,45.77
2016-06-06 11:19:00-05:00,553.2875,562.24365,569.40216,502363.0,38.35,0.0,511.5,525.7,26.62,311.9,273.1,273.2,275.2,135.5,137.4,135.8,313.4,399.8,60.15,110.7,1182789.0,311.5,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,49.57,561.0,134.3,139.2,133.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,109.8,10.83,110.4,564.0,1138634.0,45427.0,103460.0,0.996,0.772,0.531,0.842,40.79,56.54,57.08,58.25,50.67,51.84,43.83,12.74,17.63,17.78,18.13,15.77,16.14,13.64,20280.0,28328.0,28114.0,28586.0,24207.0,24180.0,19653.0,2.555,239.8,17.51,4.3,3.474,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,52.49,55.25,49.97,49.94,47.26,52.63,-101.1,53.0,45.92,45.8
2016-06-06 11:20:00-05:00,470.02914,466.30948,482.75027,502364.0,38.38,0.0,462.6,473.1,26.8,316.8,272.4,272.9,274.9,101.7,104.0,102.5,318.3,299.2,60.15,82.7,1182790.0,316.8,95.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,48.23,432.1,98.3,103.1,97.9,60.0,59.9,62.9,0.0,271.0,271.0,273.0,80.8,5.722,81.0,564.0,1138635.0,45427.0,103460.0,0.998,0.772,0.531,0.842,35.04,46.3,42.64,44.94,37.94,35.37,29.08,11.11,14.66,13.49,14.22,12.01,11.18,9.2,20280.0,28329.0,28114.0,28586.0,24207.0,24180.0,19653.0,1.418,243.4,26.56,3.2,3.475,2.0,-1.0,13.4,0.005,0.245,3.0,2.0,0.0,0.0,50.88,53.37,48.44,48.62,45.66,51.03,-102.1,51.65,44.53,45.8
2016-06-06 11:21:00-05:00,993.26,1013.45483,1022.0202,502365.0,38.4,0.0,954.0,978.0,26.71,314.5,274.5,274.3,276.4,240.8,241.7,239.4,316.5,695.6,60.15,198.3,1182794.0,314.4,220.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,48.19,976.0,241.4,244.9,240.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,195.5,26.09,197.3,564.0,1138639.0,45427.0,103461.0,0.991,0.772,0.531,0.842,78.94,107.4,104.3,107.2,90.7,90.3,73.89,24.82,33.76,32.8,33.7,28.51,28.39,23.24,20281.0,28329.0,28115.0,28587.0,24208.0,24181.0,19653.0,2.887,271.5,11.37,4.5,3.475,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.0,50.53,52.9,48.14,48.38,45.57,50.83,-102.5,50.68,44.67,45.8
2016-06-06 11:22:00-05:00,1027.5492,1048.9958,1055.4365,502366.0,38.42,0.0,986.0,1009.0,26.49,318.7,274.6,274.4,276.5,246.9,247.5,245.2,318.8,709.1,60.12,203.3,1182797.0,318.3,226.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,48.9,1013.0,248.1,251.3,247.3,60.0,59.9,62.9,0.0,271.0,271.0,273.0,200.9,26.99,202.7,564.0,1138642.0,45427.0,103461.0,0.991,0.772,0.531,0.842,79.33,108.5,106.3,108.3,92.1,91.5,75.3,25.28,34.58,33.88,34.53,29.34,29.17,23.99,20281.0,28330.0,28116.0,28587.0,24208.0,24181.0,19654.0,3.437,291.6,23.25,5.9,3.475,2.0,-1.0,13.22,0.006,0.262,1.0,2.0,0.0,0.001,51.35,53.99,48.84,49.1,46.28,51.52,-101.8,51.42,44.91,45.8
2016-06-06 11:23:00-05:00,1035.0499,1056.4783,1061.1979,502367.0,38.42,0.0,994.0,1016.0,26.29,318.5,274.3,274.4,276.5,248.0,249.0,246.6,319.0,714.1,60.15,204.4,1182800.0,317.6,227.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,49.04,1020.0,249.6,252.7,248.8,60.0,59.9,62.9,0.0,271.0,271.0,273.0,202.0,27.21,203.8,564.0,1138645.0,45427.0,103462.0,0.991,0.772,0.531,0.842,79.97,109.3,107.2,109.0,92.9,92.0,75.81,25.47,34.81,34.12,34.73,29.58,29.31,24.14,20282.0,28330.0,28116.0,28588.0,24209.0,24182.0,19654.0,3.832,276.1,14.58,5.9,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,51.57,54.59,49.06,49.32,46.66,51.69,-101.1,51.87,44.73,45.87
2016-06-06 11:24:00-05:00,1047.9083,1070.2402,1075.0254,502368.0,38.42,0.0,1007.0,1029.0,26.65,317.3,274.4,274.5,276.6,250.2,251.3,248.8,318.8,724.1,60.15,206.3,1182804.0,317.3,230.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,49.52,1034.0,252.3,255.2,251.5,60.0,59.9,62.9,0.0,271.0,271.0,273.0,204.1,27.6,206.0,564.0,1138649.0,45427.0,103462.0,0.991,0.772,0.531,0.842,81.0,110.8,108.7,110.9,94.2,93.3,76.99,25.71,35.15,34.49,35.18,29.89,29.61,24.43,20282.0,28331.0,28117.0,28589.0,24209.0,24182.0,19654.0,3.405,265.1,14.31,5.3,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,52.16,55.24,49.19,49.11,46.61,51.71,-100.5,51.8,45.27,45.88
2016-06-06 11:25:00-05:00,1057.5522,1080.9293,1086.5482,502369.0,38.42,0.0,1015.0,1038.0,26.47,317.8,274.7,274.4,276.5,252.0,252.7,250.3,318.3,727.4,60.15,207.7,1182807.0,317.5,231.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,50.07,1043.0,253.8,256.8,253.2,60.0,59.9,62.9,0.0,271.0,271.0,273.0,205.4,27.81,207.3,564.0,1138652.0,45427.0,103462.0,0.991,0.772,0.531,0.842,81.4,111.2,109.1,111.3,94.8,93.7,77.29,25.86,35.35,34.67,35.37,30.11,29.78,24.56,20283.0,28332.0,28117.0,28589.0,24210.0,24183.0,19655.0,3.398,265.0,11.07,5.0,3.475,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,52.42,55.49,49.39,49.13,46.64,51.88,-102.6,51.98,45.63,45.9
2016-06-06 11:26:00-05:00,1046.8368,1068.9042,1073.873,502370.0,38.45,0.0,1004.0,1025.0,26.4,317.8,274.3,274.3,276.3,248.7,249.6,247.2,319.5,716.4,60.14,204.9,1182810.0,317.6,228.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,51.4,1030.0,250.2,253.3,249.4,60.0,59.9,62.9,0.0,271.0,271.0,273.0,202.4,27.27,204.2,564.0,1138656.0,45427.0,103463.0,0.991,0.772,0.531,0.842,80.2,109.7,107.4,109.7,93.2,92.1,76.12,25.47,34.85,34.11,34.85,29.61,29.25,24.19,20283.0,28332.0,28118.0,28590.0,24210.0,24183.0,19655.0,2.73,262.6,18.17,4.7,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,53.55,56.39,50.18,49.7,47.5,52.69,-100.9,52.76,46.5,45.9
2016-06-06 11:27:00-05:00,1042.5507,1064.8958,1066.9594,502371.0,38.47,0.0,1000.0,1018.0,26.41,316.2,274.3,274.2,276.2,247.5,248.1,245.8,317.2,716.1,60.19,203.7,1182814.0,316.2,227.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,52.32,1027.0,248.9,252.1,248.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,201.3,27.1,203.1,564.0,1138659.0,45427.0,103463.0,0.991,0.772,0.531,0.842,80.1,109.7,107.3,109.6,93.2,92.0,76.06,25.33,34.69,33.91,34.64,29.46,29.08,24.05,20283.0,28333.0,28118.0,28590.0,24211.0,24183.0,19655.0,3.073,270.5,13.31,5.3,3.475,2.0,-1.0,13.27,-0.002,0.262,3.0,2.0,0.0,0.001,54.78,57.29,51.0,50.7,48.13,53.32,-99.0,53.7,46.79,45.9
2016-06-06 11:28:00-05:00,894.6787,906.83167,912.3226,502372.0,38.5,0.0,840.0,854.0,26.39,313.3,274.1,274.0,276.1,218.3,219.3,217.2,312.8,637.1,60.14,179.5,1182817.0,312.8,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,52.23,994.0,219.4,223.1,218.7,60.0,59.9,62.9,0.0,271.2,271.2,272.9,177.8,22.87,179.3,564.0,1138662.0,45427.0,103464.0,0.992,0.772,0.531,0.842,71.89,92.1,97.4,92.3,80.9,83.6,68.75,22.53,28.87,30.5,28.91,25.35,26.18,21.52,20284.0,28333.0,28119.0,28591.0,24211.0,24184.0,19656.0,3.297,295.3,12.24,4.9,3.475,2.0,-1.0,13.27,0.012,0.262,3.0,2.0,0.0,0.001,55.25,57.92,51.17,50.86,48.21,53.49,-99.3,53.96,46.97,45.93
2016-06-06 11:29:00-05:00,549.10846,563.7134,557.7641,502373.0,38.53,0.0,541.0,546.9,26.3,318.9,273.5,273.6,275.6,125.0,126.8,125.3,319.7,365.4,60.14,102.1,1182818.0,318.2,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,50.62,446.6,122.4,126.9,121.9,60.0,59.9,62.9,0.0,271.9,272.0,273.1,100.3,9.21,100.8,564.0,1138664.0,45427.0,103464.0,0.43,0.772,0.531,0.842,42.68,58.11,49.38,55.35,47.14,42.0,38.49,13.62,18.51,15.68,17.59,14.97,13.32,12.21,20284.0,28333.0,28119.0,28591.0,24211.0,24184.0,19656.0,2.865,291.9,19.54,4.8,3.475,2.0,-1.0,13.4,0.005,0.248,3.0,2.0,0.0,0.0,53.55,56.67,50.11,50.02,47.23,52.38,-99.6,53.22,45.44,46.0
2016-06-06 11:30:00-05:00,1050.0514,1067.5681,1072.7207,502374.0,38.57,0.0,1009.0,1027.0,26.33,315.9,275.3,275.1,277.1,244.0,245.0,242.6,316.6,706.5,60.13,201.6,1182822.0,315.7,223.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,50.21,967.0,244.7,247.9,243.8,60.0,59.9,62.9,0.0,272.0,272.0,273.9,198.7,26.54,200.4,564.0,1138667.0,45427.0,103464.0,0.991,0.772,0.531,0.842,78.99,109.8,104.3,110.7,94.2,89.6,74.78,24.95,34.67,32.92,34.97,29.74,28.28,23.6,20285.0,28334.0,28120.0,28592.0,24212.0,24185.0,19656.0,2.16,285.7,31.26,3.8,3.475,2.0,-1.0,13.4,0.005,0.261,3.0,2.0,0.0,0.0,52.3,55.63,49.42,49.32,46.58,51.77,-101.4,52.43,44.64,46.0
2016-06-06 11:31:00-05:00,1022.1915,1041.2463,1045.0659,502375.0,38.6,0.0,983.0,1000.0,26.49,317.6,275.2,275.1,277.1,242.9,243.9,241.5,318.9,701.7,60.15,200.7,1182825.0,317.1,223.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,50.08,1010.0,244.0,247.5,243.1,60.0,59.9,62.9,0.0,272.0,272.0,273.8,198.2,26.47,199.9,564.0,1138670.0,45427.0,103465.0,0.991,0.772,0.531,0.842,78.38,107.3,105.3,107.3,91.0,90.4,74.42,24.9,34.08,33.45,34.08,28.9,28.7,23.63,20285.0,28335.0,28120.0,28592.0,24212.0,24185.0,19657.0,2.443,266.8,15.53,4.0,3.474,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,52.68,55.74,50.32,50.1,47.46,52.74,-99.3,53.22,45.76,46.0
2016-06-06 11:32:00-05:00,1038.2645,1058.2152,1061.1979,502376.0,38.6,0.0,997.0,1014.0,26.57,316.3,275.9,275.4,277.4,245.4,246.4,244.0,317.4,713.9,60.15,203.1,1182828.0,315.8,226.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,50.64,1020.0,246.8,250.1,246.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,200.6,26.88,202.4,564.0,1138674.0,45427.0,103465.0,0.991,0.772,0.531,0.842,79.74,109.1,107.1,109.1,92.7,91.8,75.86,25.22,34.52,33.87,34.5,29.3,29.03,23.99,20285.0,28335.0,28121.0,28593.0,24213.0,24186.0,19657.0,1.832,267.9,21.16,2.8,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,53.28,56.26,51.09,50.69,48.05,53.35,-99.7,54.03,46.32,46.03
2016-06-06 11:33:00-05:00,1044.6938,1064.8958,1065.8071,502377.0,38.62,0.0,1004.0,1020.0,26.84,313.9,275.5,275.7,277.7,245.9,246.4,244.2,314.8,719.9,60.15,203.3,1182831.0,313.4,226.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,50.84,1024.0,247.0,250.3,246.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,200.8,26.93,202.6,564.0,1138677.0,45427.0,103466.0,0.991,0.772,0.531,0.842,80.4,110.2,108.2,110.1,93.5,92.8,76.53,25.24,34.58,33.96,34.55,29.35,29.14,24.02,20286.0,28336.0,28122.0,28593.0,24213.0,24186.0,19657.0,1.842,255.3,24.62,2.7,3.475,2.0,-1.0,13.23,0.005,0.262,3.0,2.0,0.0,0.001,53.64,56.96,51.5,50.96,48.15,53.71,-100.0,54.46,47.15,46.09
2016-06-06 11:34:00-05:00,1059.6952,1080.9293,1081.9391,502378.0,38.64,0.0,1018.0,1035.0,27.08,313.0,275.6,275.5,277.4,248.3,249.0,246.7,314.5,728.8,60.14,205.4,1182835.0,312.5,229.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,51.05,1038.0,249.6,252.7,248.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,202.9,27.31,204.7,564.0,1138680.0,45427.0,103466.0,0.991,0.772,0.531,0.842,81.4,111.4,109.5,111.5,94.6,93.9,77.48,25.46,34.87,34.28,34.89,29.61,29.38,24.25,20286.0,28336.0,28122.0,28594.0,24214.0,24186.0,19658.0,1.865,264.4,34.04,3.4,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.001,53.89,57.01,52.06,51.37,48.28,54.05,-99.0,54.73,48.48,46.09
2016-06-06 11:35:00-05:00,1061.8384,1083.6016,1084.2437,502379.0,38.65,0.0,1020.0,1037.0,27.39,314.6,275.3,275.4,277.3,247.4,248.0,245.7,315.5,722.2,60.14,204.4,1182838.0,314.1,227.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,50.96,1034.0,248.7,251.9,247.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,202.0,27.13,203.8,564.0,1138684.0,45427.0,103467.0,0.991,0.772,0.531,0.842,80.4,110.2,108.2,110.6,94.0,92.9,77.01,25.29,34.66,34.03,34.8,29.57,29.23,24.23,20287.0,28337.0,28123.0,28595.0,24214.0,24187.0,19658.0,1.933,226.6,33.25,3.2,3.474,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,54.09,56.93,52.74,52.03,48.9,54.59,-98.0,55.43,49.16,46.11
2016-06-06 11:36:00-05:00,1023.263,1044.9875,1045.0659,502380.0,38.68,0.0,982.0,997.0,27.37,315.1,275.3,275.3,277.1,240.7,241.4,239.2,316.4,700.2,60.15,198.8,1182841.0,314.8,221.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,50.65,1003.0,241.3,245.0,240.4,60.0,59.9,62.9,0.0,272.0,272.0,273.9,196.1,26.09,197.9,564.0,1138687.0,45427.0,103467.0,0.991,0.772,0.531,0.842,78.0,106.7,105.1,107.0,90.8,90.1,74.39,24.58,33.63,33.11,33.71,28.6,28.39,23.44,20287.0,28338.0,28123.0,28595.0,24215.0,24187.0,19658.0,4.387,243.5,13.02,7.8,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,53.91,56.47,52.86,52.11,48.95,54.6,-97.2,55.42,49.17,46.19
2016-06-06 11:37:00-05:00,1013.61914,1034.4321,1034.6953,502381.0,38.68,0.0,973.0,987.0,27.11,314.3,275.1,275.2,277.1,239.1,239.7,237.5,315.4,697.0,60.14,197.4,1182845.0,313.8,219.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,51.49,993.0,239.6,243.3,238.7,60.0,59.9,62.9,0.0,272.0,272.0,273.8,194.7,25.81,196.4,564.0,1138690.0,45427.0,103467.0,0.991,0.772,0.531,0.842,77.63,106.6,104.7,106.5,90.4,89.8,74.17,24.4,33.49,32.89,33.48,28.41,28.21,23.31,20288.0,28338.0,28124.0,28596.0,24215.0,24188.0,19659.0,3.327,244.9,18.18,5.6,3.475,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,54.56,56.86,52.59,51.8,49.02,54.28,-97.2,54.61,48.44,46.19
2016-06-06 11:38:00-05:00,1013.61914,1033.3632,1032.3907,502382.0,38.72,0.0,972.0,984.0,26.95,314.3,275.0,275.4,277.2,238.5,239.4,237.2,315.5,695.1,60.14,197.0,1182848.0,313.9,219.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,51.47,990.0,239.1,242.8,238.2,60.0,59.9,62.9,0.0,272.0,272.0,273.8,194.3,25.75,196.0,564.0,1138693.0,45427.0,103468.0,0.991,0.772,0.531,0.842,77.41,106.3,104.2,106.3,90.3,89.3,74.08,24.33,33.42,32.75,33.41,28.37,28.08,23.28,20288.0,28339.0,28124.0,28596.0,24216.0,24188.0,19659.0,3.772,246.4,13.4,5.7,3.475,2.0,-1.0,13.27,0.016,0.261,1.0,2.0,0.0,0.0,55.12,56.78,52.91,52.05,49.39,54.49,-96.2,55.05,48.04,46.22
2016-06-06 11:39:00-05:00,1023.263,1042.0481,1040.4568,502383.0,38.76,0.0,981.0,992.0,27.1,313.4,275.3,275.2,277.0,240.1,240.7,238.5,314.0,701.8,60.15,198.2,1182851.0,312.8,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,51.92,997.0,240.9,244.4,239.9,60.0,59.9,62.9,0.0,272.0,272.0,273.8,195.7,25.99,197.4,564.0,1138697.0,45427.0,103468.0,0.991,0.772,0.531,0.842,78.01,107.3,105.3,107.3,91.1,90.3,75.0,24.45,33.63,33.01,33.63,28.54,28.3,23.5,20288.0,28339.0,28125.0,28597.0,24216.0,24189.0,19660.0,2.392,236.2,21.76,4.7,3.474,2.0,-1.0,13.27,-0.005,0.262,1.0,2.0,0.0,0.001,55.13,56.64,53.2,52.49,49.74,54.66,-97.0,55.0,48.42,46.28
2016-06-06 11:40:00-05:00,1032.9069,1051.1337,1048.5227,502384.0,38.79,0.0,992.0,1001.0,27.2,312.2,275.2,275.4,277.2,241.8,242.5,240.3,313.4,709.8,60.15,199.7,1182854.0,311.9,222.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,53.13,1010.0,242.6,246.1,241.7,60.0,59.9,62.9,0.0,272.0,272.0,274.0,197.2,26.26,198.9,564.0,1138700.0,45427.0,103469.0,0.991,0.772,0.531,0.842,78.88,108.5,106.4,108.3,92.2,91.4,75.9,24.62,33.86,33.22,33.81,28.78,28.52,23.69,20289.0,28340.0,28126.0,28598.0,24217.0,24189.0,19660.0,2.01,262.5,18.19,2.9,3.474,2.0,-1.0,13.4,0.005,0.262,3.0,2.0,0.0,0.0,55.92,57.29,53.41,52.91,49.97,55.17,-97.9,55.47,49.36,46.28
2016-06-06 11:41:00-05:00,1041.4791,1058.8833,1055.4365,502385.0,38.84,0.0,1000.0,1009.0,27.05,312.4,275.4,275.2,277.0,243.1,243.8,241.6,313.4,713.6,60.15,200.8,1182858.0,312.0,223.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,53.04,1017.0,244.1,247.5,243.3,60.0,59.9,62.9,0.0,272.0,272.0,273.4,198.3,26.46,200.0,564.0,1138703.0,45427.0,103469.0,0.991,0.772,0.531,0.842,79.26,109.1,107.1,108.9,92.6,91.8,76.28,24.76,34.09,33.45,34.02,28.92,28.69,23.83,20289.0,28341.0,28126.0,28598.0,24217.0,24190.0,19660.0,2.528,284.7,17.05,3.7,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,56.35,57.83,53.61,53.1,50.21,55.33,-96.6,55.84,49.42,46.37
2016-06-06 11:42:00-05:00,1045.7653,1062.2236,1057.741,502386.0,38.88,0.0,1005.0,1012.0,26.8,311.1,275.2,275.4,277.3,243.3,243.8,241.7,312.5,716.8,60.14,200.9,1182861.0,310.8,224.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,53.49,1016.0,244.3,247.6,243.4,60.0,59.9,62.9,0.0,272.0,272.0,273.9,198.4,26.49,200.2,564.0,1138707.0,45427.0,103470.0,0.991,0.772,0.531,0.842,79.78,109.9,108.0,109.5,93.1,92.3,76.8,24.82,34.18,33.6,34.05,28.96,28.72,23.89,20290.0,28341.0,28127.0,28599.0,24218.0,24190.0,19661.0,3.342,269.3,11.73,4.8,3.474,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,56.56,58.46,53.79,53.28,50.56,55.84,-97.0,56.17,49.15,46.35
2016-06-06 11:43:00-05:00,1058.6237,1075.5848,1071.5685,502387.0,38.94,0.0,1018.0,1025.0,27.02,311.0,275.4,275.2,277.1,245.6,246.4,244.1,312.0,724.4,60.14,203.0,1182864.0,310.5,226.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,53.23,1028.0,246.8,250.1,246.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,200.5,26.85,202.2,564.0,1138710.0,45427.0,103470.0,0.991,0.772,0.531,0.842,80.5,111.1,108.9,110.5,94.0,93.4,77.49,25.03,34.55,33.88,34.38,29.24,29.04,24.1,20290.0,28342.0,28127.0,28599.0,24218.0,24191.0,19661.0,1.73,234.8,34.05,3.7,3.475,2.0,-1.0,13.4,0.005,0.263,3.0,2.0,0.0,0.0,56.58,58.65,54.07,53.3,50.43,55.76,-96.5,56.35,49.29,46.4
2016-06-06 11:44:00-05:00,1068.2676,1083.6016,1079.6345,502388.0,39.0,0.0,1027.0,1033.0,27.11,310.2,275.6,275.1,277.1,246.9,247.9,245.5,312.3,731.0,60.14,204.2,1182867.0,309.6,228.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,54.05,1035.0,248.5,251.5,247.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,201.7,27.08,203.6,564.0,1138713.0,45427.0,103471.0,0.991,0.772,0.531,0.842,81.5,112.0,109.6,111.8,95.3,94.0,78.04,25.27,34.74,33.98,34.69,29.57,29.16,24.21,20291.0,28342.0,28128.0,28600.0,24218.0,24191.0,19661.0,3.46,255.1,12.74,5.3,3.474,2.0,-1.0,13.17,-0.037,0.264,1.0,2.0,0.0,0.002,57.18,59.28,54.11,53.26,50.58,55.77,-97.8,56.34,49.66,46.41
2016-06-06 11:45:00-05:00,1072.5537,1087.61,1083.0913,502389.0,39.05,0.0,1030.0,1036.0,27.03,311.0,275.3,275.4,277.3,247.8,248.5,246.2,312.8,731.1,60.16,204.8,1182871.0,311.0,228.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,54.18,1031.0,249.2,252.3,248.4,60.0,59.9,62.9,0.0,272.0,272.0,274.0,202.4,27.18,204.2,564.0,1138717.0,45427.0,103471.0,0.991,0.772,0.531,0.842,81.4,112.3,109.9,112.0,95.2,94.1,78.38,25.31,34.93,34.16,34.83,29.62,29.26,24.37,20291.0,28343.0,28129.0,28601.0,24219.0,24192.0,19662.0,2.897,261.5,28.24,5.3,3.475,2.0,-1.0,13.36,0.043,0.265,3.0,2.0,0.0,0.001,57.42,59.39,54.08,52.83,49.98,55.48,-97.8,56.2,49.51,46.46
