TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 11:46:00-05:00,1073.6252,1088.9462,1083.0913,502390.0,39.11,0.0,1031.0,1036.0,26.91,310.6,275.1,275.5,277.3,247.3,248.1,245.8,311.9,730.8,60.15,204.4,1182874.0,310.3,227.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,54.44,1039.0,248.8,251.8,248.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,202.0,27.11,203.8,564.0,1138720.0,45427.0,103471.0,0.991,0.772,0.531,0.842,81.3,111.9,108.8,111.8,95.3,93.4,77.98,25.25,34.76,33.8,34.72,29.61,29.02,24.22,20292.0,28343.0,28129.0,28601.0,24219.0,24192.0,19662.0,2.718,268.6,14.72,3.6,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.001,58.0,59.74,54.7,53.51,50.46,55.99,-97.1,56.86,49.42,46.52
2016-06-06 11:47:00-05:00,1081.126,1094.2906,1088.8528,502391.0,39.17,0.0,1039.0,1042.0,27.5,308.3,275.0,275.2,277.2,248.5,249.5,247.1,309.9,738.8,60.21,205.4,1182878.0,308.0,228.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,52.57,1046.0,249.9,253.0,249.1,60.0,59.9,62.9,0.0,272.0,272.0,273.7,202.8,27.29,204.6,564.0,1138723.0,45427.0,103472.0,0.991,0.772,0.531,0.842,82.1,113.2,111.2,113.1,96.2,95.0,79.48,25.32,34.89,34.27,34.87,29.65,29.29,24.5,20292.0,28344.0,28130.0,28602.0,24220.0,24193.0,19662.0,1.603,196.9,22.61,3.8,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,56.66,58.28,55.21,54.54,51.27,56.62,-96.4,56.82,50.42,46.56
2016-06-06 11:48:00-05:00,1118.6298,1133.0385,1125.726,502392.0,39.23,0.0,1077.0,1078.0,27.83,305.8,275.3,275.1,277.0,255.6,256.6,254.2,307.7,767.2,60.19,211.4,1182881.0,305.4,236.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,52.1,1083.0,258.0,260.7,257.4,60.0,59.9,62.9,0.0,272.0,272.0,273.3,209.2,28.46,211.1,564.0,1138727.0,45427.0,103472.0,0.991,0.772,0.531,0.842,85.5,117.7,116.1,117.7,100.1,99.1,82.9,26.14,35.99,35.51,35.99,30.6,30.29,25.34,20292.0,28345.0,28130.0,28602.0,24220.0,24193.0,19663.0,2.562,266.0,30.56,5.2,3.474,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,55.68,57.08,55.64,54.73,51.51,56.89,-95.7,56.81,51.46,46.64
2016-06-06 11:49:00-05:00,1069.3391,1083.6016,1077.3298,502393.0,39.31,0.0,1031.0,1033.0,27.08,307.2,274.8,275.1,277.0,248.5,249.3,247.0,308.4,740.6,60.15,205.2,1182884.0,306.9,228.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,52.6,1022.0,250.2,253.3,249.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,202.9,27.33,204.7,564.0,1138730.0,45427.0,103473.0,0.991,0.772,0.531,0.842,79.85,112.6,110.7,114.0,97.4,94.8,81.1,24.51,34.59,33.98,35.0,29.9,29.1,24.9,20293.0,28345.0,28131.0,28603.0,24221.0,24193.0,19663.0,4.43,275.7,14.93,7.0,3.474,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,55.79,57.43,55.35,54.55,51.34,56.79,-95.2,56.82,50.07,46.73
2016-06-06 11:50:00-05:00,703.1953,712.4247,707.5613,502394.0,39.37,0.0,679.0,679.2,26.89,312.6,273.7,273.8,275.7,155.8,157.6,155.9,313.8,458.5,60.14,127.7,1182886.0,312.6,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,49.99,597.4,153.8,158.7,153.3,60.0,59.9,62.9,0.0,271.0,271.8,273.0,125.7,13.55,126.5,564.0,1138732.0,45427.0,103473.0,0.995,0.772,0.531,0.842,52.68,71.74,66.7,69.62,58.31,55.55,46.36,16.45,22.39,20.8,21.7,18.17,17.31,14.43,20293.0,28346.0,28131.0,28603.0,24221.0,24194.0,19664.0,4.127,251.5,11.98,6.3,3.475,2.0,-1.0,13.17,0.006,0.255,1.0,2.0,0.0,0.001,53.87,55.93,53.79,52.74,49.39,55.0,-97.3,55.41,48.22,46.77
2016-06-06 11:51:00-05:00,928.96783,938.89874,935.59875,502395.0,39.39,0.0,892.0,894.0,26.96,307.4,274.5,274.3,276.3,230.2,231.3,229.1,308.6,682.1,60.15,189.6,1182889.0,307.2,210.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,49.13,1025.0,230.8,234.5,230.1,60.0,59.9,62.9,0.0,271.0,271.1,273.0,187.2,24.57,188.8,564.0,1138736.0,45427.0,103473.0,0.992,0.772,0.531,0.842,78.44,104.6,106.8,102.0,84.9,91.2,70.72,24.12,32.16,32.82,31.33,26.05,28.01,21.71,20294.0,28346.0,28132.0,28604.0,24222.0,24194.0,19664.0,2.733,232.0,30.3,6.2,3.475,2.0,-1.0,13.4,0.008,0.261,3.0,2.0,0.0,0.001,52.87,54.8,53.07,51.51,48.33,54.23,-98.5,54.5,47.32,46.84
2016-06-06 11:52:00-05:00,1076.8398,1088.9462,1085.3959,502396.0,39.42,0.0,1033.0,1038.0,27.04,313.0,274.6,274.4,276.3,251.1,251.7,249.4,314.2,735.5,60.14,206.8,1182893.0,312.6,230.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,50.19,1048.0,252.8,255.7,252.1,60.0,59.9,62.9,0.0,271.0,271.0,273.0,204.6,27.65,206.4,564.0,1138739.0,45427.0,103474.0,0.991,0.772,0.531,0.842,81.6,112.3,110.5,112.3,95.5,94.5,78.91,25.52,35.16,34.57,35.15,29.9,29.57,24.69,20294.0,28347.0,28132.0,28604.0,24222.0,24195.0,19664.0,2.328,253.1,24.58,4.1,3.474,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,53.09,54.91,53.62,52.38,49.08,54.78,-98.4,55.01,48.03,46.84
2016-06-06 11:53:00-05:00,1062.9098,1075.5848,1070.4163,502397.0,39.44,0.0,1020.0,1023.0,26.89,313.6,274.7,274.6,276.5,247.8,248.6,246.2,314.6,725.0,60.14,204.3,1182896.0,313.1,228.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,51.87,1034.0,249.3,252.4,248.4,60.0,59.9,62.9,0.0,271.0,271.2,273.0,201.9,27.16,203.7,564.0,1138742.0,45427.0,103474.0,0.991,0.772,0.531,0.842,80.5,111.0,108.7,110.8,94.2,92.8,77.53,25.23,34.79,34.09,34.74,29.53,29.09,24.31,20295.0,28347.0,28133.0,28605.0,24222.0,24195.0,19665.0,3.913,258.7,8.97,5.2,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,54.68,56.12,53.77,52.55,49.23,54.92,-98.6,55.23,47.79,46.93
2016-06-06 11:54:00-05:00,1051.1229,1063.5598,1057.741,502398.0,39.44,0.0,1009.0,1011.0,26.98,314.8,274.6,274.5,276.4,244.7,245.3,243.0,316.0,711.6,60.13,201.5,1182899.0,314.5,224.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,51.93,1014.0,245.6,248.9,244.7,60.0,59.9,62.9,0.0,271.0,271.1,273.0,198.9,26.62,200.7,564.0,1138746.0,45427.0,103475.0,0.991,0.772,0.531,0.842,79.01,109.1,106.3,108.6,92.7,90.8,76.04,24.88,34.34,33.47,34.2,29.2,28.58,23.94,20295.0,28348.0,28134.0,28605.0,24223.0,24196.0,19665.0,3.023,241.2,14.41,5.2,3.474,2.0,-1.0,13.4,0.005,0.264,3.0,2.0,0.0,0.0,54.96,56.62,53.91,52.69,49.17,54.94,-94.7,55.3,47.96,46.94
2016-06-06 11:55:00-05:00,1052.1946,1062.2236,1054.2842,502399.0,39.48,0.0,1009.0,1009.0,27.11,312.3,274.6,274.7,276.6,244.8,245.3,243.1,313.7,718.0,60.19,201.7,1182903.0,311.8,225.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,52.18,1014.0,245.8,249.1,245.0,60.0,59.9,62.9,0.0,271.0,271.4,273.0,199.2,26.67,201.0,564.0,1138749.0,45427.0,103475.0,0.991,0.772,0.531,0.842,79.5,109.8,107.9,109.7,93.3,91.7,76.81,24.83,34.31,33.69,34.27,29.13,28.65,23.99,20295.0,28348.0,28134.0,28606.0,24223.0,24196.0,19665.0,3.058,291.4,18.18,5.2,3.475,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.0,54.92,56.96,53.87,52.62,48.98,54.96,-98.1,55.43,48.03,47.02
2016-06-06 11:56:00-05:00,1058.6237,1067.5681,1058.8933,502400.0,39.51,0.0,1016.0,1012.0,27.12,312.9,274.4,274.6,276.5,246.1,246.8,244.5,313.0,720.6,60.13,202.7,1182906.0,311.9,225.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,51.59,1018.0,247.4,250.5,246.6,60.0,59.9,62.9,0.0,271.0,271.1,273.0,200.3,26.86,202.1,564.0,1138752.0,45427.0,103476.0,0.991,0.772,0.531,0.842,80.0,110.7,108.6,109.9,93.8,92.4,77.17,25.04,34.64,33.98,34.38,29.36,28.92,24.14,20296.0,28349.0,28135.0,28607.0,24224.0,24197.0,19666.0,2.803,272.5,22.25,4.3,3.474,2.0,-1.0,13.21,0.0,0.264,1.0,2.0,0.0,0.001,54.67,57.15,53.74,52.52,49.11,54.91,-97.8,55.49,48.01,47.09
2016-06-06 11:57:00-05:00,1072.5537,1079.5933,1069.2639,502401.0,39.55,0.0,1030.0,1023.0,26.8,310.2,280.6,280.7,282.5,243.8,244.4,242.2,311.6,732.5,60.23,205.3,1182909.0,309.9,228.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,51.9,1028.0,244.8,248.0,243.9,60.0,59.9,62.9,0.0,277.4,277.4,279.3,202.7,26.98,204.5,564.0,1138756.0,45427.0,103476.0,0.991,0.772,0.531,0.842,81.3,112.6,110.8,111.9,95.4,94.0,78.66,25.22,34.92,34.37,34.72,29.61,29.16,24.4,20296.0,28350.0,28135.0,28607.0,24224.0,24197.0,19666.0,3.723,284.1,13.0,5.3,3.474,2.0,-1.0,13.4,0.006,0.265,3.0,2.0,0.0,0.001,54.98,57.41,53.58,52.27,49.23,54.89,-97.9,55.4,47.73,47.13
2016-06-06 11:58:00-05:00,1100.4136,1106.3158,1094.6143,502402.0,39.57,0.0,1059.0,1049.0,26.65,310.5,281.4,281.4,283.1,248.5,248.9,246.8,311.8,748.7,60.22,209.8,1182913.0,309.9,233.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,52.97,1053.0,249.9,252.8,249.0,60.0,59.9,62.9,0.0,278.0,278.0,279.9,207.3,27.73,209.1,564.0,1138759.0,45427.0,103477.0,0.991,0.772,0.531,0.842,82.9,115.1,113.1,114.7,97.4,95.8,80.4,25.73,35.73,35.12,35.62,30.23,29.73,24.97,20297.0,28350.0,28136.0,28608.0,24225.0,24197.0,19667.0,2.162,293.9,12.14,3.8,3.475,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,55.45,58.08,53.73,52.45,49.5,55.15,-98.3,55.65,47.56,47.2
2016-06-06 11:59:00-05:00,1137.9174,1142.3912,1130.3351,502403.0,39.62,0.0,1098.0,1085.0,26.83,306.3,281.1,281.5,283.2,254.1,254.7,252.6,307.7,775.7,60.22,214.6,1182916.0,306.3,238.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,54.48,1089.0,256.3,258.9,255.6,60.0,59.9,62.9,0.0,278.0,278.0,279.6,212.4,28.68,214.3,564.0,1138763.0,45427.0,103477.0,0.991,0.772,0.531,0.842,86.2,119.8,117.8,119.1,101.3,99.7,83.8,26.39,36.68,36.08,36.48,31.02,30.55,25.66,20297.0,28351.0,28136.0,28608.0,24225.0,24198.0,19667.0,1.188,317.2,21.52,2.2,3.475,2.0,-1.0,13.4,0.005,0.266,3.0,2.0,0.0,0.0,56.84,59.66,54.75,53.49,50.57,56.15,-95.8,56.79,48.61,47.23
2016-06-06 12:00:00-05:00,887.17804,889.3283,879.2519,502404.0,39.66,0.0,857.0,845.0,27.17,302.8,280.6,280.5,282.3,184.0,185.7,183.9,304.0,568.2,60.18,155.0,1182919.0,302.3,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,54.98,788.4,183.4,187.8,183.0,60.0,59.9,62.9,0.0,278.0,278.0,279.8,152.9,18.14,154.1,564.0,1138765.0,45427.0,103477.0,0.994,0.772,0.531,0.842,58.15,83.7,82.6,86.7,77.35,71.49,64.84,17.62,25.37,24.96,26.24,23.4,21.58,19.57,20298.0,28351.0,28137.0,28609.0,24226.0,24198.0,19667.0,1.527,273.6,26.74,3.4,3.475,2.0,-1.0,13.4,0.005,0.26,3.0,2.0,0.0,0.0,57.48,60.32,55.57,54.52,51.53,57.03,-96.2,57.94,49.98,47.31
2016-06-06 12:01:00-05:00,901.108,902.68964,894.4621,502405.0,39.71,0.0,871.0,863.0,27.19,301.4,280.5,280.4,282.2,187.4,189.2,187.2,301.9,574.4,60.14,157.8,1182921.0,300.5,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,54.04,829.0,185.7,190.9,185.0,60.0,59.9,62.9,0.0,278.0,278.0,279.3,155.0,18.49,156.1,564.0,1138768.0,45427.0,103478.0,0.993,0.772,0.531,0.842,60.99,84.3,85.9,85.8,77.67,74.34,66.49,18.41,25.44,25.88,25.87,23.38,22.38,20.0,20298.0,28352.0,28137.0,28609.0,24226.0,24199.0,19668.0,2.043,283.7,22.64,3.9,3.474,2.0,-1.0,13.27,-0.002,0.261,3.0,2.0,0.0,0.001,56.55,59.55,54.47,53.54,50.66,56.14,-97.2,56.88,49.32,47.33
2016-06-06 12:02:00-05:00,639.2246,637.20056,632.4322,502406.0,39.75,0.0,615.9,606.2,27.17,299.8,279.6,279.7,281.6,130.5,132.8,131.2,300.2,406.5,60.13,109.3,1182923.0,299.0,122.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,52.99,567.4,127.6,133.1,127.3,60.0,59.9,62.9,0.0,278.0,278.0,279.1,107.2,9.98,107.7,564.0,1138770.0,45427.0,103478.0,0.996,0.772,0.531,0.842,46.47,61.28,59.2,60.59,53.76,48.37,43.1,13.96,18.39,17.75,18.15,16.09,14.49,12.91,20298.0,28352.0,28138.0,28610.0,24226.0,24199.0,19668.0,1.523,276.2,32.71,3.1,3.475,2.0,-1.0,13.27,0.013,0.254,3.0,2.0,0.0,0.001,55.46,58.62,53.64,52.69,49.78,57.26,-68.92,55.91,49.17,47.36
2016-06-06 12:03:00-05:00,666.65594,665.5265,664.2353,502407.0,39.79,0.0,628.4,619.9,27.04,371.8,278.6,279.2,281.0,77.01,77.73,76.98,373.3,216.6,60.15,63.97,1182924.0,371.6,74.78,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,53.07,773.6,79.64,82.1,78.92,60.0,59.9,62.9,0.0,277.6,278.0,279.0,62.83,2.215,66.13,564.0,1138771.0,45427.0,103478.0,0.632,0.772,0.531,0.842,24.41,30.77,30.27,30.36,22.97,23.37,20.56,8.5,10.62,10.43,10.51,7.917,7.996,7.2,20298.0,28352.0,28138.0,28610.0,24226.0,24199.0,19668.0,1.873,275.6,18.41,3.0,3.475,2.0,-1.0,13.4,0.005,0.254,3.0,2.0,0.0,0.0,55.62,58.39,53.16,52.1,49.06,56.62,-70.17,55.29,48.53,47.42
2016-06-06 12:04:00-05:00,439.91898,438.51797,438.6177,502408.0,39.8,0.0,402.0,417.9,27.06,357.9,278.7,279.4,281.1,90.1,91.3,90.4,358.9,250.8,60.15,74.29,1182926.0,357.5,89.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,51.57,453.9,87.4,91.0,86.3,60.0,59.9,62.9,0.0,277.4,278.0,279.0,73.21,4.159,73.36,564.0,1138772.0,45427.0,103478.0,0.998,0.772,0.531,0.842,26.41,35.86,34.11,35.64,28.18,28.18,23.93,9.45,12.83,12.2,12.75,10.07,10.07,8.55,20298.0,28352.0,28138.0,28610.0,24227.0,24199.0,19668.0,2.052,264.2,25.87,2.8,3.475,2.0,-1.0,13.4,0.005,0.247,3.0,2.0,0.0,0.0,54.41,57.15,51.79,50.75,47.68,54.52,-10.94,54.39,46.85,47.42
2016-06-06 12:05:00-05:00,345.19525,342.3166,343.66934,502409.0,39.8,0.0,328.6,325.2,27.54,342.6,278.8,279.1,280.9,80.7,82.3,81.4,344.1,236.8,60.14,66.46,1182927.0,342.5,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,47.84,360.6,77.96,81.7,77.24,60.0,59.9,62.9,0.0,277.2,278.0,279.0,65.55,2.877,65.62,564.0,1138773.0,45427.0,103478.0,0.999,0.772,0.531,0.842,25.0,32.95,32.98,32.31,26.69,27.6,22.3,8.55,11.27,11.27,11.05,9.13,9.43,7.626,20299.0,28352.0,28138.0,28610.0,24227.0,24199.0,19668.0,1.143,216.3,38.45,2.3,3.474,2.0,-1.0,13.36,0.002,0.245,3.0,2.0,0.0,0.0,51.38,53.73,50.21,49.13,45.89,52.23,-100.1,52.23,45.72,47.42
2016-06-06 12:06:00-05:00,659.4767,664.5912,657.4368,502410.0,39.8,0.0,654.7,648.5,27.5,333.1,278.3,278.7,280.5,172.9,174.4,172.8,334.3,490.3,60.14,144.3,1182929.0,332.9,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,46.76,781.3,172.1,176.3,171.5,60.0,59.9,62.9,0.0,275.9,276.4,277.7,142.4,16.28,143.4,564.0,1138775.0,45427.0,103478.0,0.994,0.772,0.531,0.842,58.54,77.31,78.3,72.74,56.71,64.35,46.43,19.45,25.68,25.99,24.14,18.81,21.35,15.39,20299.0,28353.0,28139.0,28611.0,24227.0,24200.0,19669.0,1.792,265.1,20.57,3.1,3.474,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,49.6,51.77,48.99,48.04,45.02,50.93,-73.97,50.6,44.68,47.44
2016-06-06 12:07:00-05:00,1176.4927,1182.4752,1175.2743,502411.0,39.79,0.0,1134.0,1130.0,27.36,321.1,278.3,278.4,280.3,268.6,270.2,267.5,321.4,781.8,60.14,225.1,1182933.0,320.6,251.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,46.88,1132.0,272.4,274.7,272.1,60.0,59.9,62.9,0.0,275.0,275.0,276.3,223.2,30.73,225.3,564.0,1138779.0,45427.0,103479.0,0.991,0.772,0.531,0.842,86.5,119.1,117.4,119.7,102.0,100.2,85.0,27.77,38.22,37.69,38.42,32.73,32.15,27.3,20299.0,28354.0,28139.0,28611.0,24228.0,24200.0,19669.0,2.057,254.2,33.4,4.2,3.474,2.0,-1.0,13.36,0.005,0.269,3.0,2.0,0.0,0.0,50.16,51.93,50.39,49.4,46.75,52.09,-45.1,51.42,45.46,47.5
2016-06-06 12:08:00-05:00,913.96643,916.1845,912.8987,502412.0,39.76,0.0,870.0,866.0,27.38,314.9,277.8,277.7,279.7,206.8,208.2,206.1,316.0,614.0,60.18,172.6,1182936.0,314.6,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,48.03,847.0,207.4,210.8,206.9,60.0,59.9,62.9,0.0,275.0,275.0,276.9,170.5,21.46,171.9,564.0,1138782.0,45427.0,103479.0,0.993,0.772,0.531,0.842,60.94,91.1,89.6,94.8,79.96,79.69,67.6,19.18,28.64,28.15,29.79,25.13,25.04,21.25,20300.0,28354.0,28140.0,28612.0,24228.0,24201.0,19669.0,2.675,265.7,26.61,4.3,3.474,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,51.09,52.71,51.91,50.88,48.31,53.34,-48.44,52.9,46.82,47.52
2016-06-06 12:09:00-05:00,497.13898,500.5144,496.34723,502413.0,39.74,0.0,479.5,475.3,26.88,317.5,276.2,277.0,278.9,129.1,131.1,129.6,318.9,379.2,60.23,106.8,1182937.0,317.0,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,46.47,578.0,126.3,131.7,125.9,60.0,59.9,62.9,0.0,274.9,275.0,276.6,104.9,9.76,105.4,564.0,1138784.0,45427.0,103479.0,0.996,0.772,0.531,0.842,43.19,58.5,58.85,55.83,43.77,49.15,36.86,13.73,18.59,18.67,17.72,13.88,15.57,11.67,20300.0,28354.0,28140.0,28612.0,24228.0,24201.0,19670.0,3.897,273.6,20.2,6.1,3.475,2.0,-1.0,13.36,0.005,0.249,3.0,2.0,0.0,0.0,49.53,51.72,50.31,49.52,46.86,51.82,-99.8,51.97,45.11,47.52
2016-06-06 12:10:00-05:00,1053.2661,1057.948,1049.675,502414.0,39.7,0.0,1014.0,1010.0,26.67,315.1,277.8,278.1,280.1,246.3,247.2,244.9,315.8,723.9,60.19,205.7,1182941.0,314.6,227.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,46.29,1025.0,247.8,250.8,247.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,203.2,27.31,205.0,564.0,1138787.0,45427.0,103480.0,0.991,0.772,0.531,0.842,80.9,111.7,110.6,110.8,94.0,94.3,76.44,25.47,35.18,34.84,34.91,29.6,29.7,24.07,20300.0,28355.0,28140.0,28613.0,24229.0,24201.0,19670.0,3.27,283.7,14.57,6.0,3.474,2.0,-1.0,13.14,-0.003,0.262,1.0,2.0,0.0,0.002,48.87,51.22,49.07,48.07,45.55,50.5,-100.9,50.48,44.11,47.58
2016-06-06 12:11:00-05:00,1050.0514,1053.2715,1042.7612,502415.0,39.67,0.0,1006.0,998.0,26.58,321.1,277.7,277.9,279.8,245.1,245.7,243.4,322.8,708.8,60.16,204.3,1182944.0,321.1,228.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,47.15,1002.0,246.2,249.5,245.3,60.0,59.9,62.9,0.0,274.2,275.0,276.1,201.8,26.99,203.6,564.0,1138790.0,45427.0,103480.0,0.991,0.772,0.531,0.842,78.13,108.3,107.0,107.9,91.7,90.7,76.18,25.09,34.77,34.36,34.64,29.43,29.13,24.46,20301.0,28356.0,28141.0,28613.0,24229.0,24202.0,19670.0,4.112,278.3,13.86,6.0,3.475,2.0,-1.0,13.36,0.014,0.265,3.0,2.0,0.0,0.001,49.88,52.26,49.64,48.55,46.17,51.06,-100.9,51.0,44.31,47.62
2016-06-06 12:12:00-05:00,1053.2661,1055.8102,1043.9136,502416.0,39.62,0.0,1010.0,999.0,26.59,318.0,277.6,277.9,279.8,244.9,245.4,243.2,318.8,714.3,60.15,204.1,1182947.0,317.3,227.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,48.25,999.0,246.0,249.2,245.1,60.0,59.9,62.9,0.0,274.0,275.0,276.0,201.6,26.95,203.3,564.0,1138794.0,45427.0,103481.0,0.991,0.772,0.531,0.842,78.46,109.0,107.7,108.9,92.4,91.2,76.71,24.95,34.67,34.24,34.62,29.38,29.01,24.39,20301.0,28356.0,28142.0,28614.0,24230.0,24202.0,19671.0,3.06,265.8,17.45,5.3,3.475,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.001,50.58,53.11,50.26,48.87,46.74,51.38,-50.26,51.53,44.44,47.62
2016-06-06 12:13:00-05:00,1070.4106,1071.5764,1058.8933,502417.0,39.61,0.0,1027.0,1013.0,26.78,316.9,277.4,277.9,279.8,246.7,247.4,245.1,317.8,722.1,60.18,205.6,1182951.0,316.3,229.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,48.73,1014.0,248.0,251.1,247.1,60.0,59.9,62.9,0.0,274.0,274.9,276.0,203.1,27.23,204.9,564.0,1138797.0,45427.0,103481.0,0.991,0.772,0.531,0.842,79.17,110.2,108.9,110.1,93.6,92.2,77.78,25.09,34.91,34.5,34.9,29.65,29.2,24.64,20302.0,28357.0,28142.0,28614.0,24230.0,24203.0,19671.0,2.143,246.2,8.54,3.1,3.474,2.0,-1.0,13.37,0.005,0.265,3.0,2.0,0.0,0.0,51.74,54.16,51.58,50.09,47.92,52.34,-76.29,52.56,45.72,47.62
2016-06-06 12:14:00-05:00,1073.6252,1074.2488,1060.0457,502418.0,39.57,0.0,1031.0,1015.0,27.39,314.9,277.8,277.7,279.7,246.1,246.8,244.5,315.9,724.8,60.17,205.1,1182954.0,314.9,228.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,48.71,1019.0,247.5,250.6,246.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,202.7,27.15,204.5,564.0,1138800.0,45427.0,103482.0,0.991,0.772,0.531,0.842,79.36,110.6,109.7,110.6,93.8,92.9,78.37,24.99,34.82,34.54,34.83,29.54,29.26,24.67,20302.0,28357.0,28143.0,28615.0,24231.0,24203.0,19672.0,1.445,216.1,27.23,2.5,3.474,2.0,-1.0,13.36,0.005,0.265,3.0,2.0,0.0,0.0,52.11,54.22,52.77,51.31,48.96,53.36,-96.4,53.31,47.6,47.62
2016-06-06 12:15:00-05:00,1088.6267,1088.9462,1075.0254,502419.0,39.57,0.0,1046.0,1030.0,28.11,312.6,277.6,277.7,279.7,248.1,248.7,246.4,313.6,735.9,60.14,206.8,1182957.0,312.1,230.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,49.37,1032.0,249.6,252.6,248.8,60.0,59.9,62.9,0.0,274.0,274.4,276.0,204.4,27.44,206.2,564.0,1138804.0,45427.0,103482.0,0.991,0.772,0.531,0.842,80.5,112.0,111.2,112.3,95.4,94.3,79.56,25.16,35.01,34.75,35.09,29.82,29.47,24.87,20303.0,28358.0,28143.0,28615.0,24231.0,24204.0,19672.0,1.188,237.7,15.73,2.6,3.474,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,52.41,54.38,53.72,52.33,49.75,54.24,-96.1,53.99,49.09,47.62
2016-06-06 12:16:00-05:00,1089.6982,1091.6183,1076.1776,502420.0,39.57,0.0,1050.0,1032.0,27.82,310.4,277.4,277.6,279.6,248.3,249.0,246.7,311.9,740.1,60.14,206.8,1182961.0,310.2,230.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,50.72,1037.0,249.8,252.7,248.9,60.0,59.9,62.9,0.0,274.0,274.0,276.0,204.4,27.45,206.2,564.0,1138807.0,45427.0,103483.0,0.991,0.772,0.531,0.842,81.5,113.4,111.9,112.7,96.2,95.3,79.88,25.28,35.2,34.71,34.98,29.86,29.56,24.79,20303.0,28358.0,28144.0,28616.0,24232.0,24204.0,19672.0,3.248,253.2,20.56,5.8,3.474,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.001,53.76,55.58,54.58,53.36,50.82,55.19,-93.5,55.08,49.79,47.62
2016-06-06 12:17:00-05:00,1107.9143,1110.3242,1094.6143,502421.0,39.58,0.0,1068.0,1051.0,27.2,310.0,277.5,277.8,279.8,251.5,252.1,249.8,309.6,752.6,60.17,209.7,1182964.0,309.3,233.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,51.5,1056.0,253.5,256.3,252.7,60.0,59.9,62.9,0.0,274.0,274.3,276.0,207.4,28.01,209.3,564.0,1138811.0,45427.0,103483.0,0.991,0.772,0.531,0.842,82.8,115.4,113.9,114.8,97.9,96.9,81.5,25.66,35.77,35.3,35.58,30.34,30.03,25.24,20304.0,28359.0,28145.0,28617.0,24232.0,24205.0,19673.0,3.44,290.3,19.01,4.6,3.474,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.001,54.36,56.58,54.58,53.29,50.79,55.34,-77.83,54.97,49.41,47.62
2016-06-06 12:18:00-05:00,1107.9143,1110.3242,1094.6143,502422.0,39.62,0.0,1069.0,1051.0,26.96,309.9,278.5,278.5,280.4,245.2,246.0,243.7,310.6,733.3,60.14,205.0,1182968.0,309.9,227.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,52.75,1022.0,246.5,249.6,245.6,60.0,59.9,62.9,0.0,274.7,275.7,276.7,202.4,27.03,204.2,564.0,1138814.0,45427.0,103484.0,0.991,0.772,0.531,0.842,79.6,111.7,109.8,112.5,96.9,93.6,80.6,24.67,34.6,34.04,34.86,30.01,29.01,24.97,20304.0,28360.0,28145.0,28617.0,24233.0,24205.0,19673.0,0.947,249.8,63.61,3.0,3.475,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,55.38,57.74,55.17,54.11,51.53,56.15,-72.59,55.83,49.17,47.62
2016-06-06 12:19:00-05:00,683.80054,679.55585,675.2973,502423.0,39.63,0.0,638.1,628.4,27.33,307.8,277.7,277.7,279.6,152.5,154.1,152.4,309.5,468.2,60.15,126.9,1182970.0,307.3,144.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,53.22,686.3,151.4,155.3,150.8,60.0,59.9,62.9,0.0,275.0,275.8,277.0,125.1,13.51,126.0,564.0,1138816.0,45427.0,103484.0,0.429,0.772,0.531,0.842,45.34,64.45,70.78,66.72,59.76,60.38,52.73,13.9,19.76,21.69,20.46,18.32,18.5,16.16,20304.0,28360.0,28146.0,28618.0,24233.0,24206.0,19674.0,1.56,274.7,42.43,2.8,3.475,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,56.31,58.86,55.88,54.8,52.31,56.97,-94.5,57.13,50.64,47.71
2016-06-06 12:20:00-05:00,303.5125,302.76712,297.69315,502424.0,39.67,0.0,296.6,287.7,27.38,307.2,276.7,276.7,278.7,68.03,70.14,68.92,308.5,219.0,60.14,55.44,1182971.0,307.0,66.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,50.72,269.8,65.14,69.1,64.68,60.0,59.9,62.9,0.0,275.0,276.0,277.0,54.57,1.185,54.63,564.0,1138817.0,45427.0,103484.0,0.3,0.772,0.531,0.842,20.93,30.25,29.48,30.69,26.53,25.38,22.32,6.421,9.27,9.03,9.4,8.12,7.766,6.821,20304.0,28360.0,28146.0,28618.0,24233.0,24206.0,19674.0,1.98,263.7,27.47,3.4,3.475,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,53.61,56.32,53.25,52.27,49.3,54.11,-19.09,55.06,48.26,47.71
2016-06-06 12:21:00-05:00,230.86238,223.80183,224.6382,502425.0,39.7,0.0,211.7,203.7,27.18,310.6,276.4,276.5,278.4,51.19,53.25,52.08,312.4,170.2,60.15,41.18,1182971.0,310.1,53.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,49.28,196.6,48.43,51.95,47.95,60.0,59.9,62.9,0.0,275.0,275.8,277.0,40.61,-1.103,40.63,564.0,1138818.0,45427.0,103484.0,-0.866,0.772,0.531,0.842,15.44,22.08,21.87,22.22,19.46,18.56,16.29,4.794,6.854,6.789,6.896,6.038,5.759,5.054,20305.0,28360.0,28146.0,28618.0,24233.0,24206.0,19674.0,2.702,241.1,14.99,4.3,3.474,2.0,-1.0,13.19,0.001,0.241,1.0,2.0,0.0,0.001,51.63,54.19,50.7,49.72,46.94,51.55,-77.29,52.55,45.59,47.71
2016-06-06 12:22:00-05:00,216.50378,208.43634,209.08234,502426.0,39.7,0.0,204.3,194.4,27.2,316.8,276.1,276.4,278.4,50.96,53.03,51.85,318.9,166.5,60.14,40.97,1182972.0,316.2,52.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,46.55,194.1,48.2,51.69,47.7,60.0,59.9,62.9,0.0,275.0,275.4,277.0,40.38,-1.138,40.4,564.0,1138818.0,45427.0,103484.0,-1.0,0.772,0.531,0.842,15.42,21.88,21.64,21.74,18.55,18.11,15.54,4.885,6.933,6.856,6.886,5.877,5.735,4.922,20305.0,28360.0,28146.0,28618.0,24233.0,24206.0,19674.0,1.777,236.3,27.12,3.3,3.474,2.0,-1.0,13.19,0.011,0.242,1.0,2.0,0.0,0.001,48.97,51.58,48.15,47.23,44.55,48.99,-102.2,50.08,43.21,47.71
2016-06-06 12:23:00-05:00,227.43346,217.65564,218.53108,502427.0,39.68,0.0,215.3,204.0,27.18,320.8,275.9,276.5,278.5,54.08,56.09,54.98,323.8,173.1,60.12,43.59,1182973.0,321.0,55.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,44.74,203.2,51.24,54.81,50.77,60.0,59.9,62.9,0.0,275.0,275.6,277.0,42.97,-0.709,42.97,564.0,1138819.0,45427.0,103484.0,-1.0,0.772,0.531,0.842,16.14,23.02,22.83,22.78,19.39,18.99,16.4,5.178,7.384,7.324,7.308,6.22,6.092,5.263,20305.0,28360.0,28146.0,28618.0,24233.0,24206.0,19674.0,2.117,267.1,23.14,4.2,3.474,2.0,-1.0,13.36,0.005,0.242,3.0,2.0,0.0,0.001,46.88,49.43,46.53,45.65,42.92,47.18,-104.2,48.27,41.62,47.71
2016-06-06 12:24:00-05:00,244.79236,233.55557,234.89354,502428.0,39.62,0.0,232.1,219.8,26.9,323.4,276.2,276.5,278.5,58.71,60.65,59.58,324.5,184.5,60.18,47.47,1182974.0,324.1,59.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,42.7,218.2,55.91,59.6,55.43,60.0,59.9,62.9,0.0,275.0,275.4,277.0,46.86,-0.065,46.86,564.0,1138820.0,45427.0,103484.0,0.0,0.772,0.531,0.842,17.53,24.93,24.62,24.6,20.96,20.57,17.64,5.671,8.06,7.963,7.956,6.779,6.654,5.706,20305.0,28361.0,28146.0,28618.0,24233.0,24206.0,19674.0,4.555,250.6,12.17,7.1,3.475,2.0,-1.0,13.36,0.005,0.242,3.0,2.0,0.0,0.0,44.89,47.3,44.52,43.56,40.88,45.07,-105.9,46.25,39.44,47.71
2016-06-06 12:25:00-05:00,607.6143,600.32336,590.0281,502429.0,39.55,0.0,606.6,584.9,26.85,315.8,277.4,277.5,279.4,151.0,152.8,151.2,317.7,449.8,60.15,125.7,1182976.0,314.9,142.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,42.11,683.6,150.1,153.7,149.8,60.0,59.9,62.9,0.0,275.0,275.2,277.0,124.0,13.39,124.8,564.0,1138822.0,45427.0,103484.0,0.996,0.772,0.531,0.842,57.51,73.52,72.76,66.52,52.15,57.58,41.03,18.01,22.99,22.76,20.78,16.28,18.0,12.81,20305.0,28361.0,28146.0,28619.0,24234.0,24206.0,19675.0,2.667,249.5,28.0,4.4,3.475,2.0,-1.0,13.36,0.005,0.248,3.0,2.0,0.0,0.0,43.8,45.79,43.0,41.87,39.43,43.49,-73.2,44.07,38.11,47.72
2016-06-06 12:26:00-05:00,1157.205,1146.3998,1132.6396,502430.0,39.47,0.0,1120.0,1094.0,26.87,318.0,278.1,277.8,279.8,270.3,271.6,269.3,317.8,790.1,60.14,226.1,1182979.0,316.9,251.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,44.31,1110.0,274.9,276.8,275.0,60.0,59.9,62.9,0.0,274.3,274.3,276.0,224.8,31.3,226.9,564.0,1138826.0,45427.0,103485.0,0.99,0.772,0.531,0.842,86.1,121.3,120.6,121.3,103.8,102.3,86.7,27.38,38.55,38.34,38.58,33.0,32.52,27.56,20306.0,28362.0,28147.0,28619.0,24234.0,24207.0,19675.0,3.577,252.5,12.39,5.3,3.474,2.0,-1.0,13.36,0.005,0.268,3.0,2.0,0.0,0.0,46.2,48.06,44.65,43.25,41.19,45.31,-103.0,45.14,39.66,47.71
2016-06-06 12:27:00-05:00,651.5473,639.6056,637.27185,502431.0,39.41,0.0,610.8,596.6,26.99,326.7,275.8,276.1,278.0,159.1,160.8,159.0,328.1,459.8,60.13,131.7,1182981.0,326.3,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,45.16,655.6,158.5,162.4,158.1,60.0,59.9,62.9,0.0,273.8,274.0,275.0,130.1,14.43,131.0,564.0,1138828.0,45427.0,103485.0,0.995,0.772,0.531,0.842,46.99,65.34,67.58,66.27,57.86,58.38,50.83,15.34,21.33,22.03,21.59,18.83,19.02,16.53,20306.0,28362.0,28147.0,28620.0,24235.0,24207.0,19675.0,3.24,248.5,23.59,5.6,3.474,2.0,-1.0,13.31,0.006,0.256,3.0,2.0,0.0,0.001,47.54,49.35,46.12,44.63,42.76,46.73,-47.61,46.68,41.12,47.73
2016-06-06 12:28:00-05:00,498.3177,491.4287,488.28122,502432.0,39.35,0.0,478.7,468.3,26.89,326.8,275.3,275.5,277.5,115.8,117.9,116.4,328.1,335.0,60.13,95.2,1182983.0,326.4,141.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,44.54,455.0,113.1,118.0,112.7,60.0,59.9,62.9,0.0,273.8,274.0,275.0,93.6,7.882,94.0,564.0,1138830.0,45427.0,103485.0,0.997,0.772,0.531,0.842,32.85,47.15,47.59,48.56,43.42,41.34,37.01,10.71,15.37,15.49,15.82,14.13,13.45,12.03,20306.0,28362.0,28148.0,28620.0,24235.0,24208.0,19675.0,3.667,250.8,8.36,5.6,3.475,2.0,-1.0,13.36,0.006,0.249,3.0,2.0,0.0,0.001,46.7,48.2,45.22,43.79,41.71,45.68,-30.46,45.9,40.31,47.73
2016-06-06 12:29:00-05:00,295.476,287.93607,288.82053,502433.0,39.25,0.0,280.4,272.1,26.81,331.0,274.9,274.9,276.9,73.53,75.68,74.58,331.5,220.1,60.15,59.71,1182984.0,331.0,74.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,43.32,280.3,70.97,74.98,70.58,60.0,59.9,62.9,0.0,273.6,273.8,275.1,59.05,1.943,59.08,564.0,1138831.0,45427.0,103485.0,0.999,0.772,0.531,0.842,22.07,30.59,30.23,30.27,25.62,25.5,21.26,7.302,10.12,10.0,10.02,8.48,8.44,7.034,20306.0,28362.0,28148.0,28620.0,24235.0,24208.0,19676.0,2.188,248.3,32.85,4.0,3.475,2.0,-1.0,13.36,0.005,0.243,3.0,2.0,0.0,0.0,45.49,47.08,43.63,42.44,40.23,44.18,22.32,44.8,39.32,47.73
2016-06-06 12:30:00-05:00,803.5982,798.7387,785.3406,502434.0,39.2,0.0,793.8,771.6,26.67,316.8,276.4,276.6,278.5,200.7,202.2,200.3,317.6,586.3,60.15,166.8,1182987.0,316.5,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,42.42,843.0,201.3,204.7,201.2,60.0,59.9,62.9,0.0,274.0,274.0,275.4,165.0,20.77,166.3,564.0,1138833.0,45427.0,103485.0,0.993,0.772,0.531,0.842,70.43,95.6,93.0,89.9,71.29,76.91,57.54,22.2,30.11,29.29,28.3,22.41,24.2,18.08,20307.0,28363.0,28148.0,28620.0,24235.0,24208.0,19676.0,4.237,271.5,10.84,6.1,3.474,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,44.48,46.42,42.58,41.49,39.32,43.28,-61.93,43.73,38.35,47.73
2016-06-06 12:31:00-05:00,1152.9188,1143.7274,1130.3351,502435.0,39.13,0.0,1109.0,1085.0,26.79,319.0,277.6,277.3,279.3,269.4,270.7,268.3,321.2,783.5,60.14,224.9,1182990.0,319.0,237.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,44.47,1103.0,273.2,275.2,273.2,60.0,59.9,62.9,0.0,274.0,274.0,275.5,223.1,31.0,225.2,564.0,1138837.0,45427.0,103486.0,0.99,0.772,0.531,0.842,86.4,120.6,119.5,119.9,102.2,101.1,85.3,27.57,38.46,38.1,38.25,32.61,32.24,27.21,20307.0,28363.0,28149.0,28621.0,24236.0,24209.0,19676.0,2.627,251.7,23.92,5.0,3.474,2.0,-1.0,13.36,0.005,0.267,3.0,2.0,0.0,0.0,46.54,48.48,44.64,43.17,41.38,45.47,-104.9,45.13,39.88,47.73
2016-06-06 12:32:00-05:00,1179.7073,1171.7863,1156.8376,502436.0,39.06,0.0,1134.0,1109.0,27.38,322.9,277.4,277.3,279.1,272.7,274.4,271.7,324.1,787.2,60.15,227.8,1182994.0,322.4,252.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,46.03,1114.0,276.6,279.0,276.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,225.8,31.37,228.0,564.0,1138841.0,45427.0,103486.0,0.99,0.772,0.531,0.842,85.9,120.5,118.7,120.6,102.8,100.8,85.7,27.75,38.89,38.31,38.92,33.2,32.55,27.66,20308.0,28364.0,28150.0,28622.0,24236.0,24209.0,19677.0,1.683,239.6,43.62,4.5,3.475,2.0,-1.0,13.36,0.035,0.268,3.0,2.0,0.0,0.0,48.41,49.91,46.81,45.34,43.68,47.58,-100.8,46.8,42.6,47.71
2016-06-06 12:33:00-05:00,1173.2781,1166.4417,1148.7716,502437.0,39.03,0.0,1129.0,1102.0,27.25,318.9,277.3,277.3,279.2,268.8,270.4,267.7,320.4,783.9,60.13,224.3,1182998.0,318.7,253.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,48.54,1102.0,272.4,274.8,272.3,60.0,59.9,62.9,0.0,274.0,274.0,275.1,222.4,30.72,224.5,564.0,1138844.0,45427.0,103487.0,0.991,0.772,0.531,0.842,85.7,120.4,118.4,120.7,102.6,100.4,85.6,27.33,38.41,37.76,38.49,32.72,32.02,27.29,20308.0,28365.0,28150.0,28622.0,24237.0,24210.0,19677.0,3.107,259.9,16.71,5.5,3.474,2.0,-1.0,13.26,-0.014,0.268,3.0,2.0,0.0,0.001,50.86,52.28,48.74,47.42,45.7,49.49,-102.5,48.7,44.08,47.73
2016-06-06 12:34:00-05:00,1039.336,1028.0187,1015.10645,502438.0,39.02,0.0,982.0,956.0,26.99,314.2,276.9,277.1,279.0,236.6,238.0,235.6,314.8,698.7,60.12,197.0,1183001.0,314.6,251.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,49.84,998.0,241.1,244.0,240.8,60.0,59.9,62.9,0.0,273.9,274.0,275.3,194.8,25.81,196.5,564.0,1138848.0,45427.0,103487.0,0.992,0.772,0.531,0.842,72.22,102.6,104.9,105.4,92.0,90.4,78.92,22.69,32.22,32.94,33.11,28.88,28.39,24.78,20308.0,28365.0,28151.0,28623.0,24238.0,24210.0,19678.0,2.073,289.6,14.15,3.6,3.475,2.0,-1.0,13.4,0.006,0.267,3.0,2.0,0.0,0.0,52.43,53.89,50.25,49.06,47.24,51.25,-101.0,50.49,45.44,47.73
2016-06-06 12:35:00-05:00,417.41675,414.73486,405.31668,502439.0,39.01,0.0,404.8,389.7,27.1,319.5,275.1,275.6,277.5,104.6,106.8,105.5,320.3,309.4,60.15,85.8,1183002.0,319.0,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,49.43,455.2,101.5,106.4,101.2,60.0,59.9,62.9,0.0,273.9,274.0,275.0,84.5,6.249,84.8,564.0,1138849.0,45427.0,103487.0,0.997,0.772,0.531,0.842,34.88,46.46,47.33,43.71,35.72,38.65,29.78,11.14,14.83,15.1,13.95,11.4,12.33,9.5,20309.0,28366.0,28151.0,28623.0,24238.0,24210.0,19678.0,1.403,274.4,36.18,2.5,3.475,2.0,-1.0,13.4,0.006,0.246,3.0,2.0,0.0,0.0,51.79,53.76,49.9,49.14,46.87,50.81,-101.4,50.85,45.26,47.73
2016-06-06 12:36:00-05:00,508.28296,503.72113,494.96448,502440.0,39.03,0.0,494.1,478.9,27.31,316.2,275.4,275.5,277.4,118.8,121.1,119.6,317.1,349.6,60.14,97.8,1183004.0,316.1,99.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,48.46,470.8,115.9,121.3,115.6,60.0,59.9,62.9,0.0,273.7,274.0,275.1,95.9,8.18,96.3,564.0,1138851.0,45427.0,103487.0,0.996,0.772,0.531,0.842,35.33,50.23,50.53,51.53,45.07,44.0,38.3,11.17,15.87,15.97,16.28,14.24,13.91,12.1,20309.0,28366.0,28151.0,28623.0,24238.0,24211.0,19678.0,2.922,261.9,12.58,5.6,3.475,2.0,-1.0,13.4,0.006,0.249,3.0,2.0,0.0,0.0,50.57,52.87,48.85,48.16,45.75,49.69,-102.3,49.85,44.27,47.63
2016-06-06 12:37:00-05:00,1130.4166,1121.0132,1101.528,502441.0,39.01,0.0,1100.0,1068.0,27.03,367.7,275.3,275.8,277.6,120.0,120.8,119.6,369.0,331.5,60.14,99.3,1183006.0,367.6,102.8,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.03,48.91,1000.0,122.3,125.4,121.7,60.0,59.9,62.9,0.0,273.9,274.0,275.1,94.4,7.897,98.3,564.0,1138852.0,45427.0,103488.0,0.639,0.772,0.531,0.842,42.0,54.78,45.4,52.54,40.63,35.22,31.82,14.13,18.27,15.02,17.65,13.57,11.61,10.73,20309.0,28366.0,28151.0,28624.0,24238.0,24211.0,19678.0,2.66,262.1,6.689,3.2,3.475,2.0,-1.0,13.4,0.006,0.263,3.0,2.0,0.0,0.0,50.79,52.91,48.78,47.63,45.57,49.96,-88.7,49.48,43.99,47.63
2016-06-06 12:38:00-05:00,976.1155,962.14746,949.42615,502442.0,38.99,0.0,931.0,902.0,27.07,372.9,275.9,276.1,277.9,162.3,163.0,161.3,374.7,408.7,60.13,133.6,1183008.0,372.8,113.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,50.0,1010.0,159.9,164.6,158.2,60.0,59.9,62.9,0.0,274.0,274.0,275.2,131.3,14.34,132.1,564.0,1138854.0,45427.0,103488.0,0.994,0.772,0.531,0.842,44.61,60.49,58.71,62.87,49.63,48.82,41.68,16.63,22.54,21.86,23.43,18.5,18.18,15.54,20309.0,28366.0,28152.0,28624.0,24239.0,24211.0,19678.0,1.757,235.2,30.36,2.8,3.475,2.0,-1.0,13.27,0.005,0.264,3.0,2.0,0.0,0.001,53.02,54.98,51.16,49.62,47.59,52.01,-49.65,51.57,46.2,47.63
2016-06-06 12:39:00-05:00,361.4826,354.47537,353.34854,502443.0,39.0,0.0,339.6,329.0,27.7,361.4,274.6,275.0,276.8,65.95,67.18,66.37,363.3,187.9,60.15,52.94,1183009.0,361.0,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,48.64,346.5,64.62,67.74,63.64,60.0,59.9,62.9,0.0,273.6,274.0,275.1,53.4,1.075,53.46,564.0,1138855.0,45427.0,103488.0,0.033,0.772,0.531,0.842,16.79,23.88,22.87,25.37,20.87,19.8,18.48,6.061,8.62,8.25,9.16,7.537,7.149,6.679,20309.0,28367.0,28152.0,28624.0,24239.0,24211.0,19679.0,1.948,232.1,38.64,3.6,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,51.65,53.46,50.78,49.53,47.02,51.36,-72.26,51.24,46.49,47.63
2016-06-06 12:40:00-05:00,310.37033,303.30157,303.45456,502444.0,39.0,0.0,297.2,287.6,27.89,341.0,274.6,274.9,276.7,71.79,73.37,72.49,343.4,212.1,60.14,57.95,1183010.0,341.0,68.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,45.35,287.0,68.88,72.37,68.19,60.0,59.9,62.9,0.0,273.0,274.0,275.0,57.11,1.617,57.14,564.0,1138856.0,45427.0,103488.0,1.0,0.772,0.531,0.842,20.73,28.74,28.18,29.17,24.59,23.7,20.36,7.058,9.78,9.59,9.93,8.37,8.07,6.931,20309.0,28367.0,28152.0,28624.0,24239.0,24211.0,19679.0,1.803,223.4,35.27,5.4,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,48.29,49.84,48.26,46.95,44.03,48.48,-76.1,48.52,44.37,47.63
2016-06-06 12:41:00-05:00,317.33533,309.715,310.8292,502445.0,39.02,0.0,304.6,295.9,27.86,327.1,274.6,274.9,276.8,78.25,80.2,79.11,328.3,234.4,60.15,63.52,1183011.0,326.8,72.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,43.01,295.2,75.53,79.55,75.03,60.0,59.9,62.9,0.0,273.0,274.0,275.0,62.73,2.575,62.79,564.0,1138857.0,45427.0,103488.0,0.999,0.772,0.531,0.842,23.19,32.59,32.31,32.54,27.84,27.46,23.22,7.584,10.66,10.57,10.64,9.1,8.98,7.593,20310.0,28367.0,28152.0,28624.0,24239.0,24212.0,19679.0,1.227,249.1,42.81,2.7,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,45.53,46.75,46.46,45.15,42.32,46.63,-85.2,46.68,43.16,47.63
2016-06-06 12:42:00-05:00,327.08627,319.60236,320.27792,502446.0,38.94,0.0,314.3,306.1,27.8,327.5,274.5,275.0,276.9,80.6,82.7,81.5,329.1,239.9,60.14,65.53,1183012.0,327.3,77.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,42.04,301.3,77.81,82.0,77.32,60.0,59.9,62.9,0.0,273.0,274.0,275.0,64.64,2.897,64.7,564.0,1138858.0,45427.0,103488.0,0.999,0.772,0.531,0.842,23.98,33.64,33.14,33.57,28.66,28.14,23.87,7.854,11.01,10.85,10.99,9.38,9.22,7.818,20310.0,28367.0,28152.0,28625.0,24239.0,24212.0,19679.0,1.337,260.7,45.54,2.4,3.475,2.0,-1.0,13.4,0.006,0.244,3.0,2.0,0.0,0.0,43.93,44.79,45.23,43.8,41.03,45.32,-96.5,45.62,42.06,47.58
2016-06-06 12:43:00-05:00,330.3009,322.67545,324.08047,502447.0,38.86,0.0,317.2,310.2,27.59,330.2,274.5,275.0,276.8,80.8,82.8,81.6,331.3,239.0,60.14,65.66,1183013.0,329.9,78.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,40.81,300.8,78.11,82.3,77.63,60.0,59.9,62.9,0.0,273.0,274.0,275.0,64.88,2.95,64.95,564.0,1138860.0,45427.0,103488.0,0.999,0.772,0.531,0.842,23.55,33.12,32.75,33.39,28.9,28.03,24.07,7.773,10.93,10.81,11.02,9.54,9.25,7.943,20310.0,28367.0,28153.0,28625.0,24239.0,24212.0,19679.0,1.393,209.4,37.8,3.1,3.474,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,43.01,43.9,44.11,42.61,39.95,44.22,-29.24,44.78,41.07,47.54
2016-06-06 12:44:00-05:00,397.80765,391.21893,387.8019,502448.0,38.79,0.0,394.2,381.8,27.92,329.7,275.0,275.2,277.1,100.6,102.5,101.2,331.3,292.3,60.14,82.3,1183014.0,329.5,79.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,39.52,381.6,96.2,100.5,95.7,60.0,59.9,62.9,0.0,273.1,274.0,275.0,79.63,5.515,79.87,564.0,1138861.0,45427.0,103488.0,0.998,0.772,0.531,0.842,33.52,45.4,42.63,42.77,34.64,35.02,27.02,11.01,14.9,13.98,14.04,11.37,11.49,8.86,20310.0,28368.0,28153.0,28625.0,24239.0,24212.0,19679.0,2.527,184.7,17.27,3.9,3.474,2.0,-1.0,13.13,0.003,0.244,1.0,2.0,0.0,0.002,41.67,42.37,42.99,41.79,39.18,43.12,-76.38,43.49,40.65,47.54
2016-06-06 12:45:00-05:00,1131.4882,1118.3411,1100.3756,502449.0,38.7,0.0,1105.0,1072.0,28.21,320.3,276.9,277.2,278.9,263.0,264.5,262.1,319.5,759.0,60.13,219.3,1183018.0,320.1,99.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,40.92,1074.0,265.4,267.8,265.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,216.6,29.85,218.6,564.0,1138864.0,45427.0,103489.0,0.991,0.772,0.531,0.842,84.6,118.2,116.7,117.0,98.8,97.5,82.2,27.09,37.84,37.33,37.45,31.61,31.21,26.3,20310.0,28368.0,28154.0,28626.0,24240.0,24213.0,19680.0,0.935,179.0,74.27,2.6,3.475,2.0,-1.0,13.36,0.007,0.265,3.0,2.0,0.0,0.001,42.67,43.18,43.86,42.49,40.31,44.01,-106.8,43.35,41.51,47.54
2016-06-06 12:46:00-05:00,536.25006,523.76306,524.80865,502450.0,38.62,0.0,495.8,485.3,28.19,328.3,275.1,275.5,277.2,126.4,128.1,126.7,329.9,367.9,60.14,104.0,1183020.0,328.1,239.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,42.19,479.4,127.4,131.4,127.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,104.9,10.01,105.4,564.0,1138866.0,45427.0,103489.0,0.997,0.772,0.531,0.842,32.98,49.46,50.68,53.51,48.13,45.9,42.65,10.77,16.13,16.53,17.44,15.67,14.96,13.88,20311.0,28369.0,28154.0,28626.0,24240.0,24213.0,19680.0,1.902,207.1,45.36,3.8,3.474,2.0,-1.0,13.36,0.006,0.254,3.0,2.0,0.0,0.001,44.61,45.19,45.77,44.57,42.47,45.98,-71.48,45.46,43.43,47.54
2016-06-06 12:47:00-05:00,361.4826,353.6737,353.6942,502451.0,38.54,0.0,344.9,335.0,28.26,328.4,274.9,275.2,277.0,111.6,113.4,112.1,329.6,322.7,60.15,91.5,1183021.0,328.7,121.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,40.37,516.1,109.0,113.5,108.5,60.0,59.9,62.9,0.0,273.0,273.7,275.0,90.0,7.316,90.4,564.0,1138868.0,45427.0,103489.0,0.997,0.772,0.531,0.842,37.13,47.54,53.76,43.06,32.51,43.84,28.46,12.17,15.58,17.57,14.1,10.65,14.32,9.32,20311.0,28369.0,28154.0,28626.0,24240.0,24213.0,19680.0,1.945,188.1,29.56,3.6,3.474,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,42.97,43.57,44.77,43.97,41.46,44.95,-27.16,44.63,42.65,47.54
2016-06-06 12:48:00-05:00,1008.2616,997.28766,978.23334,502452.0,38.48,0.0,994.0,960.0,28.52,323.8,277.1,276.8,278.6,252.7,254.3,252.0,326.4,727.0,60.13,210.7,1183025.0,323.6,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,42.53,1064.0,253.3,255.8,253.2,60.0,59.9,62.9,0.0,273.2,274.0,275.0,206.7,28.0,208.7,564.0,1138871.0,45427.0,103489.0,0.991,0.772,0.531,0.842,85.6,114.9,115.3,109.9,89.7,95.7,74.09,27.69,37.17,37.23,35.52,28.97,30.88,23.9,20311.0,28370.0,28155.0,28627.0,24241.0,24213.0,19680.0,1.332,227.5,31.46,2.7,3.474,2.0,-1.0,13.36,0.006,0.26,3.0,2.0,0.0,0.0,44.1,44.39,45.43,44.37,42.08,45.59,-105.7,44.99,42.84,47.55
2016-06-06 12:49:00-05:00,1122.9159,1107.652,1092.3096,502453.0,38.42,0.0,1083.0,1050.0,28.28,317.7,277.0,277.4,279.1,260.9,262.5,260.1,320.4,762.6,60.13,217.7,1183028.0,317.6,235.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,44.39,1105.0,264.0,266.6,264.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,215.7,29.61,217.8,564.0,1138875.0,45427.0,103490.0,0.991,0.772,0.531,0.842,82.7,115.0,117.9,115.7,98.5,99.6,84.1,26.29,36.55,37.45,36.75,31.27,31.64,26.66,20312.0,28370.0,28156.0,28628.0,24241.0,24214.0,19681.0,2.06,228.2,44.21,4.3,3.475,2.0,-1.0,13.32,0.027,0.266,1.0,2.0,0.0,0.0,46.88,47.2,48.01,46.36,44.11,47.95,-102.4,47.23,44.64,47.55
2016-06-06 12:50:00-05:00,1164.7058,1149.072,1131.4874,502454.0,38.38,0.0,1120.0,1083.0,28.24,318.9,277.3,277.4,279.1,269.5,271.0,268.4,319.4,787.6,60.17,224.9,1183032.0,318.2,245.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,45.96,1111.0,273.6,275.8,273.5,60.0,59.9,62.9,0.0,273.7,274.0,275.0,223.2,30.95,225.4,564.0,1138878.0,45427.0,103490.0,0.991,0.772,0.531,0.842,85.0,119.7,120.4,120.4,101.8,102.0,86.3,27.11,38.17,38.39,38.41,32.47,32.53,27.51,20312.0,28371.0,28156.0,28628.0,24242.0,24215.0,19681.0,1.49,238.1,50.88,3.3,3.475,2.0,-1.0,13.14,-0.016,0.269,1.0,2.0,0.0,0.002,48.7,49.06,49.92,48.26,46.01,49.85,-78.14,48.72,46.16,47.55
2016-06-06 12:51:00-05:00,1134.7028,1119.6771,1101.528,502455.0,38.35,0.0,1089.0,1053.0,28.13,315.9,276.8,277.3,279.1,253.0,254.0,251.6,315.6,741.6,60.14,210.6,1183035.0,315.2,250.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,47.16,1031.0,255.1,258.0,254.6,60.0,59.9,62.9,0.0,273.8,274.0,275.0,208.3,28.29,210.3,564.0,1138882.0,45427.0,103491.0,0.991,0.772,0.531,0.842,79.43,112.4,111.6,113.2,97.2,95.1,82.3,25.09,35.49,35.24,35.75,30.72,30.02,26.0,20313.0,28371.0,28157.0,28629.0,24242.0,24215.0,19682.0,1.733,232.6,34.32,4.0,3.475,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.001,50.19,50.47,51.18,49.59,47.68,51.18,-99.6,50.21,47.5,47.55
2016-06-06 12:52:00-05:00,1151.8474,1135.7107,1114.203,502456.0,38.36,0.0,1106.0,1065.0,27.99,314.6,277.0,277.2,279.0,260.2,261.1,258.7,315.5,767.2,60.23,216.7,1183039.0,314.1,236.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,48.55,1066.0,263.0,265.5,262.4,60.0,59.9,62.9,0.0,273.2,274.0,275.0,214.6,29.4,216.6,564.0,1138886.0,45427.0,103491.0,0.991,0.772,0.531,0.842,82.9,116.9,116.3,117.0,99.8,98.5,84.3,26.08,36.78,36.6,36.82,31.41,31.0,26.53,20313.0,28372.0,28157.0,28629.0,24243.0,24216.0,19682.0,3.125,257.2,19.03,5.9,3.475,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,51.63,51.81,52.42,50.92,48.94,52.49,-99.0,51.36,48.63,47.55
2016-06-06 12:53:00-05:00,1150.7759,1134.3746,1110.7462,502457.0,38.38,0.0,1105.0,1061.0,27.72,312.9,277.0,277.0,278.8,259.0,260.0,257.6,314.6,766.8,60.18,215.6,1183042.0,312.1,242.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,49.93,1061.0,261.7,264.2,261.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,213.5,29.17,215.5,564.0,1138889.0,45427.0,103492.0,0.991,0.772,0.531,0.842,83.0,117.3,116.4,117.4,99.9,98.2,84.2,25.98,36.71,36.4,36.72,31.27,30.72,26.34,20314.0,28373.0,28158.0,28630.0,24243.0,24216.0,19683.0,3.198,258.6,24.72,5.0,3.475,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,52.9,53.48,53.11,51.15,49.13,53.02,-98.6,51.82,48.47,47.54
2016-06-06 12:54:00-05:00,1151.8474,1134.3746,1110.7462,502458.0,38.42,0.0,1106.0,1061.0,27.79,312.1,276.7,277.0,278.7,256.6,257.5,255.1,312.2,760.3,60.14,213.4,1183046.0,311.4,241.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,50.99,1053.0,259.3,261.9,258.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,211.5,28.82,213.4,564.0,1138893.0,45427.0,103492.0,0.991,0.772,0.531,0.842,80.6,115.8,114.7,116.4,99.9,97.1,84.2,25.16,36.14,35.8,36.33,31.17,30.31,26.27,20314.0,28373.0,28158.0,28631.0,24244.0,24217.0,19683.0,2.267,261.4,32.66,4.0,3.475,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,53.99,54.81,53.45,51.28,49.36,53.43,-99.2,52.27,48.99,47.58
2016-06-06 12:55:00-05:00,928.96783,914.4476,895.7296,502459.0,38.46,0.0,893.0,854.0,27.94,312.2,276.2,276.4,278.2,221.7,222.6,220.6,313.7,654.1,60.18,183.8,1183049.0,312.1,236.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,50.96,956.0,221.6,225.5,220.9,60.0,59.9,62.9,0.0,273.0,273.9,275.0,181.2,23.37,182.7,564.0,1138896.0,45427.0,103493.0,0.992,0.772,0.531,0.842,73.43,100.3,102.8,97.3,81.5,85.3,69.04,22.91,31.25,32.05,30.32,25.38,26.57,21.5,20314.0,28374.0,28159.0,28631.0,24244.0,24217.0,19683.0,1.382,231.5,41.87,2.8,3.475,2.0,-1.0,13.16,-0.007,0.26,1.0,2.0,0.0,0.001,54.2,55.33,53.41,51.25,49.35,53.4,-98.3,52.61,49.23,47.6
2016-06-06 12:56:00-05:00,1095.0559,1076.9209,1055.4365,502460.0,38.51,0.0,1051.0,1008.0,27.94,310.0,276.1,276.4,278.2,218.1,219.1,217.1,312.6,648.0,60.16,180.9,1183052.0,308.9,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,51.26,808.0,218.4,222.3,217.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,178.6,22.95,180.1,564.0,1138899.0,45427.0,103493.0,0.992,0.772,0.531,0.842,65.6,98.1,90.7,102.4,92.3,78.52,76.9,20.32,30.4,28.09,31.71,28.59,24.29,23.79,20315.0,28374.0,28159.0,28632.0,24245.0,24217.0,19684.0,2.157,261.1,36.63,4.7,3.474,2.0,-1.0,13.1,0.018,0.267,1.0,2.0,0.0,0.003,54.64,55.41,53.45,51.47,49.69,53.72,-97.8,52.73,49.34,47.62
2016-06-06 12:57:00-05:00,567.646,553.4252,546.12604,502461.0,38.61,0.0,527.7,503.8,27.83,312.7,275.0,275.6,277.3,129.7,131.5,130.1,313.7,391.0,60.16,106.8,1183054.0,312.5,201.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,49.88,522.3,130.1,134.3,129.6,60.0,59.9,62.9,0.0,273.0,274.0,275.0,107.1,10.34,107.7,564.0,1138900.0,45427.0,103493.0,0.996,0.772,0.531,0.842,37.36,54.99,56.4,56.57,49.78,49.14,43.64,11.64,17.13,17.55,17.61,15.5,15.29,13.58,20315.0,28374.0,28160.0,28632.0,24245.0,24218.0,19684.0,3.285,278.5,18.27,5.9,3.474,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.001,53.15,54.18,53.06,50.86,48.78,53.19,-98.6,52.62,48.71,47.63
2016-06-06 12:58:00-05:00,679.08575,668.1987,651.2145,502462.0,38.67,0.0,663.9,631.7,27.29,312.6,275.4,276.1,277.8,164.4,165.8,164.2,313.4,487.1,60.21,135.9,1183056.0,312.2,122.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,47.71,687.9,161.6,165.7,161.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,132.7,14.86,133.6,564.0,1138903.0,45427.0,103494.0,0.995,0.772,0.531,0.842,55.09,76.19,75.77,72.76,59.84,62.44,49.88,17.17,23.75,23.6,22.66,18.62,19.43,15.51,20315.0,28375.0,28160.0,28632.0,24245.0,24218.0,19684.0,3.127,283.3,20.86,4.7,3.475,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,50.69,52.06,50.63,48.86,46.53,50.84,-102.6,50.87,45.92,47.63
2016-06-06 12:59:00-05:00,972.9009,953.329,932.1418,502463.0,38.7,0.0,937.0,893.0,27.02,314.3,276.2,276.5,278.3,217.2,218.0,216.0,316.2,631.8,60.22,180.0,1183059.0,313.9,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,47.88,881.0,215.7,220.3,214.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,176.7,22.66,178.2,564.0,1138906.0,45427.0,103494.0,0.992,0.772,0.531,0.842,67.84,95.6,95.4,96.6,83.8,80.7,70.61,21.32,30.05,29.97,30.36,26.33,25.36,22.17,20316.0,28375.0,28161.0,28633.0,24246.0,24218.0,19685.0,3.735,292.4,11.51,5.0,3.474,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,50.58,52.43,50.33,48.49,46.32,50.93,-100.1,50.47,45.19,47.63
2016-06-06 13:00:00-05:00,660.54816,640.2737,630.7038,502464.0,38.68,0.0,618.8,588.0,27.03,319.8,275.4,276.1,277.9,160.6,162.1,160.4,320.6,465.8,60.19,132.6,1183061.0,319.2,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,47.62,668.0,160.7,165.7,160.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,132.2,14.7,133.0,564.0,1138908.0,45427.0,103494.0,0.994,0.772,0.531,0.842,46.78,66.99,70.51,67.48,58.29,60.55,51.35,14.97,21.42,22.52,21.54,18.6,19.32,16.37,20316.0,28376.0,28161.0,28633.0,24246.0,24219.0,19685.0,3.473,287.0,13.58,5.0,3.474,2.0,-1.0,13.36,0.006,0.255,3.0,2.0,0.0,0.0,50.37,52.72,50.1,48.32,46.22,50.78,-102.6,50.22,44.45,47.63
