TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 13:01:00-05:00,339.62326,327.35193,323.2739,502465.0,38.69,0.0,319.6,301.4,27.0,329.0,274.7,274.9,276.7,80.6,82.4,81.4,330.5,240.1,60.21,65.44,1183062.0,328.6,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,46.01,302.4,77.92,82.0,77.38,60.0,59.9,62.9,0.0,273.0,274.0,275.0,64.66,2.944,64.73,564.0,1138909.0,45427.0,103494.0,0.999,0.772,0.531,0.842,23.62,33.69,33.36,33.17,28.3,27.87,23.97,7.769,11.08,10.97,10.91,9.31,9.17,7.883,20316.0,28376.0,28161.0,28633.0,24246.0,24219.0,19685.0,1.997,289.5,19.59,3.4,3.474,2.0,-1.0,13.36,0.037,0.244,3.0,2.0,0.0,0.0,48.58,51.08,48.44,46.9,44.58,48.9,-103.7,49.16,42.78,47.63
2016-06-06 13:02:00-05:00,559.288,543.13696,534.8336,502466.0,38.73,0.0,537.9,511.1,26.98,320.6,275.1,275.6,277.3,136.4,138.4,136.8,321.5,394.7,60.14,112.4,1183064.0,320.2,79.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,44.42,562.5,133.7,138.8,133.2,60.0,59.9,62.9,0.0,273.0,273.9,275.0,110.3,10.78,110.8,564.0,1138911.0,45427.0,103494.0,0.996,0.772,0.531,0.842,41.12,57.94,60.28,57.67,49.27,50.89,42.32,13.18,18.56,19.28,18.46,15.77,16.26,13.52,20316.0,28376.0,28162.0,28634.0,24246.0,24219.0,19685.0,2.518,271.4,13.53,3.9,3.475,2.0,-1.0,13.15,-0.025,0.25,1.0,2.0,0.0,0.001,46.68,49.38,47.02,45.4,43.16,47.32,-105.4,47.82,41.56,47.63
2016-06-06 13:03:00-05:00,594.22015,577.4755,569.40216,502467.0,38.71,0.0,571.9,545.0,27.0,321.7,275.3,275.4,277.2,123.9,126.1,124.6,322.8,359.7,60.15,102.0,1183066.0,321.3,127.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,44.29,489.8,121.5,126.7,121.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,100.5,9.06,100.9,564.0,1138912.0,45427.0,103495.0,0.996,0.772,0.531,0.842,37.2,52.57,52.04,52.83,46.88,43.51,39.46,11.98,16.92,16.73,16.97,15.03,13.98,12.65,20316.0,28376.0,28162.0,28634.0,24246.0,24219.0,19686.0,1.478,276.8,14.98,2.1,3.475,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.001,46.15,48.82,46.36,44.62,42.52,47.0,-105.7,47.2,41.05,47.63
2016-06-06 13:04:00-05:00,318.83548,307.4436,306.68094,502468.0,38.68,0.0,301.8,287.0,27.01,323.6,274.7,275.1,276.9,90.4,92.5,91.3,324.9,268.4,60.15,73.79,1183067.0,323.6,114.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,43.43,404.0,87.1,91.5,86.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,72.26,4.225,72.42,564.0,1138914.0,45427.0,103495.0,0.998,0.772,0.531,0.842,30.52,37.88,43.03,34.76,28.39,34.84,25.37,9.87,12.25,13.91,11.24,9.18,11.25,8.2,20316.0,28377.0,28162.0,28634.0,24247.0,24219.0,19686.0,2.095,286.7,9.65,3.1,3.475,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,45.44,48.07,45.36,43.78,41.74,46.17,-106.5,46.28,40.74,47.63
2016-06-06 13:05:00-05:00,620.90137,603.3965,595.44385,502469.0,38.68,0.0,597.1,568.5,26.98,318.7,275.2,276.0,277.6,152.3,154.0,152.3,319.7,446.6,60.13,125.8,1183069.0,318.7,89.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,43.8,649.4,151.9,155.7,151.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,124.6,13.56,125.5,564.0,1138916.0,45427.0,103495.0,0.995,0.772,0.531,0.842,45.26,66.07,68.93,65.84,55.04,57.65,46.73,14.38,20.97,21.86,20.87,17.42,18.26,14.77,20317.0,28377.0,28162.0,28635.0,24247.0,24220.0,19686.0,2.453,285.2,13.27,3.4,3.475,2.0,-1.0,13.36,0.006,0.253,3.0,2.0,0.0,0.0,45.58,48.15,45.12,43.53,41.69,45.76,-106.9,45.95,40.29,47.63
2016-06-06 13:06:00-05:00,235.46999,225.13795,227.8646,502470.0,38.65,0.0,223.7,213.8,26.88,329.9,274.8,275.2,276.9,57.7,59.47,58.49,331.3,178.4,60.15,46.29,1183070.0,329.1,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,43.06,215.8,54.95,58.38,54.39,60.0,59.9,62.9,0.0,273.9,274.0,275.7,45.74,-0.154,45.74,564.0,1138916.0,45427.0,103495.0,-0.467,0.772,0.531,0.842,16.74,23.72,23.44,23.53,20.08,19.72,16.87,5.521,7.825,7.73,7.763,6.624,6.504,5.563,20317.0,28377.0,28163.0,28635.0,24247.0,24220.0,19686.0,2.208,287.8,13.72,3.3,3.475,2.0,-1.0,13.36,0.006,0.242,3.0,2.0,0.0,0.0,44.74,47.12,44.3,43.04,40.92,44.9,-107.6,45.56,39.28,47.63
2016-06-06 13:07:00-05:00,224.64749,213.11278,216.34174,502471.0,38.61,0.0,214.3,203.6,26.9,329.5,274.5,275.3,277.0,55.62,57.45,56.45,330.1,172.8,60.14,44.57,1183070.0,329.1,59.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,41.57,206.7,52.8,56.21,52.22,60.0,59.9,62.9,0.0,274.0,274.0,275.8,43.95,-0.465,43.95,564.0,1138917.0,45427.0,103495.0,-1.0,0.772,0.531,0.842,16.13,22.91,22.77,22.62,19.27,19.0,16.33,5.313,7.548,7.503,7.454,6.349,6.259,5.381,20317.0,28377.0,28163.0,28635.0,24247.0,24220.0,19686.0,2.607,252.3,15.53,4.3,3.474,2.0,-1.0,13.19,0.0,0.241,1.0,2.0,0.0,0.0,43.42,45.9,42.94,41.77,39.73,43.62,-108.6,44.36,38.04,47.63
2016-06-06 13:08:00-05:00,231.93391,220.46152,223.02498,502472.0,38.57,0.0,221.9,210.5,27.04,329.4,274.6,275.4,277.1,57.8,59.63,58.59,330.4,178.7,60.12,46.42,1183071.0,328.9,57.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,40.04,213.7,54.96,58.45,54.4,60.0,59.9,62.9,0.0,274.0,274.0,276.0,45.79,-0.15,45.79,564.0,1138918.0,45427.0,103495.0,-0.433,0.772,0.531,0.842,16.88,23.87,23.77,23.66,20.16,19.84,17.0,5.561,7.863,7.828,7.794,6.641,6.533,5.6,20317.0,28377.0,28163.0,28635.0,24247.0,24220.0,19686.0,2.64,265.0,23.63,4.4,3.475,2.0,-1.0,13.19,0.014,0.242,1.0,2.0,0.0,0.001,41.85,44.37,41.36,40.11,38.16,41.91,-109.6,42.73,36.93,47.55
2016-06-06 13:09:00-05:00,254.54332,242.37404,244.4575,502473.0,38.51,0.0,243.9,231.2,27.01,329.8,275.0,275.3,277.0,63.56,65.37,64.34,330.8,193.4,60.14,51.23,1183072.0,329.6,59.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,39.46,233.6,60.67,64.3,60.17,60.0,59.9,62.9,0.0,274.0,274.1,275.7,50.53,0.58,50.53,564.0,1138919.0,45427.0,103495.0,1.0,0.772,0.531,0.842,18.61,26.32,26.18,26.01,22.16,21.88,18.7,6.136,8.68,8.63,8.58,7.308,7.214,6.167,20317.0,28378.0,28163.0,28635.0,24247.0,24220.0,19686.0,1.342,233.6,27.95,2.4,3.475,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,40.84,43.43,40.33,39.18,37.27,40.89,-110.5,41.74,36.28,47.54
2016-06-06 13:10:00-05:00,293.5472,280.72098,281.7916,502474.0,38.45,0.0,281.1,267.0,27.16,328.6,274.8,275.5,277.1,72.82,74.89,73.7,330.6,218.7,60.14,59.1,1183073.0,328.3,64.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,38.65,267.9,69.98,73.92,69.49,60.0,59.9,62.9,0.0,274.0,274.0,275.5,58.25,1.847,58.28,564.0,1138920.0,45427.0,103495.0,0.999,0.772,0.531,0.842,21.7,30.52,30.26,30.07,25.56,25.29,21.5,7.129,10.03,9.94,9.88,8.4,8.31,7.063,20317.0,28378.0,28163.0,28635.0,24247.0,24220.0,19687.0,2.725,249.0,11.12,3.7,3.474,2.0,-1.0,13.4,0.006,0.243,3.0,2.0,0.0,0.0,40.19,42.54,39.54,38.62,36.7,40.05,-110.8,40.79,35.94,47.54
2016-06-06 13:11:00-05:00,696.23035,679.55585,665.04193,502475.0,38.37,0.0,690.0,653.3,27.13,316.3,276.0,276.7,278.3,168.1,169.7,168.0,317.2,490.8,60.13,139.3,1183075.0,315.8,73.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,38.9,625.9,164.2,168.9,163.7,60.0,59.9,62.9,0.0,274.0,274.1,275.8,135.2,15.33,136.2,564.0,1138922.0,45427.0,103495.0,0.994,0.772,0.531,0.842,57.87,80.8,72.76,76.34,62.51,59.95,50.3,18.24,25.48,22.91,24.04,19.67,18.87,15.83,20318.0,28378.0,28163.0,28636.0,24248.0,24221.0,19687.0,1.663,255.9,35.03,3.1,3.474,2.0,-1.0,13.4,0.006,0.251,3.0,2.0,0.0,0.0,40.17,42.27,39.43,38.33,36.66,40.44,-111.5,40.25,35.92,47.49
2016-06-06 13:12:00-05:00,1191.4941,1162.4333,1137.2488,502476.0,38.3,0.0,1152.0,1095.0,27.27,391.3,275.7,276.2,277.8,121.6,122.1,121.0,391.0,316.1,60.14,100.6,1183077.0,390.6,152.1,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,41.72,1096.0,126.2,128.9,125.5,60.0,59.9,62.9,0.0,274.0,274.0,275.9,99.9,8.97,103.7,564.0,1138924.0,45427.0,103495.0,0.644,0.772,0.531,0.842,35.7,46.75,44.55,48.15,37.38,35.58,32.68,13.03,16.9,15.99,17.47,13.44,12.69,11.83,20318.0,28378.0,28164.0,28636.0,24248.0,24221.0,19687.0,2.093,256.2,26.52,3.3,3.474,2.0,-1.0,13.4,0.006,0.267,3.0,2.0,0.0,0.0,43.17,44.98,42.22,40.79,39.38,44.2,-108.3,42.27,38.4,47.44
2016-06-06 13:13:00-05:00,1190.4226,1162.4333,1134.9442,502477.0,38.24,0.0,1148.0,1089.0,27.46,374.4,276.9,276.9,278.6,210.1,210.7,208.5,375.3,523.7,60.18,174.0,1183080.0,374.1,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,43.77,1095.0,208.2,212.8,206.5,60.0,59.9,62.9,0.0,274.0,274.0,275.9,170.7,21.52,172.0,564.0,1138926.0,45427.0,103496.0,0.992,0.772,0.531,0.842,57.99,79.26,77.35,80.6,65.67,63.75,56.24,21.68,29.63,28.92,30.12,24.55,23.83,21.03,20318.0,28379.0,28164.0,28636.0,24248.0,24221.0,19687.0,2.25,258.3,14.47,3.2,3.474,2.0,-1.0,13.23,-0.024,0.267,1.0,2.0,0.0,0.001,46.11,47.55,45.34,43.53,42.36,46.56,-105.6,45.02,41.24,47.44
2016-06-06 13:14:00-05:00,707.91003,690.37854,676.2191,502478.0,38.23,0.0,677.4,643.9,27.61,361.8,275.5,276.0,277.7,133.0,134.1,132.8,363.0,352.5,60.23,109.3,1183082.0,361.7,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,44.54,586.2,131.2,135.1,129.9,60.0,59.9,62.9,0.0,273.8,274.0,275.2,107.8,10.58,108.4,564.0,1138928.0,45427.0,103496.0,0.996,0.772,0.531,0.842,34.64,50.5,48.66,53.02,44.73,41.08,38.2,12.51,18.23,17.56,19.13,16.12,14.81,13.77,20318.0,28379.0,28164.0,28637.0,24249.0,24222.0,19688.0,1.777,257.9,32.14,3.3,3.474,2.0,-1.0,13.37,0.038,0.255,3.0,2.0,0.0,0.001,47.35,48.36,47.07,45.26,43.78,47.76,-105.1,46.89,42.9,47.46
2016-06-06 13:15:00-05:00,1105.7714,1079.5933,1053.1318,502479.0,38.18,0.0,1070.0,1013.0,27.52,349.2,277.1,277.2,278.8,241.8,243.0,240.6,350.7,647.3,60.15,201.3,1183085.0,348.5,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,46.35,1089.0,242.8,246.3,242.1,60.0,59.9,62.9,0.0,274.0,274.0,275.1,198.6,26.5,200.3,564.0,1138932.0,45427.0,103496.0,0.991,0.772,0.531,0.842,72.05,99.1,98.4,98.4,81.6,82.3,69.86,25.12,34.54,34.3,34.27,28.39,28.67,24.33,20319.0,28380.0,28165.0,28637.0,24249.0,24222.0,19688.0,2.615,264.2,20.79,4.0,3.475,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.0,48.54,49.44,47.67,45.77,44.34,48.05,-104.4,47.21,43.24,47.46
2016-06-06 13:16:00-05:00,575.4682,557.8344,551.4265,502480.0,38.21,0.0,533.0,508.7,27.45,337.1,275.8,275.8,277.6,128.4,130.1,128.7,339.4,365.5,60.14,105.8,1183087.0,336.8,223.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,47.03,508.1,129.2,133.2,128.7,60.0,59.9,62.9,0.0,274.0,274.0,275.6,106.5,10.25,107.1,564.0,1138933.0,45427.0,103497.0,0.996,0.772,0.531,0.842,34.39,50.74,51.09,52.75,46.32,44.29,40.51,11.59,17.08,17.19,17.74,15.57,14.89,13.61,20319.0,28380.0,28165.0,28638.0,24249.0,24222.0,19688.0,2.648,258.8,16.48,3.8,3.474,2.0,-1.0,13.4,0.006,0.254,3.0,2.0,0.0,0.0,49.75,50.97,48.61,46.73,45.11,48.66,-102.6,48.08,43.92,47.44
2016-06-06 13:17:00-05:00,722.9116,709.48517,690.1618,502481.0,38.22,0.0,713.9,675.8,27.45,329.0,275.7,276.4,278.1,172.3,173.8,172.2,330.0,486.3,60.13,142.6,1183089.0,328.5,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,46.34,626.3,168.3,173.1,167.7,60.0,59.9,62.9,0.0,273.8,274.0,275.0,138.4,15.72,139.3,564.0,1138936.0,45427.0,103497.0,0.994,0.772,0.531,0.842,53.94,76.76,71.86,74.95,62.37,59.38,51.37,17.77,25.27,23.64,24.66,20.5,19.52,16.86,20319.0,28380.0,28166.0,28638.0,24250.0,24223.0,19688.0,2.77,251.3,19.69,4.1,3.474,2.0,-1.0,13.4,0.006,0.251,3.0,2.0,0.0,0.0,48.65,50.1,47.68,45.86,44.03,47.51,-104.5,47.23,43.02,47.46
2016-06-06 13:18:00-05:00,907.5372,880.2426,866.3463,502482.0,38.25,0.0,856.0,812.0,27.65,325.5,276.1,276.6,278.3,195.0,196.6,194.7,326.5,563.2,60.14,162.0,1183092.0,325.6,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,47.28,749.2,198.4,201.8,198.1,60.0,59.9,62.9,0.0,273.7,274.0,275.0,162.5,20.16,163.8,564.0,1138938.0,45427.0,103497.0,0.994,0.772,0.531,0.842,54.84,81.5,80.3,85.1,75.8,68.86,65.27,17.81,26.44,26.06,27.61,24.59,22.35,21.17,20320.0,28381.0,28166.0,28638.0,24250.0,24223.0,19689.0,2.06,239.2,20.58,3.4,3.475,2.0,-1.0,13.4,0.006,0.263,3.0,2.0,0.0,0.0,49.71,51.08,48.54,46.48,44.97,48.42,-102.7,47.79,43.76,47.44
2016-06-06 13:19:00-05:00,326.97916,316.39566,313.01852,502483.0,38.25,0.0,312.6,295.3,27.81,326.7,274.7,275.2,276.9,78.53,80.4,79.38,327.6,236.2,60.17,63.75,1183093.0,325.9,183.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,45.14,295.9,75.57,79.62,75.13,60.0,59.9,62.9,0.0,273.1,274.0,275.0,62.8,2.632,62.85,564.0,1138939.0,45427.0,103497.0,0.999,0.772,0.531,0.842,23.4,33.35,32.69,32.68,27.73,27.42,23.21,7.636,10.88,10.67,10.66,9.05,8.95,7.575,20320.0,28381.0,28166.0,28639.0,24250.0,24223.0,19689.0,2.348,251.8,19.01,3.7,3.475,2.0,-1.0,13.12,0.001,0.244,1.0,2.0,0.0,0.002,48.23,49.58,47.44,45.78,44.01,47.3,-104.8,47.37,43.36,47.46
2016-06-06 13:20:00-05:00,390.9498,378.25848,374.32016,502484.0,38.25,0.0,376.9,357.1,27.7,316.0,274.9,275.1,276.8,95.0,97.4,96.0,317.4,285.3,60.21,77.75,1183094.0,315.5,77.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,44.25,365.8,92.0,96.8,91.7,60.0,59.9,62.9,0.0,273.0,274.0,275.0,76.43,4.977,76.59,564.0,1138941.0,45427.0,103497.0,0.998,0.772,0.531,0.842,29.06,41.22,41.5,40.69,34.72,34.86,29.45,9.18,13.03,13.11,12.86,10.97,11.02,9.31,20320.0,28381.0,28167.0,28639.0,24251.0,24223.0,19689.0,1.833,252.6,27.05,3.3,3.474,2.0,-1.0,13.36,0.009,0.246,3.0,2.0,0.0,0.001,46.47,47.53,46.1,44.51,42.6,46.01,-105.4,46.32,42.22,47.46
2016-06-06 13:21:00-05:00,624.75885,607.27124,597.7484,502485.0,38.25,0.0,609.6,578.4,27.4,316.2,275.2,275.7,277.4,134.8,136.9,135.3,318.5,395.8,60.22,111.1,1183096.0,315.8,90.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,43.43,465.8,131.8,137.2,131.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,109.0,10.65,109.5,564.0,1138942.0,45427.0,103497.0,0.996,0.772,0.531,0.842,42.12,61.64,55.1,61.11,52.31,46.69,42.58,13.27,19.41,17.35,19.22,16.43,14.69,13.37,20320.0,28382.0,28167.0,28639.0,24251.0,24224.0,19689.0,2.85,273.8,25.99,4.7,3.475,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.001,45.43,46.79,45.05,43.57,41.54,45.26,-106.3,45.36,41.24,47.44
2016-06-06 13:22:00-05:00,679.8358,661.3845,651.6754,502486.0,38.22,0.0,654.4,623.2,27.28,312.4,275.0,275.8,277.5,145.5,147.3,145.7,312.6,430.3,60.14,119.9,1183098.0,310.9,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,43.65,529.1,143.4,148.4,143.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,118.2,12.36,118.8,564.0,1138944.0,45427.0,103498.0,0.995,0.772,0.531,0.842,42.96,63.87,60.09,65.99,58.75,52.55,49.24,13.39,19.91,18.71,20.57,18.31,16.36,15.33,20320.0,28382.0,28167.0,28639.0,24251.0,24224.0,19690.0,2.76,266.9,14.81,4.7,3.475,2.0,-1.0,13.36,0.006,0.256,3.0,2.0,0.0,0.0,45.53,47.04,45.24,43.51,41.65,46.83,-105.8,45.37,41.44,47.47
2016-06-06 13:23:00-05:00,437.7759,428.76422,424.21414,502487.0,38.21,0.0,431.5,413.5,27.18,324.2,275.0,275.5,277.2,117.9,120.0,118.6,325.3,339.6,60.15,96.9,1183099.0,324.3,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,43.51,502.4,113.6,118.8,113.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,94.1,7.987,94.4,564.0,1138946.0,45427.0,103498.0,0.997,0.772,0.531,0.842,40.88,52.36,53.46,47.85,38.79,42.81,32.24,13.24,16.96,17.31,15.51,12.57,13.87,10.45,20320.0,28382.0,28167.0,28640.0,24251.0,24224.0,19690.0,1.945,281.0,16.56,3.2,3.474,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,45.37,46.66,44.7,43.19,41.18,46.25,-106.8,45.26,41.0,47.44
2016-06-06 13:24:00-05:00,1176.4927,1151.7443,1123.4214,502488.0,38.19,0.0,1155.0,1095.0,27.18,317.3,276.9,277.0,278.8,274.1,275.7,273.2,318.0,799.6,60.14,228.7,1183103.0,317.7,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,45.24,1137.0,275.3,277.5,275.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,224.4,31.33,226.6,564.0,1138950.0,45427.0,103498.0,0.99,0.772,0.531,0.842,87.8,123.8,124.1,122.5,103.1,103.2,86.0,27.85,39.27,39.37,38.88,32.7,32.76,27.27,20321.0,28383.0,28168.0,28640.0,24252.0,24225.0,19690.0,3.259,284.1,10.59,5.8,3.473,2.0,-1.0,13.36,0.006,0.265,3.0,2.0,0.0,0.0,47.09,48.38,45.73,44.1,42.35,47.17,-88.6,45.76,41.26,47.46
2016-06-06 13:25:00-05:00,754.8433,733.0011,726.9197,502489.0,38.16,0.0,709.9,680.5,27.44,325.6,275.5,276.1,277.8,175.3,177.1,175.3,325.7,508.5,60.14,145.3,1183105.0,325.7,245.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,45.86,700.0,177.8,181.5,177.7,60.0,59.9,62.9,0.0,273.0,273.9,275.0,145.7,17.25,146.8,564.0,1138952.0,45427.0,103499.0,0.994,0.772,0.531,0.842,49.89,72.68,74.53,75.07,65.56,64.42,57.09,16.18,23.56,24.15,24.33,21.24,20.87,18.49,20321.0,28383.0,28168.0,28641.0,24252.0,24225.0,19690.0,2.752,266.3,17.38,4.3,3.475,2.0,-1.0,13.13,0.006,0.26,1.0,2.0,0.0,0.002,48.63,50.17,47.45,45.61,43.93,48.4,-104.5,47.12,42.65,47.56
2016-06-06 13:26:00-05:00,395.5574,392.15424,386.76486,502490.0,38.16,0.0,397.3,384.5,27.44,325.7,274.2,275.0,276.8,94.2,96.2,95.0,324.8,277.0,60.14,76.86,1183107.0,325.9,163.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,44.42,344.6,89.9,94.4,89.4,60.0,59.9,62.9,0.0,273.0,273.3,275.0,74.49,4.639,74.65,564.0,1138953.0,45427.0,103499.0,0.998,0.772,0.531,0.842,29.7,42.43,38.47,41.62,34.45,32.14,26.64,9.65,13.78,12.51,13.52,11.2,10.46,8.67,20321.0,28384.0,28169.0,28641.0,24252.0,24225.0,19690.0,1.885,289.5,25.64,3.7,3.474,2.0,-1.0,13.36,0.008,0.245,3.0,2.0,0.0,0.001,46.72,48.59,45.86,44.46,42.41,46.76,-106.0,46.37,41.64,47.55
2016-06-06 13:27:00-05:00,487.1737,472.32208,474.4538,502491.0,38.16,0.0,457.7,445.5,27.39,322.8,274.5,275.1,276.9,117.0,119.2,117.7,321.6,339.6,60.14,96.0,1183108.0,322.4,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,43.54,431.4,115.6,120.8,115.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,95.6,8.29,95.9,564.0,1138955.0,45427.0,103499.0,0.996,0.772,0.531,0.842,31.69,46.14,47.43,49.1,45.13,42.62,40.1,10.22,14.86,15.26,15.8,14.51,13.71,12.88,20321.0,28384.0,28169.0,28641.0,24253.0,24225.0,19691.0,2.175,279.8,16.87,3.4,3.475,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,45.49,47.75,44.87,43.57,41.66,46.04,-106.4,45.59,41.17,47.57
2016-06-06 13:28:00-05:00,384.62775,376.1207,377.43134,502492.0,38.16,0.0,369.1,361.3,27.18,328.5,274.4,274.6,276.4,97.1,99.2,97.9,330.7,280.4,60.14,79.23,1183110.0,328.2,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,42.35,366.1,94.2,98.9,93.8,60.0,59.9,62.9,0.0,273.0,273.0,274.9,78.05,5.228,78.23,564.0,1138956.0,45427.0,103499.0,0.998,0.772,0.531,0.842,28.71,40.23,39.9,40.06,34.34,34.3,28.85,9.43,13.21,13.1,13.15,11.28,11.26,9.47,20322.0,28384.0,28169.0,28641.0,24253.0,24226.0,19691.0,2.982,285.1,12.0,5.1,3.474,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,44.31,46.73,43.71,42.54,40.65,44.76,-85.6,44.75,40.13,47.6
2016-06-06 13:29:00-05:00,349.48138,340.84686,343.43887,502493.0,38.13,0.0,333.6,327.1,27.01,333.1,274.4,274.7,276.5,87.6,89.7,88.5,332.8,254.5,60.14,71.35,1183111.0,332.6,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,41.23,326.6,84.9,89.3,84.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,70.39,3.923,70.5,564.0,1138957.0,45427.0,103499.0,0.998,0.772,0.531,0.842,25.77,35.86,35.43,35.92,30.72,30.27,25.26,8.58,11.94,11.8,11.97,10.23,10.08,8.41,20322.0,28384.0,28169.0,28642.0,24253.0,24226.0,19691.0,2.65,275.4,10.79,3.7,3.474,2.0,-1.0,13.36,0.006,0.245,3.0,2.0,0.0,0.0,42.96,45.65,42.57,41.5,39.62,43.53,-107.6,43.63,39.06,47.66
2016-06-06 13:30:00-05:00,362.23267,353.0056,355.42267,502494.0,38.09,0.0,347.4,339.3,27.1,329.3,274.0,274.9,276.6,90.3,92.6,91.3,330.1,263.3,60.15,73.66,1183112.0,329.4,84.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,40.7,339.8,87.4,92.0,87.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,72.51,4.289,72.64,564.0,1138959.0,45427.0,103499.0,0.998,0.772,0.531,0.842,27.2,37.7,37.31,37.44,31.93,31.67,26.4,8.95,12.41,12.28,12.32,10.51,10.42,8.69,20322.0,28384.0,28170.0,28642.0,24253.0,24226.0,19691.0,2.095,264.8,15.02,3.5,3.474,2.0,-1.0,13.36,0.01,0.245,3.0,2.0,0.0,0.0,42.27,44.88,41.92,40.89,38.99,42.84,-108.6,43.17,38.65,47.65
2016-06-06 13:31:00-05:00,372.84088,363.42743,365.678,502495.0,38.04,0.0,356.1,347.6,27.21,327.0,274.0,275.0,276.8,93.2,95.5,94.1,326.8,272.1,60.14,76.11,1183113.0,326.7,86.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,40.19,352.5,90.4,95.1,90.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,74.99,4.729,75.14,564.0,1138960.0,45427.0,103499.0,0.998,0.772,0.531,0.842,27.81,38.75,38.7,38.69,33.11,32.91,27.6,9.09,12.67,12.65,12.65,10.82,10.75,9.02,20322.0,28385.0,28170.0,28642.0,24253.0,24226.0,19691.0,2.733,264.8,11.31,3.7,3.474,2.0,-1.0,13.28,0.008,0.245,3.0,2.0,0.0,0.001,41.85,44.2,41.29,40.36,38.57,42.18,-109.7,42.67,38.09,47.65
2016-06-06 13:32:00-05:00,490.17398,477.533,476.41272,502496.0,37.99,0.0,471.0,456.2,27.14,326.6,274.6,275.0,276.8,112.7,115.0,113.5,328.9,323.3,60.15,92.4,1183115.0,326.2,89.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,39.48,400.6,109.9,115.1,109.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,90.9,7.462,91.2,564.0,1138961.0,45427.0,103499.0,0.997,0.772,0.531,0.842,33.42,47.96,44.51,48.23,42.3,37.92,34.73,10.91,15.65,14.52,15.73,13.78,12.37,11.31,20322.0,28385.0,28170.0,28642.0,24254.0,24226.0,19691.0,2.943,273.4,10.16,4.4,3.474,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,41.0,43.3,40.51,39.63,37.95,41.69,-110.0,41.69,37.86,47.65
2016-06-06 13:33:00-05:00,562.5027,549.016,542.78436,502497.0,37.93,0.0,551.3,528.3,27.08,329.9,275.1,275.2,277.0,139.9,141.7,140.1,330.8,393.0,60.15,115.1,1183117.0,329.7,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,39.29,547.6,135.8,141.0,135.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,111.9,11.2,112.5,564.0,1138963.0,45427.0,103499.0,0.996,0.772,0.531,0.842,44.16,60.38,59.93,58.31,49.11,49.5,40.76,14.54,19.87,19.71,19.16,16.12,16.26,13.36,20322.0,28385.0,28170.0,28643.0,24254.0,24226.0,19692.0,3.012,279.2,11.29,4.1,3.474,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,40.74,43.04,40.07,39.25,37.63,41.29,-110.7,41.28,37.5,47.65
2016-06-06 13:34:00-05:00,1123.9874,1094.2906,1069.2639,502498.0,37.85,0.0,1093.0,1033.0,27.25,324.2,276.5,276.5,278.4,268.3,270.0,267.5,326.4,764.7,60.13,223.4,1183120.0,324.2,129.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,41.62,1057.0,270.9,273.1,270.9,60.0,59.9,62.9,0.0,273.0,273.0,274.7,220.5,30.64,222.6,564.0,1138967.0,45427.0,103500.0,0.99,0.772,0.531,0.842,84.0,119.3,119.0,117.2,98.0,98.8,82.0,27.21,38.66,38.58,37.99,31.77,32.02,26.58,20323.0,28386.0,28171.0,28643.0,24254.0,24227.0,19692.0,2.55,263.8,10.5,4.8,3.474,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.0,42.83,45.07,41.79,40.53,39.28,42.81,-108.6,42.52,38.89,47.59
2016-06-06 13:35:00-05:00,1158.2765,1126.3578,1102.6802,502499.0,37.8,0.0,1114.0,1054.0,27.59,327.2,276.4,276.7,278.6,267.8,269.4,266.7,328.6,762.1,60.15,222.9,1183124.0,326.7,249.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,43.83,1048.0,271.6,274.1,271.4,60.0,59.9,62.9,0.0,273.0,273.4,274.8,221.2,30.66,223.3,564.0,1138971.0,45427.0,103500.0,0.991,0.772,0.531,0.842,81.7,116.6,116.0,116.3,99.0,96.9,83.7,26.73,38.15,37.97,38.05,32.39,31.71,27.38,20323.0,28387.0,28172.0,28644.0,24255.0,24228.0,19692.0,2.61,246.9,20.17,4.4,3.475,2.0,-1.0,13.4,0.006,0.267,3.0,2.0,0.0,0.0,45.59,47.47,44.51,42.72,41.63,45.03,-106.3,44.52,41.04,47.55
2016-06-06 13:36:00-05:00,1108.9858,1079.5933,1054.2842,502500.0,37.78,0.0,1064.0,1005.0,28.06,326.9,276.1,276.3,278.2,255.0,255.6,253.3,328.2,722.9,60.14,211.5,1183127.0,326.6,250.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,45.66,1001.0,257.2,260.1,256.5,60.0,59.9,62.9,0.0,272.9,273.0,274.7,209.4,28.58,211.3,564.0,1138974.0,45427.0,103501.0,0.991,0.772,0.531,0.842,77.33,110.4,109.7,110.0,93.7,91.7,79.34,25.28,36.08,35.86,35.94,30.65,29.98,25.93,20324.0,28387.0,28172.0,28645.0,24255.0,24228.0,19693.0,1.758,236.7,50.12,3.2,3.474,2.0,-1.0,13.21,-0.027,0.265,1.0,2.0,0.0,0.001,47.97,49.66,47.03,45.25,43.99,47.37,-105.0,46.67,42.97,47.55
2016-06-06 13:37:00-05:00,1087.5552,1057.5471,1031.2385,502501.0,37.77,0.0,1042.0,981.0,28.76,321.3,275.9,276.0,277.9,249.6,250.3,247.9,322.5,717.4,60.13,206.8,1183131.0,320.7,237.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,45.99,977.0,251.1,254.1,250.4,60.0,59.9,62.9,0.0,272.5,273.0,274.3,204.4,27.63,206.2,564.0,1138978.0,45427.0,103501.0,0.991,0.772,0.531,0.842,76.54,109.5,109.1,109.3,92.7,91.1,78.76,24.59,35.19,35.03,35.12,29.78,29.27,25.3,20324.0,28388.0,28173.0,28645.0,24256.0,24229.0,19693.0,3.362,195.9,20.68,5.3,3.475,2.0,-1.0,13.35,0.042,0.265,3.0,2.0,0.0,0.001,48.95,50.4,48.85,47.14,45.73,49.02,-102.4,47.97,45.14,47.55
2016-06-06 13:38:00-05:00,1080.0544,1049.5304,1022.0202,502502.0,37.78,0.0,1034.0,971.0,29.24,319.4,276.0,276.1,278.0,245.7,246.2,244.0,321.3,710.0,60.15,203.5,1183134.0,318.9,231.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,46.39,963.0,247.0,250.1,246.1,60.0,59.9,62.9,0.0,272.9,273.0,274.8,201.1,27.02,202.9,564.0,1138981.0,45427.0,103502.0,0.991,0.772,0.531,0.842,75.58,108.5,108.1,108.0,92.1,90.5,78.34,24.13,34.64,34.51,34.48,29.4,28.88,25.02,20324.0,28388.0,28173.0,28646.0,24256.0,24229.0,19694.0,1.972,204.7,32.49,2.9,3.475,2.0,-1.0,13.4,0.006,0.265,3.0,2.0,0.0,0.0,49.65,50.64,50.17,48.27,46.81,49.94,-101.5,48.6,46.6,47.59
2016-06-06 13:39:00-05:00,1062.9098,1032.8287,1004.73584,502503.0,37.8,0.0,1017.0,953.0,28.97,318.0,275.8,275.9,277.9,241.6,242.1,239.9,318.2,698.9,60.17,199.9,1183137.0,317.6,228.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,47.31,946.0,242.3,245.8,241.3,60.0,59.9,62.9,0.0,272.5,273.0,274.2,197.3,26.39,199.1,564.0,1138984.0,45427.0,103502.0,0.991,0.772,0.531,0.842,74.32,106.8,106.3,106.3,90.3,88.9,76.92,23.63,33.95,33.81,33.8,28.7,28.26,24.46,20325.0,28389.0,28174.0,28646.0,24257.0,24229.0,19694.0,3.093,269.1,21.78,4.7,3.474,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.0,50.28,51.13,51.34,49.48,47.85,51.08,-100.9,49.76,47.2,47.57
2016-06-06 13:40:00-05:00,1045.7653,1024.4111,995.5176,502504.0,37.85,0.0,1010.0,944.0,28.34,317.0,275.6,275.9,277.7,239.3,239.8,237.6,317.6,693.9,60.14,197.9,1183141.0,316.3,222.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,49.23,937.0,239.8,243.4,238.8,60.0,59.9,62.9,0.0,272.0,273.0,274.0,195.3,25.95,197.0,564.0,1138987.0,45427.0,103503.0,0.991,0.772,0.531,0.842,73.86,106.1,105.5,105.5,89.9,88.0,76.32,23.41,33.62,33.44,33.44,28.5,27.91,24.19,20325.0,28390.0,28175.0,28647.0,24257.0,24230.0,19695.0,3.443,267.5,14.47,4.9,3.474,2.0,-1.0,13.4,0.006,0.264,3.0,2.0,0.0,0.0,51.5,52.68,52.03,49.92,48.33,51.64,-100.5,50.73,47.03,47.52
2016-06-06 13:41:00-05:00,1056.4807,1024.1439,994.36523,502505.0,37.9,0.0,1011.0,942.0,28.34,315.3,275.8,275.5,277.5,238.5,239.3,237.0,316.3,695.4,60.15,197.3,1183144.0,314.7,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,50.01,934.0,239.2,242.8,238.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,194.6,25.85,196.4,564.0,1138991.0,45427.0,103503.0,0.991,0.772,0.531,0.842,73.9,106.5,105.8,105.8,90.1,88.1,76.71,23.3,33.57,33.36,33.37,28.41,27.77,24.19,20325.0,28390.0,28175.0,28648.0,24258.0,24230.0,19695.0,2.867,265.9,14.49,4.2,3.475,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.0,52.45,53.77,52.48,50.0,48.39,51.89,-100.0,51.0,47.25,47.44
2016-06-06 13:42:00-05:00,1045.7653,1013.1876,982.84247,502506.0,37.97,0.0,1000.0,931.0,28.14,315.5,275.3,275.9,277.8,235.9,236.6,234.4,316.7,686.7,60.14,195.1,1183147.0,315.0,220.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,50.66,925.0,236.1,240.0,235.1,60.0,59.9,62.9,0.0,272.1,273.0,274.0,192.3,25.43,194.0,564.0,1138993.0,45427.0,103503.0,0.991,0.772,0.531,0.842,72.96,105.1,104.3,104.4,89.1,86.8,75.76,23.02,33.16,32.9,32.95,28.12,27.39,23.9,20326.0,28391.0,28176.0,28648.0,24258.0,24231.0,19695.0,3.933,280.5,20.69,5.9,3.475,2.0,-1.0,13.14,-0.031,0.264,1.0,2.0,0.0,0.001,53.21,54.39,53.01,50.48,48.74,52.47,-99.5,51.68,47.1,47.44
2016-06-06 13:43:00-05:00,1040.4076,1006.90784,975.9287,502507.0,38.06,0.0,995.0,923.0,27.87,316.4,274.8,276.2,278.0,235.9,236.2,234.2,316.0,686.9,60.15,194.9,1183147.0,315.4,219.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,50.82,922.0,235.6,239.5,234.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,191.9,25.34,193.6,564.0,1138993.0,45427.0,103503.0,0.991,0.772,0.531,0.842,72.46,104.6,103.8,103.9,88.4,86.1,75.24,22.92,33.08,32.85,32.86,27.97,27.24,23.8,20326.0,28391.0,28176.0,28648.0,24258.0,24231.0,19695.0,3.288,291.3,21.03,5.4,3.475,2.0,-1.0,13.4,0.008,0.262,3.0,2.0,0.0,0.001,52.85,54.47,52.84,50.38,48.41,52.39,-100.0,51.61,46.53,47.44
2016-06-06 13:44:00-05:00,1033.9784,998.6238,967.86273,502508.0,38.13,0.0,989.0,915.0,27.82,316.3,274.8,276.2,278.0,235.9,236.2,234.2,316.0,686.9,60.15,194.9,1183147.0,315.4,219.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,50.82,922.0,235.6,239.5,234.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,191.9,25.34,193.6,564.0,1138993.0,45427.0,103503.0,0.991,0.772,0.531,0.842,71.98,103.8,103.2,103.0,87.9,85.6,74.69,22.76,32.81,32.63,32.56,27.78,27.06,23.62,20326.0,28392.0,28177.0,28649.0,24259.0,24232.0,19696.0,2.312,267.6,21.76,4.7,3.475,2.0,-1.0,13.4,0.007,0.261,3.0,2.0,0.0,0.0,52.62,54.48,52.89,50.4,48.35,52.26,-98.4,51.62,46.48,47.44
2016-06-06 13:45:00-05:00,1009.333,974.1726,943.66473,502509.0,38.2,0.0,965.0,892.0,27.87,315.2,275.1,275.8,277.7,232.6,233.3,231.1,316.0,677.1,60.14,192.2,1183156.0,314.7,216.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,49.55,906.0,232.5,236.6,231.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,189.4,24.92,191.0,564.0,1139003.0,45427.0,103505.0,0.991,0.772,0.531,0.842,71.44,102.9,103.1,101.9,87.0,85.3,74.18,22.51,32.44,32.48,32.12,27.41,26.89,23.38,20327.0,28392.0,28177.0,28650.0,24259.0,24232.0,19696.0,4.168,262.4,18.63,5.1,3.473,2.0,-1.0,13.4,0.007,0.262,3.0,2.0,0.0,0.0,52.47,54.69,53.02,50.37,48.24,52.39,-100.2,51.88,46.54,47.44
2016-06-06 13:46:00-05:00,1036.1215,998.08936,965.5581,502510.0,38.28,0.0,991.0,913.0,27.77,315.2,275.8,276.3,278.1,233.3,234.1,231.9,316.8,679.8,60.14,193.2,1183160.0,315.1,213.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,49.2,907.0,245.8,249.8,244.9,75.67,10.1,62.9,0.237,272.9,273.0,274.9,190.3,25.05,192.0,564.0,1139007.0,45427.0,103505.0,0.991,0.772,0.531,0.842,72.18,104.3,104.0,103.3,88.2,86.1,75.17,22.75,32.88,32.76,32.55,27.8,27.13,23.69,20327.0,28393.0,28178.0,28650.0,24260.0,24232.0,19696.0,1.747,274.6,20.55,3.8,3.473,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.0,52.24,54.49,53.0,50.29,48.15,52.28,-99.5,51.67,46.79,47.46
2016-06-06 13:47:00-05:00,1022.1915,980.0516,950.5785,502511.0,38.35,0.0,968.0,891.0,27.85,315.0,275.7,276.2,278.1,229.9,230.4,228.4,316.1,670.2,60.14,190.3,1183163.0,314.4,215.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,50.41,894.0,230.0,234.1,229.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,187.8,24.58,189.4,564.0,1139010.0,45427.0,103506.0,0.992,0.772,0.531,0.842,70.92,102.2,102.5,101.1,86.2,84.5,74.19,22.34,32.18,32.29,31.85,27.16,26.62,23.36,20327.0,28393.0,28178.0,28651.0,24260.0,24233.0,19697.0,2.203,276.8,17.48,3.5,3.475,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.0,53.14,55.33,53.85,51.21,49.13,52.97,-99.3,52.56,47.63,47.54
2016-06-06 13:48:00-05:00,822.88586,794.99756,765.06036,502512.0,38.41,0.0,803.0,735.4,27.96,317.4,275.4,276.0,277.8,198.8,199.9,198.0,318.9,576.1,60.12,164.3,1183165.0,317.2,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,50.18,811.0,198.1,202.7,197.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,162.1,19.97,163.4,564.0,1139012.0,45427.0,103506.0,0.993,0.772,0.531,0.842,62.05,90.0,90.4,87.4,71.89,74.29,60.54,19.7,28.55,28.67,27.71,22.78,23.56,19.17,20328.0,28394.0,28179.0,28651.0,24261.0,24233.0,19697.0,2.162,265.4,25.99,3.6,3.475,2.0,-1.0,13.27,0.005,0.256,1.0,2.0,0.0,0.001,52.91,55.38,53.81,51.1,49.13,52.95,-99.3,52.68,47.42,47.54
2016-06-06 13:49:00-05:00,376.80554,357.41486,352.6572,502513.0,38.49,0.0,336.0,312.2,27.98,316.1,274.1,274.7,276.7,89.4,91.4,90.1,317.3,272.5,60.15,72.8,1183167.0,316.0,184.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,49.14,385.6,87.9,92.0,87.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,72.64,4.372,72.83,564.0,1139014.0,45427.0,103506.0,0.998,0.772,0.531,0.842,23.84,34.07,40.78,35.96,32.35,35.12,30.21,7.526,10.74,12.83,11.32,10.16,11.04,9.48,20328.0,28394.0,28179.0,28651.0,24261.0,24234.0,19697.0,1.908,258.1,26.01,3.0,3.474,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,51.8,54.2,52.62,49.87,48.04,51.59,-100.7,51.74,46.62,47.54
2016-06-06 13:50:00-05:00,311.76334,299.15958,293.66013,502514.0,38.55,0.0,292.4,272.9,27.93,318.3,273.7,274.4,276.4,73.73,75.74,74.56,319.5,226.7,60.15,59.61,1183168.0,317.9,83.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,47.75,285.6,71.33,75.24,70.77,60.0,59.9,62.9,0.0,272.9,273.0,275.0,59.11,2.022,59.15,564.0,1139015.0,45427.0,103506.0,0.999,0.772,0.531,0.842,21.53,30.91,31.54,30.85,26.58,26.81,23.42,6.852,9.83,10.03,9.82,8.46,8.52,7.443,20328.0,28394.0,28179.0,28651.0,24261.0,24234.0,19697.0,1.957,250.0,21.72,3.3,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,50.07,52.49,50.69,48.32,46.31,49.81,-102.3,50.43,44.67,47.54
2016-06-06 13:51:00-05:00,440.24045,424.88943,414.41974,502515.0,38.59,0.0,426.9,397.1,28.27,307.6,274.5,274.9,276.8,114.0,116.1,114.5,309.8,345.8,60.13,93.4,1183169.0,307.4,93.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,46.67,537.2,111.1,116.2,110.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,91.8,7.593,92.1,564.0,1139016.0,45427.0,103506.0,0.997,0.772,0.531,0.842,38.6,51.36,57.73,48.13,39.02,47.17,34.46,11.83,15.74,17.67,14.74,11.94,14.44,10.54,20328.0,28394.0,28180.0,28652.0,24261.0,24234.0,19698.0,0.595,210.7,73.67,1.6,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,48.81,50.92,49.59,47.29,45.24,48.48,-102.4,49.32,43.69,47.54
2016-06-06 13:52:00-05:00,1082.1975,1043.6514,1011.6496,502516.0,38.63,0.0,1053.0,973.0,28.47,350.3,274.2,274.9,276.9,126.5,127.5,126.1,352.2,373.2,60.14,104.6,1183171.0,350.5,112.2,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,47.24,892.0,130.6,133.9,130.0,60.0,59.9,62.9,0.0,272.5,273.0,274.8,103.0,9.66,106.8,564.0,1139018.0,45427.0,103506.0,0.639,0.772,0.531,0.842,42.22,59.17,51.24,58.94,48.71,42.48,40.51,13.3,18.33,15.66,18.28,14.91,12.96,12.48,20328.0,28395.0,28180.0,28652.0,24261.0,24234.0,19698.0,1.298,237.8,41.03,3.5,3.475,2.0,-1.0,13.4,0.007,0.262,3.0,2.0,0.0,0.0,49.37,51.14,50.14,47.85,46.01,51.34,-102.2,49.31,44.36,47.54
2016-06-06 13:53:00-05:00,1104.6997,1063.5598,1032.3907,502517.0,38.66,0.0,1062.0,982.0,28.47,370.7,274.8,275.5,277.3,175.9,176.5,174.7,372.1,442.4,60.14,144.5,1183173.0,370.5,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,49.72,952.0,173.3,178.1,171.5,60.0,59.9,62.9,0.0,272.6,273.0,274.7,141.8,16.31,142.7,564.0,1139020.0,45427.0,103507.0,0.993,0.772,0.531,0.842,50.19,67.98,62.71,67.88,54.98,51.93,46.57,18.58,25.16,23.2,25.12,20.34,19.21,17.23,20329.0,28395.0,28180.0,28652.0,24262.0,24234.0,19698.0,2.585,271.8,12.82,5.1,3.475,2.0,-1.0,13.22,0.004,0.264,1.0,2.0,0.0,0.001,51.65,53.66,52.28,49.7,47.92,53.08,-99.8,50.57,46.05,47.54
2016-06-06 13:54:00-05:00,1067.1959,1027.3506,996.66986,502518.0,38.7,0.0,1023.0,946.0,28.42,348.3,275.4,275.9,277.7,216.3,216.9,214.8,349.9,573.0,60.14,178.6,1183176.0,348.3,195.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,49.46,943.0,215.6,220.1,214.0,60.0,59.9,62.9,0.0,272.8,273.0,274.9,175.9,22.51,177.4,564.0,1139023.0,45427.0,103507.0,0.992,0.772,0.531,0.842,62.98,88.3,85.3,88.1,73.39,70.96,62.42,21.91,30.71,29.68,30.66,25.53,24.68,21.71,20329.0,28396.0,28181.0,28653.0,24262.0,24235.0,19698.0,3.413,240.3,13.75,4.5,3.474,2.0,-1.0,13.22,0.011,0.265,3.0,2.0,0.0,0.001,52.31,54.29,53.27,50.43,48.7,53.15,-99.0,51.31,46.71,47.59
2016-06-06 13:55:00-05:00,1059.6952,1020.4027,988.60394,502519.0,38.75,0.0,1017.0,937.0,28.32,325.8,275.6,276.1,278.1,235.1,235.6,233.4,327.3,664.6,60.14,194.5,1183179.0,325.8,214.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,50.28,930.0,235.2,239.2,234.0,60.0,59.9,62.9,0.0,272.6,273.0,274.8,191.7,25.36,193.4,564.0,1139026.0,45427.0,103507.0,0.991,0.772,0.531,0.842,71.07,102.3,100.6,101.5,86.0,83.6,73.31,23.14,33.31,32.76,33.04,27.99,27.22,23.87,20329.0,28396.0,28181.0,28654.0,24263.0,24235.0,19699.0,2.44,254.7,20.76,3.7,3.475,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.0,52.87,54.78,53.9,50.61,48.87,52.96,-99.3,51.84,47.32,47.63
2016-06-06 13:56:00-05:00,1053.2661,1013.58844,980.53784,502520.0,38.81,0.0,1010.0,929.0,28.25,314.6,275.2,275.7,277.8,236.9,237.4,235.2,315.7,692.0,60.14,195.8,1183183.0,314.2,218.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,51.31,923.0,237.0,240.9,236.0,60.0,59.9,62.9,0.0,272.1,272.9,274.1,193.0,25.6,194.7,564.0,1139030.0,45427.0,103508.0,0.991,0.772,0.531,0.842,73.1,106.0,105.2,105.0,89.6,87.3,76.62,23.0,33.34,33.1,33.03,28.19,27.45,24.11,20330.0,28397.0,28182.0,28654.0,24263.0,24236.0,19699.0,2.937,254.1,11.77,4.6,3.474,2.0,-1.0,13.4,0.007,0.264,3.0,2.0,0.0,0.0,53.6,55.72,54.12,50.8,49.06,53.41,-99.0,52.2,47.73,47.63
2016-06-06 13:57:00-05:00,1044.6938,1004.23553,971.3196,502521.0,38.88,0.0,1001.0,921.0,28.07,313.5,275.2,275.6,277.6,233.9,234.6,232.3,315.2,684.0,60.13,193.2,1183186.0,313.6,215.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,52.33,914.0,233.5,237.6,232.5,60.0,59.9,62.9,0.0,272.0,272.9,274.0,190.2,25.1,191.8,564.0,1139033.0,45427.0,103508.0,0.991,0.772,0.531,0.842,71.8,104.5,103.3,103.8,88.5,85.9,75.9,22.51,32.76,32.38,32.54,27.74,26.94,23.8,20330.0,28397.0,28182.0,28655.0,24264.0,24236.0,19700.0,1.737,262.9,18.31,2.8,3.474,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.0,54.59,56.68,54.43,51.22,49.57,53.65,-98.7,52.65,48.11,47.71
2016-06-06 13:58:00-05:00,1054.3375,1013.45483,980.53784,502522.0,38.95,0.0,1014.0,932.0,28.22,312.8,274.8,275.5,277.4,226.9,227.8,225.6,313.9,666.4,60.15,187.4,1183189.0,312.2,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,52.0,846.0,225.8,230.0,224.8,60.0,59.9,62.9,0.0,272.0,272.5,274.0,183.9,23.96,185.5,564.0,1139036.0,45427.0,103509.0,0.992,0.772,0.531,0.842,73.32,105.7,99.0,103.0,86.7,80.3,70.1,22.93,33.05,30.93,32.2,27.1,25.07,21.89,20330.0,28398.0,28183.0,28655.0,24264.0,24237.0,19700.0,2.877,254.2,18.16,5.3,3.474,2.0,-1.0,13.4,0.007,0.263,3.0,2.0,0.0,0.0,54.88,56.45,54.99,51.86,49.9,53.91,-98.2,53.48,48.68,47.73
2016-06-06 13:59:00-05:00,1055.409,1014.9246,981.6901,502523.0,39.04,0.0,1013.0,932.0,28.2,313.9,275.1,275.3,277.2,236.1,236.8,234.6,315.3,690.4,60.15,194.9,1183192.0,313.5,214.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,52.74,925.0,236.3,240.2,235.3,60.0,59.9,62.9,0.0,272.0,272.0,274.0,192.2,25.44,193.9,564.0,1139039.0,45427.0,103509.0,0.991,0.772,0.531,0.842,73.01,105.7,104.5,105.0,89.4,86.8,76.14,22.92,33.19,32.81,32.96,28.05,27.24,23.9,20331.0,28398.0,28184.0,28656.0,24265.0,24237.0,19700.0,3.053,240.3,23.14,5.7,3.474,2.0,-1.0,13.11,-0.101,0.264,1.0,2.0,0.0,0.002,55.36,56.97,54.99,51.68,49.87,52.8,-99.0,53.12,48.47,47.79
2016-06-06 14:00:00-05:00,1046.8368,1006.64056,973.6242,502524.0,39.12,0.0,1005.0,924.0,28.34,313.0,275.0,275.5,277.4,233.2,233.8,231.7,314.0,683.6,60.14,192.5,1183195.0,312.5,214.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,53.04,913.0,233.1,237.2,232.1,60.0,59.9,62.9,0.0,272.0,272.2,274.0,189.7,24.97,191.4,564.0,1139042.0,45427.0,103510.0,0.991,0.772,0.531,0.842,72.31,104.9,103.6,104.3,88.6,85.8,75.45,22.63,32.82,32.41,32.64,27.72,26.87,23.61,20331.0,28399.0,28184.0,28656.0,24265.0,24238.0,19701.0,2.542,247.3,12.6,4.1,3.474,2.0,-1.0,13.14,0.111,0.264,3.0,2.0,0.0,0.002,55.96,57.39,55.4,52.04,50.37,62.16,-100.4,53.28,49.12,47.81
2016-06-06 14:01:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:02:00-05:00,776.05975,749.7027,723.3476,502525.0,39.32,0.0,752.1,692.2,28.77,317.0,276.4,274.9,276.7,233.8,234.0,232.0,304.3,698.9,60.23,192.9,1183197.0,303.8,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,53.67,920.0,233.1,237.2,232.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,189.8,24.45,191.4,564.0,1139044.0,45427.0,103510.0,0.992,0.772,0.531,0.842,51.47,74.56,71.35,74.0,64.17,58.33,53.23,16.34,23.66,22.58,23.46,20.32,18.44,16.83,20332.0,28400.0,28185.0,28657.0,24266.0,24238.0,19701.0,1.67,240.7,18.68,3.4,3.474,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,55.33,56.33,54.3,51.13,48.99,52.03,6.395,52.78,48.6,47.83
2016-06-06 14:03:00-05:00,447.09827,428.22977,420.7573,502526.0,39.4,0.0,415.3,386.8,28.64,318.1,275.9,274.8,276.7,215.5,216.2,214.2,306.0,644.0,60.22,177.7,1183202.0,305.3,196.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,53.18,880.0,215.8,220.0,214.9,60.0,59.9,62.9,0.0,272.0,272.0,274.0,175.9,22.05,177.3,564.0,1139049.0,45427.0,103510.0,0.993,0.772,0.531,0.842,31.66,44.27,51.6,44.6,38.35,43.85,36.0,10.07,14.08,16.35,14.17,12.17,13.88,11.4,20332.0,28400.0,28185.0,28657.0,24266.0,24238.0,19701.0,3.433,236.1,13.36,5.2,3.474,2.0,-1.0,13.36,0.007,0.249,3.0,2.0,0.0,0.0,53.63,54.31,52.94,50.11,47.83,50.34,4.442,51.22,47.41,47.87
2016-06-06 14:04:00-05:00,285.83215,277.6479,271.19055,502527.0,39.47,0.0,276.5,257.8,28.23,321.1,273.0,273.3,275.2,68.2,70.09,69.02,322.6,210.0,60.21,54.75,1183203.0,321.3,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,49.02,254.8,65.6,69.4,65.07,60.0,59.9,62.9,0.0,271.9,272.0,274.0,54.2,1.317,54.25,564.0,1139050.0,45427.0,103510.0,0.233,0.772,0.531,0.842,22.02,32.26,28.39,29.74,23.7,23.22,19.42,7.064,10.34,9.1,9.53,7.6,7.444,6.228,20332.0,28400.0,28185.0,28657.0,24266.0,24238.0,19701.0,4.513,252.2,12.66,6.4,3.475,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,52.08,52.67,50.52,47.98,45.78,48.97,48.22,49.45,44.81,47.9
2016-06-06 14:05:00-05:00,666.9774,638.9375,621.6007,502528.0,39.54,0.0,638.0,590.5,27.96,311.8,273.6,273.9,275.8,140.7,142.8,141.0,315.7,414.6,60.15,115.3,1183205.0,311.4,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,47.22,510.5,138.4,143.6,137.8,60.0,59.9,62.9,0.0,271.4,272.0,273.8,113.5,11.46,114.1,564.0,1139052.0,45427.0,103511.0,0.995,0.772,0.531,0.842,40.23,59.96,58.67,63.74,57.79,50.51,49.07,12.53,18.67,18.24,19.83,17.96,15.69,15.25,20332.0,28400.0,28186.0,28658.0,24266.0,24239.0,19702.0,2.543,245.2,20.73,4.7,3.475,2.0,-1.0,13.19,-0.029,0.25,1.0,2.0,0.0,0.001,50.15,50.87,48.55,46.2,44.18,48.01,24.43,47.77,43.1,47.9
2016-06-06 14:06:00-05:00,940.7548,901.08624,871.64685,502529.0,39.57,0.0,908.0,831.0,27.96,306.2,274.4,274.9,276.7,219.8,220.9,218.6,308.8,645.8,60.19,181.1,1183208.0,306.8,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,47.31,870.0,219.0,223.8,218.3,60.0,59.9,62.9,0.0,271.8,272.0,273.9,178.3,23.27,179.8,564.0,1139055.0,45427.0,103511.0,0.992,0.772,0.531,0.842,70.7,101.3,102.7,98.0,82.5,84.0,71.6,21.65,31.0,31.44,29.99,25.25,25.7,21.91,20332.0,28401.0,28186.0,28658.0,24267.0,24239.0,19702.0,2.953,269.3,9.57,4.1,3.475,2.0,-1.0,13.35,0.043,0.261,3.0,2.0,0.0,0.001,50.05,51.06,48.86,46.37,44.59,41.7,-3.762,47.6,43.27,47.9
2016-06-06 14:07:00-05:00,985.75934,941.97186,910.36365,502530.0,39.58,0.0,943.0,861.0,27.75,319.9,274.3,274.9,276.7,226.3,226.9,224.9,321.2,646.9,60.13,186.4,1183211.0,319.2,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,47.8,849.0,225.7,230.0,224.6,60.0,59.9,62.9,0.0,271.2,272.0,273.2,183.4,23.92,185.0,564.0,1139058.0,45427.0,103511.0,0.992,0.772,0.531,0.842,67.88,99.0,98.3,97.9,83.7,81.2,71.75,21.71,31.66,31.42,31.3,26.77,25.97,22.94,20333.0,28401.0,28187.0,28659.0,24267.0,24240.0,19702.0,3.058,287.9,8.32,4.3,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,50.38,51.75,49.58,46.95,45.28,51.55,-43.84,48.25,43.74,47.9
2016-06-06 14:08:00-05:00,970.75775,926.7399,893.5403,502531.0,39.62,0.0,929.0,845.0,27.69,321.9,274.7,274.9,276.6,222.3,223.1,221.1,323.2,633.0,60.14,183.2,1183214.0,321.8,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,48.56,833.0,221.5,226.0,220.4,60.0,59.9,62.9,0.0,271.7,272.0,273.7,180.2,23.27,181.7,564.0,1139061.0,45427.0,103512.0,0.992,0.772,0.531,0.842,66.34,96.7,95.7,95.8,81.9,78.9,69.91,21.35,31.13,30.8,30.83,26.34,25.39,22.5,20333.0,28402.0,28187.0,28659.0,24268.0,24240.0,19703.0,3.765,277.9,11.19,5.5,3.474,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,50.92,52.51,50.48,47.88,46.13,52.58,20.73,49.16,43.6,47.9
2016-06-06 14:09:00-05:00,963.2571,919.2576,885.1286,502532.0,39.62,0.0,922.0,837.0,27.82,320.8,274.6,274.8,276.6,220.3,221.3,219.1,322.1,629.3,60.14,181.5,1183217.0,320.3,202.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,48.74,825.0,219.4,224.0,218.2,60.0,59.9,62.9,0.0,271.5,272.0,273.5,178.5,22.98,179.9,564.0,1139064.0,45427.0,103512.0,0.992,0.772,0.531,0.842,65.8,96.1,95.1,95.1,81.3,78.42,69.52,21.1,30.84,30.51,30.49,26.09,25.15,22.3,20333.0,28402.0,28187.0,28660.0,24268.0,24241.0,19703.0,2.465,258.8,27.99,4.3,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,51.51,53.13,50.98,48.23,46.56,48.56,26.08,49.48,44.01,47.97
2016-06-06 14:10:00-05:00,958.97095,914.71484,879.5976,502533.0,39.66,0.0,917.0,831.0,28.01,320.2,275.2,276.0,277.7,218.4,219.2,217.1,320.6,626.2,60.14,180.4,1183220.0,319.7,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,48.49,819.0,217.3,221.9,216.2,60.0,59.9,62.9,0.0,272.4,273.0,274.3,177.4,22.73,178.9,564.0,1139067.0,45427.0,103512.0,0.992,0.772,0.531,0.842,65.47,95.8,95.1,94.9,81.0,78.13,69.46,20.97,30.69,30.45,30.4,25.94,25.02,22.24,20334.0,28403.0,28188.0,28660.0,24268.0,24241.0,19703.0,4.17,278.7,15.11,6.7,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,51.61,52.95,51.21,48.45,46.81,53.63,48.63,49.45,44.6,48.0
2016-06-06 14:11:00-05:00,954.6848,909.5039,874.41235,502534.0,39.69,0.0,913.0,826.0,28.03,320.8,275.2,275.8,277.5,217.5,218.0,216.1,321.7,623.0,60.14,179.5,1183222.0,320.1,200.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,49.11,814.0,244.4,249.0,243.4,94.2,10.1,62.9,0.513,272.0,273.0,274.0,176.6,22.57,178.0,564.0,1139070.0,45427.0,103513.0,0.992,0.772,0.531,0.842,64.98,95.3,94.4,94.3,80.4,77.46,69.03,20.84,30.57,30.28,30.23,25.79,24.85,22.14,20334.0,28403.0,28188.0,28661.0,24269.0,24241.0,19704.0,3.816,269.9,12.47,5.5,3.475,2.0,-1.0,13.23,0.02,0.261,1.0,2.0,0.0,0.001,51.77,53.09,51.22,48.24,46.41,51.06,19.48,49.3,44.21,48.0
2016-06-06 14:12:00-05:00,953.6132,907.49976,872.1078,502535.0,39.71,0.0,911.0,823.0,27.92,320.1,275.2,275.7,277.5,216.7,217.3,215.4,321.3,621.0,60.14,178.8,1183225.0,319.7,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,49.15,811.0,215.5,220.3,214.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,175.9,22.5,177.4,564.0,1139073.0,45427.0,103513.0,0.992,0.772,0.531,0.842,64.81,95.2,94.2,94.0,80.3,77.34,68.85,20.74,30.47,30.16,30.09,25.69,24.75,22.04,20335.0,28404.0,28189.0,28661.0,24269.0,24242.0,19704.0,2.822,278.0,17.29,4.6,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.001,51.83,53.45,51.33,48.45,46.4,49.43,-22.79,49.73,44.29,48.08
2016-06-06 14:13:00-05:00,953.6132,906.69806,871.1859,502536.0,39.75,0.0,911.0,822.0,27.9,319.7,275.1,275.6,277.4,216.5,217.2,215.2,320.6,620.3,60.14,178.7,1183228.0,319.5,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,49.62,809.0,215.3,220.0,214.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,175.7,22.43,177.1,564.0,1139075.0,45427.0,103514.0,0.992,0.772,0.531,0.842,64.76,95.1,94.2,93.8,80.2,77.28,68.87,20.71,30.39,30.12,30.0,25.64,24.71,22.02,20335.0,28404.0,28189.0,28662.0,24270.0,24242.0,19704.0,2.55,282.9,19.04,4.2,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,52.2,53.81,51.47,48.61,46.66,50.52,21.36,49.84,44.41,48.1
2016-06-06 14:14:00-05:00,951.4701,904.6938,869.22705,502537.0,39.8,0.0,909.0,820.0,28.0,319.6,275.0,275.5,277.4,215.7,216.6,214.5,320.1,618.6,60.13,178.0,1183231.0,319.1,198.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,49.71,807.0,214.6,219.3,213.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,175.0,22.29,176.4,564.0,1139078.0,45427.0,103514.0,0.992,0.772,0.531,0.842,64.51,94.8,94.0,93.4,79.96,77.17,68.79,20.62,30.28,30.04,29.84,25.55,24.66,21.98,20335.0,28405.0,28190.0,28662.0,24270.0,24243.0,19705.0,3.09,250.9,14.85,4.9,3.474,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,52.43,54.26,51.89,48.95,47.02,51.45,37.79,50.35,45.04,48.1
2016-06-06 14:15:00-05:00,946.1125,899.2157,863.8113,502538.0,39.83,0.0,905.0,815.0,28.32,319.2,274.9,275.6,277.4,214.4,215.4,213.3,320.0,615.7,60.13,177.0,1183234.0,318.8,197.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,49.79,803.0,213.3,218.0,212.1,60.0,59.9,62.9,0.0,272.0,273.0,274.0,174.0,22.1,175.4,564.0,1139081.0,45427.0,103514.0,0.992,0.772,0.531,0.842,64.12,94.3,93.3,92.9,79.56,76.86,68.35,20.47,30.1,29.79,29.65,25.39,24.53,21.82,20336.0,28405.0,28190.0,28662.0,24271.0,24243.0,19705.0,2.368,258.9,13.45,3.5,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,52.49,54.5,52.16,48.81,47.03,52.72,4.608,50.21,45.39,48.1
2016-06-06 14:16:00-05:00,945.04095,898.9485,863.0047,502539.0,39.88,0.0,905.0,814.0,28.41,318.4,275.3,275.4,277.2,214.0,214.9,212.8,319.7,616.0,60.14,176.6,1183237.0,318.2,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,49.77,802.0,212.8,217.6,211.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,173.7,22.06,175.1,564.0,1139084.0,45427.0,103515.0,0.992,0.772,0.531,0.842,64.14,94.3,93.6,93.2,79.4,76.77,68.36,20.42,30.02,29.81,29.67,25.28,24.44,21.77,20336.0,28406.0,28191.0,28663.0,24271.0,24244.0,19705.0,2.923,283.0,21.21,4.3,3.475,2.0,-1.0,13.26,0.021,0.26,1.0,2.0,0.0,0.0,52.87,54.87,52.57,49.08,47.2,52.5,-69.68,50.62,45.77,48.1
