TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 14:17:00-05:00,940.7548,894.13837,857.8194,502540.0,39.92,0.0,900.0,809.0,28.31,319.0,275.1,275.5,277.4,212.8,213.5,211.5,321.2,611.4,60.14,175.5,1183240.0,319.0,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,50.16,796.6,211.3,216.1,210.2,60.0,59.9,62.9,0.0,272.1,273.0,274.0,172.6,21.83,173.9,564.0,1139087.0,45427.0,103515.0,0.992,0.772,0.531,0.842,63.6,93.6,92.9,92.3,78.93,76.15,67.9,20.28,29.84,29.62,29.44,25.17,24.28,21.65,20336.0,28406.0,28191.0,28663.0,24272.0,24244.0,19706.0,2.793,281.3,14.94,3.7,3.474,2.0,-1.0,13.26,-0.007,0.261,1.0,2.0,0.0,0.001,52.67,54.82,52.66,49.36,47.41,50.95,-50.1,50.83,45.51,48.15
2016-06-06 14:18:00-05:00,936.4687,889.4619,852.86456,502541.0,39.96,0.0,896.0,804.0,28.6,318.1,275.1,275.5,277.4,211.0,211.8,209.8,320.8,608.7,60.14,174.1,1183243.0,317.9,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,50.28,791.7,209.8,214.6,208.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,171.3,21.6,172.7,564.0,1139090.0,45427.0,103515.0,0.992,0.772,0.531,0.842,63.29,93.3,92.5,91.9,78.6,75.9,67.66,20.13,29.67,29.41,29.23,25.0,24.14,21.52,20337.0,28407.0,28192.0,28664.0,24272.0,24244.0,19706.0,2.258,241.6,16.19,4.7,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.24,55.06,53.3,49.69,47.84,57.34,-76.7,51.44,45.81,48.19
2016-06-06 14:19:00-05:00,936.4687,889.19476,851.8275,502542.0,40.0,0.0,896.0,803.0,28.59,317.4,275.0,275.3,277.1,211.1,211.9,209.9,317.3,609.5,60.14,174.1,1183246.0,316.8,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,50.5,790.9,209.9,214.7,208.7,60.0,59.9,62.9,0.0,272.0,273.0,274.0,171.2,21.6,172.6,564.0,1139093.0,45427.0,103516.0,0.992,0.772,0.531,0.842,63.44,93.4,92.9,92.4,78.82,75.88,67.94,20.13,29.63,29.48,29.32,25.01,24.08,21.56,20337.0,28407.0,28192.0,28664.0,24273.0,24245.0,19706.0,3.197,250.6,11.85,4.9,3.474,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.37,54.92,53.26,49.62,47.86,58.0,-66.39,51.48,46.04,48.19
2016-06-06 14:20:00-05:00,938.6117,890.9317,852.7493,502543.0,40.05,0.0,898.0,804.0,28.48,317.3,275.2,275.2,277.1,211.4,212.3,210.3,319.8,610.0,60.14,174.4,1183248.0,317.1,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,50.63,790.9,210.2,214.9,209.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,171.4,21.63,172.8,564.0,1139096.0,45427.0,103516.0,0.992,0.772,0.531,0.842,63.36,93.7,92.5,92.0,78.74,76.04,67.65,20.1,29.71,29.34,29.19,24.98,24.12,21.46,20337.0,28408.0,28193.0,28665.0,24273.0,24245.0,19707.0,2.833,276.0,19.58,4.6,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.63,55.22,53.1,49.53,47.87,52.02,-44.72,51.12,46.0,48.26
2016-06-06 14:21:00-05:00,937.5402,889.19476,850.67523,502544.0,40.1,0.0,898.0,802.0,28.21,317.7,274.9,275.1,277.1,211.2,212.1,210.0,318.9,608.8,60.14,174.1,1183251.0,317.3,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,50.51,788.9,210.0,214.8,208.8,60.0,59.9,62.9,0.0,272.0,272.2,274.0,171.2,21.6,172.6,564.0,1139098.0,45427.0,103516.0,0.992,0.772,0.531,0.842,63.15,93.4,92.7,92.1,78.45,75.8,67.72,20.06,29.67,29.45,29.26,24.92,24.08,21.51,20338.0,28408.0,28193.0,28665.0,24274.0,24245.0,19707.0,2.427,293.0,22.38,3.8,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.09,55.22,53.1,49.65,47.84,48.32,-75.9,50.93,45.74,48.29
2016-06-06 14:22:00-05:00,937.5402,887.9922,849.4077,502545.0,40.16,0.0,898.0,801.0,28.17,317.7,274.5,275.3,277.2,211.2,212.1,210.0,319.0,608.3,60.15,174.0,1183254.0,317.6,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,50.49,787.8,209.9,214.7,208.7,60.0,59.9,62.9,0.0,272.0,272.1,274.0,171.1,21.6,172.5,564.0,1139101.0,45427.0,103517.0,0.992,0.772,0.531,0.842,63.08,93.2,92.6,92.1,78.46,75.63,67.6,20.04,29.62,29.41,29.25,24.92,24.02,21.47,20338.0,28408.0,28194.0,28666.0,24274.0,24246.0,19707.0,2.513,264.3,9.46,3.6,3.475,2.0,-1.0,13.25,0.008,0.26,3.0,2.0,0.0,0.001,53.18,55.48,53.0,49.7,47.81,44.44,-100.7,51.07,46.02,48.39
2016-06-06 14:23:00-05:00,936.4687,886.2552,847.4488,502546.0,40.2,0.0,897.0,798.6,28.25,317.7,274.6,275.0,277.0,211.0,211.7,209.8,319.0,607.5,60.15,173.8,1183257.0,317.4,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,50.58,785.8,209.7,214.5,208.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,170.9,21.58,172.2,564.0,1139104.0,45427.0,103517.0,0.992,0.772,0.531,0.842,62.87,93.1,92.5,91.9,78.33,75.63,67.58,19.97,29.59,29.38,29.19,24.89,24.03,21.47,20338.0,28409.0,28194.0,28666.0,24275.0,24246.0,19708.0,2.415,267.1,29.17,3.8,3.474,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.001,52.95,55.54,52.81,49.45,47.57,50.54,-101.3,50.82,46.24,48.39
2016-06-06 14:24:00-05:00,936.4687,886.2552,846.75745,502547.0,40.25,0.0,898.0,798.0,28.5,317.4,274.4,275.0,277.0,211.0,211.6,209.6,317.5,608.0,60.14,173.6,1183260.0,316.9,193.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,50.5,785.4,209.6,214.4,208.5,60.0,59.9,62.9,0.0,271.8,272.0,273.9,170.7,21.54,172.1,564.0,1139107.0,45427.0,103518.0,0.992,0.772,0.531,0.842,62.81,93.2,92.9,92.0,78.32,75.61,67.96,19.93,29.57,29.47,29.19,24.86,23.99,21.57,20339.0,28409.0,28194.0,28667.0,24275.0,24246.0,19708.0,1.42,254.6,46.82,3.4,3.474,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,53.37,55.38,53.12,49.53,47.47,58.15,-70.94,51.09,46.53,48.4
2016-06-06 14:25:00-05:00,939.6832,888.39307,848.02496,502548.0,40.29,0.0,901.0,799.1,28.84,316.9,274.4,275.1,277.0,211.3,212.0,210.1,318.2,610.1,60.22,174.0,1183263.0,316.1,194.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,49.67,786.8,210.0,214.9,208.8,60.0,59.9,62.9,0.0,271.9,272.0,274.0,171.1,21.63,172.4,564.0,1139110.0,45427.0,103518.0,0.992,0.772,0.531,0.842,62.98,93.4,92.9,92.2,78.61,75.91,68.26,19.96,29.61,29.44,29.21,24.91,24.06,21.63,20339.0,28410.0,28195.0,28667.0,24275.0,24247.0,19709.0,2.342,253.5,32.62,4.4,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,52.66,54.6,53.76,50.21,47.94,49.35,-99.8,51.29,46.98,48.48
2016-06-06 14:26:00-05:00,940.7548,888.5267,848.02496,502549.0,40.33,0.0,903.0,799.4,28.34,317.1,274.0,275.0,276.8,211.9,212.5,210.6,317.9,610.4,60.17,174.3,1183265.0,316.3,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,49.27,787.2,210.5,215.3,209.3,60.0,59.9,62.9,0.0,271.4,272.0,273.6,171.4,21.71,172.7,564.0,1139113.0,45427.0,103518.0,0.992,0.772,0.531,0.842,63.05,93.5,93.0,92.1,78.81,75.92,68.26,20.0,29.67,29.48,29.22,24.99,24.08,21.64,20339.0,28410.0,28195.0,28668.0,24276.0,24247.0,19709.0,3.347,255.4,33.51,4.6,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,52.33,54.41,53.43,50.04,47.82,49.4,-88.1,50.81,46.55,48.45
2016-06-06 14:27:00-05:00,939.6832,886.65607,845.7204,502550.0,40.37,0.0,902.0,797.3,28.85,317.0,274.3,274.8,276.7,211.2,211.8,209.9,318.0,609.5,60.22,173.7,1183268.0,316.0,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,48.54,785.5,210.0,214.8,208.8,60.0,59.9,62.9,0.0,271.4,272.0,273.8,170.9,21.61,172.3,564.0,1139116.0,45427.0,103519.0,0.992,0.772,0.531,0.842,62.79,93.3,92.7,92.0,78.54,75.82,68.23,19.9,29.58,29.39,29.16,24.9,24.03,21.63,20340.0,28411.0,28196.0,28668.0,24276.0,24247.0,19709.0,1.835,213.3,21.16,3.8,3.474,2.0,-1.0,13.36,0.008,0.261,3.0,2.0,0.0,0.0,51.73,53.53,53.85,50.13,48.04,54.23,-77.47,50.95,46.77,48.44
2016-06-06 14:28:00-05:00,901.108,847.1066,810.6909,502551.0,40.41,0.0,854.0,755.1,29.16,313.6,273.8,274.5,276.3,200.1,201.1,199.1,314.3,582.1,60.14,164.4,1183271.0,313.3,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,48.05,712.8,197.6,202.5,196.6,60.0,59.9,62.9,0.0,271.1,272.0,273.2,160.9,19.83,162.2,564.0,1139118.0,45427.0,103519.0,0.993,0.772,0.531,0.842,55.62,85.6,86.0,88.0,77.29,71.87,68.49,17.45,26.84,26.99,27.6,24.23,22.54,21.47,20340.0,28411.0,28196.0,28669.0,24277.0,24248.0,19710.0,2.292,199.7,24.89,3.6,3.475,2.0,-1.0,13.22,0.007,0.261,3.0,2.0,0.0,0.001,51.38,52.9,54.26,50.48,48.61,57.05,4.974,51.04,47.35,48.47
2016-06-06 14:29:00-05:00,401.1294,379.06018,360.14703,502552.0,40.44,0.0,382.6,337.1,29.39,315.0,272.6,273.5,275.4,95.5,97.5,96.2,317.2,288.1,60.14,77.52,1183272.0,314.7,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,46.37,333.9,92.2,96.7,91.7,60.0,59.9,62.9,0.0,271.0,272.0,273.4,75.92,4.98,76.15,564.0,1139120.0,45427.0,103519.0,0.698,0.772,0.531,0.842,25.67,39.51,40.11,40.17,35.75,34.24,33.87,8.07,12.42,12.61,12.6,11.2,10.75,10.62,20340.0,28411.0,28197.0,28669.0,24277.0,24248.0,19710.0,1.565,244.0,32.88,4.4,3.475,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.001,49.79,51.07,53.66,50.21,47.81,53.09,50.43,50.86,47.32,48.48
2016-06-06 14:30:00-05:00,764.9158,716.70026,687.28107,502553.0,40.47,0.0,725.8,640.7,28.7,310.3,274.0,274.2,276.1,162.6,164.2,162.4,312.3,477.2,60.15,133.4,1183275.0,312.1,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,45.61,612.8,160.4,165.5,159.7,60.0,59.9,62.9,0.0,271.6,272.0,273.8,131.1,14.64,132.0,564.0,1139122.0,45427.0,103519.0,0.994,0.772,0.531,0.842,50.9,76.67,78.17,76.16,66.65,64.31,59.78,15.78,23.75,24.21,23.57,20.62,19.91,18.49,20340.0,28412.0,28197.0,28669.0,24277.0,24248.0,19710.0,2.89,278.9,18.67,4.6,3.475,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,48.57,49.73,52.32,48.89,46.45,46.06,-83.7,49.6,45.27,48.54
2016-06-06 14:31:00-05:00,369.41196,350.6006,332.1465,502554.0,40.49,0.0,364.0,320.5,28.4,317.4,273.4,274.0,275.8,91.0,92.8,91.4,318.5,274.7,60.22,73.87,1183276.0,317.6,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,44.99,397.0,89.5,93.5,88.8,60.0,59.9,62.9,0.0,272.3,272.5,274.3,73.67,4.717,73.95,564.0,1139123.0,45427.0,103519.0,0.098,0.772,0.531,0.842,29.27,41.07,44.89,38.74,31.48,35.6,27.67,9.24,12.96,14.16,12.22,9.92,11.23,8.72,20341.0,28412.0,28197.0,28669.0,24277.0,24248.0,19710.0,2.643,246.7,21.93,4.6,3.474,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,47.81,49.13,50.92,47.78,45.3,51.35,-72.86,48.65,43.93,48.66
2016-06-06 14:32:00-05:00,484.1734,450.94397,436.4284,502555.0,40.48,0.0,449.8,399.0,28.35,312.1,274.3,275.0,276.8,111.9,113.4,112.0,313.8,338.7,60.19,91.5,1183277.0,311.3,106.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,44.81,420.0,108.2,112.3,107.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,88.9,7.457,89.4,564.0,1139125.0,45427.0,103520.0,-0.103,0.772,0.531,0.842,29.86,45.38,48.91,46.54,41.49,41.15,38.74,9.3,14.13,15.2,14.47,12.88,12.78,12.03,20341.0,28412.0,28197.0,28669.0,24278.0,24249.0,19710.0,1.93,276.7,33.38,4.0,3.475,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.0,47.29,48.64,50.06,46.88,44.86,50.7,-2.912,47.72,43.07,48.64
2016-06-06 14:33:00-05:00,222.2901,206.43214,201.36201,502556.0,40.44,0.0,206.6,183.9,28.05,315.7,273.4,274.1,275.9,51.38,53.25,52.15,316.6,167.5,60.13,40.85,1183278.0,314.6,53.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,43.65,190.1,48.56,51.94,48.0,60.0,59.9,62.9,0.0,272.8,273.0,274.8,40.29,-1.012,40.3,564.0,1139125.0,45427.0,103520.0,-0.8,0.772,0.531,0.842,14.68,21.66,22.08,21.46,18.47,18.28,16.33,4.632,6.836,6.967,6.772,5.828,5.768,5.15,20341.0,28412.0,28197.0,28670.0,24278.0,24249.0,19710.0,3.262,259.9,13.05,4.3,3.474,2.0,-1.0,13.23,0.002,0.241,3.0,2.0,0.0,0.001,45.81,47.22,47.87,45.05,42.92,50.67,-59.08,46.32,41.35,48.67
2016-06-06 14:34:00-05:00,388.05667,366.50055,350.69827,502557.0,40.44,0.0,385.8,341.6,27.77,306.7,274.1,274.5,276.3,91.7,93.7,92.3,308.8,285.9,60.13,74.65,1183279.0,306.6,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,42.65,395.8,90.1,94.5,89.5,60.0,59.9,62.9,0.0,272.8,273.0,274.6,74.38,4.757,74.64,564.0,1139127.0,45427.0,103520.0,0.298,0.772,0.531,0.842,30.02,43.01,45.77,41.34,33.71,36.75,29.24,9.12,13.06,13.89,12.54,10.22,11.15,8.87,20341.0,28413.0,28198.0,28670.0,24278.0,24249.0,19711.0,2.598,279.2,16.03,4.2,3.475,2.0,-1.0,13.36,0.014,0.243,3.0,2.0,0.0,0.001,44.47,46.02,46.04,43.36,41.36,46.57,-5.404,44.82,39.7,48.67
2016-06-06 14:35:00-05:00,885.0349,831.8747,797.67004,502558.0,40.39,0.0,855.0,756.8,27.69,300.3,275.1,275.7,277.5,197.0,198.6,196.4,300.0,594.1,60.15,162.8,1183282.0,300.1,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,43.54,767.9,195.8,201.0,195.1,60.0,59.9,62.9,0.0,272.5,273.0,274.5,160.3,20.01,161.6,564.0,1139129.0,45427.0,103520.0,0.992,0.772,0.531,0.842,63.12,92.3,93.2,89.8,77.34,75.77,68.22,18.96,27.73,28.0,26.96,23.22,22.76,20.48,20341.0,28413.0,28198.0,28670.0,24278.0,24249.0,19711.0,1.95,281.5,10.51,2.9,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,45.3,46.71,46.29,43.4,41.64,45.82,-33.87,44.59,39.64,48.67
2016-06-06 14:36:00-05:00,985.75934,926.3391,885.7047,502559.0,40.35,0.0,951.0,840.0,27.78,313.8,275.4,276.1,278.0,222.6,223.7,221.4,313.4,646.1,60.16,184.2,1183285.0,313.5,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,45.24,823.0,222.2,226.8,221.3,60.0,59.9,62.9,0.0,272.9,273.0,274.9,181.5,23.71,183.0,564.0,1139132.0,45427.0,103520.0,0.992,0.772,0.531,0.842,67.12,99.9,100.0,98.1,84.4,81.4,74.0,21.06,31.34,31.37,30.79,26.47,25.55,23.22,20342.0,28413.0,28199.0,28671.0,24279.0,24250.0,19711.0,1.952,297.3,11.56,2.6,3.475,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,46.71,48.35,47.8,44.83,43.21,53.76,-101.4,45.78,41.04,48.71
2016-06-06 14:37:00-05:00,994.3316,935.6921,893.7707,502560.0,40.33,0.0,960.0,847.0,28.06,323.0,275.4,275.6,277.6,227.5,228.4,226.2,323.7,648.3,60.13,188.1,1183288.0,322.3,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,46.16,836.0,227.0,231.5,225.9,60.0,59.9,62.9,0.0,272.2,273.0,274.2,185.2,24.13,186.7,564.0,1139135.0,45427.0,103521.0,0.992,0.772,0.531,0.842,66.89,99.3,98.8,98.1,83.5,80.7,72.8,21.6,32.07,31.92,31.67,26.97,26.07,23.51,20342.0,28414.0,28199.0,28671.0,24279.0,24250.0,19712.0,1.637,260.0,20.04,3.3,3.474,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.0,48.12,49.86,49.17,46.14,44.56,51.0,-73.21,46.94,42.55,48.76
2016-06-06 14:38:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:39:00-05:00,990.0455,936.2265,891.1205,502561.0,40.3,0.0,962.0,850.0,28.08,320.8,275.5,275.9,277.9,227.5,228.2,226.1,321.7,652.3,60.14,188.1,1183294.0,320.3,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,46.4,849.0,227.3,231.7,226.2,60.0,59.9,62.9,0.0,272.9,273.0,274.8,185.5,24.2,187.1,564.0,1139141.0,45427.0,103521.0,0.992,0.772,0.531,0.842,67.65,100.4,100.1,98.7,83.2,81.8,72.02,21.7,32.19,32.1,31.66,26.69,26.22,23.1,20343.0,28415.0,28200.0,28672.0,24280.0,24251.0,19712.0,2.321,264.4,19.99,3.8,3.475,2.0,-1.0,13.3,0.029,0.261,3.0,2.0,0.0,0.001,48.81,50.85,50.04,46.83,45.27,46.29,-79.8,47.66,43.25,48.77
2016-06-06 14:40:00-05:00,994.3316,939.2996,896.421,502562.0,40.3,0.0,957.0,847.0,28.32,321.7,275.4,275.5,277.4,225.3,226.1,223.9,322.8,644.3,60.14,186.1,1183297.0,320.8,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,46.78,840.0,227.3,231.8,226.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,185.4,24.14,187.0,564.0,1139145.0,45427.0,103522.0,0.992,0.772,0.531,0.842,66.36,98.2,97.9,97.0,83.0,80.0,71.9,21.35,31.6,31.51,31.22,26.69,25.75,23.13,20343.0,28415.0,28200.0,28672.0,24280.0,24251.0,19712.0,2.804,265.8,23.88,4.3,3.474,2.0,-1.0,13.36,0.007,0.262,3.0,2.0,0.0,0.001,49.63,51.8,50.87,47.61,46.09,45.32,-103.2,48.32,44.4,48.77
2016-06-06 14:41:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:42:00-05:00,928.96783,875.69977,834.0823,502563.0,40.3,0.0,891.0,785.0,28.16,323.1,274.8,275.6,277.6,210.3,210.9,209.0,322.6,599.5,60.15,173.4,1183303.0,321.7,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,48.26,770.7,208.8,213.7,207.7,60.0,59.9,62.9,0.0,272.1,272.9,274.1,170.5,21.46,171.9,564.0,1139150.0,45427.0,103523.0,0.992,0.772,0.531,0.842,61.32,91.5,90.8,90.2,76.9,74.25,66.83,19.81,29.55,29.33,29.16,24.84,23.99,21.59,20343.0,28416.0,28201.0,28673.0,24281.0,24252.0,19713.0,3.87,257.5,8.32,5.7,3.475,2.0,-1.0,13.37,0.007,0.261,3.0,2.0,0.0,0.0,50.52,52.52,51.43,47.99,46.62,51.08,-101.5,48.76,44.48,48.77
2016-06-06 14:43:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:44:00-05:00,896.82184,843.4991,801.5879,502564.0,40.3,0.0,860.0,753.5,28.48,322.4,274.8,275.2,277.1,203.2,204.0,202.1,322.6,579.6,60.17,167.4,1183309.0,321.1,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,48.28,739.1,201.5,206.5,200.3,60.0,59.9,62.9,0.0,272.0,272.6,274.0,164.5,20.42,165.8,564.0,1139156.0,45427.0,103523.0,0.992,0.772,0.531,0.842,59.17,88.5,87.8,87.2,74.47,71.47,64.71,19.07,28.53,28.3,28.12,24.01,23.04,20.86,20344.0,28416.0,28201.0,28673.0,24281.0,24252.0,19713.0,2.934,251.4,12.03,4.5,3.474,2.0,-1.0,13.27,0.016,0.259,3.0,2.0,0.0,0.001,50.79,52.34,51.44,47.89,46.19,52.05,-102.4,48.81,44.46,48.78
2016-06-06 14:45:00-05:00,885.0349,831.7411,789.83453,502565.0,40.34,0.0,849.0,742.7,28.43,321.4,274.9,275.0,277.0,200.3,201.6,199.6,322.5,572.2,60.15,165.1,1183311.0,320.7,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,49.1,728.0,198.6,203.7,197.4,60.0,59.9,62.9,0.0,272.0,272.3,274.0,162.1,20.02,163.4,564.0,1139159.0,45427.0,103524.0,0.992,0.772,0.531,0.842,58.31,87.3,86.5,86.1,73.46,70.39,63.88,18.74,28.05,27.81,27.69,23.61,22.62,20.53,20344.0,28417.0,28202.0,28674.0,24281.0,24252.0,19713.0,2.24,267.4,8.8,4.1,3.475,2.0,-1.0,13.27,0.016,0.259,3.0,2.0,0.0,0.001,51.35,52.76,51.83,48.02,46.16,48.43,-102.5,49.17,44.64,48.8
2016-06-06 14:46:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:47:00-05:00,867.8903,814.50507,773.933,502566.0,40.4,0.0,834.0,728.0,28.71,319.9,274.0,274.9,276.8,196.3,196.5,194.9,321.0,560.5,60.14,161.1,1183317.0,319.8,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,49.58,713.2,194.2,199.4,193.1,60.0,59.9,62.9,0.0,271.8,272.0,274.0,158.4,19.32,159.6,564.0,1139164.0,45427.0,103524.0,0.961,0.772,0.531,0.842,57.21,85.8,85.4,84.6,72.21,69.32,62.95,18.3,27.44,27.3,27.05,23.1,22.17,20.14,20344.0,28417.0,28202.0,28674.0,24282.0,24253.0,19714.0,1.897,265.6,25.84,5.0,3.474,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,52.04,53.53,52.8,49.1,47.4,55.37,-101.3,50.07,46.19,48.85
2016-06-06 14:48:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:49:00-05:00,872.1765,817.3109,775.6614,502567.0,40.47,0.0,838.0,729.6,29.13,319.7,273.9,274.6,276.5,197.2,198.1,196.2,321.0,564.2,60.14,162.0,1183322.0,319.4,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,47.48,715.1,195.2,200.2,194.0,60.0,59.9,62.9,0.0,271.5,272.0,273.7,159.1,19.43,160.2,564.0,1139169.0,45427.0,103525.0,0.993,0.772,0.531,0.842,57.19,85.7,86.0,85.0,72.44,69.67,63.45,18.28,27.38,27.49,27.15,23.15,22.27,20.28,20345.0,28418.0,28202.0,28674.0,24282.0,24253.0,19714.0,1.412,185.6,25.94,3.6,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,50.81,52.16,52.41,48.69,47.07,46.74,-101.6,48.96,46.76,48.87
2016-06-06 14:50:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:51:00-05:00,868.9619,812.5008,769.89996,502568.0,40.5,0.0,834.0,723.4,29.68,320.5,273.4,274.9,276.9,197.0,196.6,195.3,324.7,557.9,60.13,161.4,1183323.0,323.1,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,45.97,712.8,194.9,199.9,193.7,60.0,59.9,62.9,0.0,271.0,272.0,274.0,158.8,19.63,160.0,564.0,1139170.0,45427.0,103525.0,0.992,0.772,0.531,0.842,56.69,85.0,85.4,84.2,72.28,69.6,63.33,18.17,27.23,27.37,26.97,23.16,22.31,20.29,20345.0,28418.0,28203.0,28675.0,24282.0,24254.0,19714.0,4.215,245.9,14.44,6.4,3.474,2.0,-1.0,13.36,0.01,0.258,3.0,2.0,0.0,0.001,48.5,49.5,52.41,48.33,46.52,46.02,-101.1,48.63,47.3,48.87
2016-06-06 14:52:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:53:00-05:00,860.38965,802.47986,760.22076,502569.0,40.53,0.0,826.0,713.8,28.67,322.1,274.0,274.1,276.0,195.4,196.2,194.4,322.2,555.4,60.15,160.2,1183332.0,321.2,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,46.59,700.1,193.5,198.6,192.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,157.5,19.18,158.7,564.0,1139180.0,45427.0,103526.0,0.971,0.772,0.531,0.842,55.99,84.3,84.7,83.4,71.4,68.62,62.89,18.03,27.15,27.29,26.87,22.99,22.1,20.25,20346.0,28419.0,28203.0,28675.0,24282.0,24254.0,19714.0,3.467,250.0,8.6,4.5,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,48.95,50.07,51.36,47.28,45.9,54.69,-93.2,48.0,46.01,48.87
2016-06-06 14:54:00-05:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,
2016-06-06 14:55:00-05:00,860.38965,800.20844,756.9944,502570.0,40.53,0.0,825.0,711.1,28.72,322.8,273.4,274.1,275.9,195.5,196.4,194.6,323.0,554.9,60.14,160.3,1183338.0,321.3,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,46.57,697.0,193.6,198.7,192.4,60.0,59.9,62.9,0.0,271.0,271.5,273.0,157.5,19.23,158.7,564.0,1139185.0,45427.0,103527.0,0.993,0.772,0.531,0.842,55.66,84.3,84.5,83.1,70.93,68.38,62.82,17.96,27.21,27.28,26.82,22.89,22.07,20.28,20346.0,28420.0,28204.0,28676.0,24283.0,24255.0,19715.0,3.136,267.3,21.3,5.0,3.474,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,49.11,50.52,51.48,47.36,45.87,53.66,-27.25,47.96,45.31,48.87
2016-06-06 14:56:00-05:00,859.31805,799.27313,756.4182,502571.0,40.53,0.0,825.0,710.5,28.63,322.9,273.7,274.3,276.1,195.5,196.6,194.7,323.7,553.7,60.13,160.5,1183340.0,322.1,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,46.45,695.9,193.6,198.7,192.4,60.0,59.9,62.9,0.0,271.0,271.9,273.0,157.6,19.21,158.8,564.0,1139188.0,45427.0,103527.0,0.993,0.772,0.531,0.842,55.77,84.3,84.5,83.1,71.1,68.32,62.63,18.01,27.2,27.28,26.83,22.95,22.06,20.22,20347.0,28420.0,28204.0,28676.0,24283.0,24255.0,19715.0,2.729,269.6,19.11,5.7,3.475,2.0,-1.0,13.13,0.05,0.259,1.0,2.0,0.0,0.002,48.92,50.37,50.92,46.91,45.25,43.86,-11.62,47.57,45.02,48.9
2016-06-06 14:57:00-05:00,852.3531,791.79083,749.7349,502572.0,40.54,0.0,818.0,704.3,28.24,323.8,273.5,274.5,276.3,194.1,195.0,193.2,324.7,548.7,60.15,159.3,1183343.0,323.4,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,46.26,689.8,192.3,197.4,191.1,60.0,59.9,62.9,0.0,271.0,272.0,273.0,156.6,19.06,157.8,564.0,1139190.0,45427.0,103528.0,0.993,0.772,0.531,0.842,55.27,83.6,83.6,82.3,70.43,67.71,62.01,17.89,27.07,27.08,26.64,22.8,21.92,20.08,20347.0,28421.0,28205.0,28677.0,24284.0,24255.0,19716.0,4.275,268.4,14.56,6.4,3.475,2.0,-1.0,13.36,0.009,0.258,3.0,2.0,0.0,0.001,48.86,50.57,50.57,46.75,44.9,45.54,-102.5,47.32,44.34,48.87
2016-06-06 14:58:00-05:00,851.0672,790.05383,748.4674,502573.0,40.54,0.0,817.0,702.9,28.35,323.8,273.7,274.6,276.4,193.8,194.6,192.8,325.0,547.5,60.14,159.1,1183346.0,323.2,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,46.09,687.6,191.9,197.0,190.7,60.0,59.9,62.9,0.0,271.0,272.0,273.3,156.4,18.99,157.5,564.0,1139193.0,45427.0,103528.0,0.993,0.772,0.531,0.842,55.2,83.3,83.5,82.1,70.35,67.45,61.85,17.87,26.98,27.03,26.59,22.78,21.84,20.02,20347.0,28421.0,28205.0,28677.0,24284.0,24256.0,19716.0,1.865,266.1,21.56,2.8,3.474,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,48.5,50.33,50.36,46.45,44.64,48.33,-103.6,47.35,44.46,48.9
2016-06-06 14:59:00-05:00,847.424,786.179,744.5497,502574.0,40.54,0.0,814.0,699.2,29.12,323.6,273.8,274.5,276.4,192.8,193.7,191.9,325.0,545.5,60.15,158.3,1183348.0,323.4,177.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,45.51,685.6,190.9,196.0,189.7,60.0,59.9,62.9,0.0,271.1,272.0,273.5,155.6,18.85,156.7,564.0,1139195.0,45427.0,103528.0,0.993,0.772,0.531,0.842,54.94,83.0,83.4,81.7,69.96,67.29,61.72,17.78,26.85,26.98,26.44,22.64,21.77,19.97,20348.0,28422.0,28206.0,28678.0,24284.0,24256.0,19716.0,0.695,194.9,45.17,1.7,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,48.28,49.84,50.96,46.87,45.02,50.15,-103.5,47.59,45.2,48.93
2016-06-06 15:00:00-05:00,848.1741,786.8471,744.5497,502575.0,40.54,0.0,815.0,699.6,29.44,322.5,274.1,274.7,276.5,192.4,193.3,191.6,322.8,546.5,60.13,158.0,1183351.0,322.0,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,46.24,685.2,190.5,195.5,189.3,60.0,59.9,62.9,0.0,271.4,272.0,273.9,155.3,18.78,156.5,564.0,1139198.0,45427.0,103529.0,0.993,0.772,0.531,0.842,54.97,83.4,83.5,81.8,69.88,67.62,61.91,17.73,26.9,26.92,26.38,22.54,21.81,19.96,20348.0,28422.0,28206.0,28678.0,24285.0,24256.0,19717.0,1.852,253.2,16.03,3.2,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,48.6,49.71,51.57,47.48,45.54,48.97,-102.8,47.78,45.86,48.96
2016-06-06 15:01:00-05:00,846.1382,784.70935,742.24506,502576.0,40.54,0.0,814.0,697.7,29.06,322.4,273.9,274.5,276.4,191.9,192.9,191.0,322.1,545.1,60.14,157.6,1183353.0,321.9,175.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,47.17,682.8,189.9,194.9,188.7,60.0,59.9,62.9,0.0,271.2,272.0,273.5,154.8,18.67,155.9,564.0,1139201.0,45427.0,103529.0,0.993,0.772,0.531,0.842,54.97,83.0,83.0,81.7,69.97,67.19,61.63,17.72,26.76,26.75,26.33,22.55,21.66,19.86,20348.0,28423.0,28207.0,28679.0,24285.0,24257.0,19717.0,1.932,281.0,29.82,3.4,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,49.29,50.53,51.81,47.88,45.93,49.13,-102.2,48.16,45.6,48.96
2016-06-06 15:02:00-05:00,836.3872,775.2228,733.142,502577.0,40.54,0.0,804.0,689.3,29.04,322.6,273.8,274.9,276.7,189.4,190.3,188.6,323.5,538.0,60.15,155.6,1183356.0,322.0,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,47.32,675.0,187.3,192.4,186.2,60.0,59.9,62.9,0.0,271.9,272.0,274.0,152.9,18.32,154.0,564.0,1139203.0,45427.0,103529.0,0.993,0.772,0.531,0.842,54.17,81.9,82.0,80.7,68.93,66.28,60.83,17.47,26.42,26.44,26.02,22.23,21.38,19.62,20349.0,28423.0,28207.0,28679.0,24285.0,24257.0,19717.0,2.343,252.1,16.45,3.5,3.475,2.0,-1.0,13.27,0.009,0.258,3.0,2.0,0.0,0.001,49.43,50.91,51.95,47.81,45.93,48.62,-101.9,48.52,45.66,48.96
2016-06-06 15:03:00-05:00,832.42255,770.94714,728.99384,502578.0,40.55,0.0,800.0,685.1,29.01,322.4,274.0,274.6,276.5,188.5,189.4,187.7,323.2,535.9,60.15,154.8,1183358.0,321.9,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,47.05,671.1,186.5,191.7,185.4,60.0,59.9,62.9,0.0,271.9,272.0,274.0,152.2,18.2,153.3,564.0,1139206.0,45427.0,103529.0,0.993,0.772,0.531,0.842,53.86,81.4,81.6,80.2,68.61,65.81,60.5,17.36,26.23,26.3,25.86,22.12,21.22,19.5,20349.0,28423.0,28208.0,28680.0,24286.0,24258.0,19718.0,2.445,247.0,11.88,3.5,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.001,49.43,50.88,51.95,47.87,46.0,48.95,-102.3,48.5,45.55,48.96
2016-06-06 15:04:00-05:00,796.74036,734.20355,697.6516,502579.0,40.58,0.0,752.7,645.5,29.45,319.5,273.9,274.5,276.4,178.1,179.4,177.6,319.2,510.8,60.14,146.3,1183361.0,319.4,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,45.79,629.0,176.1,181.3,175.2,60.0,59.9,62.9,0.0,271.9,272.0,273.9,143.7,16.72,144.6,564.0,1139208.0,45427.0,103530.0,0.994,0.772,0.531,0.842,48.47,74.42,76.56,74.79,65.79,62.39,59.87,15.49,23.78,24.46,23.89,21.01,19.94,19.12,20349.0,28424.0,28208.0,28680.0,24286.0,24258.0,19718.0,1.85,213.8,31.32,2.9,3.475,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,48.8,50.08,51.91,47.51,45.71,52.19,-102.1,48.11,45.76,48.95
2016-06-06 15:05:00-05:00,720.8757,671.27185,630.4733,502580.0,40.58,0.0,705.8,602.5,30.1,315.8,274.2,274.5,276.5,168.8,170.5,168.6,319.6,487.7,60.13,138.8,1183363.0,315.8,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,44.77,636.8,166.3,171.7,165.6,60.0,59.9,62.9,0.0,272.0,272.4,274.0,136.4,15.51,137.3,564.0,1139210.0,45427.0,103530.0,0.994,0.772,0.531,0.842,51.64,76.7,78.61,73.32,60.99,62.06,54.0,16.28,24.18,24.78,23.11,19.21,19.56,17.01,20349.0,28424.0,28208.0,28680.0,24286.0,24258.0,19718.0,1.107,197.0,43.1,2.8,3.474,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,47.41,48.39,51.6,47.3,45.38,48.77,-102.2,47.66,46.03,48.96
2016-06-06 15:06:00-05:00,820.74274,759.05566,716.6643,502581.0,40.58,0.0,788.3,672.7,30.17,321.3,274.6,275.1,277.0,185.8,186.8,185.1,322.1,530.9,60.2,152.9,1183366.0,320.9,171.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,44.64,661.1,183.6,188.9,182.6,60.0,59.9,62.9,0.0,272.0,273.0,274.0,150.2,17.85,151.3,564.0,1139213.0,45427.0,103530.0,0.993,0.772,0.531,0.842,52.87,80.3,81.2,79.14,67.72,65.47,60.38,16.99,25.8,26.1,25.43,21.76,21.04,19.4,20350.0,28425.0,28209.0,28681.0,24287.0,24259.0,19719.0,1.67,239.1,31.33,2.6,3.474,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,47.09,47.95,52.02,47.72,45.53,45.88,-100.9,47.81,46.5,48.96
2016-06-06 15:07:00-05:00,814.09924,752.1078,709.28973,502582.0,40.58,0.0,781.9,665.9,29.4,322.8,274.6,275.3,277.2,184.0,184.9,183.3,324.3,524.2,60.23,151.4,1183368.0,322.5,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,45.28,652.8,181.7,187.1,180.6,60.0,59.9,62.9,0.0,272.1,273.0,274.0,148.8,17.62,149.8,564.0,1139215.0,45427.0,103531.0,0.993,0.772,0.531,0.842,52.24,79.23,79.88,78.21,67.02,64.34,59.45,16.86,25.57,25.78,25.24,21.63,20.77,19.19,20350.0,28425.0,28209.0,28681.0,24287.0,24259.0,19719.0,3.085,251.3,20.17,6.0,3.475,2.0,-1.0,13.21,0.014,0.257,1.0,2.0,0.0,0.001,47.6,48.2,51.95,47.74,45.63,49.4,-102.1,47.98,46.21,49.01
2016-06-06 15:08:00-05:00,812.3848,749.4355,706.409,502583.0,40.58,0.0,779.9,662.9,28.77,323.5,274.8,275.1,277.0,183.7,184.7,183.0,324.3,522.6,60.24,151.2,1183371.0,322.8,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,45.4,649.7,181.4,186.9,180.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,148.5,17.6,149.6,564.0,1139218.0,45427.0,103531.0,0.993,0.772,0.531,0.842,51.96,78.89,79.39,77.98,66.88,63.95,59.23,16.81,25.52,25.68,25.23,21.63,20.69,19.16,20350.0,28426.0,28210.0,28682.0,24287.0,24259.0,19719.0,3.518,250.5,9.3,4.5,3.474,2.0,-1.0,13.21,0.003,0.258,1.0,2.0,0.0,0.001,47.78,48.5,51.45,47.26,45.28,55.5,-102.0,47.29,45.48,49.06
2016-06-06 15:09:00-05:00,811.2061,747.29767,704.10443,502584.0,40.58,0.0,778.7,660.5,28.49,323.4,274.8,275.2,277.1,183.4,184.5,182.8,324.5,521.5,60.22,151.0,1183373.0,322.8,169.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,45.75,647.4,181.0,186.5,180.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,148.3,17.55,149.3,564.0,1139220.0,45427.0,103531.0,0.993,0.772,0.531,0.842,51.83,79.11,79.37,77.85,66.83,63.84,59.29,16.76,25.58,25.67,25.17,21.61,20.64,19.17,20350.0,28426.0,28210.0,28682.0,24288.0,24260.0,19720.0,3.452,247.8,13.1,5.6,3.475,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.001,48.2,48.84,51.11,46.9,44.97,53.36,-102.6,47.09,44.95,49.06
2016-06-06 15:10:00-05:00,812.92053,747.96576,704.56537,502585.0,40.58,0.0,779.8,660.3,28.54,325.0,275.0,275.5,277.3,183.7,184.7,183.0,326.4,520.5,60.23,151.3,1183375.0,324.8,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,45.75,647.7,181.3,186.7,180.3,60.0,59.9,62.9,0.0,272.9,273.0,274.8,148.6,17.57,149.6,564.0,1139223.0,45427.0,103531.0,0.993,0.772,0.531,0.842,51.59,78.87,79.0,77.62,66.52,63.58,59.04,16.76,25.63,25.67,25.23,21.62,20.66,19.19,20350.0,28427.0,28211.0,28683.0,24288.0,24260.0,19720.0,3.273,257.4,18.73,5.1,3.475,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,48.19,48.9,50.85,46.58,44.63,46.49,-102.5,46.72,44.55,49.06
2016-06-06 15:11:00-05:00,797.81195,733.5356,690.3922,502586.0,40.58,0.0,766.1,647.7,28.54,323.7,274.8,275.2,277.0,180.6,181.7,180.0,326.3,512.8,60.15,148.6,1183378.0,323.9,167.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,45.7,634.4,178.1,183.6,177.2,60.0,59.9,62.9,0.0,272.1,273.0,274.0,146.0,17.1,147.0,564.0,1139225.0,45427.0,103532.0,0.993,0.772,0.531,0.842,50.9,77.89,77.8,76.61,65.77,62.74,58.13,16.47,25.21,25.18,24.79,21.28,20.3,18.81,20351.0,28427.0,28211.0,28683.0,24288.0,24260.0,19720.0,2.542,253.6,20.59,4.4,3.475,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,48.1,48.95,50.78,46.54,44.61,46.93,-102.8,46.84,44.08,49.06
2016-06-06 15:12:00-05:00,657.7622,603.3965,568.9413,502587.0,40.59,0.0,628.0,530.7,28.66,326.6,274.3,274.7,276.6,149.1,150.6,149.2,326.7,424.3,60.14,122.4,1183380.0,325.8,138.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,45.66,517.5,146.0,151.3,145.3,60.0,59.9,62.9,0.0,272.1,273.0,274.0,120.0,12.44,120.6,564.0,1139227.0,45427.0,103532.0,0.995,0.772,0.531,0.842,41.17,63.45,63.77,62.13,53.27,50.89,47.79,13.42,20.69,20.79,20.26,17.37,16.59,15.58,20351.0,28427.0,28212.0,28684.0,24289.0,24261.0,19721.0,2.563,265.5,14.63,4.3,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,47.93,48.98,50.52,46.39,44.58,47.07,-104.1,46.75,44.06,49.06
2016-06-06 15:13:00-05:00,669.5491,615.0208,579.65753,502588.0,40.63,0.0,644.7,545.5,28.84,319.5,274.7,274.9,276.8,153.0,154.9,153.2,319.5,440.1,60.15,125.9,1183382.0,319.0,140.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,44.92,540.2,150.6,156.3,150.0,60.0,59.9,62.9,0.0,272.3,273.0,274.3,123.9,13.15,124.6,564.0,1139229.0,45427.0,103532.0,0.995,0.772,0.531,0.842,43.25,66.65,67.63,65.14,56.16,54.16,50.66,13.82,21.29,21.6,20.8,17.94,17.3,16.18,20351.0,28428.0,28212.0,28684.0,24289.0,24261.0,19721.0,1.892,214.1,28.84,3.7,3.475,2.0,-1.0,13.23,0.01,0.252,1.0,2.0,0.0,0.001,47.32,48.19,50.01,45.83,43.94,47.99,-105.1,46.57,43.49,49.06
2016-06-06 15:14:00-05:00,710.5889,651.3635,615.03265,502589.0,40.63,0.0,680.0,575.1,29.09,319.1,274.8,275.2,277.0,161.1,162.9,161.2,318.9,463.1,60.15,132.7,1183384.0,318.5,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,44.38,563.2,158.0,163.9,157.5,60.0,59.9,62.9,0.0,272.6,273.0,274.7,130.0,14.24,130.8,564.0,1139231.0,45427.0,103532.0,0.994,0.772,0.531,0.842,45.51,69.81,70.53,68.45,59.01,56.4,52.91,14.52,22.27,22.5,21.84,18.83,17.99,16.88,20351.0,28428.0,28212.0,28684.0,24289.0,24261.0,19721.0,2.413,247.4,33.19,4.0,3.475,2.0,-1.0,13.36,0.01,0.255,3.0,2.0,0.0,0.001,46.96,47.56,49.64,45.53,43.73,47.88,-104.6,45.9,43.53,49.07
2016-06-06 15:15:00-05:00,592.1842,543.5378,513.5163,502590.0,40.63,0.0,568.1,481.9,28.67,326.1,274.3,274.8,276.6,136.6,138.3,137.0,329.2,389.2,60.15,112.1,1183386.0,325.1,128.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,44.03,471.8,133.6,138.9,133.1,60.0,59.9,62.9,0.0,272.5,273.0,274.5,110.1,10.65,110.6,564.0,1139233.0,45427.0,103533.0,0.995,0.772,0.531,0.842,37.94,57.88,58.56,57.13,48.97,46.54,43.77,12.36,18.86,19.08,18.62,15.96,15.17,14.26,20352.0,28428.0,28213.0,28685.0,24290.0,24261.0,19721.0,3.42,257.6,11.32,5.0,3.475,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.001,46.27,47.02,49.02,45.11,43.34,50.61,-105.5,45.43,42.6,49.07
2016-06-06 15:16:00-05:00,512.2477,468.8481,444.9553,502591.0,40.63,0.0,488.8,415.5,28.43,331.3,274.3,274.5,276.4,118.9,120.6,119.4,334.2,337.5,60.13,97.3,1183388.0,331.2,112.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,43.1,407.0,115.5,120.4,115.0,60.0,59.9,62.9,0.0,272.2,273.0,274.6,95.3,8.11,95.7,564.0,1139235.0,45427.0,103533.0,0.996,0.772,0.531,0.842,32.23,49.22,49.76,48.7,41.65,39.62,37.24,10.67,16.3,16.47,16.12,13.79,13.11,12.33,20352.0,28429.0,28213.0,28685.0,24290.0,24262.0,19722.0,2.783,254.8,8.21,4.2,3.475,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,45.22,46.28,47.59,43.93,42.22,43.48,-106.5,44.5,41.77,49.06
2016-06-06 15:17:00-05:00,593.7915,545.9428,515.47516,502592.0,40.61,0.0,576.2,489.3,28.45,326.9,274.0,275.1,276.9,137.4,139.4,137.9,327.5,389.8,60.14,112.9,1183390.0,326.5,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,42.94,478.1,135.5,141.0,135.1,60.0,59.9,62.9,0.0,272.4,273.0,274.6,111.7,10.93,112.2,564.0,1139237.0,45427.0,103533.0,0.995,0.772,0.531,0.842,38.8,59.36,59.4,57.88,49.71,47.57,44.22,12.66,19.38,19.39,18.89,16.23,15.53,14.43,20352.0,28429.0,28213.0,28685.0,24290.0,24262.0,19722.0,2.175,248.6,16.7,3.6,3.474,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,44.65,45.89,46.73,42.98,41.46,45.0,-106.9,43.81,41.28,49.06
2016-06-06 15:18:00-05:00,738.2345,677.9525,639.8068,502593.0,40.58,0.0,712.9,604.5,28.52,323.4,274.2,275.2,277.1,169.6,171.2,169.4,324.9,479.8,60.14,139.6,1183392.0,321.8,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,43.7,591.0,167.4,173.1,166.6,60.0,59.9,62.9,0.0,272.1,273.0,274.2,137.3,15.57,138.2,564.0,1139239.0,45427.0,103533.0,0.994,0.772,0.531,0.842,48.08,73.38,74.02,71.98,61.79,58.96,55.27,15.54,23.72,23.93,23.27,19.98,19.06,17.87,20352.0,28429.0,28214.0,28686.0,24290.0,24262.0,19722.0,1.252,275.2,21.95,1.9,3.474,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,45.34,46.21,47.17,43.36,41.93,50.3,-107.9,44.19,41.54,49.06
2016-06-06 15:19:00-05:00,822.4573,754.78,711.70953,502594.0,40.54,0.0,792.1,670.6,28.52,323.3,274.5,275.5,277.3,187.2,188.4,186.5,324.7,529.6,60.14,154.2,1183394.0,323.2,171.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,44.38,650.6,185.2,190.5,184.2,60.0,59.9,62.9,0.0,272.0,273.0,274.3,151.7,18.15,152.8,564.0,1139242.0,45427.0,103533.0,0.993,0.772,0.531,0.842,52.85,81.1,81.3,79.55,68.37,65.04,60.97,17.08,26.21,26.29,25.71,22.1,21.02,19.71,20352.0,28430.0,28214.0,28686.0,24291.0,24263.0,19723.0,2.662,270.6,23.36,4.3,3.474,2.0,-1.0,13.09,-0.148,0.258,1.0,2.0,0.0,0.003,46.27,47.14,48.0,44.07,42.61,47.06,-105.5,44.81,41.94,49.06
2016-06-06 15:20:00-05:00,701.3737,641.4762,606.96674,502595.0,40.54,0.0,667.9,565.4,28.29,328.3,274.3,274.9,276.8,160.6,161.8,160.3,328.6,453.0,60.14,131.9,1183396.0,328.1,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,44.27,554.8,157.3,162.4,156.4,60.0,59.9,62.9,0.0,272.0,273.0,274.1,129.0,14.12,129.8,564.0,1139244.0,45427.0,103534.0,0.994,0.772,0.531,0.842,44.14,67.54,67.97,66.6,57.19,54.39,50.83,14.47,22.14,22.29,21.84,18.75,17.83,16.66,20353.0,28430.0,28214.0,28686.0,24291.0,24263.0,19723.0,3.085,274.5,6.835,4.1,3.475,2.0,-1.0,13.13,0.162,0.256,1.0,2.0,0.0,0.003,46.35,47.39,48.0,44.1,42.71,49.35,-106.1,44.72,41.85,49.06
2016-06-06 15:21:00-05:00,759.6653,695.3222,655.017,502596.0,40.53,0.0,730.8,615.6,28.2,326.1,274.1,275.4,277.3,173.8,175.2,173.5,326.1,490.2,60.13,143.1,1183399.0,326.0,159.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,44.2,603.5,171.2,176.7,170.3,60.0,59.9,62.9,0.0,272.0,273.0,274.3,140.4,16.1,141.3,564.0,1139246.0,45427.0,103534.0,0.994,0.772,0.531,0.842,48.25,74.38,75.01,72.82,62.52,59.73,56.11,15.72,24.24,24.44,23.73,20.37,19.46,18.28,20353.0,28431.0,28215.0,28687.0,24291.0,24263.0,19723.0,1.955,288.4,10.95,2.7,3.475,2.0,-1.0,13.36,0.008,0.255,3.0,2.0,0.0,0.001,46.05,47.41,47.9,44.07,42.73,45.86,-106.2,44.75,41.78,49.09
2016-06-06 15:22:00-05:00,594.86304,544.74036,512.9402,502597.0,40.49,0.0,574.3,483.3,28.25,334.4,274.0,275.0,276.9,135.7,137.1,135.9,334.2,380.0,60.15,111.2,1183401.0,334.0,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,44.08,469.9,133.3,138.3,132.5,60.0,59.9,62.9,0.0,272.0,273.0,274.6,109.8,10.62,110.3,564.0,1139248.0,45427.0,103534.0,0.995,0.772,0.531,0.842,37.26,57.25,57.1,55.96,47.64,45.28,42.41,12.46,19.14,19.09,18.71,15.93,15.14,14.18,20353.0,28431.0,28215.0,28687.0,24292.0,24263.0,19723.0,2.15,278.3,20.97,3.6,3.475,2.0,-1.0,13.36,0.007,0.251,3.0,2.0,0.0,0.0,46.03,47.47,47.92,44.24,42.89,45.6,-105.5,45.05,41.82,49.13
2016-06-06 15:23:00-05:00,793.8472,723.3809,680.48254,502598.0,40.47,0.0,761.7,637.2,28.52,328.4,274.7,275.0,276.9,180.7,181.8,180.1,330.2,507.1,60.15,148.7,1183403.0,328.2,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,43.83,627.4,178.2,183.5,177.2,60.0,59.9,62.9,0.0,272.0,273.0,274.0,145.9,17.07,146.9,564.0,1139250.0,45427.0,103534.0,0.993,0.772,0.531,0.842,49.62,76.58,77.05,75.28,64.64,61.53,57.69,16.29,25.13,25.29,24.71,21.21,20.2,18.94,20353.0,28432.0,28216.0,28688.0,24292.0,24264.0,19724.0,1.53,254.5,27.4,2.4,3.474,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,46.1,47.28,48.46,44.58,43.37,48.25,-106.1,45.29,41.98,49.16
2016-06-06 15:24:00-05:00,644.68945,586.42755,552.92444,502599.0,40.44,0.0,614.9,514.7,29.05,332.5,274.2,275.0,276.9,147.0,148.3,147.1,333.6,412.0,60.14,120.6,1183405.0,332.2,137.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,44.3,508.6,144.0,149.3,143.3,60.0,59.9,62.9,0.0,272.1,273.0,274.8,118.0,12.08,118.7,564.0,1139252.0,45427.0,103535.0,0.995,0.772,0.531,0.842,39.48,60.94,61.26,60.09,51.41,49.06,46.07,13.13,20.26,20.37,19.98,17.09,16.31,15.32,20354.0,28432.0,28216.0,28688.0,24292.0,24264.0,19724.0,1.768,251.8,24.81,2.8,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,46.22,47.38,49.03,45.18,43.94,49.15,-105.5,45.65,42.46,49.16
2016-06-06 15:25:00-05:00,604.3997,551.15375,518.1255,502600.0,40.43,0.0,584.9,489.0,28.86,332.8,274.2,274.6,276.6,138.4,139.9,138.6,334.2,388.5,60.13,113.5,1183407.0,332.6,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,43.94,481.7,135.4,140.6,134.7,60.0,59.9,62.9,0.0,272.0,273.0,274.3,111.7,10.95,112.2,564.0,1139254.0,45427.0,103535.0,0.995,0.772,0.531,0.842,37.82,58.13,58.38,57.52,49.07,46.41,43.7,12.58,19.33,19.42,19.13,16.32,15.43,14.53,20354.0,28432.0,28216.0,28688.0,24293.0,24264.0,19724.0,1.538,260.8,45.91,2.8,3.475,2.0,-1.0,13.28,0.024,0.25,3.0,2.0,0.0,0.0,46.14,47.19,48.87,45.05,43.7,40.62,-105.0,45.58,41.88,49.16
2016-06-06 15:26:00-05:00,775.9526,706.0112,664.81146,502601.0,40.42,0.0,744.6,622.8,28.93,323.6,274.5,275.4,277.3,175.5,177.0,175.2,325.0,498.2,60.13,144.6,1183409.0,321.9,161.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,44.3,610.6,173.2,178.7,172.4,60.0,59.9,62.9,0.0,272.3,273.0,274.7,141.9,16.34,142.8,564.0,1139256.0,45427.0,103535.0,0.993,0.772,0.531,0.842,48.97,75.78,76.14,74.08,63.67,60.67,57.12,15.85,24.52,24.64,23.97,20.6,19.63,18.48,20354.0,28433.0,28217.0,28689.0,24293.0,24265.0,19725.0,1.843,253.7,20.9,3.5,3.475,2.0,-1.0,13.26,-0.007,0.256,3.0,2.0,0.0,0.001,46.54,47.44,49.32,45.5,44.14,44.8,-104.5,45.5,42.31,49.16
2016-06-06 15:27:00-05:00,599.04205,547.1454,517.2036,502602.0,40.4,0.0,576.1,485.7,28.81,331.4,274.4,275.2,277.2,137.7,139.4,138.1,332.2,389.1,60.22,113.2,1183411.0,331.0,129.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,43.88,481.7,135.3,140.6,134.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,111.3,10.89,111.9,564.0,1139258.0,45427.0,103535.0,0.995,0.772,0.531,0.842,37.67,57.92,58.01,56.98,48.83,46.52,43.39,12.47,19.18,19.21,18.87,16.17,15.4,14.37,20354.0,28433.0,28217.0,28689.0,24293.0,24265.0,19725.0,3.43,261.4,27.89,4.8,3.475,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.0,46.33,47.24,48.96,45.27,43.74,42.56,-104.0,45.37,42.14,49.16
2016-06-06 15:28:00-05:00,717.5539,655.9064,618.8352,502603.0,40.4,0.0,693.2,584.1,28.93,328.0,274.7,275.7,277.7,164.7,166.5,164.8,328.8,464.8,60.13,135.9,1183413.0,327.7,152.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,43.02,576.6,162.1,167.8,161.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,133.6,14.84,134.4,564.0,1139261.0,45427.0,103536.0,0.994,0.772,0.531,0.842,45.98,70.37,70.57,69.33,59.53,56.45,52.65,15.08,23.07,23.14,22.73,19.52,18.51,17.26,20355.0,28433.0,28217.0,28689.0,24294.0,24265.0,19725.0,1.723,232.9,29.76,3.0,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,45.5,46.37,48.55,44.6,43.14,49.14,-83.1,44.92,41.92,49.17
2016-06-06 15:29:00-05:00,634.1884,579.4797,550.50464,502604.0,40.36,0.0,605.0,513.8,29.05,326.0,274.7,275.2,277.1,145.3,147.0,145.4,326.3,414.2,60.16,119.5,1183415.0,325.6,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,43.11,505.8,141.6,147.0,141.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,116.6,11.93,117.2,564.0,1139262.0,45427.0,103536.0,0.995,0.772,0.531,0.842,40.16,61.5,61.57,60.45,52.02,49.51,46.15,13.07,20.01,20.03,19.66,16.92,16.1,15.01,20355.0,28434.0,28218.0,28690.0,24294.0,24266.0,19725.0,1.833,248.4,33.93,3.1,3.474,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,45.45,46.33,48.72,44.71,43.23,40.23,-105.4,45.03,42.32,49.23
2016-06-06 15:30:00-05:00,507.85437,465.24057,445.07053,502605.0,40.35,0.0,486.0,416.7,28.88,328.9,274.6,274.7,276.8,118.4,120.3,118.9,329.0,338.4,60.13,97.0,1183417.0,328.5,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,42.66,413.0,114.9,119.9,114.4,60.0,59.9,62.9,0.0,272.9,273.0,275.0,94.9,8.09,95.3,564.0,1139264.0,45427.0,103536.0,0.996,0.772,0.531,0.842,32.54,49.36,49.45,48.86,41.93,39.87,36.92,10.7,16.22,16.25,16.06,13.78,13.1,12.13,20355.0,28434.0,28218.0,28690.0,24294.0,24266.0,19726.0,2.977,274.4,25.75,5.4,3.475,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,44.96,45.64,48.06,44.3,42.65,38.54,-106.3,44.72,41.83,49.25
2016-06-06 15:31:00-05:00,417.73822,385.6072,370.74808,502606.0,40.34,0.0,405.7,352.5,28.26,327.4,273.9,274.6,276.6,98.8,100.9,99.5,328.8,286.5,60.14,80.6,1183418.0,327.5,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,41.54,354.6,96.7,101.5,96.2,60.0,59.9,62.9,0.0,272.7,273.0,275.0,80.1,5.61,80.3,564.0,1139265.0,45427.0,103536.0,0.998,0.772,0.531,0.842,27.89,42.14,42.42,41.38,35.51,34.37,31.44,9.13,13.8,13.89,13.55,11.63,11.25,10.29,20355.0,28434.0,28218.0,28690.0,24294.0,24266.0,19726.0,3.075,282.9,10.02,4.3,3.475,2.0,-1.0,13.23,0.002,0.246,3.0,2.0,0.0,0.001,43.73,44.75,46.54,43.16,41.53,43.77,-106.0,43.72,40.44,49.25
2016-06-06 15:32:00-05:00,457.9208,420.48022,405.54712,502607.0,40.3,0.0,439.1,381.5,28.12,322.3,274.0,274.8,276.7,107.3,109.5,108.0,323.8,313.1,60.15,87.8,1183420.0,322.1,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,41.41,382.9,104.2,109.3,103.8,60.0,59.9,62.9,0.0,272.8,273.0,275.0,86.1,6.671,86.4,564.0,1139267.0,45427.0,103536.0,0.997,0.772,0.531,0.842,30.18,45.58,46.05,44.94,38.7,37.3,34.35,9.72,14.68,14.83,14.47,12.46,12.01,11.06,20355.0,28434.0,28219.0,28690.0,24294.0,24266.0,19726.0,1.828,282.7,18.11,2.8,3.475,2.0,-1.0,13.36,0.014,0.248,3.0,2.0,0.0,0.001,43.13,44.33,45.74,42.43,41.03,43.46,-107.0,43.2,39.74,49.25
2016-06-06 15:33:00-05:00,488.56668,449.0734,432.5106,502608.0,40.25,0.0,470.3,408.9,28.52,318.2,274.5,274.9,277.0,113.1,115.4,113.8,319.9,331.8,60.12,92.7,1183421.0,318.5,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,40.37,406.5,110.0,115.3,109.6,60.0,59.9,62.9,0.0,273.0,273.2,275.0,91.1,7.503,91.4,564.0,1139268.0,45427.0,103536.0,0.997,0.772,0.531,0.842,32.52,49.0,49.24,48.14,41.42,39.85,36.6,10.34,15.59,15.66,15.31,13.18,12.68,11.64,20355.0,28435.0,28219.0,28691.0,24295.0,24266.0,19726.0,2.55,227.2,26.16,4.4,3.474,2.0,-1.0,13.36,0.007,0.249,3.0,2.0,0.0,0.0,42.51,43.61,45.14,41.92,40.54,44.71,-108.2,42.67,39.74,49.28
2016-06-06 15:34:00-05:00,452.24167,417.2735,403.47302,502609.0,40.19,0.0,435.9,382.2,28.77,324.8,274.5,274.8,276.8,107.4,109.6,108.1,324.9,310.3,60.14,87.9,1183423.0,324.9,100.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,39.68,383.0,104.3,109.4,103.8,60.0,59.9,62.9,0.0,273.0,273.1,275.0,86.5,6.7,86.7,564.0,1139270.0,45427.0,103536.0,0.997,0.772,0.531,0.842,30.35,45.52,45.73,44.77,38.56,37.24,33.89,9.86,14.78,14.85,14.54,12.52,12.09,11.01,20356.0,28435.0,28219.0,28691.0,24295.0,24267.0,19726.0,1.382,234.5,42.61,4.4,3.475,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,41.84,42.58,44.58,41.56,40.04,39.01,-109.5,42.0,39.47,49.31
2016-06-06 15:35:00-05:00,491.45984,453.2154,436.4284,502610.0,40.14,0.0,476.9,415.9,29.19,329.7,275.0,275.0,277.0,117.4,119.5,118.1,330.5,333.4,60.13,96.4,1183424.0,329.6,110.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,39.28,417.9,114.4,119.6,114.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,95.3,8.16,95.6,564.0,1139271.0,45427.0,103536.0,0.996,0.772,0.531,0.842,33.03,49.7,50.05,48.95,41.96,40.48,36.93,10.88,16.37,16.49,16.12,13.82,13.33,12.16,20356.0,28435.0,28219.0,28691.0,24295.0,24267.0,19727.0,2.273,186.8,21.67,3.2,3.475,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,41.22,41.97,44.23,41.4,39.88,32.31,-109.2,41.58,39.65,49.35
2016-06-06 15:36:00-05:00,637.6174,584.2898,558.225,502611.0,40.06,0.0,613.3,527.1,29.39,324.6,274.9,275.4,277.3,149.1,151.2,149.4,327.6,422.2,60.14,122.9,1183426.0,324.0,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,39.71,526.9,146.0,151.9,145.6,60.0,59.9,62.9,0.0,273.0,273.8,275.0,120.5,12.59,121.1,564.0,1139273.0,45427.0,103537.0,0.995,0.772,0.531,0.842,41.7,63.66,64.41,62.46,53.66,51.84,48.06,13.53,20.65,20.9,20.26,17.41,16.82,15.59,20356.0,28435.0,28220.0,28691.0,24295.0,24267.0,19727.0,1.205,236.1,32.79,2.1,3.474,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,41.78,42.23,44.56,41.83,40.42,39.31,-107.9,41.77,40.22,49.35
2016-06-06 15:37:00-05:00,609.11444,558.36884,533.10516,502612.0,40.0,0.0,587.0,503.5,29.48,330.0,274.8,275.4,277.3,143.3,145.2,143.7,330.7,402.2,60.13,118.0,1183428.0,329.4,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,40.31,501.4,140.2,145.9,139.8,60.0,59.9,62.9,0.0,273.0,273.7,275.0,116.0,11.7,116.6,564.0,1139275.0,45427.0,103537.0,0.995,0.772,0.531,0.842,39.71,60.4,60.97,59.39,50.91,48.86,45.28,13.1,19.93,20.12,19.6,16.8,16.12,14.94,20356.0,28436.0,28220.0,28692.0,24296.0,24267.0,19727.0,1.333,241.6,26.29,2.9,3.475,2.0,-1.0,13.1,-0.118,0.253,1.0,2.0,0.0,0.003,42.34,42.66,45.28,42.36,41.06,43.65,-108.4,42.41,40.8,49.37
2016-06-06 15:38:00-05:00,605.36414,554.6277,528.49603,502613.0,39.94,0.0,584.3,499.9,29.16,330.0,274.8,275.2,277.2,142.1,144.1,142.6,331.0,399.5,60.14,117.0,1183430.0,329.9,132.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,40.19,496.8,139.3,145.0,138.9,60.0,59.9,62.9,0.0,273.0,273.2,275.0,115.0,11.55,115.6,564.0,1139277.0,45427.0,103537.0,0.995,0.772,0.531,0.842,39.46,60.11,60.32,59.0,50.61,48.48,44.8,13.02,19.83,19.9,19.47,16.7,15.99,14.78,20356.0,28436.0,28220.0,28692.0,24296.0,24268.0,19727.0,2.755,263.4,13.78,4.8,3.475,2.0,-1.0,13.32,0.134,0.252,3.0,2.0,0.0,0.001,42.39,42.85,45.48,42.58,41.28,49.72,-107.9,42.76,40.73,49.49
