TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 15:39:00-05:00,594.113,542.73615,518.1255,502614.0,39.88,0.0,569.3,486.6,28.85,334.1,274.5,275.3,277.3,139.0,140.7,139.3,335.3,388.8,60.14,114.2,1183432.0,333.4,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,40.17,482.7,136.1,141.5,135.5,60.0,59.9,62.9,0.0,273.0,273.3,275.0,112.3,11.07,112.8,564.0,1139279.0,45427.0,103537.0,0.995,0.772,0.531,0.842,37.78,57.9,57.76,56.55,48.58,46.61,43.04,12.61,19.32,19.27,18.87,16.21,15.55,14.36,20357.0,28437.0,28221.0,28692.0,24296.0,24268.0,19727.0,2.652,251.0,14.95,4.5,3.475,2.0,-1.0,13.36,0.008,0.252,3.0,2.0,0.0,0.001,42.45,42.79,45.56,42.51,41.12,46.01,-107.4,42.6,40.5,49.5
2016-06-06 15:40:00-05:00,505.49695,461.4994,443.3421,502615.0,39.82,0.0,482.2,414.6,28.9,338.5,274.4,275.2,277.2,118.4,120.0,118.8,339.9,332.2,60.15,97.0,1183434.0,338.1,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,40.46,413.1,115.5,120.3,114.7,60.0,59.9,62.9,0.0,273.0,273.9,275.0,95.4,8.2,95.8,564.0,1139281.0,45427.0,103537.0,0.996,0.772,0.531,0.842,31.63,48.18,47.98,47.41,40.51,38.87,35.82,10.69,16.29,16.22,16.03,13.7,13.14,12.11,20357.0,28437.0,28221.0,28693.0,24296.0,24268.0,19728.0,1.268,235.8,35.22,2.6,3.475,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,42.66,42.82,45.82,42.86,41.38,40.5,-107.3,42.84,40.71,49.54
2016-06-06 15:41:00-05:00,452.0273,414.2004,398.05725,502616.0,39.78,0.0,437.7,377.3,29.24,334.9,274.4,274.9,276.8,107.0,108.7,107.5,336.0,304.0,60.14,87.4,1183435.0,335.0,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,39.6,379.1,104.0,108.7,103.4,60.0,59.9,62.9,0.0,273.0,273.6,275.0,86.1,6.605,86.3,564.0,1139282.0,45427.0,103537.0,0.997,0.772,0.531,0.842,29.42,44.63,44.91,43.89,37.44,36.08,33.29,9.83,14.91,15.0,14.66,12.5,12.05,11.12,20357.0,28437.0,28221.0,28693.0,24297.0,24268.0,19728.0,0.853,191.1,32.26,2.2,3.474,2.0,-1.0,13.36,0.007,0.247,3.0,2.0,0.0,0.0,42.14,42.19,45.51,42.78,41.26,38.63,-106.6,42.82,40.64,49.56
2016-06-06 15:42:00-05:00,503.88968,460.02966,440.80707,502617.0,39.73,0.0,485.0,415.7,29.34,328.5,274.3,275.0,276.9,118.9,121.0,119.5,329.5,338.8,60.14,97.5,1183437.0,328.0,111.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,39.36,417.1,116.0,121.1,115.5,60.0,59.9,62.9,0.0,272.8,273.1,275.0,95.8,8.31,96.2,564.0,1139284.0,45427.0,103538.0,0.996,0.772,0.531,0.842,32.81,50.04,50.35,49.09,42.31,40.64,37.6,10.76,16.42,16.52,16.1,13.88,13.33,12.33,20357.0,28437.0,28221.0,28693.0,24297.0,24268.0,19728.0,2.193,243.8,27.37,3.8,3.475,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,41.55,41.48,45.25,42.48,40.99,42.87,-107.0,42.2,40.65,49.64
2016-06-06 15:43:00-05:00,341.33774,313.32257,305.64392,502618.0,39.69,0.0,326.4,286.9,29.03,331.1,273.7,274.5,276.4,81.6,83.3,82.2,333.0,240.3,60.15,66.03,1183438.0,331.0,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,39.28,288.4,78.8,82.9,78.18,60.0,59.9,62.9,0.0,272.5,273.0,275.0,65.26,3.152,65.35,564.0,1139285.0,45427.0,103538.0,0.999,0.772,0.531,0.842,22.34,33.6,33.5,33.15,28.41,27.38,24.85,7.394,11.12,11.09,10.97,9.4,9.06,8.22,20357.0,28438.0,28222.0,28693.0,24297.0,24269.0,19728.0,1.528,257.8,20.73,2.5,3.474,2.0,-1.0,13.12,-0.042,0.245,1.0,2.0,0.0,0.001,41.36,41.23,44.53,41.9,40.46,41.62,-107.9,41.93,39.93,49.66
2016-06-06 15:44:00-05:00,414.7379,378.5257,365.2171,502619.0,39.63,0.0,400.7,345.9,29.1,323.7,274.2,274.7,276.6,97.8,100.0,98.5,326.8,286.1,60.14,79.81,1183439.0,323.5,93.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,38.82,348.4,94.8,99.6,94.3,60.0,59.9,62.9,0.0,273.0,273.5,275.0,78.54,5.39,78.73,564.0,1139286.0,45427.0,103538.0,0.998,0.772,0.531,0.842,27.53,41.68,41.96,40.91,35.2,33.9,31.19,8.91,13.49,13.58,13.24,11.39,10.97,10.09,20357.0,28438.0,28222.0,28694.0,24297.0,24269.0,19728.0,0.982,202.1,35.81,1.8,3.474,2.0,-1.0,13.12,0.058,0.247,1.0,2.0,0.0,0.002,40.93,40.64,43.92,41.39,39.95,36.78,-108.7,41.39,39.6,49.66
2016-06-06 15:45:00-05:00,448.5984,408.9895,393.56335,502620.0,39.59,0.0,433.8,373.4,29.39,326.1,274.0,274.6,276.5,106.3,108.5,107.0,327.4,306.2,60.14,86.9,1183441.0,325.8,100.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,38.11,375.8,103.2,108.3,102.8,60.0,59.9,62.9,0.0,272.6,273.0,275.0,85.4,6.614,85.7,564.0,1139288.0,45427.0,103538.0,0.997,0.772,0.531,0.842,29.68,45.08,45.43,44.23,38.0,36.61,33.79,9.67,14.7,14.81,14.42,12.39,11.93,11.01,20358.0,28438.0,28222.0,28694.0,24297.0,24269.0,19729.0,2.405,182.3,21.38,4.2,3.474,2.0,-1.0,13.36,0.008,0.247,3.0,2.0,0.0,0.001,40.36,40.14,43.62,41.02,39.73,42.29,-108.1,40.92,39.79,49.75
2016-06-06 15:46:00-05:00,555.0019,505.59174,483.2112,502621.0,39.53,0.0,537.8,459.8,29.5,323.7,273.9,274.7,276.6,130.1,132.3,130.7,325.3,371.5,60.13,106.8,1183442.0,323.4,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,37.01,461.9,127.2,132.9,126.9,60.0,59.9,62.9,0.0,272.0,273.0,274.4,105.0,9.96,105.5,564.0,1139289.0,45427.0,103538.0,0.996,0.772,0.531,0.842,36.69,55.95,56.58,54.82,47.12,45.36,42.13,11.87,18.1,18.31,17.74,15.25,14.68,13.63,20358.0,28438.0,28222.0,28694.0,24298.0,24269.0,19729.0,2.802,180.8,17.19,5.0,3.474,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,39.42,39.2,43.09,40.75,39.37,38.65,-108.6,40.06,39.65,49.75
2016-06-06 15:47:00-05:00,598.1848,545.2748,521.1214,502622.0,39.47,0.0,575.4,492.6,29.8,323.9,274.1,274.9,276.9,139.9,141.9,140.3,325.1,397.7,60.13,115.0,1183444.0,323.4,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,37.69,494.5,136.8,142.8,136.6,60.0,59.9,62.9,0.0,272.3,273.0,274.8,113.0,11.34,113.5,564.0,1139291.0,45427.0,103538.0,0.995,0.772,0.531,0.842,39.13,59.71,60.47,58.56,50.43,48.57,45.17,12.68,19.34,19.59,18.97,16.33,15.73,14.63,20358.0,28439.0,28223.0,28695.0,24298.0,24270.0,19729.0,1.64,206.3,23.04,3.2,3.475,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.0,39.72,39.35,43.49,40.98,39.7,37.1,-108.7,40.18,40.07,49.75
2016-06-06 15:48:00-05:00,654.869,596.4486,567.9042,502623.0,39.42,0.0,632.1,537.7,29.79,322.7,274.4,275.1,277.1,151.9,154.1,152.3,323.7,431.7,60.15,125.1,1183446.0,322.4,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,37.7,539.0,149.1,155.3,148.8,60.0,59.9,62.9,0.0,272.6,273.0,274.9,122.9,13.14,123.6,564.0,1139293.0,45427.0,103538.0,0.994,0.772,0.531,0.842,42.86,65.61,66.46,64.24,55.26,53.15,49.59,13.83,21.17,21.44,20.73,17.83,17.15,16.0,20358.0,28439.0,28223.0,28695.0,24298.0,24270.0,19729.0,1.632,203.8,23.22,2.9,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,39.92,39.66,44.08,41.51,40.27,40.64,-109.1,40.76,40.5,49.75
2016-06-06 15:49:00-05:00,629.6879,571.8638,545.43463,502624.0,39.35,0.0,603.6,512.7,29.98,330.1,274.1,274.9,276.8,147.1,149.0,147.5,331.6,412.0,60.15,120.9,1183448.0,329.5,136.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,38.13,509.5,144.2,150.1,143.8,60.0,59.9,62.9,0.0,272.0,273.0,274.5,118.8,12.31,119.5,564.0,1139295.0,45427.0,103539.0,0.995,0.772,0.531,0.842,40.09,61.7,62.35,60.56,52.02,49.9,46.67,13.23,20.36,20.57,19.98,17.17,16.47,15.4,20358.0,28439.0,28224.0,28695.0,24299.0,24270.0,19729.0,2.692,183.2,14.22,4.0,3.475,2.0,-1.0,13.12,-0.048,0.253,1.0,2.0,0.0,0.002,40.07,39.86,44.48,41.79,40.58,34.34,-108.2,41.09,41.25,49.8
2016-06-06 15:50:00-05:00,511.06894,464.5725,445.87714,502625.0,39.24,0.0,487.2,416.7,29.86,340.7,273.9,274.8,276.7,119.9,121.4,120.3,341.4,333.5,60.15,98.0,1183450.0,340.3,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,38.53,416.2,116.8,121.7,116.1,60.0,59.9,62.9,0.0,272.3,273.0,275.0,96.4,8.4,96.7,564.0,1139297.0,45427.0,103539.0,0.996,0.772,0.531,0.842,31.31,47.98,48.77,47.6,40.68,39.26,36.47,10.66,16.34,16.6,16.21,13.85,13.37,12.42,20359.0,28440.0,28224.0,28695.0,24299.0,24270.0,19730.0,1.617,206.6,23.78,2.9,3.475,2.0,-1.0,13.12,0.064,0.251,3.0,2.0,0.0,0.002,40.36,40.15,44.61,41.76,40.67,31.42,-108.0,41.24,41.29,49.85
2016-06-06 15:51:00-05:00,480.42307,437.44907,418.4527,502626.0,39.19,0.0,464.6,396.1,29.57,337.6,273.9,274.5,276.4,113.9,115.6,114.4,341.8,319.6,60.12,93.0,1183452.0,337.7,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,38.26,400.5,111.1,115.9,110.5,60.0,59.9,62.9,0.0,272.1,273.0,274.8,91.6,7.577,92.0,564.0,1139298.0,45427.0,103539.0,0.997,0.772,0.531,0.842,30.67,47.07,47.56,46.05,39.58,38.4,35.35,10.34,15.86,16.03,15.52,13.34,12.94,11.91,20359.0,28440.0,28224.0,28696.0,24299.0,24270.0,19730.0,1.868,257.6,25.17,4.2,3.474,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.001,40.21,39.98,44.39,41.68,40.33,41.33,-108.6,41.22,40.93,49.85
2016-06-06 15:52:00-05:00,516.2123,467.24475,446.2228,502627.0,39.13,0.0,493.6,418.6,29.03,332.5,274.4,274.5,276.5,121.9,124.0,122.5,335.1,343.5,60.14,99.9,1183453.0,332.0,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,38.45,423.0,118.9,124.1,118.4,60.0,59.9,62.9,0.0,272.3,273.0,275.0,98.2,8.73,98.6,564.0,1139300.0,45427.0,103539.0,0.996,0.772,0.531,0.842,32.62,50.32,51.14,49.37,42.58,41.07,38.35,10.83,16.7,16.97,16.39,14.13,13.63,12.73,20359.0,28440.0,28224.0,28696.0,24299.0,24271.0,19730.0,1.665,249.1,29.44,3.0,3.474,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,40.23,40.07,44.45,41.67,40.37,44.11,-108.8,41.34,40.48,49.85
2016-06-06 15:53:00-05:00,469.38623,426.09198,408.3126,502628.0,39.08,0.0,451.5,385.5,28.96,337.8,274.1,274.7,276.7,111.4,113.1,111.9,339.4,312.7,60.15,91.0,1183455.0,337.7,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,38.82,385.7,108.4,113.2,107.8,60.0,59.9,62.9,0.0,272.5,273.0,275.0,89.5,7.246,89.8,564.0,1139301.0,45427.0,103539.0,0.997,0.772,0.531,0.842,29.64,45.47,45.87,44.8,38.25,36.81,34.15,10.01,15.35,15.49,15.13,12.91,12.43,11.53,20359.0,28440.0,28225.0,28696.0,24299.0,24271.0,19730.0,1.783,260.1,24.35,2.6,3.475,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,40.39,40.31,43.96,41.2,39.92,40.47,-109.3,41.09,40.11,49.85
2016-06-06 15:54:00-05:00,372.30508,340.04517,330.76373,502629.0,39.03,0.0,355.3,310.8,28.92,341.3,273.6,274.5,276.4,88.3,90.0,88.9,342.6,252.9,60.15,71.66,1183456.0,341.0,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,38.22,311.3,85.4,89.6,84.7,60.0,59.9,62.9,0.0,272.4,273.0,275.0,70.63,4.071,70.76,564.0,1139303.0,45427.0,103539.0,0.998,0.772,0.531,0.842,23.39,35.27,35.35,34.92,29.69,28.76,26.18,7.98,12.03,12.06,11.91,10.13,9.81,8.93,20359.0,28441.0,28225.0,28696.0,24300.0,24271.0,19730.0,1.142,215.5,51.62,2.6,3.474,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,40.24,40.06,43.76,41.04,39.79,45.85,-109.3,40.97,39.84,49.93
2016-06-06 15:55:00-05:00,378.84146,346.7258,335.71857,502630.0,38.98,0.0,367.3,319.9,29.35,338.9,274.0,274.4,276.4,91.5,93.4,92.2,340.8,261.4,60.15,74.4,1183457.0,338.7,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,37.06,325.0,88.8,93.1,88.1,60.0,59.9,62.9,0.0,272.5,273.0,275.0,73.46,4.537,73.61,564.0,1139304.0,45427.0,103539.0,0.998,0.772,0.531,0.842,24.77,37.42,37.75,36.89,31.51,30.68,27.82,8.39,12.67,12.78,12.49,10.67,10.39,9.42,20359.0,28441.0,28225.0,28697.0,24300.0,24271.0,19731.0,1.757,158.7,23.07,3.4,3.474,2.0,-1.0,13.12,-0.046,0.245,1.0,2.0,0.0,0.002,39.34,39.15,42.94,40.62,39.27,40.74,-109.2,40.12,39.69,49.95
2016-06-06 15:56:00-05:00,537.0001,487.42032,463.3918,502631.0,38.93,0.0,522.6,442.4,29.51,331.6,274.5,275.0,277.0,127.0,128.9,127.4,332.6,356.8,60.15,104.3,1183459.0,330.8,118.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,37.08,442.9,124.2,129.6,123.7,60.0,59.9,62.9,0.0,272.9,273.4,275.0,102.6,9.52,103.1,564.0,1139306.0,45427.0,103539.0,0.996,0.772,0.531,0.842,35.11,53.84,54.47,52.71,45.22,43.37,40.5,11.62,17.81,18.02,17.44,14.96,14.35,13.4,20360.0,28441.0,28225.0,28697.0,24300.0,24271.0,19731.0,1.797,203.4,27.33,3.5,3.474,2.0,-1.0,13.12,0.062,0.25,1.0,2.0,0.0,0.002,38.98,38.79,42.63,40.29,39.02,36.76,-109.7,39.5,39.57,49.96
2016-06-06 15:57:00-05:00,728.1621,655.63916,618.25916,502632.0,38.88,0.0,700.2,582.8,29.65,331.8,274.7,275.7,277.7,169.3,170.9,169.1,334.0,469.6,60.13,139.6,1183461.0,331.7,156.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,37.88,581.0,166.5,172.3,165.8,60.0,59.9,62.9,0.0,273.0,273.5,275.0,137.0,15.57,137.9,564.0,1139308.0,45427.0,103540.0,0.994,0.772,0.531,0.842,45.7,70.57,72.24,69.84,59.84,56.96,54.3,15.16,23.41,23.97,23.17,19.85,18.9,18.02,20360.0,28441.0,28226.0,28697.0,24300.0,24272.0,19731.0,1.592,180.1,22.6,4.2,3.475,2.0,-1.0,13.36,0.008,0.255,3.0,2.0,0.0,0.001,39.86,39.41,43.54,40.97,39.62,37.39,-109.1,40.08,40.33,49.96
2016-06-06 15:58:00-05:00,673.08514,607.67206,573.7809,502633.0,38.83,0.0,647.8,541.4,29.52,334.4,274.6,275.5,277.5,156.9,158.4,156.9,337.6,434.9,60.14,129.2,1183463.0,334.9,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,38.6,539.5,154.0,159.7,153.4,60.0,59.9,62.9,0.0,273.0,273.3,275.0,126.9,13.65,127.6,564.0,1139310.0,45427.0,103540.0,0.994,0.772,0.531,0.842,42.07,65.35,66.69,64.16,54.83,52.78,50.0,14.06,21.84,22.29,21.44,18.33,17.64,16.71,20360.0,28442.0,28226.0,28698.0,24301.0,24272.0,19731.0,2.125,197.7,24.08,3.7,3.474,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,40.67,40.15,44.38,41.61,40.33,39.59,-108.5,40.85,40.99,49.95
2016-06-06 15:59:00-05:00,768.7733,690.11127,648.449,502634.0,38.79,0.0,737.0,608.4,29.75,331.0,275.3,275.6,277.5,176.2,177.7,175.8,330.9,491.2,60.17,145.4,1183466.0,331.2,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,38.89,606.7,173.7,179.4,172.8,60.0,59.9,62.9,0.0,272.9,273.2,275.0,142.7,16.62,143.7,564.0,1139312.0,45427.0,103540.0,0.993,0.772,0.531,0.842,47.56,74.08,75.71,72.72,62.57,59.75,56.95,15.74,24.51,25.05,24.07,20.7,19.77,18.85,20360.0,28442.0,28227.0,28698.0,24301.0,24272.0,19732.0,2.198,194.0,11.56,3.7,3.475,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,41.21,40.56,45.46,42.48,41.2,45.13,-107.1,41.57,41.89,50.07
2016-06-06 16:00:00-05:00,717.4468,642.9459,603.62506,502635.0,38.77,0.0,685.3,563.9,29.95,337.8,275.0,275.3,277.3,163.4,164.7,163.2,338.1,450.5,60.13,134.6,1183468.0,336.6,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,39.43,561.2,160.6,166.1,159.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,132.0,14.6,132.8,564.0,1139315.0,45427.0,103540.0,0.994,0.772,0.531,0.842,42.76,67.24,68.3,65.72,56.27,54.37,51.45,14.44,22.71,23.07,22.2,19.01,18.36,17.38,20360.0,28443.0,28227.0,28698.0,24301.0,24273.0,19732.0,1.67,208.6,23.3,3.2,3.474,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,41.67,40.98,46.15,43.06,41.81,41.15,-106.9,42.04,42.48,50.06
2016-06-06 16:01:00-05:00,647.154,577.8764,543.36053,502636.0,38.73,0.0,614.1,504.2,30.1,338.7,274.6,275.2,277.1,146.3,147.7,146.4,340.6,404.2,60.23,120.2,1183470.0,338.7,137.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,39.47,501.2,143.3,148.7,142.4,60.0,59.9,62.9,0.0,272.9,273.0,275.0,118.0,12.18,118.6,564.0,1139317.0,45427.0,103541.0,0.995,0.772,0.531,0.842,37.98,59.13,60.53,58.46,50.21,47.99,45.84,12.86,20.03,20.5,19.8,17.01,16.26,15.53,20361.0,28443.0,28227.0,28699.0,24302.0,24273.0,19732.0,0.463,205.7,41.49,1.4,3.475,2.0,-1.0,13.25,0.005,0.253,3.0,2.0,0.0,0.001,41.87,41.2,46.9,43.66,42.45,40.86,-107.4,42.56,43.05,50.04
2016-06-06 16:02:00-05:00,682.30035,609.6763,568.7108,502637.0,38.72,0.0,658.6,535.7,30.27,333.1,274.6,275.2,277.1,154.9,156.4,154.9,333.9,431.8,60.14,127.4,1183472.0,333.0,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,40.0,532.1,152.1,157.6,151.3,60.0,59.9,62.9,0.0,272.6,273.0,275.0,125.1,13.43,125.8,564.0,1139319.0,45427.0,103541.0,0.994,0.772,0.531,0.842,41.57,65.46,66.65,63.7,54.72,52.42,50.2,13.83,21.78,22.18,21.19,18.21,17.44,16.7,20361.0,28443.0,28228.0,28699.0,24302.0,24273.0,19733.0,0.835,248.4,43.12,1.6,3.475,2.0,-1.0,13.36,0.011,0.253,3.0,2.0,0.0,0.001,42.15,41.64,47.3,43.78,42.58,43.32,-106.8,42.66,43.38,50.14
2016-06-06 16:03:00-05:00,719.37555,639.2047,596.4809,502638.0,38.68,0.0,687.5,555.7,29.9,330.5,274.6,275.1,277.1,162.3,163.9,162.3,331.7,454.8,60.14,133.6,1183474.0,330.2,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,40.88,554.0,159.5,165.3,158.8,60.0,59.9,62.9,0.0,272.2,273.0,275.0,131.2,14.51,132.0,564.0,1139321.0,45427.0,103541.0,0.994,0.772,0.531,0.842,43.3,68.35,69.61,66.84,57.56,54.81,52.76,14.31,22.58,23.0,22.09,19.02,18.11,17.43,20361.0,28444.0,28228.0,28699.0,24302.0,24274.0,19733.0,2.082,242.6,13.63,4.3,3.475,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,43.0,42.47,47.78,44.12,43.16,44.24,-107.2,43.16,43.61,50.22
2016-06-06 16:04:00-05:00,708.76733,628.2485,586.2255,502639.0,38.68,0.0,676.6,545.5,29.54,329.4,274.3,275.3,277.2,159.3,160.8,159.3,330.6,447.2,60.14,131.1,1183476.0,329.0,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,40.74,542.1,156.3,162.1,155.7,60.0,59.9,62.9,0.0,272.6,273.0,275.0,128.7,14.02,129.4,564.0,1139323.0,45427.0,103541.0,0.994,0.772,0.531,0.842,42.5,67.38,68.49,65.76,56.57,53.76,51.92,14.0,22.2,22.56,21.66,18.63,17.71,17.1,20361.0,28444.0,28228.0,28700.0,24303.0,24274.0,19733.0,2.62,223.1,39.34,4.8,3.474,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,43.22,42.59,48.02,44.26,43.3,42.15,-107.1,43.5,43.38,50.26
2016-06-06 16:05:00-05:00,684.5506,605.93506,565.13873,502640.0,38.68,0.0,653.3,525.3,29.74,332.4,274.5,275.3,277.3,154.2,155.7,154.2,332.9,430.8,60.13,126.8,1183478.0,331.3,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,40.54,524.8,151.3,156.8,150.6,60.0,59.9,62.9,0.0,272.9,273.1,275.0,124.6,13.2,125.3,564.0,1139325.0,45427.0,103542.0,0.994,0.772,0.531,0.842,40.61,64.52,65.84,62.96,54.27,51.77,49.87,13.5,21.45,21.88,20.93,18.04,17.21,16.58,20362.0,28444.0,28229.0,28700.0,24303.0,24274.0,19733.0,3.123,188.6,9.93,4.1,3.474,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,42.9,42.18,47.79,43.96,43.05,44.31,-106.6,43.25,43.49,50.23
2016-06-06 16:06:00-05:00,660.44104,584.1562,544.62805,502641.0,38.68,0.0,631.0,506.6,29.94,330.6,274.7,275.0,277.1,148.6,150.5,149.0,333.5,417.4,60.13,122.3,1183480.0,329.9,139.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,40.68,506.4,145.8,151.4,145.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,120.2,12.42,120.8,564.0,1139327.0,45427.0,103542.0,0.995,0.772,0.531,0.842,39.4,62.69,63.87,61.01,52.73,50.15,48.37,13.02,20.72,21.11,20.16,17.42,16.57,15.98,20362.0,28445.0,28229.0,28700.0,24303.0,24275.0,19734.0,1.905,190.9,27.85,3.6,3.475,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,42.9,42.37,47.8,44.15,43.01,40.89,-105.4,43.11,43.59,50.23
2016-06-06 16:07:00-05:00,658.6194,581.88477,542.5539,502642.0,38.68,0.0,627.9,503.8,30.18,332.4,274.4,275.3,277.4,147.5,149.2,147.8,333.5,413.6,60.18,121.4,1183482.0,331.7,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,40.62,501.6,144.7,150.2,144.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,119.3,12.26,119.9,564.0,1139329.0,45427.0,103542.0,0.995,0.772,0.531,0.842,38.84,61.68,62.77,60.37,52.01,49.32,47.63,12.91,20.5,20.86,20.06,17.28,16.39,15.83,20362.0,28445.0,28229.0,28701.0,24304.0,24275.0,19734.0,1.468,194.3,20.66,2.7,3.475,2.0,-1.0,13.26,0.013,0.253,3.0,2.0,0.0,0.001,42.9,42.39,48.03,44.43,43.24,41.95,-105.2,43.42,43.77,50.35
2016-06-06 16:08:00-05:00,633.1169,559.30414,522.2737,502643.0,38.68,0.0,604.1,485.1,30.42,331.9,274.5,275.0,277.2,142.1,143.8,142.4,332.8,399.7,60.22,116.8,1183484.0,331.4,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,40.91,485.0,139.3,144.8,138.6,60.0,59.9,62.9,0.0,273.0,273.0,275.0,114.9,11.54,115.4,564.0,1139331.0,45427.0,103542.0,0.995,0.772,0.531,0.842,37.36,59.31,60.74,58.14,50.05,47.62,46.07,12.4,19.68,20.15,19.29,16.61,15.8,15.28,20362.0,28445.0,28230.0,28701.0,24304.0,24275.0,19734.0,1.258,216.6,18.08,2.1,3.475,2.0,-1.0,13.4,0.008,0.252,3.0,2.0,0.0,0.0,43.09,42.63,48.34,44.6,43.4,41.97,-106.7,43.79,44.1,50.33
2016-06-06 16:09:00-05:00,544.60803,481.67496,452.2147,502644.0,38.68,0.0,518.4,419.0,30.46,336.4,274.1,274.8,276.9,122.5,124.0,122.8,337.5,343.8,60.22,100.2,1183486.0,335.7,115.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,39.89,418.0,119.4,124.4,118.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,98.5,8.77,98.9,564.0,1139333.0,45427.0,103542.0,0.996,0.772,0.531,0.842,31.58,49.76,51.1,49.19,42.24,40.22,38.74,10.62,16.73,17.17,16.53,14.2,13.52,13.02,20362.0,28446.0,28230.0,28701.0,24304.0,24275.0,19734.0,1.56,195.3,28.3,3.1,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,42.65,42.22,48.09,44.28,43.06,43.26,-106.1,43.44,43.85,50.38
2016-06-06 16:10:00-05:00,559.8238,495.57074,464.19843,502645.0,38.69,0.0,538.2,434.1,30.64,331.9,273.9,274.9,277.0,126.4,128.1,126.8,333.7,356.5,60.19,103.5,1183488.0,331.2,118.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,38.59,432.4,123.4,128.7,122.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,101.9,9.32,102.3,564.0,1139334.0,45427.0,103542.0,0.996,0.772,0.531,0.842,33.65,53.19,54.13,51.98,44.73,42.47,40.82,11.15,17.63,17.94,17.23,14.82,14.07,13.53,20363.0,28446.0,28230.0,28702.0,24304.0,24275.0,19734.0,2.415,187.3,27.24,5.0,3.474,2.0,-1.0,13.4,0.007,0.25,3.0,2.0,0.0,0.0,41.39,41.13,47.31,43.75,42.36,38.36,-106.0,42.36,43.52,50.43
2016-06-06 16:11:00-05:00,595.2917,525.7673,492.31427,502646.0,38.68,0.0,569.5,458.0,30.21,324.9,274.0,274.7,276.9,133.9,136.1,134.4,326.1,381.0,60.15,109.9,1183490.0,324.8,124.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,38.81,456.9,130.9,136.6,130.5,60.0,59.9,62.9,0.0,272.4,273.0,275.0,108.0,10.4,108.5,564.0,1139336.0,45427.0,103543.0,0.995,0.772,0.531,0.842,35.93,57.21,58.37,55.85,48.1,45.49,44.31,11.67,18.58,18.96,18.14,15.63,14.78,14.39,20363.0,28446.0,28231.0,28702.0,24305.0,24276.0,19735.0,2.078,215.2,21.46,3.9,3.475,2.0,-1.0,13.4,0.007,0.251,3.0,2.0,0.0,0.0,40.93,40.66,46.78,43.04,41.9,34.38,-107.2,41.85,43.01,50.53
2016-06-06 16:12:00-05:00,604.3997,532.1807,499.4584,502647.0,38.68,0.0,575.4,462.4,29.95,323.0,274.2,274.5,276.7,135.5,137.6,135.9,324.4,386.9,60.13,111.2,1183491.0,322.4,125.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,38.68,463.7,132.4,138.2,132.0,60.0,59.9,62.9,0.0,272.2,273.0,275.0,109.3,10.66,109.8,564.0,1139338.0,45427.0,103543.0,0.995,0.772,0.531,0.842,36.31,57.82,59.17,56.46,48.79,46.22,45.08,11.73,18.67,19.11,18.23,15.76,14.93,14.56,20363.0,28447.0,28231.0,28702.0,24305.0,24276.0,19735.0,1.255,194.6,57.05,2.2,3.473,2.0,-1.0,13.4,0.028,0.251,1.0,2.0,0.0,0.0,41.07,40.65,46.64,42.88,41.78,39.84,-108.0,41.68,42.82,50.55
2016-06-06 16:13:00-05:00,537.0001,474.32623,446.45328,502648.0,38.68,0.0,514.1,415.6,30.16,323.1,274.0,274.3,276.5,121.3,123.6,121.9,324.1,348.5,60.13,99.4,1183493.0,322.7,112.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,38.03,416.6,118.2,123.7,117.7,60.0,59.9,62.9,0.0,272.0,273.0,275.0,97.6,8.65,98.0,564.0,1139340.0,45427.0,103543.0,0.996,0.772,0.531,0.842,32.78,51.98,53.06,50.7,43.74,41.5,40.24,10.59,16.79,17.13,16.37,14.12,13.4,12.99,20363.0,28447.0,28231.0,28703.0,24305.0,24276.0,19735.0,3.073,198.7,17.28,5.0,3.474,2.0,-1.0,13.2,-0.011,0.25,1.0,2.0,0.0,0.001,40.54,40.17,46.51,42.81,41.55,46.11,-107.4,41.44,42.75,50.56
2016-06-06 16:14:00-05:00,505.9256,447.20282,421.33344,502649.0,38.68,0.0,485.9,393.3,30.07,326.8,273.8,274.5,276.6,115.4,117.4,115.9,328.4,329.6,60.15,94.4,1183495.0,326.1,108.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,37.73,394.5,112.4,117.6,111.9,60.0,59.9,62.9,0.0,272.1,273.0,275.0,92.9,7.824,93.2,564.0,1139341.0,45427.0,103543.0,0.996,0.772,0.531,0.842,30.89,48.97,50.01,47.83,41.22,39.16,37.89,10.09,16.0,16.34,15.63,13.47,12.79,12.38,20363.0,28447.0,28231.0,28703.0,24305.0,24276.0,19735.0,1.793,191.1,20.49,3.1,3.475,2.0,-1.0,13.4,0.008,0.249,3.0,2.0,0.0,0.0,40.09,39.77,45.9,42.29,40.96,47.59,-108.0,41.14,42.11,50.62
2016-06-06 16:15:00-05:00,527.03485,463.90445,437.35022,502650.0,38.64,0.0,503.1,405.8,29.99,324.9,273.6,274.6,276.8,119.0,121.1,119.5,326.2,340.8,60.15,97.4,1183496.0,324.4,111.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,37.52,404.8,115.9,121.3,115.4,60.0,59.9,62.9,0.0,272.1,273.0,275.0,95.8,8.33,96.1,564.0,1139343.0,45427.0,103543.0,0.996,0.772,0.531,0.842,31.88,50.59,51.48,49.36,42.6,40.26,39.13,10.35,16.43,16.72,16.03,13.84,13.07,12.71,20364.0,28447.0,28232.0,28703.0,24305.0,24277.0,19736.0,1.823,203.8,13.86,3.5,3.474,2.0,-1.0,13.4,0.007,0.249,3.0,2.0,0.0,0.0,39.74,39.42,45.67,42.13,40.74,46.74,-85.2,41.14,42.08,50.64
2016-06-06 16:16:00-05:00,404.77264,358.21652,341.36478,502651.0,38.61,0.0,386.8,317.4,30.06,327.5,273.6,274.1,276.3,92.9,95.0,93.6,328.6,270.6,60.15,75.56,1183497.0,327.1,88.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,37.71,316.4,89.9,94.6,89.3,60.0,59.9,62.9,0.0,272.0,273.0,275.0,74.42,4.716,74.57,564.0,1139344.0,45427.0,103543.0,0.998,0.772,0.531,0.842,24.68,38.89,39.5,38.13,32.83,31.15,29.91,8.08,12.73,12.93,12.48,10.75,10.2,9.79,20364.0,28448.0,28232.0,28703.0,24306.0,24277.0,19736.0,1.49,198.4,15.36,2.5,3.475,2.0,-1.0,13.4,0.007,0.247,3.0,2.0,0.0,0.0,39.66,39.41,45.45,42.04,40.6,39.8,-107.4,41.12,41.96,50.76
2016-06-06 16:17:00-05:00,392.98575,347.3939,331.57034,502652.0,38.58,0.0,377.1,309.7,29.93,330.9,273.5,274.1,276.3,91.1,93.1,91.7,332.1,264.1,60.13,74.0,1183499.0,330.5,87.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,37.8,311.1,88.2,92.7,87.6,60.0,59.9,62.9,0.0,272.0,273.0,275.0,72.98,4.462,73.12,564.0,1139345.0,45427.0,103543.0,0.998,0.772,0.531,0.842,24.07,37.83,38.52,37.13,32.0,30.46,29.06,7.963,12.51,12.74,12.29,10.59,10.08,9.61,20364.0,28448.0,28232.0,28704.0,24306.0,24277.0,19736.0,1.418,256.9,33.86,2.5,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,39.66,39.34,44.98,41.5,40.12,47.95,-58.05,40.85,41.28,50.84
2016-06-06 16:18:00-05:00,345.5167,306.24106,294.3515,502653.0,38.54,0.0,332.9,276.3,29.41,333.4,273.4,274.2,276.3,80.4,82.2,81.0,334.6,235.4,60.14,65.01,1183500.0,333.1,78.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,36.89,274.9,77.57,81.7,76.85,60.0,59.9,62.9,0.0,272.1,273.0,275.0,64.21,2.977,64.29,564.0,1139346.0,45427.0,103543.0,0.999,0.772,0.531,0.842,21.24,33.17,33.46,32.57,27.93,26.59,25.12,7.073,11.05,11.14,10.85,9.3,8.86,8.37,20364.0,28448.0,28232.0,28704.0,24306.0,24277.0,19736.0,1.24,226.9,37.25,2.3,3.475,2.0,-1.0,13.27,-0.015,0.244,1.0,2.0,0.0,0.001,39.16,38.78,44.47,41.06,39.75,46.48,-109.4,40.49,40.59,50.94
2016-06-06 16:19:00-05:00,351.62448,311.71918,299.9977,502654.0,38.5,0.0,339.9,282.5,29.61,330.1,273.5,274.2,276.3,82.6,84.7,83.3,331.3,242.8,60.15,66.96,1183501.0,329.8,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,35.94,286.4,79.94,84.2,79.27,60.0,59.9,62.9,0.0,272.2,273.0,275.0,66.21,3.314,66.3,564.0,1139347.0,45427.0,103544.0,0.999,0.772,0.531,0.842,22.12,34.52,35.16,33.85,29.1,27.91,26.35,7.297,11.39,11.6,11.17,9.6,9.21,8.69,20364.0,28448.0,28233.0,28704.0,24306.0,24277.0,19736.0,3.252,192.5,18.62,5.8,3.475,2.0,-1.0,13.33,0.033,0.245,3.0,2.0,0.0,0.001,38.11,37.78,43.44,40.14,38.93,46.13,-109.8,39.54,40.01,51.03
2016-06-06 16:20:00-05:00,374.76962,332.2956,320.16272,502655.0,38.45,0.0,359.6,299.5,29.66,329.4,274.0,274.3,276.4,87.9,90.1,88.6,330.7,257.1,60.14,71.48,1183502.0,328.6,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,35.52,303.2,85.0,89.5,84.4,60.0,59.9,62.9,0.0,272.7,273.0,275.0,70.48,4.022,70.6,564.0,1139348.0,45427.0,103544.0,0.998,0.772,0.531,0.842,23.52,36.57,37.24,35.9,30.97,29.59,28.06,7.746,12.05,12.26,11.83,10.2,9.75,9.24,20364.0,28448.0,28233.0,28704.0,24306.0,24277.0,19736.0,1.985,187.5,16.23,4.1,3.475,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,37.46,37.24,42.49,39.58,38.4,39.85,-110.2,38.76,39.43,51.08
2016-06-06 16:21:00-05:00,375.5197,333.49814,322.4673,502656.0,38.39,0.0,359.8,301.5,29.65,331.2,273.7,274.7,276.8,88.4,90.3,88.9,332.9,256.9,60.15,71.79,1183503.0,330.7,85.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,35.03,303.5,85.4,89.9,84.7,60.0,59.9,62.9,0.0,273.0,273.5,275.0,70.8,4.069,70.92,564.0,1139350.0,45427.0,103544.0,0.998,0.772,0.531,0.842,23.52,36.58,37.12,35.88,30.87,29.56,27.88,7.787,12.11,12.29,11.88,10.22,9.79,9.23,20364.0,28449.0,28233.0,28704.0,24306.0,24277.0,19736.0,1.978,184.3,18.77,4.0,3.475,2.0,-1.0,13.4,0.007,0.246,3.0,2.0,0.0,0.0,37.03,36.84,41.97,39.25,37.94,41.97,-110.3,38.28,39.16,51.12
2016-06-06 16:22:00-05:00,316.15662,283.52686,277.5281,502657.0,38.33,0.0,304.6,261.6,29.66,332.5,273.5,274.5,276.6,76.02,77.84,76.57,333.5,224.5,60.14,61.4,1183504.0,332.0,74.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,34.81,265.3,73.23,77.23,72.53,60.0,59.9,62.9,0.0,273.0,273.1,275.0,60.72,2.375,60.77,564.0,1139351.0,45427.0,103544.0,0.999,0.772,0.531,0.842,20.4,31.19,31.69,30.78,26.47,25.54,23.59,6.781,10.37,10.53,10.23,8.8,8.49,7.841,20364.0,28449.0,28233.0,28705.0,24307.0,24278.0,19737.0,1.91,203.2,14.03,2.9,3.475,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,36.62,36.41,41.26,38.86,37.54,35.89,-111.1,37.75,38.69,51.17
2016-06-06 16:23:00-05:00,312.40625,279.7857,274.9931,502658.0,38.25,0.0,300.3,258.6,29.58,335.7,273.6,274.4,276.4,75.48,77.38,76.12,336.8,221.4,60.15,60.98,1183505.0,335.0,74.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,34.65,263.0,72.7,76.64,72.0,60.0,59.9,62.9,0.0,272.8,273.0,275.0,60.25,2.302,60.29,564.0,1139352.0,45427.0,103544.0,0.999,0.772,0.531,0.842,19.97,30.55,31.1,30.25,25.98,25.12,23.14,6.703,10.25,10.44,10.15,8.72,8.43,7.766,20365.0,28449.0,28233.0,28705.0,24307.0,24278.0,19737.0,2.013,202.3,20.74,3.6,3.474,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,36.35,36.22,40.52,38.26,37.08,38.54,-111.5,37.42,38.25,51.2
2016-06-06 16:24:00-05:00,364.6972,325.34772,316.1297,502659.0,38.16,0.0,355.3,300.1,29.62,333.6,273.6,274.4,276.5,87.6,89.7,88.3,334.8,253.2,60.14,71.19,1183507.0,333.5,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,34.51,305.8,85.0,89.4,84.3,60.0,59.9,62.9,0.0,272.3,273.0,275.0,70.37,4.005,70.49,564.0,1139353.0,45427.0,103544.0,0.998,0.772,0.531,0.842,23.6,36.41,37.0,35.76,30.75,29.56,27.57,7.86,12.12,12.32,11.91,10.24,9.84,9.18,20365.0,28449.0,28234.0,28705.0,24307.0,24278.0,19737.0,0.95,238.8,43.68,1.7,3.474,2.0,-1.0,13.09,-0.109,0.246,1.0,2.0,0.0,0.002,36.16,36.13,40.19,37.96,36.79,35.44,-111.1,37.23,37.98,51.2
2016-06-06 16:25:00-05:00,412.38052,365.298,353.80948,502660.0,38.1,0.0,396.3,331.6,29.42,328.3,273.4,274.5,276.7,97.1,99.1,97.6,329.5,280.4,60.14,79.01,1183508.0,327.6,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,34.77,335.9,93.9,98.8,93.3,60.0,59.9,62.9,0.0,272.2,273.0,275.0,77.78,5.31,77.97,564.0,1139354.0,45427.0,103544.0,0.998,0.772,0.531,0.842,26.08,40.47,41.06,39.66,34.18,32.69,30.9,8.56,13.28,13.47,13.01,11.22,10.73,10.14,20365.0,28449.0,28234.0,28705.0,24307.0,24278.0,19737.0,1.02,220.5,43.12,2.3,3.475,2.0,-1.0,13.08,0.119,0.249,1.0,2.0,0.0,0.004,36.49,36.35,40.22,38.03,36.91,39.35,-111.5,37.27,38.0,51.2
2016-06-06 16:26:00-05:00,399.9507,356.8804,345.74344,502661.0,37.99,0.0,389.3,328.2,29.4,328.7,273.8,274.3,276.4,95.2,97.4,95.8,329.9,274.7,60.13,77.54,1183509.0,328.4,90.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,34.82,332.6,92.4,97.2,91.8,60.0,59.9,62.9,0.0,272.3,273.0,275.0,76.52,5.079,76.69,564.0,1139355.0,45427.0,103544.0,0.998,0.772,0.531,0.842,26.02,40.13,40.59,39.25,33.75,32.34,30.3,8.55,13.18,13.34,12.9,11.09,10.63,9.96,20365.0,28450.0,28234.0,28705.0,24307.0,24278.0,19737.0,1.842,201.3,31.85,4.3,3.474,2.0,-1.0,13.36,0.011,0.247,3.0,2.0,0.0,0.001,36.45,36.29,40.09,37.94,36.84,37.19,-112.5,37.18,37.97,51.24
2016-06-06 16:27:00-05:00,422.23868,376.3879,364.41052,502662.0,37.89,0.0,409.0,344.6,29.46,327.6,273.8,274.5,276.7,100.1,102.3,100.7,328.8,288.7,60.15,81.7,1183511.0,327.4,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,34.67,350.1,97.2,102.1,96.6,60.0,59.9,62.9,0.0,272.5,273.0,275.0,80.5,5.751,80.7,564.0,1139357.0,45427.0,103544.0,0.997,0.772,0.531,0.842,27.24,42.09,42.73,41.23,35.51,34.07,32.02,8.92,13.78,13.99,13.5,11.63,11.15,10.48,20365.0,28450.0,28234.0,28706.0,24307.0,24278.0,19737.0,2.165,202.3,18.87,3.7,3.475,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,36.49,36.38,40.1,37.85,36.75,38.71,-90.4,37.23,37.95,51.18
2016-06-06 16:28:00-05:00,485.5664,430.7684,413.9588,502663.0,37.8,0.0,471.9,391.7,29.5,325.1,273.8,274.6,276.7,113.4,115.7,114.0,325.8,325.1,60.15,92.8,1183512.0,324.6,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,34.63,396.9,110.6,115.9,110.1,60.0,59.9,62.9,0.0,272.2,273.0,275.0,91.4,7.637,91.8,564.0,1139358.0,45427.0,103544.0,0.997,0.772,0.531,0.842,31.15,48.47,49.18,47.33,40.72,38.85,36.89,10.13,15.76,15.99,15.39,13.24,12.63,11.99,20365.0,28450.0,28235.0,28706.0,24308.0,24279.0,19738.0,2.323,208.7,22.25,4.1,3.474,2.0,-1.0,13.36,0.008,0.249,3.0,2.0,0.0,0.0,36.4,36.3,40.04,37.84,36.7,41.07,-90.4,37.19,37.96,51.14
2016-06-06 16:29:00-05:00,440.24045,392.15424,379.39023,502664.0,37.71,0.0,424.9,357.6,29.4,336.2,273.6,274.5,276.6,105.9,107.9,106.4,338.0,296.9,60.15,86.4,1183513.0,335.6,100.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.28,34.68,363.2,102.8,107.8,102.2,60.0,59.9,62.9,0.0,272.1,273.0,275.0,85.0,6.497,85.2,564.0,1139360.0,45427.0,103544.0,0.997,0.772,0.531,0.842,27.89,43.24,43.96,42.49,36.58,35.09,32.95,9.37,14.52,14.77,14.27,12.29,11.79,11.07,20365.0,28450.0,28235.0,28706.0,24308.0,24279.0,19738.0,2.307,212.2,9.81,4.0,3.475,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,36.52,36.32,40.31,37.93,36.83,36.65,-112.8,37.47,38.01,51.13
2016-06-06 16:30:00-05:00,419.1312,373.98288,362.4516,502665.0,37.62,0.0,406.0,342.9,29.47,335.5,273.9,274.3,276.5,101.3,103.5,101.9,336.6,285.7,60.14,82.7,1183515.0,335.5,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,34.5,348.6,98.4,103.2,97.7,60.0,59.9,62.9,0.0,272.3,273.0,275.0,81.4,5.864,81.6,564.0,1139361.0,45427.0,103544.0,0.997,0.772,0.531,0.842,26.79,41.45,42.17,40.79,35.07,33.66,31.55,8.99,13.91,14.15,13.68,11.77,11.29,10.58,20365.0,28451.0,28235.0,28706.0,24308.0,24279.0,19738.0,3.33,183.6,14.9,5.3,3.475,2.0,-1.0,13.36,0.011,0.247,3.0,2.0,0.0,0.0,36.3,36.17,40.27,37.9,36.81,37.43,-66.57,37.51,37.99,51.14
2016-06-06 16:31:00-05:00,380.6631,341.3813,332.49216,502666.0,37.53,0.0,369.4,315.6,29.5,341.5,274.0,274.3,276.5,92.8,94.7,93.4,342.8,261.9,60.16,75.47,1183516.0,342.0,89.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,34.6,320.6,89.9,94.3,89.2,60.0,59.9,62.9,0.0,272.9,273.0,275.0,74.41,4.641,74.55,564.0,1139362.0,45427.0,103544.0,0.998,0.772,0.531,0.842,24.18,37.19,37.91,36.82,31.54,30.42,28.17,8.26,12.69,12.94,12.57,10.77,10.39,9.62,20366.0,28451.0,28235.0,28707.0,24308.0,24279.0,19738.0,2.377,192.4,12.89,3.8,3.475,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,36.3,36.15,40.12,37.82,36.78,38.93,-112.6,37.33,37.88,51.14
2016-06-06 16:32:00-05:00,396.0932,353.6737,343.8998,502667.0,37.44,0.0,384.1,325.9,29.51,338.7,273.9,274.7,276.8,96.0,98.0,96.6,339.8,270.6,60.22,78.24,1183517.0,338.4,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,34.45,329.8,93.1,97.7,92.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,77.08,5.118,77.25,564.0,1139364.0,45427.0,103545.0,0.998,0.772,0.531,0.842,25.23,39.01,39.55,38.35,32.93,31.62,29.5,8.54,13.21,13.39,12.99,11.15,10.71,9.99,20366.0,28451.0,28235.0,28707.0,24309.0,24279.0,19738.0,1.857,184.6,40.1,4.1,3.474,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,36.3,36.11,39.95,37.79,36.73,39.99,-96.8,37.21,37.83,51.09
2016-06-06 16:33:00-05:00,395.236,353.13925,343.43887,502668.0,37.35,0.0,383.8,326.0,29.56,337.8,274.1,274.7,276.8,96.2,98.2,96.8,338.7,271.9,60.2,78.39,1183519.0,337.4,92.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,33.85,331.5,93.3,98.0,92.7,60.0,59.9,62.9,0.0,273.0,273.1,275.0,77.31,5.174,77.48,564.0,1139365.0,45427.0,103545.0,0.998,0.772,0.531,0.842,25.32,39.2,39.82,38.49,33.08,31.88,29.76,8.55,13.24,13.45,13.0,11.17,10.77,10.05,20366.0,28451.0,28236.0,28707.0,24309.0,24280.0,19738.0,2.807,175.4,18.19,4.8,3.475,2.0,-1.0,13.4,0.008,0.246,3.0,2.0,0.0,0.0,35.85,35.75,39.72,37.66,36.64,37.33,-111.9,36.87,37.71,51.04
2016-06-06 16:34:00-05:00,326.1219,294.88397,291.1251,502669.0,37.26,0.0,315.6,277.0,29.48,344.5,273.9,274.4,276.5,80.3,82.1,80.9,345.3,229.5,60.15,65.01,1183520.0,344.2,79.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,33.51,281.6,77.4,81.4,76.67,60.0,59.9,62.9,0.0,273.0,273.1,275.0,64.09,2.925,64.16,564.0,1139366.0,45427.0,103545.0,0.999,0.772,0.531,0.842,20.87,31.59,32.04,31.36,26.91,26.21,23.79,7.183,10.87,11.02,10.79,9.26,9.02,8.19,20366.0,28452.0,28236.0,28707.0,24309.0,24280.0,19738.0,3.023,187.6,15.3,4.9,3.474,2.0,-1.0,13.4,0.008,0.245,3.0,2.0,0.0,0.0,35.37,35.48,39.29,37.38,36.4,35.4,-111.8,36.47,37.4,51.03
2016-06-06 16:35:00-05:00,305.86987,278.04874,275.56924,502670.0,37.17,0.0,298.7,264.4,29.55,339.4,273.6,274.2,276.3,76.31,78.26,76.97,341.1,220.9,60.15,61.67,1183521.0,339.3,75.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,33.23,268.9,73.61,77.61,72.92,60.0,59.9,62.9,0.0,272.7,273.0,275.0,60.98,2.423,61.02,564.0,1139367.0,45427.0,103545.0,0.999,0.772,0.531,0.842,20.43,30.72,31.01,30.41,26.08,25.35,22.88,6.932,10.42,10.52,10.32,8.85,8.6,7.763,20366.0,28452.0,28236.0,28707.0,24309.0,24280.0,19738.0,2.08,195.9,33.83,3.9,3.474,2.0,-1.0,13.28,-0.014,0.243,1.0,2.0,0.0,0.001,34.83,35.02,38.74,37.01,35.97,36.97,-64.04,36.13,37.1,50.95
2016-06-06 16:36:00-05:00,307.04855,278.8504,276.4911,502671.0,37.08,0.0,300.2,265.5,29.44,340.0,273.8,274.3,276.4,76.84,78.73,77.47,341.6,221.9,60.13,62.13,1183522.0,339.9,75.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.18,33.03,270.2,74.19,78.18,73.51,60.0,59.9,62.9,0.0,273.0,273.1,275.0,61.49,2.481,61.54,564.0,1139368.0,45427.0,103545.0,0.999,0.772,0.531,0.842,20.59,30.98,31.25,30.65,26.26,25.54,23.06,7.0,10.53,10.62,10.42,8.93,8.68,7.84,20366.0,28452.0,28236.0,28708.0,24309.0,24280.0,19739.0,1.953,176.2,24.92,3.8,3.475,2.0,-1.0,13.31,0.032,0.244,3.0,2.0,0.0,0.001,34.68,34.77,38.33,36.77,35.72,39.12,-115.0,35.78,36.8,50.91
2016-06-06 16:37:00-05:00,329.97943,298.09067,294.3515,502672.0,36.99,0.0,321.4,281.4,29.56,341.1,274.0,274.4,276.5,82.1,84.0,82.7,342.5,234.8,60.18,66.54,1183523.0,340.7,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,33.07,285.7,79.33,83.5,78.62,60.0,59.9,62.9,0.0,273.0,273.1,275.0,65.72,3.207,65.8,564.0,1139369.0,45427.0,103545.0,0.999,0.772,0.531,0.842,21.69,32.84,33.24,32.53,27.91,27.02,24.67,7.396,11.2,11.34,11.1,9.52,9.22,8.41,20366.0,28452.0,28236.0,28708.0,24309.0,24280.0,19739.0,1.648,200.9,21.3,3.4,3.474,2.0,-1.0,13.4,0.008,0.245,3.0,2.0,0.0,0.0,34.57,34.7,38.15,36.58,35.61,35.66,-115.0,35.61,36.63,50.85
2016-06-06 16:38:00-05:00,323.76453,293.4142,290.20328,502673.0,36.9,0.0,316.9,278.7,29.5,340.9,274.1,274.8,276.8,81.0,82.9,81.6,342.4,232.0,60.21,65.68,1183524.0,340.8,79.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,33.01,283.3,78.31,82.5,77.6,60.0,59.9,62.9,0.0,273.0,273.8,275.1,64.95,3.082,65.03,564.0,1139370.0,45427.0,103545.0,0.999,0.772,0.531,0.842,21.59,32.63,32.93,32.17,27.63,26.83,24.35,7.359,11.12,11.22,10.97,9.42,9.15,8.3,20366.0,28452.0,28237.0,28708.0,24309.0,24280.0,19739.0,1.487,191.9,31.79,3.2,3.475,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,34.61,34.62,37.99,36.5,35.4,34.93,-115.1,35.59,36.55,50.76
2016-06-06 16:39:00-05:00,311.65616,283.126,281.10022,502674.0,36.82,0.0,304.4,270.2,29.36,343.6,274.2,274.8,276.8,77.94,79.74,78.56,344.7,223.7,60.15,63.11,1183525.0,342.5,77.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,33.18,273.5,75.21,79.12,74.47,60.0,59.9,62.9,0.0,273.0,274.0,275.1,62.37,2.615,62.42,564.0,1139371.0,45427.0,103545.0,0.999,0.772,0.531,0.842,20.63,30.79,31.2,30.8,26.27,25.48,23.01,7.086,10.57,10.71,10.58,9.02,8.75,7.901,20366.0,28452.0,28237.0,28708.0,24310.0,24280.0,19739.0,1.817,202.7,12.83,3.1,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,34.67,34.57,37.88,36.32,35.32,34.61,-115.3,35.59,36.55,50.74
2016-06-06 16:40:00-05:00,296.76184,270.4328,269.6926,502675.0,36.74,0.0,291.1,260.7,29.12,340.5,274.3,275.1,277.1,74.86,76.77,75.53,341.2,217.0,60.13,60.63,1183526.0,340.5,74.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,33.33,263.9,72.19,76.05,71.47,60.0,59.9,62.9,0.0,273.1,274.0,275.6,59.94,2.195,59.98,564.0,1139372.0,45427.0,103545.0,0.999,0.772,0.531,0.842,20.16,30.05,30.25,29.8,25.43,24.79,22.21,6.863,10.23,10.3,10.15,8.66,8.44,7.563,20367.0,28453.0,28237.0,28708.0,24310.0,24281.0,19739.0,1.898,200.7,44.16,3.8,3.475,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,34.83,34.79,37.8,36.2,35.21,31.01,-114.4,35.69,36.31,50.66
2016-06-06 16:41:00-05:00,282.29608,258.14038,258.51538,502676.0,36.65,0.0,277.3,250.7,29.27,343.4,274.0,275.0,277.0,71.75,73.53,72.37,344.8,207.5,60.16,57.94,1183527.0,343.9,71.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,33.11,254.6,69.05,72.75,68.3,60.0,59.9,62.9,0.0,273.0,274.0,275.6,57.3,1.757,57.32,564.0,1139373.0,45427.0,103545.0,1.0,0.772,0.531,0.842,19.18,28.44,28.61,28.31,24.12,23.67,20.98,6.585,9.77,9.82,9.72,8.28,8.13,7.204,20367.0,28453.0,28237.0,28708.0,24310.0,24281.0,19739.0,1.24,198.2,40.74,2.2,3.475,2.0,-1.0,13.1,-0.091,0.244,1.0,2.0,0.0,0.002,34.68,34.71,37.61,36.17,35.17,34.93,-114.9,35.59,36.24,50.58
2016-06-06 16:42:00-05:00,259.901,239.56818,231.32146,502677.0,36.58,0.0,256.8,235.9,29.38,342.4,274.6,275.2,277.2,67.04,68.79,67.67,344.4,195.9,60.22,54.06,1183528.0,341.9,67.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,32.88,240.6,64.31,67.96,63.59,60.0,59.9,62.9,0.0,273.7,274.0,276.0,53.47,1.143,53.49,564.0,1139374.0,45427.0,103545.0,1.0,0.772,0.531,0.842,18.1,26.54,26.74,26.51,22.59,22.27,19.5,6.198,9.09,9.16,9.07,7.735,7.625,6.677,20367.0,28453.0,28237.0,28708.0,24310.0,24281.0,19739.0,2.813,185.9,8.94,3.7,3.475,2.0,-1.0,13.1,0.108,0.244,1.0,2.0,0.0,0.003,34.34,34.36,37.35,36.04,35.03,33.87,-116.3,35.57,36.19,50.5
2016-06-06 16:43:00-05:00,258.2937,237.8312,240.19406,502678.0,36.5,0.0,255.5,234.6,29.36,339.1,274.3,275.2,277.3,66.81,68.52,67.34,340.2,196.6,60.13,53.84,1183529.0,338.8,66.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,32.7,239.5,64.04,67.72,63.35,60.0,59.9,62.9,0.0,273.7,274.0,276.0,53.26,1.083,53.27,564.0,1139375.0,45427.0,103545.0,1.0,0.772,0.531,0.842,18.33,26.88,26.87,26.64,22.78,22.41,19.59,6.213,9.11,9.11,9.03,7.724,7.597,6.64,20367.0,28453.0,28237.0,28709.0,24310.0,24281.0,19739.0,1.415,201.2,14.39,3.5,3.474,2.0,-1.0,13.4,0.009,0.243,3.0,2.0,0.0,0.001,34.07,34.1,36.97,35.81,34.81,31.19,-115.7,35.32,35.88,50.44
2016-06-06 16:44:00-05:00,256.36496,235.82701,238.23517,502679.0,36.42,0.0,254.1,233.1,29.34,340.0,274.8,275.0,277.1,66.46,68.37,67.14,341.7,195.3,60.2,53.63,1183530.0,340.1,66.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,32.47,238.5,63.77,67.47,63.08,60.0,59.9,62.9,0.0,273.7,274.0,276.0,53.05,1.059,53.06,564.0,1139376.0,45427.0,103545.0,1.0,0.772,0.531,0.842,18.18,26.6,26.7,26.47,22.65,22.22,19.47,6.18,9.04,9.08,9.0,7.7,7.555,6.621,20367.0,28453.0,28237.0,28709.0,24310.0,24281.0,19740.0,2.39,201.3,10.47,3.6,3.475,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,33.88,33.98,36.68,35.6,34.61,32.55,-116.2,35.26,35.76,50.34
2016-06-06 16:45:00-05:00,250.15002,230.21526,232.81941,502680.0,36.34,0.0,247.8,227.9,29.29,341.3,274.5,275.2,277.3,65.09,66.78,65.65,342.4,191.0,60.16,52.4,1183531.0,341.3,65.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,32.26,233.6,62.32,65.94,61.6,60.0,59.9,62.9,0.0,274.0,274.0,276.0,51.84,0.868,51.84,564.0,1139377.0,45427.0,103545.0,1.0,0.772,0.531,0.842,17.7,25.85,25.93,25.8,22.04,21.66,18.9,6.039,8.82,8.85,8.8,7.521,7.39,6.45,20367.0,28453.0,28238.0,28709.0,24310.0,24281.0,19740.0,1.473,178.5,14.21,3.1,3.474,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,33.69,33.77,36.36,35.35,34.41,32.41,-115.7,35.04,35.48,50.32
2016-06-06 16:46:00-05:00,265.6873,242.77487,243.53569,502681.0,36.26,0.0,263.4,238.2,29.31,337.5,273.6,274.3,276.3,68.4,70.3,69.05,338.8,200.9,60.14,55.05,1183532.0,337.6,68.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,32.19,244.1,65.76,69.55,65.08,60.0,59.9,62.9,0.0,272.6,273.1,275.1,54.51,1.336,54.53,564.0,1139378.0,45427.0,103545.0,1.0,0.772,0.531,0.842,18.69,27.66,27.73,27.37,23.44,22.89,20.29,6.306,9.33,9.35,9.23,7.909,7.724,6.844,20367.0,28453.0,28238.0,28709.0,24310.0,24281.0,19740.0,2.243,189.3,18.22,4.0,3.475,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,33.55,33.62,36.12,35.3,34.26,32.6,-115.4,34.93,35.41,50.21
2016-06-06 16:47:00-05:00,286.79654,260.27817,233.85648,502682.0,36.17,0.0,283.9,252.5,29.2,337.9,273.6,274.4,276.5,73.27,75.21,73.88,339.3,212.9,60.17,59.16,1183533.0,337.4,72.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,32.16,259.1,70.62,74.58,69.93,60.0,59.9,62.9,0.0,272.9,273.0,275.0,58.55,2.003,58.58,564.0,1139379.0,45427.0,103545.0,0.999,0.772,0.531,0.842,19.78,29.68,29.87,29.32,25.12,24.42,21.97,6.683,10.03,10.09,9.91,8.49,8.25,7.423,20367.0,28453.0,28238.0,28709.0,24310.0,24281.0,19740.0,2.612,180.3,13.32,3.8,3.475,2.0,-1.0,13.31,0.026,0.243,1.0,2.0,0.0,0.0,33.48,33.56,36.04,35.16,34.2,30.09,-115.0,34.8,35.22,50.1
2016-06-06 16:48:00-05:00,327.72922,294.34952,288.5901,502683.0,36.09,0.0,323.0,280.0,29.13,337.7,273.7,274.2,276.4,82.2,84.3,82.8,339.9,235.5,60.14,66.65,1183534.0,337.7,80.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,31.93,286.5,79.48,83.8,78.81,60.0,59.9,62.9,0.0,272.2,273.0,275.0,65.83,3.239,65.91,564.0,1139380.0,45427.0,103545.0,0.999,0.772,0.531,0.842,21.8,33.51,33.75,32.87,28.25,27.26,25.02,7.363,11.32,11.4,11.1,9.54,9.21,8.45,20368.0,28454.0,28238.0,28709.0,24311.0,24281.0,19740.0,2.593,187.6,13.85,4.3,3.475,2.0,-1.0,13.29,-0.007,0.244,1.0,2.0,0.0,0.001,33.27,33.4,35.98,35.16,34.12,30.65,-116.6,34.74,35.17,50.0
2016-06-06 16:49:00-05:00,289.6897,263.21768,262.66364,502684.0,36.01,0.0,284.9,254.4,29.08,345.4,273.6,274.5,276.6,73.96,75.73,74.51,346.9,211.1,60.14,59.66,1183535.0,345.0,73.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,31.95,259.9,71.21,75.0,70.43,60.0,59.9,62.9,0.0,272.6,273.0,275.0,58.95,2.065,58.99,564.0,1139381.0,45427.0,103545.0,0.999,0.772,0.531,0.842,19.35,29.07,29.33,28.87,24.73,24.13,21.61,6.679,10.04,10.12,9.97,8.54,8.33,7.459,20368.0,28454.0,28238.0,28709.0,24311.0,24282.0,19740.0,2.643,190.2,16.19,3.7,3.475,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,33.24,33.29,36.08,35.13,34.12,32.78,-116.4,34.69,35.15,49.91
2016-06-06 16:50:00-05:00,282.5104,257.87317,257.47836,502685.0,35.93,0.0,280.0,251.2,29.15,340.6,273.7,274.5,276.5,72.82,74.68,73.39,341.6,210.1,60.14,58.76,1183536.0,340.3,71.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,31.93,257.2,70.17,74.03,69.43,60.0,59.9,62.9,0.0,272.7,273.0,275.0,58.14,1.927,58.17,564.0,1139382.0,45427.0,103545.0,0.999,0.772,0.531,0.842,19.54,29.2,29.44,28.96,24.77,24.13,21.59,6.656,9.95,10.03,9.86,8.44,8.22,7.355,20368.0,28454.0,28238.0,28710.0,24311.0,24282.0,19740.0,2.07,187.0,22.47,2.9,3.474,2.0,-1.0,13.4,0.008,0.243,3.0,2.0,0.0,0.0,33.19,33.29,35.88,34.92,33.96,30.38,-116.5,34.63,35.04,49.76
2016-06-06 16:51:00-05:00,315.83517,285.53107,282.3677,502686.0,35.85,0.0,311.6,273.5,29.14,337.9,273.7,274.6,276.6,79.89,81.9,80.5,339.2,229.5,60.14,64.74,1183537.0,337.4,77.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,32.04,280.0,77.19,81.3,76.49,60.0,59.9,62.9,0.0,272.9,273.0,275.0,63.95,2.918,64.01,564.0,1139383.0,45427.0,103545.0,0.999,0.772,0.531,0.842,21.38,32.43,32.68,31.96,27.44,26.54,24.15,7.222,10.96,11.04,10.8,9.27,8.97,8.16,20368.0,28454.0,28239.0,28710.0,24311.0,24282.0,19740.0,2.247,184.9,28.32,4.3,3.474,2.0,-1.0,13.4,0.008,0.244,3.0,2.0,0.0,0.0,33.28,33.4,35.96,34.97,34.03,32.55,-116.0,34.65,35.13,49.66
2016-06-06 16:52:00-05:00,300.83368,273.5059,271.88193,502687.0,35.78,0.0,296.4,263.8,29.02,342.1,274.1,274.6,276.7,76.9,78.77,77.49,343.2,219.9,60.15,62.23,1183538.0,341.6,75.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,31.94,269.1,74.18,78.12,73.43,60.0,59.9,62.9,0.0,273.0,273.3,275.0,61.48,2.491,61.53,564.0,1139384.0,45427.0,103545.0,0.999,0.772,0.531,0.842,20.41,30.61,30.83,30.4,26.09,25.25,22.73,6.981,10.47,10.55,10.4,8.92,8.64,7.774,20368.0,28454.0,28239.0,28710.0,24311.0,24282.0,19740.0,3.297,177.3,23.09,5.1,3.475,2.0,-1.0,13.4,0.007,0.244,3.0,2.0,0.0,0.0,33.26,33.41,35.86,34.95,34.08,36.02,-116.0,34.45,35.05,49.55
2016-06-06 16:53:00-05:00,280.26016,256.80426,257.01743,502688.0,35.7,0.0,277.1,250.5,29.04,345.3,273.9,274.7,276.7,72.46,74.23,73.04,347.4,207.2,60.12,58.48,1183539.0,344.9,71.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,32.06,256.2,69.75,73.46,68.98,60.0,59.9,62.9,0.0,273.0,273.4,275.0,57.79,1.854,57.82,564.0,1139385.0,45427.0,103545.0,0.999,0.772,0.531,0.842,19.1,28.59,28.76,28.35,24.24,23.81,21.1,6.595,9.87,9.93,9.79,8.37,8.22,7.283,20368.0,28454.0,28239.0,28710.0,24311.0,24282.0,19741.0,0.878,185.4,30.09,2.6,3.474,2.0,-1.0,13.25,0.004,0.243,3.0,2.0,0.0,0.001,33.29,33.58,35.75,34.88,34.12,34.05,-116.3,34.39,34.98,49.44
2016-06-06 16:54:00-05:00,271.90222,249.32191,250.10371,502689.0,35.63,0.0,269.0,244.2,29.16,344.3,273.9,274.9,276.9,70.46,72.19,71.04,345.3,202.7,60.14,56.83,1183540.0,343.8,69.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,31.9,249.8,67.75,71.42,67.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,56.17,1.587,56.19,564.0,1139386.0,45427.0,103545.0,1.0,0.772,0.531,0.842,18.75,27.68,28.02,27.7,23.73,23.13,20.54,6.454,9.53,9.64,9.53,8.17,7.962,7.07,20368.0,28455.0,28239.0,28710.0,24311.0,24282.0,19741.0,1.168,186.6,32.15,2.1,3.475,2.0,-1.0,13.4,0.014,0.243,3.0,2.0,0.0,0.001,33.3,33.46,35.72,34.87,34.03,34.32,-116.0,34.27,34.99,49.33
