TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 16:55:00-05:00,257.75793,237.02953,238.58086,502690.0,35.56,0.0,255.8,233.8,29.17,343.6,274.4,274.8,276.8,67.31,69.04,67.89,345.6,194.8,60.14,54.2,1183541.0,343.6,67.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,32.05,239.7,64.61,68.23,63.88,60.0,59.9,62.9,0.0,273.0,273.7,275.3,53.62,1.159,53.63,564.0,1139386.0,45427.0,103545.0,1.0,0.772,0.531,0.842,17.98,26.59,26.77,26.45,22.63,22.25,19.57,6.177,9.14,9.2,9.09,7.775,7.645,6.725,20368.0,28455.0,28239.0,28710.0,24311.0,24282.0,19741.0,2.063,206.9,23.34,3.8,3.475,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,33.4,33.45,35.64,34.85,33.97,34.08,-116.1,34.24,34.98,49.2
2016-06-06 16:56:00-05:00,253.6861,233.02113,234.43263,502691.0,35.49,0.0,251.8,229.8,28.96,343.6,273.9,274.2,276.2,66.32,68.06,66.92,345.8,191.9,60.17,53.27,1183542.0,343.5,66.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,32.07,235.5,63.65,67.23,62.91,60.0,59.9,62.9,0.0,272.7,273.1,275.0,52.7,1.02,52.71,564.0,1139387.0,45427.0,103545.0,1.0,0.772,0.531,0.842,17.67,26.13,26.33,26.01,22.27,21.84,19.24,6.07,8.98,9.05,8.94,7.65,7.505,6.611,20368.0,28455.0,28239.0,28710.0,24311.0,24282.0,19741.0,1.972,190.1,21.9,3.1,3.474,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,33.35,33.43,35.48,34.65,33.81,31.59,-115.3,34.21,34.75,49.08
2016-06-06 16:57:00-05:00,268.04468,244.11101,243.65091,502692.0,35.42,0.0,265.9,238.2,28.95,339.3,273.6,274.3,276.3,69.23,71.07,69.86,341.0,201.0,60.18,55.74,1183543.0,339.5,68.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,31.84,243.9,66.55,70.35,65.87,60.0,59.9,62.9,0.0,272.4,273.0,275.0,55.16,1.457,55.18,564.0,1139388.0,45427.0,103545.0,1.0,0.772,0.531,0.842,18.58,27.83,27.98,27.51,23.56,22.93,20.53,6.303,9.44,9.49,9.33,7.995,7.778,6.964,20369.0,28455.0,28239.0,28711.0,24312.0,24283.0,19741.0,2.43,215.8,17.21,3.9,3.475,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,33.25,33.33,35.31,34.48,33.67,32.6,-115.6,34.11,34.64,48.96
2016-06-06 16:58:00-05:00,246.39964,226.34047,227.8646,502693.0,35.35,0.0,244.8,224.1,28.87,346.1,273.9,274.5,276.5,64.66,66.27,65.18,347.7,186.7,60.17,51.87,1183544.0,345.8,64.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,31.92,229.4,61.87,65.36,61.12,60.0,59.9,62.9,0.0,273.0,273.0,275.0,51.27,0.794,51.28,564.0,1139389.0,45427.0,103545.0,1.0,0.772,0.531,0.842,17.11,25.23,25.37,25.05,21.5,21.16,18.52,5.919,8.73,8.78,8.67,7.439,7.321,6.409,20369.0,28455.0,28239.0,28711.0,24312.0,24283.0,19741.0,1.962,210.1,21.35,3.9,3.475,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,33.14,33.26,35.09,34.32,33.52,31.43,-116.3,34.0,34.58,48.84
2016-06-06 16:59:00-05:00,222.61156,206.56575,210.46507,502694.0,35.28,0.0,222.8,209.1,28.89,344.0,273.9,274.5,276.5,59.81,61.35,60.29,345.6,174.6,60.15,47.78,1183544.0,344.5,60.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,31.91,214.3,56.93,60.35,56.15,60.0,59.9,62.9,0.0,273.0,273.3,275.0,47.2,0.167,47.2,564.0,1139390.0,45427.0,103545.0,1.0,0.772,0.531,0.842,16.2,23.31,23.39,23.31,19.96,19.72,16.91,5.572,8.02,8.04,8.02,6.865,6.783,5.818,20369.0,28455.0,28240.0,28711.0,24312.0,24283.0,19741.0,0.698,201.8,35.95,1.7,3.475,2.0,-1.0,13.13,0.004,0.242,1.0,2.0,0.0,0.002,33.24,33.27,34.93,34.21,33.43,35.85,-116.4,34.02,34.42,48.73
2016-06-06 17:00:00-05:00,214.25357,199.21704,203.89703,502695.0,35.21,0.0,215.5,203.7,28.98,342.5,274.1,274.7,276.7,57.95,59.7,58.57,343.6,171.2,60.18,46.35,1183545.0,342.2,58.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,31.85,208.9,55.16,58.65,54.41,60.0,59.9,62.9,0.0,273.0,273.8,275.0,45.8,-0.037,45.8,564.0,1139391.0,45427.0,103545.0,0.033,0.772,0.531,0.842,15.86,22.68,22.81,22.76,19.42,19.21,16.46,5.432,7.768,7.813,7.796,6.652,6.581,5.636,20369.0,28455.0,28240.0,28711.0,24312.0,24283.0,19741.0,1.028,202.8,46.5,3.5,3.475,2.0,-1.0,13.4,0.012,0.241,3.0,2.0,0.0,0.001,33.1,33.11,34.87,34.19,33.3,32.88,-116.0,33.94,34.4,48.62
2016-06-06 17:01:00-05:00,207.71721,193.20445,198.36606,502696.0,35.15,0.0,209.6,198.7,28.88,343.0,274.5,275.1,277.1,56.44,58.2,57.05,343.6,167.2,60.15,45.17,1183546.0,343.4,57.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,31.71,204.1,53.64,57.04,52.88,60.0,59.9,62.9,0.0,273.4,274.0,275.9,44.58,-0.281,44.58,564.0,1139391.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,15.44,22.12,22.16,22.11,18.89,18.75,15.98,5.296,7.586,7.601,7.581,6.479,6.431,5.48,20369.0,28455.0,28240.0,28711.0,24312.0,24283.0,19742.0,1.355,225.2,42.16,2.4,3.475,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,32.92,32.98,34.67,34.0,33.09,31.9,-117.2,33.9,34.18,48.58
2016-06-06 17:02:00-05:00,201.39514,187.05826,192.48941,502697.0,35.08,0.0,203.5,193.1,28.93,342.6,274.1,275.0,277.0,54.91,56.69,55.5,344.3,163.2,60.16,43.85,1183547.0,342.0,56.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,31.51,198.7,52.1,55.51,51.35,60.0,59.9,62.9,0.0,273.3,273.8,275.5,43.29,-0.496,43.29,564.0,1139392.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,15.06,21.49,21.49,21.56,18.41,18.22,15.49,5.159,7.361,7.361,7.385,6.307,6.241,5.305,20369.0,28456.0,28240.0,28711.0,24312.0,24283.0,19742.0,0.812,201.5,32.9,1.2,3.475,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,32.77,32.84,34.42,33.91,32.96,29.35,-117.4,33.77,34.03,48.51
2016-06-06 17:03:00-05:00,195.93031,181.71371,187.18889,502698.0,35.02,0.0,198.6,188.2,28.93,342.5,274.3,274.6,276.7,53.63,55.45,54.22,344.5,159.8,60.14,42.77,1183547.0,342.6,55.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,31.33,194.0,50.82,54.21,50.06,60.0,59.9,62.9,0.0,273.0,274.0,275.1,42.2,-0.664,42.21,564.0,1139393.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.66,20.91,20.99,21.03,17.93,17.74,15.13,5.022,7.162,7.19,7.202,6.142,6.075,5.183,20369.0,28456.0,28240.0,28711.0,24312.0,24283.0,19742.0,1.495,206.9,29.09,1.9,3.475,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,32.6,32.7,34.21,33.68,32.72,35.14,-116.2,33.55,33.97,48.41
2016-06-06 17:04:00-05:00,193.35864,179.17508,184.53864,502699.0,34.95,0.0,196.5,185.9,28.94,341.9,274.5,274.9,277.0,52.98,54.81,53.6,343.6,158.4,60.15,42.28,1183548.0,341.9,54.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,31.33,191.8,50.22,53.62,49.48,60.0,59.9,62.9,0.0,273.1,274.0,275.9,41.75,-0.744,41.75,564.0,1139394.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.54,20.77,20.83,20.8,17.77,17.58,15.02,4.969,7.101,7.121,7.111,6.076,6.008,5.133,20369.0,28456.0,28240.0,28711.0,24312.0,24283.0,19742.0,1.607,210.9,16.58,3.0,3.474,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,32.47,32.57,34.05,33.51,32.61,34.29,-117.4,33.49,33.79,48.24
2016-06-06 17:05:00-05:00,192.39424,177.97255,183.15588,502700.0,34.88,0.0,195.6,184.9,28.9,342.0,274.4,274.9,276.9,52.78,54.58,53.38,343.5,157.8,60.19,42.09,1183549.0,341.9,54.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,31.0,190.9,50.02,53.39,49.27,60.0,59.9,62.9,0.0,273.1,274.0,275.8,41.57,-0.783,41.57,564.0,1139394.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.47,20.71,20.69,20.71,17.7,17.53,14.94,4.947,7.082,7.076,7.082,6.054,5.994,5.109,20370.0,28456.0,28240.0,28711.0,24313.0,24283.0,19742.0,1.957,177.0,19.76,3.8,3.475,2.0,-1.0,13.28,0.012,0.24,1.0,2.0,0.0,0.001,32.28,32.38,33.83,33.41,32.51,32.29,-117.1,33.25,33.62,48.15
2016-06-06 17:06:00-05:00,191.64418,177.57173,182.46451,502701.0,34.82,0.0,195.1,184.4,28.89,342.2,273.8,274.6,276.5,52.76,54.54,53.35,343.6,157.5,60.22,41.99,1183550.0,342.0,54.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,30.95,190.4,50.01,53.38,49.27,60.0,59.9,62.9,0.0,273.0,273.2,275.1,41.49,-0.789,41.49,564.0,1139395.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.41,20.65,20.68,20.64,17.66,17.48,14.93,4.931,7.068,7.078,7.062,6.043,5.981,5.11,20370.0,28456.0,28240.0,28712.0,24313.0,24284.0,19742.0,2.303,180.6,14.69,3.7,3.475,2.0,-1.0,13.43,0.009,0.24,3.0,2.0,0.0,0.0,32.12,32.23,33.59,33.27,32.41,27.15,-117.3,33.07,33.44,48.03
2016-06-06 17:07:00-05:00,194.00156,179.4423,184.30818,502702.0,34.74,0.0,197.3,185.9,28.79,341.9,274.0,274.6,276.5,53.33,55.09,53.91,343.8,158.9,60.23,42.47,1183550.0,341.6,54.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,30.85,191.9,50.55,53.95,49.8,60.0,59.9,62.9,0.0,273.0,273.4,275.0,41.96,-0.698,41.97,564.0,1139396.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.56,20.9,20.99,20.92,17.87,17.64,15.15,4.979,7.146,7.176,7.151,6.109,6.032,5.182,20370.0,28456.0,28240.0,28712.0,24313.0,24284.0,19742.0,2.245,198.1,16.82,3.8,3.475,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,31.9,32.02,33.36,33.07,32.26,32.09,-117.8,32.91,33.26,47.88
2016-06-06 17:08:00-05:00,194.85878,180.24399,185.11478,502703.0,34.68,0.0,198.1,186.5,28.67,343.3,273.8,274.6,276.5,53.64,55.37,54.18,345.4,159.0,60.13,42.7,1183551.0,343.0,54.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,30.74,192.5,50.85,54.17,50.04,60.0,59.9,62.9,0.0,273.0,273.4,275.0,42.16,-0.665,42.16,564.0,1139396.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.55,20.9,20.99,20.92,17.87,17.67,15.18,4.996,7.175,7.203,7.18,6.133,6.064,5.209,20370.0,28456.0,28241.0,28712.0,24313.0,24284.0,19742.0,2.007,190.0,19.08,3.1,3.475,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,31.86,31.94,33.22,32.95,32.16,29.88,-117.9,32.77,33.05,47.74
2016-06-06 17:09:00-05:00,192.93001,178.64062,183.6168,502704.0,34.61,0.0,196.1,185.1,28.77,343.5,273.6,274.5,276.5,53.27,54.97,53.8,345.2,157.6,60.14,42.36,1183552.0,343.5,54.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,30.53,191.0,50.47,53.76,49.65,60.0,59.9,62.9,0.0,273.0,273.3,275.0,41.81,-0.717,41.82,564.0,1139397.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.43,20.71,20.77,20.73,17.72,17.52,15.02,4.956,7.114,7.135,7.121,6.086,6.018,5.157,20370.0,28456.0,28241.0,28712.0,24313.0,24284.0,19742.0,2.558,177.1,13.09,3.6,3.474,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,31.67,31.78,33.13,32.84,32.05,32.0,-116.8,32.59,32.96,47.58
2016-06-06 17:10:00-05:00,192.2871,177.97255,182.92543,502705.0,34.55,0.0,195.4,184.4,28.64,343.7,273.4,274.4,276.3,53.09,54.82,53.62,345.3,157.2,60.14,42.19,1183553.0,343.6,54.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,30.54,190.1,50.34,53.62,49.49,60.0,59.9,62.9,0.0,272.5,273.2,275.0,41.68,-0.727,41.68,564.0,1139398.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.35,20.64,20.73,20.64,17.65,17.46,14.99,4.931,7.093,7.122,7.091,6.064,6.001,5.149,20370.0,28456.0,28241.0,28712.0,24313.0,24284.0,19743.0,2.522,193.9,16.96,4.6,3.474,2.0,-1.0,13.43,0.011,0.24,3.0,2.0,0.0,0.0,31.51,31.7,33.02,32.64,31.94,32.03,-117.8,32.46,32.85,47.45
2016-06-06 17:11:00-05:00,191.64418,177.30449,182.46451,502706.0,34.47,0.0,194.8,183.9,28.66,343.2,273.4,274.2,276.2,52.98,54.67,53.47,344.9,157.0,60.14,42.06,1183553.0,343.2,54.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,30.48,189.6,50.24,53.52,49.4,60.0,59.9,62.9,0.0,272.1,273.0,275.0,41.56,-0.744,41.57,564.0,1139398.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.36,20.61,20.65,20.6,17.63,17.43,14.93,4.93,7.072,7.086,7.071,6.052,5.983,5.122,20370.0,28457.0,28241.0,28712.0,24313.0,24284.0,19743.0,1.625,175.6,16.21,2.6,3.475,2.0,-1.0,13.13,0.003,0.241,1.0,2.0,0.0,0.002,31.51,31.71,32.91,32.6,31.9,30.97,-117.7,32.41,32.78,47.32
2016-06-06 17:12:00-05:00,190.8941,176.90366,182.0036,502707.0,34.41,0.0,194.2,183.5,28.56,343.9,273.6,274.2,276.2,52.79,54.52,53.33,345.4,156.4,60.14,41.93,1183554.0,343.8,54.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,30.43,189.1,50.07,53.35,49.23,60.0,59.9,62.9,0.0,272.3,273.0,275.0,41.44,-0.764,41.45,564.0,1139399.0,45427.0,103545.0,-1.0,0.772,0.531,0.842,14.29,20.51,20.57,20.53,17.55,17.37,14.83,4.915,7.052,7.073,7.059,6.035,5.971,5.098,20370.0,28457.0,28241.0,28712.0,24313.0,24284.0,19743.0,2.003,194.4,22.3,3.6,3.475,2.0,-1.0,13.4,0.009,0.24,3.0,2.0,0.0,0.001,31.45,31.54,32.82,32.52,31.92,26.72,-117.8,32.32,32.69,47.19
2016-06-06 17:13:00-05:00,187.03658,173.42972,178.89243,502708.0,34.34,0.0,190.1,180.4,28.58,344.5,273.3,274.2,276.2,51.8,53.55,52.38,346.0,153.5,60.15,41.11,1183555.0,344.6,53.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,30.39,185.9,49.1,52.36,48.29,60.0,59.9,62.9,0.0,272.3,273.0,275.0,40.63,-0.898,40.64,564.0,1139400.0,45428.0,103545.0,-1.0,0.772,0.531,0.842,14.02,20.04,20.13,20.1,17.17,17.01,14.51,4.831,6.903,6.935,6.925,5.914,5.859,4.998,20370.0,28457.0,28241.0,28712.0,24313.0,24284.0,19743.0,2.455,193.2,18.0,3.7,3.475,2.0,-1.0,13.4,0.008,0.24,3.0,2.0,0.0,0.0,31.4,31.58,32.67,32.47,31.79,31.93,-118.4,32.3,32.57,47.09
2016-06-06 17:14:00-05:00,182.64328,169.28772,174.85942,502709.0,34.27,0.0,185.6,176.2,28.53,344.2,273.2,274.1,276.1,50.61,52.32,51.16,345.7,150.7,60.15,40.08,1183555.0,344.1,52.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,30.35,181.7,47.94,51.18,47.12,60.0,59.9,62.9,0.0,272.0,273.0,274.7,39.64,-1.06,39.66,564.0,1139400.0,45428.0,103545.0,-1.0,0.772,0.531,0.842,13.68,19.59,19.66,19.63,16.75,16.62,14.18,4.707,6.742,6.768,6.757,5.765,5.722,4.88,20371.0,28457.0,28241.0,28713.0,24314.0,24284.0,19743.0,2.233,179.7,11.46,3.4,3.475,2.0,-1.0,13.4,0.01,0.24,3.0,2.0,0.0,0.0,31.38,31.56,32.53,32.43,31.73,28.93,-118.4,32.24,32.5,46.96
2016-06-06 17:15:00-05:00,177.60706,164.34402,170.13506,502710.0,34.21,0.0,180.5,171.3,28.49,344.1,273.5,274.1,276.1,49.26,50.97,49.76,346.1,147.2,60.14,38.96,1183556.0,344.1,50.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,30.15,176.9,46.55,49.73,45.71,60.0,59.9,62.9,0.0,272.4,273.0,275.0,38.51,-1.251,38.53,564.0,1139401.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,13.35,19.03,19.09,19.1,16.33,16.16,13.77,4.592,6.547,6.568,6.573,5.619,5.56,4.737,20371.0,28457.0,28241.0,28713.0,24314.0,24285.0,19743.0,1.982,183.1,16.59,3.5,3.475,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,31.28,31.47,32.45,32.37,31.71,30.63,-118.0,32.08,32.4,46.84
2016-06-06 17:16:00-05:00,172.35652,159.40036,165.18022,502711.0,34.13,0.0,175.3,166.6,28.47,343.9,273.5,274.4,276.4,47.79,49.52,48.36,345.3,143.3,60.15,37.79,1183557.0,343.9,49.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,30.16,172.1,45.19,48.34,44.35,60.0,59.9,62.9,0.0,272.8,273.2,274.9,37.39,-1.44,37.41,564.0,1139402.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.94,18.51,18.55,18.55,15.84,15.72,13.38,4.451,6.366,6.378,6.378,5.447,5.405,4.602,20371.0,28457.0,28242.0,28713.0,24314.0,24285.0,19743.0,1.58,190.9,23.78,3.3,3.475,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,31.24,31.41,32.35,32.24,31.53,27.17,-118.3,32.02,32.33,46.69
2016-06-06 17:17:00-05:00,169.57054,156.32726,162.06906,502712.0,34.07,0.0,172.6,163.4,28.43,343.2,273.7,274.4,276.4,47.01,48.71,47.56,345.1,141.9,60.15,37.13,1183557.0,343.1,48.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,30.07,169.1,44.4,47.53,43.56,60.0,59.9,62.9,0.0,272.9,273.2,275.0,36.74,-1.549,36.78,564.0,1139402.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.74,18.29,18.3,18.26,15.62,15.48,13.21,4.373,6.276,6.28,6.267,5.36,5.313,4.533,20371.0,28457.0,28242.0,28713.0,24314.0,24285.0,19743.0,2.382,183.7,13.63,4.0,3.475,2.0,-1.0,13.44,0.008,0.239,3.0,2.0,0.0,0.0,31.15,31.28,32.25,32.14,31.47,28.02,-118.2,31.87,32.25,46.58
2016-06-06 17:18:00-05:00,169.67769,155.79279,161.14723,502713.0,34.0,0.0,172.8,162.3,28.47,343.1,273.6,274.6,276.6,46.9,48.58,47.41,345.4,141.7,60.15,37.03,1183558.0,343.4,48.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,29.94,168.2,44.29,47.41,43.43,60.0,59.9,62.9,0.0,273.0,273.7,275.0,36.65,-1.566,36.69,564.0,1139403.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.71,18.24,18.24,18.27,15.63,15.39,13.19,4.361,6.258,6.259,6.268,5.364,5.279,4.525,20371.0,28457.0,28242.0,28713.0,24314.0,24285.0,19744.0,1.833,175.6,15.63,2.6,3.475,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,31.04,31.22,32.11,32.05,31.34,30.12,-118.3,31.74,32.12,46.43
2016-06-06 17:19:00-05:00,169.78485,155.39197,160.34062,502714.0,33.94,0.0,172.7,161.4,28.48,343.4,274.1,274.8,276.7,46.8,48.41,47.25,344.9,141.2,60.16,36.96,1183559.0,344.2,48.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,29.85,167.5,44.16,47.25,43.27,60.0,59.9,62.9,0.0,273.0,274.0,275.1,36.56,-1.593,36.6,564.0,1139404.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.56,18.19,18.26,18.17,15.53,15.32,13.22,4.313,6.245,6.271,6.238,5.333,5.262,4.54,20371.0,28458.0,28242.0,28713.0,24314.0,24285.0,19744.0,2.248,172.7,14.45,3.5,3.475,2.0,-1.0,13.13,-0.04,0.239,1.0,2.0,0.0,0.001,30.9,31.11,31.98,31.9,31.22,28.19,-118.4,31.61,32.04,46.32
2016-06-06 17:20:00-05:00,165.71301,152.05164,157.34468,502715.0,33.88,0.0,168.9,158.6,28.53,343.5,274.0,274.8,276.8,45.91,47.5,46.38,345.5,138.6,60.18,36.21,1183559.0,343.8,47.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,29.82,164.6,43.27,46.36,42.41,60.0,59.9,62.9,0.0,273.0,274.0,275.2,35.83,-1.719,35.87,564.0,1139404.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.36,17.84,17.84,17.81,15.25,15.06,12.91,4.247,6.129,6.128,6.116,5.238,5.175,4.435,20371.0,28458.0,28242.0,28713.0,24314.0,24285.0,19744.0,1.288,199.7,13.62,3.1,3.475,2.0,-1.0,13.13,0.059,0.24,1.0,2.0,0.0,0.002,30.85,31.04,31.89,31.79,31.15,31.69,-118.2,31.49,31.87,46.19
2016-06-06 17:21:00-05:00,166.14162,152.18524,157.34468,502716.0,33.82,0.0,169.4,158.6,28.55,342.7,274.3,274.8,276.8,45.93,47.6,46.43,344.5,138.9,60.22,36.27,1183560.0,342.7,47.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,29.86,164.6,43.32,46.47,42.5,60.0,59.9,62.9,0.0,273.0,274.0,275.3,35.9,-1.714,35.94,564.0,1139405.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.38,17.89,17.97,17.88,15.29,15.07,13.02,4.242,6.131,6.158,6.125,5.238,5.165,4.46,20371.0,28458.0,28242.0,28713.0,24314.0,24285.0,19744.0,1.287,188.5,18.34,2.7,3.475,2.0,-1.0,13.44,0.009,0.239,3.0,2.0,0.0,0.0,30.85,31.03,31.86,31.73,31.15,27.57,-118.5,31.54,31.92,46.06
2016-06-06 17:22:00-05:00,167.106,152.7197,157.4599,502717.0,33.76,0.0,170.3,158.7,28.6,343.0,274.2,275.0,277.0,46.06,47.76,46.59,344.2,139.4,60.15,36.41,1183560.0,342.9,47.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,29.82,164.8,43.44,46.6,42.64,60.0,59.9,62.9,0.0,273.0,274.0,275.7,36.03,-1.678,36.07,564.0,1139405.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.43,17.97,18.01,17.95,15.37,15.11,13.06,4.263,6.162,6.177,6.156,5.272,5.181,4.48,20372.0,28458.0,28242.0,28713.0,24315.0,24285.0,19744.0,2.312,176.4,11.43,4.5,3.475,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,30.82,30.92,31.79,31.71,31.1,29.09,-118.8,31.42,31.88,45.94
2016-06-06 17:23:00-05:00,176.32121,160.20203,163.22134,502718.0,33.7,0.0,179.1,163.6,28.43,341.9,274.2,275.0,277.0,47.96,49.69,48.5,343.5,144.2,60.14,38.01,1183561.0,342.0,49.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,29.71,170.3,45.32,48.53,44.48,60.0,59.9,62.9,0.0,273.0,274.0,275.7,37.6,-1.411,37.63,564.0,1139406.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.81,18.88,18.96,18.7,16.04,15.7,13.82,4.382,6.456,6.482,6.395,5.485,5.369,4.725,20372.0,28458.0,28242.0,28714.0,24315.0,24286.0,19744.0,2.028,180.7,8.36,3.2,3.475,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,30.72,30.85,31.73,31.65,31.06,31.51,-118.0,31.34,31.82,45.84
2016-06-06 17:24:00-05:00,170.64207,155.39197,159.53401,502719.0,33.64,0.0,173.1,159.9,28.34,345.5,274.3,274.9,276.9,46.62,48.37,47.17,346.9,139.8,60.14,36.9,1183562.0,345.5,48.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,29.76,166.0,43.98,47.12,43.16,60.0,59.9,62.9,0.0,273.0,274.0,275.7,36.46,-1.602,36.5,564.0,1139407.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.34,18.05,18.14,17.99,15.39,15.15,13.21,4.264,6.235,6.267,6.214,5.319,5.235,4.564,20372.0,28458.0,28242.0,28714.0,24315.0,24286.0,19744.0,2.238,193.9,11.26,3.4,3.475,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,30.66,30.85,31.69,31.63,31.02,27.35,-118.7,31.36,31.74,45.71
2016-06-06 17:25:00-05:00,162.17694,148.5777,153.7726,502720.0,33.58,0.0,165.2,155.0,28.31,344.0,274.6,275.1,277.1,44.78,46.52,45.35,345.8,135.9,60.15,35.39,1183562.0,344.2,47.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,29.64,160.7,42.2,45.36,41.43,60.0,59.9,62.9,0.0,273.5,274.0,276.0,35.03,-1.846,35.08,564.0,1139407.0,45428.0,103545.0,-0.999,0.772,0.531,0.842,12.05,17.39,17.48,17.38,14.86,14.68,12.65,4.145,5.983,6.013,5.979,5.113,5.051,4.352,20372.0,28458.0,28243.0,28714.0,24315.0,24286.0,19744.0,2.53,184.7,12.09,3.5,3.474,2.0,-1.0,13.19,0.001,0.238,1.0,2.0,0.0,0.001,30.6,30.82,31.63,31.54,30.96,32.07,-119.0,31.33,31.69,45.61
2016-06-06 17:26:00-05:00,157.78365,144.70291,150.43095,502721.0,33.52,0.0,160.9,151.9,28.22,343.6,274.2,274.5,276.5,43.83,45.57,44.37,345.3,133.6,60.14,34.52,1183563.0,343.8,46.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,29.62,157.4,41.28,44.44,40.53,60.0,59.9,62.9,0.0,273.1,273.3,275.1,34.19,-1.964,34.25,564.0,1139408.0,45428.0,103545.0,-0.998,0.772,0.531,0.842,11.82,17.0,17.07,17.0,14.51,14.39,12.32,4.061,5.842,5.863,5.839,4.985,4.942,4.233,20372.0,28458.0,28243.0,28714.0,24315.0,24286.0,19744.0,2.06,198.6,14.07,2.7,3.474,2.0,-1.0,13.13,0.017,0.24,1.0,2.0,0.0,0.002,30.55,30.76,31.49,31.39,30.83,31.97,-119.1,31.32,31.59,45.58
2016-06-06 17:27:00-05:00,155.53342,142.69873,148.5873,502722.0,33.46,0.0,158.7,150.2,28.19,343.1,273.8,274.2,276.3,43.32,45.12,43.9,344.7,132.3,60.14,34.08,1183564.0,343.3,45.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,29.56,155.5,40.78,43.94,40.05,60.0,59.9,62.9,0.0,272.9,273.0,275.0,33.76,-2.025,33.82,564.0,1139408.0,45428.0,103545.0,-0.998,0.772,0.531,0.842,11.71,16.81,16.85,16.8,14.35,14.23,12.16,4.017,5.767,5.783,5.764,4.925,4.882,4.172,20372.0,28458.0,28243.0,28714.0,24315.0,24286.0,19745.0,2.317,185.1,11.63,3.1,3.475,2.0,-1.0,13.43,0.009,0.239,3.0,2.0,0.0,0.0,30.47,30.68,31.39,31.34,30.77,26.85,-118.6,31.27,31.53,45.46
2016-06-06 17:28:00-05:00,153.4975,140.82814,146.74365,502723.0,33.4,0.0,156.7,148.5,28.2,342.9,273.7,274.4,276.4,42.79,44.51,43.35,344.7,130.7,60.15,33.63,1183564.0,343.2,45.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,29.6,153.8,40.28,43.42,39.56,60.0,59.9,62.9,0.0,273.0,273.0,275.0,33.35,-2.091,33.41,564.0,1139409.0,45428.0,103545.0,-0.998,0.772,0.531,0.842,11.6,16.62,16.66,16.63,14.21,14.07,12.0,3.978,5.7,5.711,5.701,4.872,4.825,4.116,20372.0,28459.0,28243.0,28714.0,24315.0,24286.0,19745.0,1.257,208.8,8.77,2.0,3.475,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.47,30.68,31.34,31.28,30.74,32.0,-119.5,31.24,31.45,45.39
2016-06-06 17:29:00-05:00,151.8902,139.3584,145.47614,502724.0,33.34,0.0,155.2,147.3,28.27,343.0,273.7,274.5,276.5,42.45,44.18,42.98,344.7,129.9,60.14,33.33,1183565.0,343.1,44.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,29.71,152.5,39.91,43.06,39.18,60.0,59.9,62.9,0.0,273.0,273.0,275.0,33.04,-2.138,33.11,564.0,1139409.0,45428.0,103545.0,-0.998,0.772,0.531,0.842,11.51,16.48,16.48,16.47,14.08,13.95,11.88,3.948,5.651,5.653,5.648,4.827,4.784,4.074,20372.0,28459.0,28243.0,28714.0,24315.0,24286.0,19745.0,1.268,212.4,18.46,1.9,3.477,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.55,30.76,31.34,31.28,30.67,30.68,-119.1,31.29,31.35,45.29
2016-06-06 17:30:00-05:00,150.4972,138.02228,144.20862,502725.0,33.28,0.0,154.1,146.2,28.35,342.4,275.8,276.1,278.2,41.93,43.61,42.44,344.3,129.6,60.15,33.11,1183565.0,342.6,44.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,29.6,151.5,39.37,42.5,38.61,60.0,59.9,62.9,0.0,274.8,274.9,276.9,32.8,-2.236,32.88,564.0,1139410.0,45428.0,103545.0,-0.998,0.772,0.531,0.842,11.44,16.41,16.42,16.39,13.99,13.87,11.82,3.916,5.618,5.623,5.612,4.792,4.749,4.047,20372.0,28459.0,28243.0,28714.0,24315.0,24286.0,19745.0,1.227,188.8,27.7,1.8,3.474,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.53,30.78,31.28,31.25,30.67,28.23,-119.5,31.28,31.31,45.18
2016-06-06 17:31:00-05:00,150.71152,138.15588,143.97816,502726.0,33.21,0.0,154.2,146.0,28.35,342.7,275.9,276.5,278.5,41.87,43.54,42.4,345.1,129.3,60.15,33.1,1183566.0,343.1,44.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,29.54,151.3,39.34,42.47,38.58,60.0,59.9,62.9,0.0,275.0,275.1,277.0,32.79,-2.238,32.87,564.0,1139410.0,45428.0,103545.0,-0.998,0.772,0.531,0.842,11.46,16.33,16.37,16.39,14.03,13.81,11.79,3.926,5.596,5.61,5.616,4.807,4.732,4.039,20373.0,28459.0,28243.0,28715.0,24316.0,24286.0,19745.0,2.143,185.7,20.27,3.5,3.474,2.0,-1.0,13.43,0.033,0.238,3.0,2.0,0.0,0.0,30.44,30.64,31.2,31.2,30.61,33.44,-119.7,31.15,31.29,45.05
2016-06-06 17:32:00-05:00,149.1042,136.81975,143.05632,502727.0,33.14,0.0,152.7,145.1,28.27,342.9,276.5,276.6,278.6,41.5,43.21,42.02,344.7,128.1,60.22,32.83,1183566.0,343.1,44.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,29.43,150.2,38.97,42.08,38.23,60.0,59.9,62.9,0.0,275.0,275.9,277.0,32.52,-2.316,32.6,564.0,1139411.0,45428.0,103545.0,-0.997,0.772,0.531,0.842,11.35,16.24,16.25,16.22,13.87,13.73,11.68,3.892,5.568,5.571,5.563,4.754,4.706,4.005,20373.0,28459.0,28243.0,28715.0,24316.0,24287.0,19745.0,1.665,177.5,27.03,2.7,3.475,2.0,-1.0,13.27,-0.014,0.239,3.0,2.0,0.0,0.001,30.36,30.57,31.09,31.12,30.54,26.03,-120.0,31.02,31.15,44.96
2016-06-06 17:33:00-05:00,147.4969,135.48361,141.90404,502728.0,33.09,0.0,151.1,143.9,28.29,342.9,275.9,276.8,278.8,41.12,42.83,41.64,344.3,126.9,60.22,32.52,1183567.0,343.1,43.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,29.44,148.9,38.62,41.73,37.88,60.0,59.9,62.9,0.0,275.0,276.0,277.1,32.23,-2.362,32.31,564.0,1139412.0,45428.0,103545.0,-0.997,0.772,0.531,0.842,11.26,16.06,16.1,16.06,13.74,13.62,11.58,3.859,5.508,5.52,5.508,4.71,4.67,3.971,20373.0,28459.0,28244.0,28715.0,24316.0,24287.0,19745.0,1.543,200.5,20.72,2.3,3.475,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.31,30.58,31.06,31.02,30.45,25.59,-120.2,30.97,31.07,44.89
2016-06-06 17:34:00-05:00,144.7109,133.07858,139.59947,502729.0,33.03,0.0,148.3,141.7,28.28,343.0,276.1,276.7,278.8,40.48,42.19,41.02,345.7,125.4,60.15,31.98,1183568.0,343.5,43.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,29.42,146.6,37.97,41.09,37.23,60.0,59.9,62.9,0.0,275.0,276.0,277.1,31.67,-2.43,31.76,564.0,1139412.0,45428.0,103545.0,-0.997,0.772,0.531,0.842,11.13,15.74,15.73,15.82,13.54,13.38,11.31,3.818,5.399,5.396,5.428,4.645,4.588,3.881,20373.0,28459.0,28244.0,28715.0,24316.0,24287.0,19745.0,1.392,187.1,22.7,2.1,3.475,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.4,30.56,31.0,30.96,30.4,31.96,-120.3,31.02,31.07,44.76
2016-06-06 17:35:00-05:00,141.49629,130.00548,136.83398,502730.0,32.98,0.0,145.1,138.9,28.28,343.0,276.1,277.0,279.0,39.62,41.29,40.16,345.6,123.0,60.14,31.25,1183568.0,343.9,42.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,29.39,143.7,37.1,40.2,36.37,60.0,59.9,62.9,0.0,275.0,276.0,277.8,30.97,-2.535,31.07,564.0,1139413.0,45428.0,103545.0,-0.997,0.772,0.531,0.842,10.9,15.39,15.42,15.5,13.24,13.09,11.08,3.739,5.28,5.291,5.315,4.542,4.491,3.801,20373.0,28459.0,28244.0,28715.0,24316.0,24287.0,19746.0,1.353,181.6,26.71,2.2,3.474,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.35,30.48,30.95,30.94,30.36,29.41,-120.4,30.87,30.97,44.67
2016-06-06 17:36:00-05:00,137.74593,126.53153,133.49236,502731.0,32.93,0.0,141.4,135.7,28.22,343.0,273.6,274.3,276.2,39.01,40.63,39.5,345.0,120.7,60.14,30.4,1183569.0,343.4,41.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,29.12,140.4,36.53,39.57,35.84,60.0,59.9,62.9,0.0,272.6,273.2,274.7,30.18,-2.587,30.29,564.0,1139413.0,45428.0,103545.0,-0.996,0.772,0.531,0.842,10.6,15.01,15.06,15.07,12.87,12.76,10.81,3.636,5.149,5.166,5.17,4.414,4.377,3.709,20373.0,28460.0,28244.0,28715.0,24316.0,24287.0,19746.0,1.597,191.0,26.12,3.3,3.474,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,30.17,30.35,30.84,30.83,30.33,29.38,-119.6,30.73,30.87,44.57
2016-06-06 17:37:00-05:00,133.35263,122.389534,129.57458,502732.0,32.88,0.0,137.0,131.9,28.18,342.9,272.4,272.9,274.8,37.98,39.58,38.51,344.8,117.9,60.15,29.39,1183569.0,343.1,40.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,29.13,136.4,35.58,38.59,34.91,60.0,59.9,62.9,0.0,271.0,272.0,273.6,29.23,-2.701,29.36,564.0,1139414.0,45428.0,103545.0,-0.996,0.772,0.531,0.842,10.31,14.59,14.6,14.62,12.5,12.43,10.47,3.534,5.001,5.005,5.014,4.286,4.262,3.591,20373.0,28460.0,28244.0,28715.0,24316.0,24287.0,19746.0,1.848,183.9,12.06,3.2,3.475,2.0,-1.0,13.22,-0.024,0.237,1.0,2.0,0.0,0.001,30.1,30.21,30.71,30.69,30.22,24.54,-119.7,30.68,30.78,44.47
2016-06-06 17:38:00-05:00,128.85219,118.113914,125.426346,502733.0,32.82,0.0,132.5,127.7,28.17,342.4,272.0,273.0,274.9,36.82,38.42,37.29,344.2,114.9,60.14,28.4,1183570.0,342.6,39.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,29.06,132.3,34.44,37.42,33.73,60.0,59.9,62.9,0.0,271.0,272.0,273.4,28.26,-2.856,28.4,564.0,1139414.0,45428.0,103545.0,-0.995,0.772,0.531,0.842,9.99,14.11,14.13,14.17,12.09,12.04,10.13,3.419,4.83,4.837,4.85,4.14,4.122,3.468,20373.0,28460.0,28244.0,28715.0,24316.0,24287.0,19746.0,1.935,170.9,7.418,3.1,3.475,2.0,-1.0,13.42,0.043,0.238,3.0,2.0,0.0,0.001,29.98,30.19,30.63,30.64,30.17,30.44,-120.0,30.6,30.73,44.38
2016-06-06 17:39:00-05:00,125.20896,114.63998,122.084724,502734.0,32.77,0.0,129.0,124.3,28.07,341.8,272.2,273.2,275.0,35.87,37.43,36.34,343.4,112.4,60.13,27.62,1183570.0,342.5,38.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,28.95,129.0,33.5,36.46,32.81,60.0,59.9,62.9,0.0,271.0,272.0,274.0,27.48,-2.985,27.64,564.0,1139415.0,45428.0,103545.0,-0.994,0.772,0.531,0.842,9.74,13.76,13.77,13.81,11.79,11.74,9.87,3.329,4.705,4.708,4.719,4.029,4.014,3.373,20373.0,28460.0,28244.0,28715.0,24317.0,24287.0,19746.0,1.908,182.4,11.92,3.3,3.474,2.0,-1.0,13.43,0.008,0.238,3.0,2.0,0.0,0.0,29.92,30.14,30.49,30.6,30.07,36.06,-119.4,30.42,30.59,44.28
2016-06-06 17:40:00-05:00,122.3158,111.83411,119.43447,502735.0,32.72,0.0,126.1,121.7,28.04,341.5,272.5,273.1,275.0,35.04,36.67,35.6,342.8,110.8,60.16,26.98,1183571.0,342.4,37.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,28.84,126.3,32.71,35.71,32.07,60.0,59.9,62.9,0.0,271.4,272.0,274.0,26.86,-3.094,27.03,564.0,1139415.0,45428.0,103545.0,-0.993,0.772,0.531,0.842,9.55,13.49,13.46,13.51,11.55,11.51,9.65,3.261,4.606,4.597,4.614,3.945,3.931,3.293,20373.0,28460.0,28244.0,28716.0,24317.0,24288.0,19746.0,2.282,177.0,8.3,3.4,3.474,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,29.79,29.96,30.35,30.47,29.95,34.01,-119.4,30.28,30.51,44.15
2016-06-06 17:41:00-05:00,119.85129,109.42907,117.01466,502736.0,32.67,0.0,123.8,119.4,27.98,341.3,272.6,272.9,274.9,34.37,36.04,34.93,342.5,109.2,60.14,26.43,1183571.0,341.4,37.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,28.77,124.1,32.1,35.11,31.49,60.0,59.9,62.9,0.0,271.2,272.0,274.0,26.34,-3.165,26.53,564.0,1139415.0,45428.0,103545.0,-0.993,0.772,0.531,0.842,9.42,13.22,13.23,13.33,11.38,11.28,9.47,3.215,4.512,4.514,4.548,3.883,3.851,3.231,20373.0,28460.0,28244.0,28716.0,24317.0,24288.0,19746.0,2.243,185.7,15.03,3.4,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,29.69,29.89,30.22,30.35,29.82,28.13,-119.7,30.17,30.44,44.07
2016-06-06 17:42:00-05:00,117.81536,107.42488,115.05578,502737.0,32.61,0.0,121.9,117.5,27.99,341.0,272.5,273.1,275.0,33.84,35.51,34.4,341.5,107.5,60.14,25.99,1183572.0,340.9,36.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,28.71,122.2,31.56,34.61,30.97,60.0,59.9,62.9,0.0,271.6,272.0,274.0,25.91,-3.233,26.11,564.0,1139416.0,45429.0,103545.0,-0.992,0.772,0.531,0.842,9.28,13.01,13.01,13.13,11.21,11.1,9.31,3.165,4.437,4.437,4.478,3.823,3.786,3.175,20373.0,28460.0,28245.0,28716.0,24317.0,24288.0,19746.0,2.003,196.0,12.65,3.5,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,29.61,29.81,30.09,30.22,29.72,29.13,-121.0,30.09,30.32,43.95
2016-06-06 17:43:00-05:00,116.20806,106.08874,113.442566,502738.0,32.57,0.0,120.4,116.0,27.86,341.0,272.3,272.9,274.9,33.48,35.12,34.0,341.8,106.9,60.14,25.66,1183572.0,341.7,36.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,28.65,120.7,31.19,34.24,30.61,60.0,59.9,62.9,0.0,271.1,272.0,273.8,25.58,-3.283,25.79,564.0,1139416.0,45429.0,103545.0,-0.992,0.772,0.531,0.842,9.14,12.86,12.87,12.96,11.04,10.96,9.21,3.115,4.383,4.388,4.419,3.764,3.738,3.141,20373.0,28460.0,28245.0,28716.0,24317.0,24288.0,19746.0,2.675,186.3,20.77,4.2,3.475,2.0,-1.0,13.3,0.013,0.237,1.0,2.0,0.0,0.001,29.52,29.73,29.95,30.12,29.59,28.36,-120.3,29.96,30.2,43.85
2016-06-06 17:44:00-05:00,115.029366,104.75261,112.05982,502739.0,32.52,0.0,119.2,114.7,27.82,340.9,272.3,273.0,275.0,33.17,34.79,33.68,343.0,106.3,60.13,25.4,1183573.0,341.1,36.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,28.53,118.2,30.87,33.92,30.3,60.0,59.9,62.9,0.0,271.2,272.0,274.0,25.31,-3.322,25.53,564.0,1139417.0,45429.0,103545.0,-0.991,0.772,0.531,0.842,9.02,12.81,12.76,12.79,10.92,10.9,9.13,3.074,4.365,4.349,4.358,3.722,3.716,3.112,20373.0,28460.0,28245.0,28716.0,24317.0,24288.0,19746.0,2.412,192.8,8.68,3.2,3.475,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,29.41,29.65,29.83,30.01,29.48,27.66,-120.9,29.91,30.1,43.75
2016-06-06 17:45:00-05:00,113.85067,103.683716,110.79231,502740.0,32.46,0.0,118.1,113.6,27.8,340.9,272.4,273.0,275.0,32.86,34.46,33.34,342.7,105.0,60.15,25.13,1183573.0,341.3,35.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,28.5,118.3,30.55,33.61,29.98,60.0,59.9,62.9,0.0,271.1,272.0,273.9,25.06,-3.374,25.29,564.0,1139417.0,45429.0,103545.0,-0.991,0.772,0.531,0.842,8.95,12.67,12.62,12.67,10.83,10.79,9.04,3.05,4.32,4.303,4.319,3.691,3.676,3.081,20373.0,28461.0,28245.0,28716.0,24317.0,24288.0,19746.0,2.307,187.1,14.74,3.6,3.475,2.0,-1.0,13.47,0.008,0.237,3.0,2.0,0.0,0.0,29.33,29.57,29.72,29.9,29.42,27.2,-121.1,29.83,30.0,43.64
2016-06-06 17:46:00-05:00,106.34992,99.274475,107.56591,502741.0,32.42,0.0,114.3,112.6,27.82,340.8,271.9,272.6,274.5,32.56,34.26,33.11,343.2,103.9,60.15,24.88,1183573.0,341.2,35.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,28.4,117.3,30.37,33.4,29.8,60.0,59.9,62.9,0.0,271.0,271.7,273.1,24.85,-3.384,25.08,564.0,1139418.0,45429.0,103545.0,-0.991,0.772,0.531,0.842,8.83,12.54,12.55,12.58,10.73,10.68,8.99,3.008,4.273,4.278,4.286,3.656,3.641,3.065,20373.0,28461.0,28245.0,28716.0,24317.0,24288.0,19746.0,2.17,174.9,13.39,3.2,3.474,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,29.26,29.5,29.61,29.82,29.34,27.63,-121.6,29.77,29.93,43.52
2016-06-06 17:47:00-05:00,107.95723,93.92996,105.72225,502742.0,32.36,0.0,116.4,111.7,27.79,340.9,272.0,272.8,274.8,32.39,34.01,32.93,342.7,103.4,60.13,24.73,1183574.0,341.1,35.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,28.41,116.5,30.12,33.16,29.56,60.0,59.9,62.9,0.0,271.0,272.0,273.2,24.66,-3.422,24.9,564.0,1139418.0,45429.0,103545.0,-0.991,0.772,0.531,0.842,8.75,12.45,12.45,12.46,10.65,10.6,8.92,2.984,4.243,4.244,4.249,3.631,3.614,3.042,20373.0,28461.0,28245.0,28716.0,24317.0,24288.0,19746.0,2.105,205.5,14.16,3.2,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,29.23,29.42,29.53,29.72,29.23,30.5,-121.1,29.71,29.83,43.4
2016-06-06 17:48:00-05:00,111.38614,101.14506,108.14205,502743.0,32.31,0.0,115.5,110.8,27.77,340.9,272.1,272.9,274.9,32.09,33.7,32.58,341.9,103.2,60.14,24.48,1183574.0,341.3,35.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,28.36,115.6,29.89,32.94,29.34,60.0,59.9,62.9,0.0,271.0,272.0,273.4,24.48,-3.447,24.72,564.0,1139418.0,45429.0,103545.0,-0.99,0.772,0.531,0.842,8.66,12.31,12.37,12.36,10.54,10.49,8.87,2.952,4.195,4.218,4.214,3.593,3.575,3.025,20373.0,28461.0,28245.0,28717.0,24318.0,24288.0,19746.0,1.45,193.4,28.96,3.7,3.475,2.0,-1.0,13.47,0.011,0.236,3.0,2.0,0.0,0.0,29.17,29.41,29.45,29.63,29.15,25.57,-121.4,29.63,29.73,43.32
2016-06-06 17:49:00-05:00,110.743225,100.34338,104.91565,502744.0,32.26,0.0,114.8,90.7,27.71,340.7,272.6,273.1,275.1,31.91,33.59,32.48,342.9,103.2,60.15,24.4,1183575.0,340.5,35.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,28.26,114.8,29.7,32.74,29.18,60.0,59.9,62.9,0.0,271.6,272.0,274.0,24.34,-3.499,24.59,564.0,1139419.0,45429.0,103545.0,-0.99,0.772,0.531,0.842,8.64,12.29,12.31,12.32,10.5,10.45,8.82,2.944,4.186,4.193,4.197,3.578,3.561,3.005,20373.0,28461.0,28245.0,28717.0,24318.0,24289.0,19746.0,3.392,180.5,11.6,5.4,3.475,2.0,-1.0,13.14,0.003,0.237,1.0,2.0,0.0,0.002,29.05,29.29,29.37,29.58,29.07,28.7,-121.5,29.58,29.65,43.19
2016-06-06 17:50:00-05:00,110.42177,100.20977,104.56996,502745.0,32.21,0.0,114.4,109.7,27.69,340.8,272.8,273.1,275.1,31.74,33.47,32.34,343.1,103.1,60.17,24.28,1183575.0,340.8,35.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,28.24,114.4,29.56,32.59,29.1,60.0,59.9,62.9,0.0,271.8,272.0,274.0,24.25,-3.549,24.51,564.0,1139419.0,45429.0,103545.0,-0.989,0.772,0.531,0.842,8.63,12.26,12.22,12.27,10.49,10.42,8.76,2.941,4.179,4.165,4.182,3.575,3.553,2.987,20373.0,28461.0,28246.0,28717.0,24318.0,24289.0,19746.0,1.79,189.2,13.1,2.9,3.475,2.0,-1.0,13.43,0.009,0.237,3.0,2.0,0.0,0.001,29.04,29.23,29.24,29.5,28.97,26.88,-122.0,29.47,29.56,43.18
2016-06-06 17:51:00-05:00,109.67169,99.54171,106.759315,502746.0,32.15,0.0,113.7,109.1,27.71,341.0,272.6,273.1,275.1,31.55,33.31,32.14,343.3,103.0,60.14,24.13,1183576.0,340.8,35.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,28.18,113.8,29.41,32.46,28.95,60.0,59.9,62.9,0.0,271.6,272.0,274.0,24.11,-3.556,24.37,564.0,1139420.0,45429.0,103545.0,-0.989,0.772,0.531,0.842,8.54,12.19,12.18,12.16,10.38,10.37,8.73,2.912,4.155,4.153,4.148,3.539,3.538,2.979,20373.0,28461.0,28246.0,28717.0,24318.0,24289.0,19746.0,2.492,192.7,14.54,3.2,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.94,29.18,29.16,29.43,28.91,29.86,-121.6,29.47,29.49,43.09
2016-06-06 17:52:00-05:00,108.493,98.33919,105.376564,502747.0,32.1,0.0,112.4,108.0,27.71,341.1,272.8,273.1,275.1,31.26,32.95,31.77,343.6,102.4,60.17,23.85,1183576.0,340.5,35.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,28.17,112.7,29.09,32.11,28.62,60.0,59.9,62.9,0.0,271.5,272.0,274.0,23.83,-3.619,24.1,564.0,1139420.0,45429.0,103545.0,-0.989,0.772,0.531,0.842,8.48,12.04,12.01,12.04,10.3,10.25,8.6,2.893,4.106,4.096,4.108,3.515,3.496,2.935,20373.0,28461.0,28246.0,28717.0,24318.0,24289.0,19746.0,1.692,195.7,22.11,2.7,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.94,29.14,29.15,29.35,28.86,25.2,-121.7,29.51,29.45,43.09
2016-06-06 17:53:00-05:00,106.564224,96.468605,103.41768,502748.0,32.05,0.0,110.5,106.2,27.72,341.3,272.6,272.8,274.8,30.7,32.41,31.3,342.9,100.5,60.15,23.4,1183576.0,341.0,34.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,28.12,110.9,28.6,31.62,28.17,60.0,59.9,62.9,0.0,271.3,272.0,273.5,23.4,-3.685,23.69,564.0,1139420.0,45429.0,103545.0,-0.988,0.772,0.531,0.842,8.31,11.81,11.82,11.83,10.1,10.06,8.47,2.837,4.029,4.033,4.037,3.447,3.433,2.89,20373.0,28461.0,28246.0,28717.0,24318.0,24289.0,19746.0,2.528,197.0,18.26,4.2,3.475,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.88,29.09,29.11,29.34,28.83,24.96,-121.7,29.44,29.38,43.11
2016-06-06 17:54:00-05:00,104.74262,94.59802,101.689255,502749.0,32.0,0.0,105.9,103.6,27.65,340.8,272.3,272.8,274.8,30.17,31.92,30.85,342.4,99.5,60.23,22.97,1183577.0,340.9,34.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,28.09,109.0,28.1,31.14,27.73,60.0,59.9,62.9,0.0,271.0,271.6,273.2,22.96,-3.756,23.27,564.0,1139421.0,45429.0,103545.0,-0.987,0.772,0.531,0.842,8.21,11.61,11.62,11.62,9.94,9.9,8.33,2.796,3.958,3.962,3.962,3.389,3.373,2.84,20373.0,28462.0,28246.0,28717.0,24318.0,24289.0,19746.0,1.528,191.4,32.53,2.6,3.474,2.0,-1.0,13.43,0.008,0.237,3.0,2.0,0.0,0.0,28.85,29.04,29.05,29.24,28.76,28.58,-121.4,29.4,29.32,43.11
2016-06-06 17:55:00-05:00,103.56393,93.261894,100.07605,502750.0,31.95,0.0,107.5,102.8,27.66,340.4,272.3,272.7,274.8,29.76,31.56,30.49,342.0,99.3,60.17,22.66,1183577.0,341.1,33.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,27.99,107.5,27.7,30.76,27.38,60.0,59.9,62.9,0.0,271.0,271.5,273.0,22.66,-3.807,22.98,564.0,1139421.0,45429.0,103545.0,-0.986,0.772,0.531,0.842,8.08,11.47,11.48,11.51,9.83,9.77,8.23,2.75,3.905,3.908,3.917,3.346,3.325,2.801,20373.0,28462.0,28246.0,28717.0,24318.0,24289.0,19746.0,2.64,191.9,15.66,3.7,3.47,2.0,-1.0,13.26,0.015,0.236,1.0,2.0,0.0,0.001,28.75,28.98,28.97,29.16,28.71,22.54,-121.2,29.36,29.24,43.1
2016-06-06 17:56:00-05:00,103.135315,92.86105,99.73036,502751.0,31.91,0.0,107.0,102.3,27.54,340.1,272.1,272.6,274.7,29.62,31.42,30.28,342.5,99.2,60.18,22.51,1183578.0,340.1,33.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,27.96,106.8,27.56,30.67,27.26,60.0,59.9,62.9,0.0,271.0,271.0,273.0,22.54,-3.813,22.86,564.0,1139421.0,45429.0,103545.0,-0.986,0.772,0.531,0.842,8.04,11.45,11.43,11.48,9.81,9.72,8.18,2.736,3.893,3.888,3.904,3.338,3.307,2.78,20373.0,28462.0,28246.0,28717.0,24318.0,24289.0,19746.0,2.577,203.1,29.43,28.4,,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,28.69,28.94,28.87,29.1,28.62,22.32,-121.4,29.25,29.14,43.09
2016-06-06 17:57:00-05:00,103.02816,92.72744,99.38468,502752.0,31.85,0.0,106.9,102.0,27.66,340.3,272.4,272.5,274.5,29.6,31.4,30.28,342.9,99.2,60.13,22.49,1183578.0,340.4,34.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,27.94,106.6,27.56,30.62,27.23,60.0,59.9,62.9,0.0,271.0,271.1,273.0,22.52,-3.817,22.84,564.0,1139422.0,45429.0,103545.0,-0.986,0.772,0.531,0.842,8.01,11.39,11.45,11.46,9.77,9.69,8.22,2.726,3.876,3.895,3.9,3.325,3.296,2.796,20373.0,28462.0,28246.0,28718.0,24318.0,24289.0,19746.0,2.055,174.1,16.42,2.9,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.66,28.86,28.83,29.05,28.57,28.76,-121.7,29.2,29.13,43.11
2016-06-06 17:58:00-05:00,102.59955,92.3266,99.15422,502753.0,31.81,0.0,106.4,101.6,27.58,340.6,272.1,272.6,274.6,29.45,31.25,30.1,343.4,99.1,60.13,22.37,1183578.0,340.6,34.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,27.87,106.1,27.45,30.5,27.09,60.0,59.9,62.9,0.0,271.0,271.2,273.0,22.42,-3.829,22.74,564.0,1139422.0,45429.0,103545.0,-0.986,0.772,0.531,0.842,8.01,11.37,11.31,11.38,9.75,9.66,8.13,2.729,3.873,3.853,3.876,3.321,3.291,2.767,20373.0,28462.0,28246.0,28718.0,24318.0,24289.0,19746.0,2.105,179.4,11.06,3.6,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.62,28.82,28.75,28.97,28.54,30.72,-122.0,29.11,29.04,43.11
2016-06-06 17:59:00-05:00,101.63516,91.524925,98.347626,502754.0,31.76,0.0,105.5,100.7,27.62,340.5,272.4,272.8,274.8,29.25,31.03,29.89,342.0,98.6,60.16,22.22,1183579.0,341.1,33.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,27.84,105.2,27.21,30.24,26.85,60.0,59.9,62.9,0.0,271.0,272.0,273.1,22.21,-3.859,22.55,564.0,1139423.0,45430.0,103545.0,-0.985,0.772,0.531,0.842,7.889,11.26,11.27,11.28,9.61,9.57,8.09,2.686,3.832,3.836,3.839,3.273,3.259,2.755,20373.0,28462.0,28247.0,28718.0,24318.0,24289.0,19746.0,1.467,189.8,14.69,2.0,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.56,28.75,28.71,28.95,28.47,27.01,-121.5,29.06,28.97,43.11
2016-06-06 18:00:00-05:00,100.456474,90.32241,97.31056,502755.0,31.71,0.0,104.3,99.7,27.55,340.4,272.7,272.7,274.8,28.9,30.67,29.53,341.6,97.7,60.19,21.92,1183579.0,340.3,33.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,27.77,104.2,26.87,29.94,26.54,60.0,59.9,62.9,0.0,271.0,272.0,273.2,21.96,-3.893,22.31,564.0,1139423.0,45430.0,103545.0,-0.985,0.772,0.531,0.842,7.841,11.18,11.15,11.16,9.54,9.5,7.993,2.669,3.804,3.794,3.8,3.248,3.232,2.721,20373.0,28462.0,28247.0,28718.0,24318.0,24289.0,19746.0,2.385,196.4,27.11,3.4,3.475,2.0,-1.0,13.45,0.033,0.235,1.0,2.0,0.0,0.0,28.5,28.73,28.67,28.91,28.43,27.15,-121.8,29.0,28.93,43.11
2016-06-06 18:01:00-05:00,99.27779,89.11989,96.273506,502756.0,31.67,0.0,103.1,98.6,27.58,340.5,272.8,273.0,275.0,28.64,30.29,29.22,342.6,96.3,60.22,21.67,1183580.0,340.5,33.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,27.71,103.0,26.55,29.62,26.21,60.0,59.9,62.9,0.0,271.2,272.0,273.9,21.7,-3.925,22.05,564.0,1139423.0,45430.0,103545.0,-0.984,0.772,0.531,0.842,7.746,11.01,11.02,11.04,9.42,9.37,7.902,2.637,3.75,3.752,3.76,3.208,3.19,2.691,20373.0,28462.0,28247.0,28718.0,24318.0,24289.0,19746.0,1.318,173.2,17.98,2.6,3.474,2.0,-1.0,13.11,-0.019,0.238,1.0,2.0,0.0,0.003,28.45,28.69,28.63,28.86,28.4,27.24,-121.5,28.97,28.87,43.11
2016-06-06 18:02:00-05:00,98.0991,87.91737,95.12122,502757.0,31.62,0.0,101.9,97.4,27.53,340.3,272.6,273.0,275.0,28.23,29.96,28.81,342.0,95.6,60.18,21.35,1183580.0,340.7,32.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,27.68,101.8,26.22,29.29,25.92,60.0,59.9,62.9,0.0,271.3,272.0,273.9,21.43,-3.957,21.79,564.0,1139424.0,45430.0,103545.0,-0.983,0.772,0.531,0.842,7.648,10.9,10.88,10.9,9.32,9.27,7.812,2.603,3.709,3.702,3.71,3.173,3.153,2.658,20373.0,28463.0,28247.0,28718.0,24318.0,24289.0,19746.0,2.645,176.9,14.27,5.1,3.475,2.0,-1.0,13.47,0.013,0.236,3.0,2.0,0.0,0.001,28.38,28.73,28.57,28.76,28.33,26.34,-121.3,28.9,28.87,43.11
2016-06-06 18:03:00-05:00,96.813255,86.71485,93.73848,502758.0,31.57,0.0,100.5,95.9,27.4,340.1,272.7,273.1,275.0,27.86,29.64,28.51,341.7,95.3,60.13,21.08,1183580.0,339.8,32.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,27.63,100.3,25.86,28.88,25.56,60.0,59.9,62.9,0.0,271.4,272.0,273.9,21.11,-4.018,21.49,564.0,1139424.0,45430.0,103545.0,-0.982,0.772,0.531,0.842,7.529,10.74,10.74,10.73,9.19,9.13,7.709,2.561,3.653,3.651,3.65,3.125,3.105,2.622,20373.0,28463.0,28247.0,28718.0,24318.0,24289.0,19746.0,2.647,186.1,19.38,4.1,3.475,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,28.32,28.65,28.47,28.7,28.3,26.56,-121.7,28.82,28.82,43.09
2016-06-06 18:04:00-05:00,95.52741,85.51234,92.47096,502759.0,31.53,0.0,99.1,94.5,27.51,340.0,273.0,273.1,275.0,27.42,29.15,28.13,341.5,94.6,60.13,20.73,1183581.0,340.1,32.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,27.61,98.9,25.47,28.5,25.2,60.0,59.9,62.9,0.0,271.8,272.0,274.0,20.78,-4.066,21.17,564.0,1139424.0,45430.0,103545.0,-0.981,0.772,0.531,0.842,7.365,10.6,10.59,10.57,9.0,9.01,7.595,2.504,3.605,3.602,3.593,3.061,3.063,2.582,20373.0,28463.0,28247.0,28718.0,24318.0,24289.0,19746.0,2.383,178.9,16.53,3.4,3.474,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.32,28.6,28.47,28.67,28.24,23.71,-121.8,28.77,28.76,43.11
2016-06-06 18:05:00-05:00,94.67018,84.57705,91.43391,502760.0,31.49,0.0,98.1,93.4,27.46,339.6,273.0,273.2,275.1,27.11,28.9,27.81,341.9,93.5,60.14,20.5,1183581.0,339.5,31.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,27.57,97.7,25.14,28.18,24.91,60.0,59.9,62.9,0.0,271.6,272.0,274.0,20.53,-4.103,20.93,564.0,1139425.0,45430.0,103545.0,-0.981,0.772,0.531,0.842,7.328,10.52,10.48,10.49,8.97,8.92,7.498,2.489,3.574,3.558,3.563,3.045,3.03,2.546,20373.0,28463.0,28247.0,28718.0,24318.0,24289.0,19746.0,2.74,181.0,9.55,4.0,3.474,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.31,28.57,28.42,28.59,28.24,27.72,-122.5,28.72,28.73,43.11
2016-06-06 18:06:00-05:00,93.92011,83.77537,90.74254,502761.0,31.44,0.0,97.4,92.6,27.41,339.7,272.3,272.6,274.6,26.97,28.74,27.65,341.6,92.8,60.15,20.31,1183582.0,339.8,31.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,27.53,97.0,25.01,28.1,24.77,60.0,59.9,62.9,0.0,271.1,271.4,273.4,20.37,-4.069,20.77,564.0,1139425.0,45430.0,103545.0,-0.981,0.772,0.531,0.842,7.275,10.41,10.4,10.42,8.9,8.83,7.474,2.471,3.535,3.533,3.539,3.022,3.001,2.539,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.707,179.2,9.52,2.8,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.26,28.54,28.39,28.52,28.2,28.01,-122.5,28.68,28.67,43.11
2016-06-06 18:07:00-05:00,93.38434,83.24092,90.05116,502762.0,31.4,0.0,96.7,92.0,27.43,339.6,271.8,272.3,274.2,26.83,28.53,27.44,341.8,92.2,60.13,20.13,1183582.0,339.1,31.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,27.49,96.3,24.86,27.91,24.63,60.0,59.9,62.9,0.0,270.6,271.0,273.0,20.22,-4.074,20.62,564.0,1139425.0,45430.0,103545.0,-0.98,0.772,0.531,0.842,7.236,10.37,10.34,10.34,8.8,8.79,7.428,2.457,3.521,3.51,3.512,2.988,2.985,2.522,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.125,186.7,15.16,3.2,3.475,2.0,-1.0,13.14,-0.066,0.236,1.0,2.0,0.0,0.002,28.28,28.47,28.31,28.51,28.12,27.99,-122.4,28.58,28.62,43.11
2016-06-06 18:08:00-05:00,92.63426,82.43924,89.35979,502763.0,31.35,0.0,96.1,91.3,27.35,339.6,271.8,272.1,274.0,26.63,28.36,27.31,341.6,91.8,60.13,19.98,1183582.0,339.7,31.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,27.45,95.6,24.69,27.74,24.47,60.0,59.9,62.9,0.0,270.4,271.0,272.7,20.07,-4.086,20.48,564.0,1139426.0,45430.0,103545.0,-0.98,0.772,0.531,0.842,7.173,10.28,10.27,10.24,8.73,8.72,7.384,2.436,3.492,3.486,3.477,2.963,2.961,2.508,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.703,185.9,13.58,3.8,3.474,2.0,-1.0,13.44,0.085,0.236,3.0,2.0,0.0,0.001,28.19,28.39,28.26,28.46,28.1,24.69,-122.3,28.55,28.57,43.11
2016-06-06 18:09:00-05:00,91.66988,81.50395,88.43796,502764.0,31.31,0.0,95.1,90.3,27.33,339.5,271.7,271.9,273.8,26.49,28.11,27.02,341.8,91.6,60.14,19.78,1183583.0,339.6,31.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,27.45,94.6,24.45,27.52,24.24,60.0,59.9,62.9,0.0,270.0,271.0,272.2,19.84,-4.084,20.26,564.0,1139426.0,45430.0,103545.0,-0.979,0.772,0.531,0.842,7.116,10.17,10.17,10.17,8.65,8.63,7.306,2.416,3.452,3.452,3.454,2.938,2.928,2.48,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.502,179.9,17.62,2.3,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.19,28.38,28.2,28.49,28.04,27.96,-122.1,28.49,28.5,43.11
