TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 18:10:00-05:00,90.38404,80.16782,87.05522,502765.0,31.26,0.0,93.8,89.0,27.36,339.5,271.7,272.2,274.1,26.03,27.66,26.59,340.5,91.5,60.14,19.42,1183583.0,339.2,31.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,27.47,93.3,24.04,27.14,23.87,60.0,59.9,62.9,0.0,270.2,271.0,273.0,19.54,-4.147,19.98,564.0,1139426.0,45430.0,103545.0,-0.978,0.772,0.531,0.842,7.012,10.01,10.0,10.03,8.54,8.51,7.19,2.381,3.399,3.395,3.406,2.898,2.888,2.441,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.522,177.8,16.67,2.9,3.474,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.19,28.38,28.18,28.42,28.01,23.53,-122.5,28.49,28.5,43.11
2016-06-06 18:11:00-05:00,88.77673,78.43085,85.44202,502766.0,31.22,0.0,92.3,87.4,27.35,339.7,271.5,272.2,274.1,25.59,27.26,26.28,341.3,90.5,60.15,19.1,1183583.0,339.6,30.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,27.42,91.7,23.62,26.74,23.48,60.0,59.9,62.9,0.0,270.1,271.0,272.7,19.18,-4.175,19.62,564.0,1139427.0,45430.0,103545.0,-0.977,0.772,0.531,0.842,6.859,9.79,9.81,9.84,8.4,8.32,7.067,2.329,3.326,3.332,3.343,2.853,2.827,2.4,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.012,165.1,12.48,3.5,3.475,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.16,28.38,28.1,28.39,27.99,17.9,-121.6,28.47,28.41,43.11
2016-06-06 18:12:00-05:00,86.955124,76.82749,83.713585,502767.0,31.17,0.0,90.5,85.6,27.33,339.3,272.0,271.9,273.9,25.11,26.75,25.74,339.4,88.6,60.14,18.67,1183584.0,339.8,30.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,27.37,90.0,23.16,26.29,23.04,60.0,59.9,62.9,0.0,270.1,271.0,272.5,18.78,-4.234,19.25,564.0,1139427.0,45430.0,103545.0,-0.975,0.772,0.531,0.842,6.76,9.64,9.59,9.65,8.27,8.17,6.905,2.294,3.271,3.253,3.274,2.805,2.773,2.343,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.398,194.7,16.95,3.7,3.473,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,28.09,28.28,28.08,28.36,27.91,25.23,-122.6,28.39,28.37,43.11
2016-06-06 18:13:00-05:00,86.0979,75.75858,82.5613,502768.0,31.14,0.0,89.5,84.5,27.34,338.8,271.8,272.2,274.1,24.71,26.49,25.41,338.7,87.8,60.14,18.41,1183584.0,338.9,29.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,27.33,88.8,22.85,25.96,22.76,60.0,59.9,62.9,0.0,270.6,271.0,273.0,18.53,-4.306,19.02,564.0,1139427.0,45430.0,103545.0,-0.974,0.772,0.531,0.842,6.67,9.5,9.51,9.56,8.17,8.05,6.853,2.26,3.219,3.222,3.241,2.768,2.726,2.322,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.513,196.5,15.48,3.1,3.475,2.0,-1.0,13.27,0.002,0.235,1.0,2.0,0.0,0.001,28.01,28.28,28.01,28.29,27.85,21.15,-121.7,28.34,28.3,43.11
2016-06-06 18:14:00-05:00,85.990746,75.35775,81.869934,502769.0,31.09,0.0,89.4,84.0,27.22,338.5,271.7,272.0,274.0,24.67,26.42,25.38,340.5,87.7,60.14,18.37,1183584.0,338.7,29.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,27.27,88.4,22.81,25.92,22.69,60.0,59.9,62.9,0.0,270.4,271.0,273.0,18.46,-4.319,18.96,564.0,1139428.0,45431.0,103545.0,-0.974,0.772,0.531,0.842,6.628,9.53,9.53,9.51,8.13,8.05,6.869,2.243,3.225,3.225,3.22,2.753,2.725,2.325,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.56,189.6,14.34,3.8,3.474,2.0,-1.0,13.47,0.017,0.235,3.0,2.0,0.0,0.001,27.98,28.19,27.94,28.21,27.78,21.81,-122.3,28.29,28.22,43.11
2016-06-06 18:15:00-05:00,85.990746,75.35775,81.869934,502770.0,31.04,0.0,89.2,83.6,27.24,338.6,271.6,271.9,274.0,24.65,26.39,25.31,340.7,87.7,60.14,18.32,1183585.0,338.8,29.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,27.24,88.0,22.76,25.85,22.63,60.0,59.9,62.9,0.0,270.1,271.0,273.0,18.42,-4.34,18.93,564.0,1139428.0,45431.0,103545.0,-0.973,0.772,0.531,0.842,6.604,9.51,9.5,9.48,8.1,8.03,6.856,2.236,3.221,3.217,3.211,2.744,2.719,2.321,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.098,186.4,23.1,3.7,3.474,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.91,28.16,27.91,28.13,27.72,23.5,-122.2,28.23,28.21,43.11
2016-06-06 18:16:00-05:00,85.34782,74.95691,81.17856,502771.0,31.01,0.0,88.6,82.9,27.3,338.6,272.0,272.4,274.4,24.48,26.07,25.06,340.5,87.4,60.14,18.15,1183585.0,338.8,29.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,27.24,87.4,22.62,25.67,22.48,60.0,59.9,62.9,0.0,270.9,271.0,273.0,18.29,-4.398,18.82,564.0,1139428.0,45431.0,103545.0,-0.972,0.772,0.531,0.842,6.565,9.43,9.44,9.41,8.05,7.963,6.818,2.223,3.195,3.196,3.187,2.725,2.696,2.308,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.28,201.9,18.74,2.0,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.9,28.09,27.84,28.1,27.72,22.05,-122.5,28.2,28.14,43.13
2016-06-06 18:17:00-05:00,84.27628,73.888,80.1415,502772.0,30.97,0.0,87.7,82.0,27.29,338.9,272.1,272.7,274.6,24.21,25.86,24.83,340.6,86.0,60.15,17.97,1183585.0,339.2,29.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,27.21,86.4,22.37,25.39,22.24,60.0,59.9,62.9,0.0,271.0,271.6,273.0,18.08,-4.464,18.62,564.0,1139429.0,45431.0,103545.0,-0.971,0.772,0.531,0.842,6.479,9.31,9.33,9.3,7.951,7.864,6.738,2.195,3.155,3.161,3.152,2.694,2.665,2.283,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.582,186.5,19.82,2.5,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.9,28.09,27.81,28.1,27.72,26.26,-122.5,28.23,28.11,43.1
2016-06-06 18:18:00-05:00,83.526215,72.8191,79.3349,502773.0,30.93,0.0,86.8,81.2,27.23,338.5,272.3,272.8,274.7,23.99,25.58,24.48,339.8,84.7,60.15,17.74,1183586.0,338.7,28.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,27.17,85.5,22.17,25.15,22.03,60.0,59.9,62.9,0.0,271.0,271.9,273.1,17.89,-4.525,18.46,564.0,1139429.0,45431.0,103545.0,-0.969,0.772,0.531,0.842,6.409,9.24,9.26,9.23,7.863,7.798,6.691,2.169,3.129,3.136,3.125,2.662,2.64,2.265,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.098,188.4,17.67,4.0,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.8,28.03,27.75,28.07,27.62,25.66,-122.0,28.19,28.08,43.1
2016-06-06 18:19:00-05:00,82.99045,72.41826,78.75876,502774.0,30.88,0.0,86.4,80.6,27.27,338.3,272.2,272.8,274.7,23.88,25.58,24.38,339.8,84.1,60.14,17.68,1183586.0,338.4,28.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,27.12,85.0,22.1,25.05,21.95,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.79,-4.56,18.37,564.0,1139429.0,45431.0,103545.0,-0.969,0.772,0.531,0.842,6.397,9.16,9.2,9.19,7.846,7.734,6.655,2.164,3.099,3.113,3.109,2.654,2.616,2.251,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.718,194.8,15.25,2.5,3.475,2.0,-1.0,13.16,0.002,0.236,1.0,2.0,0.0,0.002,27.8,28.0,27.72,28.01,27.62,26.47,-122.7,28.16,28.02,43.11
2016-06-06 18:20:00-05:00,82.66898,71.883804,78.297844,502775.0,30.85,0.0,86.1,80.2,27.27,338.4,272.5,272.8,274.7,23.68,25.31,24.37,339.6,83.8,60.15,17.55,1183586.0,339.1,28.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,27.11,84.6,21.98,24.91,21.84,60.0,59.9,62.9,0.0,271.0,272.0,273.3,17.71,-4.595,18.3,564.0,1139429.0,45431.0,103545.0,-0.968,0.772,0.531,0.842,6.342,9.14,9.17,9.13,7.789,7.711,6.632,2.146,3.093,3.103,3.09,2.636,2.61,2.245,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.637,189.0,9.63,2.6,3.475,2.0,-1.0,13.47,0.018,0.235,3.0,2.0,0.0,0.001,27.75,28.0,27.72,27.97,27.53,25.25,-122.1,28.19,28.02,43.11
2016-06-06 18:21:00-05:00,82.02606,71.34936,77.60647,502776.0,30.81,0.0,85.6,79.6,27.23,338.3,272.2,272.8,274.7,23.56,25.07,24.2,340.7,83.8,60.13,17.41,1183587.0,339.2,28.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,27.07,84.0,21.86,24.77,21.7,60.0,59.9,62.9,0.0,271.0,272.0,273.1,17.58,-4.621,18.17,564.0,1139430.0,45431.0,103545.0,-0.967,0.772,0.531,0.842,6.322,9.03,9.1,9.1,7.759,7.619,6.588,2.139,3.056,3.078,3.079,2.625,2.578,2.229,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.08,190.3,14.38,3.4,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.71,27.93,27.62,27.91,27.51,25.92,-122.2,28.11,27.97,43.09
2016-06-06 18:22:00-05:00,81.38313,70.8149,76.9151,502777.0,30.76,0.0,84.7,78.75,27.18,338.7,272.3,272.7,274.5,23.38,24.9,23.9,340.6,83.6,60.14,17.21,1183587.0,338.8,28.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,27.05,83.2,21.66,24.56,21.54,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.39,-4.648,18.0,564.0,1139430.0,45431.0,103545.0,-0.966,0.772,0.531,0.842,6.22,8.99,9.0,8.97,7.662,7.575,6.524,2.106,3.044,3.048,3.037,2.595,2.565,2.209,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.54,195.2,17.93,3.7,3.474,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.69,27.9,27.62,27.85,27.44,27.07,-122.1,28.06,27.89,43.03
2016-06-06 18:23:00-05:00,80.633064,70.01323,76.1085,502778.0,30.73,0.0,83.9,77.88,27.11,338.5,272.0,272.6,274.4,23.1,24.68,23.81,340.4,82.8,60.14,17.04,1183587.0,338.9,28.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,27.02,82.3,21.45,24.31,21.3,60.0,59.9,62.9,0.0,271.0,271.8,273.0,17.19,-4.677,17.82,564.0,1139430.0,45431.0,103545.0,-0.965,0.772,0.531,0.842,6.152,8.88,8.9,8.88,7.588,7.479,6.453,2.082,3.004,3.011,3.007,2.569,2.532,2.184,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.885,197.3,14.3,3.3,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.61,27.9,27.53,27.81,27.43,19.82,-122.8,28.02,27.82,43.01
2016-06-06 18:24:00-05:00,80.0973,69.21155,75.64758,502779.0,30.69,0.0,83.3,77.16,27.09,338.4,271.9,272.8,274.6,22.95,24.54,23.61,340.4,81.6,60.14,16.92,1183588.0,338.9,27.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,26.97,81.6,21.31,24.18,21.17,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.06,-4.713,17.69,564.0,1139431.0,45431.0,103545.0,-0.964,0.772,0.531,0.842,6.122,8.83,8.84,8.82,7.554,7.433,6.416,2.072,2.989,2.993,2.985,2.556,2.515,2.171,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.493,170.9,15.31,4.3,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.61,27.82,27.49,27.72,27.33,25.09,-123.0,27.97,27.82,42.93
2016-06-06 18:25:00-05:00,80.74022,69.61238,75.878044,502780.0,30.65,0.0,83.8,77.29,27.13,337.8,272.2,272.8,274.5,22.98,24.55,23.64,340.3,82.0,60.13,16.94,1183588.0,338.3,27.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,26.93,81.8,21.39,24.24,21.22,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.13,-4.712,17.77,564.0,1139431.0,45431.0,103545.0,-0.964,0.772,0.531,0.842,6.13,8.88,8.92,8.86,7.578,7.463,6.474,2.071,3.001,3.012,2.993,2.56,2.521,2.187,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.528,196.4,13.54,3.7,3.475,2.0,-1.0,13.13,-0.055,0.235,1.0,2.0,0.0,0.002,27.52,27.74,27.43,27.72,27.33,24.91,-122.6,27.92,27.73,42.9
2016-06-06 18:26:00-05:00,82.240364,71.08213,77.03033,502781.0,30.61,0.0,85.2,78.41,27.16,337.8,271.9,272.8,274.6,23.46,24.94,23.96,339.0,83.2,60.14,17.26,1183588.0,337.6,28.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,26.92,82.9,21.74,24.6,21.53,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.42,-4.666,18.04,564.0,1139431.0,45431.0,103545.0,-0.966,0.772,0.531,0.842,6.222,9.07,9.04,8.99,7.708,7.602,6.57,2.101,3.062,3.053,3.035,2.603,2.568,2.219,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.612,198.0,12.56,2.2,3.475,2.0,-1.0,13.1,0.071,0.237,1.0,2.0,0.0,0.003,27.52,27.71,27.43,27.72,27.32,24.17,-122.7,27.92,27.73,42.84
2016-06-06 18:27:00-05:00,83.526215,72.15104,77.95216,502782.0,30.57,0.0,86.4,79.42,27.19,338.4,272.0,272.9,274.7,23.77,25.17,24.36,339.2,83.7,60.14,17.53,1183589.0,338.5,28.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,26.88,83.9,22.04,24.9,21.83,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.69,-4.623,18.29,564.0,1139431.0,45432.0,103545.0,-0.968,0.772,0.531,0.842,6.283,9.16,9.15,9.12,7.786,7.675,6.651,2.126,3.099,3.094,3.086,2.634,2.597,2.25,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.687,185.8,9.11,3.9,3.475,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.001,27.5,27.71,27.4,27.64,27.29,22.27,-122.6,27.84,27.73,42.84
2016-06-06 18:28:00-05:00,83.41906,72.01742,77.7217,502783.0,30.54,0.0,86.1,78.91,27.08,339.2,272.2,272.7,274.6,23.56,25.12,24.22,341.8,83.5,60.13,17.41,1183589.0,339.2,28.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,26.88,83.6,21.91,24.78,21.71,60.0,59.9,62.9,0.0,271.0,272.0,273.0,17.6,-4.637,18.2,564.0,1139432.0,45432.0,103545.0,-0.967,0.772,0.531,0.842,6.225,9.06,9.13,9.05,7.729,7.602,6.621,2.111,3.074,3.096,3.068,2.621,2.578,2.246,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.925,173.3,11.88,3.2,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.5,27.71,27.33,27.62,27.24,23.7,-122.6,27.82,27.66,42.77
2016-06-06 18:29:00-05:00,83.526215,71.215744,76.56941,502784.0,30.5,0.0,85.4,76.73,27.06,339.8,272.1,273.1,274.9,23.22,24.76,23.75,341.3,82.3,60.14,17.1,1183589.0,340.5,28.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,26.86,82.3,21.57,24.42,21.38,60.0,59.9,62.9,0.0,271.0,272.0,273.2,17.29,-4.686,17.91,564.0,1139432.0,45432.0,103545.0,-0.965,0.772,0.531,0.842,6.04,8.93,8.96,8.85,7.586,7.444,6.547,2.052,3.034,3.044,3.006,2.577,2.529,2.224,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.605,194.1,10.77,2.7,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.45,27.68,27.33,27.62,27.24,22.62,-122.9,27.82,27.63,42.74
2016-06-06 18:30:00-05:00,86.3122,71.34936,75.18667,502785.0,30.46,0.0,86.6,73.5,27.08,339.3,272.3,272.9,274.8,22.86,24.4,23.41,340.7,81.5,60.17,16.81,1183590.0,339.6,27.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,26.83,81.2,21.23,24.14,21.06,60.0,59.9,62.9,0.0,271.0,272.0,273.1,17.03,-4.703,17.66,564.0,1139432.0,45432.0,103545.0,-0.964,0.772,0.531,0.842,5.795,8.87,8.93,8.7,7.465,7.268,6.624,1.966,3.008,3.029,2.95,2.532,2.466,2.247,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.327,185.6,12.97,3.6,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.42,27.63,27.35,27.54,27.19,26.26,-122.9,27.81,27.63,42.74
2016-06-06 18:31:00-05:00,76.132614,63.332573,68.61864,502786.0,30.43,0.0,77.23,68.4,27.05,343.1,272.3,272.9,274.8,20.74,22.23,21.3,345.2,75.71,60.13,15.04,1183590.0,343.4,26.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,26.78,73.9,19.3,22.16,19.21,60.0,59.9,62.9,0.0,271.0,272.0,273.2,15.28,-4.989,16.07,564.0,1139433.0,45432.0,103545.0,-0.95,0.772,0.531,0.842,5.242,7.858,7.943,7.767,6.633,6.545,5.839,1.798,2.696,2.725,2.665,2.276,2.245,2.003,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.648,185.2,13.84,5.0,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,27.34,27.58,27.34,27.49,27.14,24.51,-123.3,27.73,27.54,42.72
2016-06-06 18:32:00-05:00,71.0964,58.923344,64.35518,502787.0,30.39,0.0,72.42,64.41,27.02,338.6,272.2,273.1,275.0,19.63,21.11,20.11,341.5,72.97,60.14,14.11,1183590.0,338.8,24.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,26.72,69.62,18.24,21.15,18.26,60.0,59.9,62.9,0.0,271.0,272.0,273.6,14.35,-5.125,15.24,564.0,1139433.0,45432.0,103545.0,-0.942,0.772,0.531,0.842,5.048,7.475,7.558,7.436,6.354,6.224,5.53,1.709,2.531,2.559,2.517,2.151,2.107,1.872,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.413,189.1,13.23,3.9,3.475,2.0,-1.0,13.31,0.012,0.234,1.0,2.0,0.0,0.001,27.26,27.53,27.21,27.41,27.08,22.56,-123.0,27.65,27.44,42.64
2016-06-06 18:33:00-05:00,84.16913,65.73761,67.35113,502788.0,30.35,0.0,82.1,63.02,27.05,332.1,272.3,273.1,275.0,20.58,22.08,21.07,334.3,76.9,60.14,14.9,1183590.0,332.5,25.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,26.65,73.97,19.05,22.02,19.02,60.0,59.9,62.9,0.0,271.0,272.0,273.9,15.12,-4.964,15.91,564.0,1139433.0,45432.0,103545.0,-0.95,0.772,0.531,0.842,5.145,8.14,8.22,7.934,6.837,6.539,6.24,1.708,2.701,2.728,2.634,2.27,2.171,2.071,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.192,180.0,10.51,2.9,3.474,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,27.23,27.47,27.25,27.33,27.02,26.58,-122.8,27.57,27.36,42.64
2016-06-06 18:34:00-05:00,72.59655,57.72083,61.47447,502789.0,30.32,0.0,71.96,59.64,27.01,338.6,272.6,273.3,275.1,18.85,20.3,19.32,340.5,71.59,60.15,13.45,1183591.0,338.8,24.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,26.58,67.06,17.5,20.45,17.57,60.0,59.9,62.9,0.0,271.4,272.0,274.0,13.7,-5.185,14.65,564.0,1139433.0,45432.0,103545.0,-0.934,0.772,0.531,0.842,4.682,7.212,7.263,7.084,6.079,5.904,5.43,1.585,2.441,2.458,2.397,2.058,1.998,1.838,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.35,184.4,22.56,3.4,3.474,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,27.13,27.41,27.16,27.27,26.98,27.34,-123.2,27.49,27.31,42.64
2016-06-06 18:35:00-05:00,67.88179,53.97966,58.363293,502790.0,30.28,0.0,68.2,57.29,26.98,335.8,272.6,273.1,275.1,17.94,19.43,18.47,338.0,70.36,60.18,12.72,1183591.0,336.4,23.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,26.5,64.25,16.69,19.72,16.89,60.0,59.9,62.9,0.0,271.2,272.0,274.0,13.03,-5.278,14.06,564.0,1139434.0,45432.0,103545.0,-0.927,0.772,0.531,0.842,4.569,6.949,6.987,6.85,5.871,5.702,5.187,1.534,2.333,2.346,2.3,1.971,1.915,1.742,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.702,198.1,16.56,5.0,3.474,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,27.02,27.29,27.09,27.16,26.91,22.52,-122.9,27.42,27.2,42.64
2016-06-06 18:36:00-05:00,64.45287,51.17379,56.289177,502791.0,30.25,0.0,65.17,55.9,26.94,336.8,272.8,273.2,275.2,17.37,18.78,17.84,338.6,68.75,60.15,12.21,1183591.0,337.3,23.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,26.44,62.02,16.17,19.2,16.43,60.0,59.9,62.9,0.0,271.3,272.0,274.0,12.54,-5.357,13.64,564.0,1139434.0,45432.0,103545.0,-0.92,0.772,0.531,0.842,4.453,6.67,6.69,6.603,5.675,5.51,4.94,1.5,2.246,2.253,2.224,1.911,1.856,1.663,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.245,190.7,22.63,2.9,3.475,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,26.97,27.23,27.01,27.06,26.81,23.37,-122.9,27.33,27.12,42.63
2016-06-06 18:37:00-05:00,61.55973,49.43682,54.791206,502792.0,30.2,0.0,63.13,55.23,26.95,334.7,272.7,273.1,275.1,17.0,18.46,17.6,336.5,68.19,60.14,11.95,1183591.0,334.8,22.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,26.39,60.71,15.84,18.89,16.17,60.0,59.9,62.9,0.0,271.2,272.0,274.0,12.25,-5.366,13.37,564.0,1139434.0,45432.0,103545.0,-0.916,0.772,0.531,0.842,4.39,6.539,6.581,6.485,5.552,5.433,4.831,1.469,2.189,2.203,2.171,1.858,1.818,1.617,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.975,190.3,10.2,2.9,3.475,2.0,-1.0,13.5,0.038,0.233,3.0,2.0,0.0,0.0,26.91,27.24,26.94,26.96,26.74,23.65,-123.1,27.25,27.11,42.55
2016-06-06 18:38:00-05:00,59.523808,48.10069,53.984604,502793.0,30.17,0.0,61.9,55.04,26.94,334.2,272.8,273.2,275.1,16.83,18.39,17.56,336.4,68.15,60.15,11.87,1183592.0,334.2,22.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,26.33,60.02,15.63,18.69,16.01,60.0,59.9,62.9,0.0,271.7,272.0,274.0,12.09,-5.384,13.23,564.0,1139434.0,45432.0,103545.0,-0.913,0.772,0.531,0.842,4.384,6.456,6.506,6.436,5.505,5.4,4.751,1.465,2.157,2.174,2.15,1.84,1.804,1.587,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.735,194.1,19.11,3.6,3.475,2.0,-1.0,13.15,-0.023,0.235,1.0,2.0,0.0,0.002,26.84,27.14,26.83,26.98,26.67,23.24,-123.5,27.18,27.03,42.55
2016-06-06 18:39:00-05:00,68.63187,53.445213,56.98055,502794.0,30.13,0.0,69.09,55.7,26.9,331.0,272.7,273.3,275.2,17.75,19.37,18.35,333.2,70.64,60.14,12.62,1183592.0,331.3,23.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,26.29,64.32,16.46,19.6,16.79,60.0,59.9,62.9,0.0,271.8,272.0,274.0,12.88,-5.232,13.91,564.0,1139434.0,45433.0,103545.0,-0.926,0.772,0.531,0.842,4.515,7.0,7.036,6.86,5.911,5.715,5.284,1.494,2.317,2.329,2.271,1.957,1.892,1.749,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.647,183.2,19.69,4.2,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.001,26.85,27.11,26.77,26.93,26.67,21.27,-122.9,27.1,26.95,42.55
2016-06-06 18:40:00-05:00,75.168236,57.31999,59.16989,502795.0,30.1,0.0,73.79,56.45,26.89,334.4,272.9,273.2,275.3,18.53,20.14,19.19,335.7,72.2,60.15,13.29,1183592.0,334.3,24.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,26.27,67.12,17.08,20.26,17.39,60.0,59.9,62.9,0.0,272.0,272.0,274.0,13.52,-5.13,14.46,564.0,1139435.0,45433.0,103545.0,-0.935,0.772,0.531,0.842,4.578,7.252,7.319,7.084,6.119,5.842,5.603,1.53,2.425,2.447,2.368,2.046,1.953,1.873,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.128,192.8,27.47,3.1,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,26.84,27.08,26.77,26.93,26.58,18.79,-123.5,27.06,26.97,42.47
2016-06-06 18:41:00-05:00,72.38224,55.98386,58.593746,502796.0,30.06,0.0,72.03,57.01,26.94,336.8,272.8,273.5,275.4,18.48,19.99,19.01,338.7,72.09,60.14,13.19,1183592.0,337.3,24.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,26.26,66.33,17.02,20.18,17.31,60.0,59.9,62.9,0.0,272.0,272.0,274.0,13.44,-5.135,14.39,564.0,1139435.0,45433.0,103545.0,-0.934,0.772,0.531,0.842,4.567,7.142,7.215,7.021,6.041,5.784,5.484,1.538,2.406,2.43,2.365,2.034,1.948,1.847,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.367,200.5,14.62,4.9,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,26.85,27.05,26.77,26.86,26.58,23.26,-123.1,27.06,26.9,42.45
2016-06-06 18:42:00-05:00,76.56123,58.923344,60.552635,502797.0,30.03,0.0,75.71,58.23,26.85,334.2,273.2,273.5,275.4,18.95,20.64,19.74,335.8,74.35,60.15,13.71,1183593.0,334.3,24.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,26.24,68.94,17.53,20.73,17.78,60.0,59.9,62.9,0.0,272.0,272.0,274.0,13.93,-5.019,14.81,564.0,1139435.0,45433.0,103545.0,-0.941,0.772,0.531,0.842,4.726,7.467,7.543,7.305,6.298,6.035,5.77,1.579,2.495,2.52,2.44,2.104,2.016,1.928,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.325,190.4,16.87,3.5,3.475,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,26.85,27.05,26.72,26.86,26.58,23.22,-123.4,27.02,26.87,42.45
2016-06-06 18:43:00-05:00,73.77524,57.72083,60.43741,502798.0,29.99,0.0,73.54,59.22,26.84,337.8,273.1,273.5,275.3,18.94,20.61,19.53,339.7,73.35,60.15,13.64,1183593.0,337.7,24.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,26.22,68.16,17.47,20.64,17.71,60.0,59.9,62.9,0.0,272.0,272.1,274.0,13.89,-5.009,14.77,564.0,1139435.0,45433.0,103545.0,-0.941,0.772,0.531,0.842,4.679,7.342,7.415,7.215,6.2,5.972,5.61,1.58,2.48,2.505,2.437,2.094,2.017,1.895,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.513,189.4,16.72,4.1,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,26.84,26.97,26.74,26.85,26.54,27.69,-122.7,26.96,26.87,42.45
2016-06-06 18:44:00-05:00,64.024254,52.376305,57.671925,502799.0,29.96,0.0,66.75,59.01,26.84,337.9,273.0,273.6,275.4,17.95,19.64,18.68,340.5,71.62,60.15,12.86,1183593.0,337.9,24.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,26.22,64.36,16.67,19.82,16.97,60.0,59.9,62.9,0.0,272.0,272.4,274.0,13.12,-5.135,14.09,564.0,1139435.0,45433.0,103545.0,-0.931,0.772,0.531,0.842,4.65,6.931,6.964,6.877,5.907,5.763,5.112,1.571,2.342,2.353,2.324,1.996,1.947,1.727,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.812,194.0,13.46,3.1,3.475,2.0,-1.0,13.17,0.007,0.235,1.0,2.0,0.0,0.002,26.76,26.95,26.67,26.83,26.48,24.2,-123.8,26.96,26.87,42.45
2016-06-06 18:45:00-05:00,61.774036,50.906567,56.865322,502800.0,29.92,0.0,64.95,58.61,26.89,335.5,273.4,273.6,275.4,17.77,19.17,18.29,337.9,71.25,60.16,12.58,1183593.0,335.2,24.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,26.21,63.3,16.39,19.53,16.72,60.0,59.9,62.9,0.0,272.0,272.7,274.0,12.89,-5.17,13.89,564.0,1139436.0,45433.0,103545.0,-0.928,0.772,0.531,0.842,4.671,6.845,6.866,6.782,5.823,5.721,5.011,1.567,2.296,2.303,2.275,1.954,1.919,1.681,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.363,194.8,17.29,4.2,3.475,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.001,26.76,26.95,26.67,26.77,26.48,25.68,-124.0,26.95,26.79,42.42
2016-06-06 18:46:00-05:00,60.166733,49.57043,55.59781,502801.0,29.89,0.0,63.29,57.42,26.85,335.0,272.8,273.4,275.2,17.31,18.87,17.97,337.0,69.38,60.21,12.27,1183594.0,335.0,23.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,26.19,62.0,16.02,19.23,16.38,60.0,59.9,62.9,0.0,271.9,272.1,274.0,12.57,-5.154,13.59,564.0,1139436.0,45433.0,103545.0,-0.925,0.772,0.531,0.842,4.599,6.694,6.71,6.642,5.702,5.608,4.863,1.541,2.242,2.248,2.225,1.91,1.879,1.629,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.86,186.2,9.1,2.6,3.474,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,26.76,26.95,26.62,26.77,26.48,23.43,-124.1,26.94,26.78,42.35
2016-06-06 18:47:00-05:00,57.7022,47.29901,53.523693,502802.0,29.86,0.0,60.81,55.35,26.85,335.2,272.8,273.2,275.0,16.7,18.18,17.35,336.3,68.15,60.17,11.72,1183594.0,335.2,22.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,26.16,59.82,15.5,18.66,15.91,60.0,59.9,62.9,0.0,271.3,272.0,273.8,12.05,-5.24,13.14,564.0,1139436.0,45433.0,103545.0,-0.917,0.772,0.531,0.842,4.416,6.403,6.439,6.404,5.456,5.387,4.672,1.48,2.146,2.158,2.147,1.829,1.806,1.566,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.817,188.1,17.11,2.7,3.474,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,26.73,26.95,26.56,26.72,26.4,25.3,-123.6,26.86,26.78,42.37
2016-06-06 18:48:00-05:00,54.48759,44.225914,50.642975,502803.0,29.82,0.0,57.56,52.47,26.81,335.4,272.7,273.1,274.9,15.86,17.3,16.47,337.1,65.83,60.13,11.0,1183594.0,335.2,22.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,26.11,56.82,14.74,17.88,15.22,60.0,59.9,62.9,0.0,271.1,272.0,273.8,11.35,-5.345,12.55,564.0,1139436.0,45433.0,103545.0,-0.905,0.772,0.531,0.842,4.172,6.069,6.089,6.031,5.16,5.108,4.43,1.399,2.035,2.042,2.023,1.73,1.713,1.486,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.553,191.4,7.48,3.8,3.474,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,26.68,26.87,26.48,26.67,26.38,24.0,-124.0,26.85,26.68,42.37
2016-06-06 18:49:00-05:00,50.630062,40.61836,47.07089,502804.0,29.79,0.0,53.64,48.88,26.77,335.4,272.5,272.9,274.7,14.82,16.23,15.42,338.3,63.7,60.14,10.12,1183594.0,335.7,21.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,26.07,53.1,13.87,16.99,14.42,60.0,59.9,62.9,0.0,271.0,272.0,273.3,10.48,-5.459,11.82,564.0,1139436.0,45433.0,103545.0,-0.887,0.772,0.531,0.842,3.859,5.597,5.654,5.626,4.782,4.722,4.112,1.294,1.877,1.896,1.886,1.603,1.583,1.379,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.848,182.3,17.66,4.4,3.474,2.0,-1.0,13.47,0.011,0.234,3.0,2.0,0.0,0.0,26.6,26.84,26.4,26.64,26.3,20.92,-123.5,26.77,26.63,42.37
2016-06-06 18:50:00-05:00,47.093998,37.01081,43.498802,502805.0,29.76,0.0,49.98,45.23,26.7,333.7,272.4,272.9,274.7,13.71,15.1,14.33,335.6,60.69,60.14,9.19,1183595.0,333.9,20.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,26.0,49.45,13.0,16.13,13.64,60.0,59.9,62.9,0.0,271.0,272.0,273.1,9.65,-5.555,11.14,564.0,1139437.0,45434.0,103545.0,-0.867,0.772,0.531,0.842,3.602,5.241,5.26,5.227,4.471,4.411,3.831,1.202,1.749,1.755,1.744,1.492,1.472,1.278,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.505,196.6,14.78,3.5,3.475,2.0,-1.0,13.16,0.005,0.235,1.0,2.0,0.0,0.001,26.57,26.74,26.3,26.56,26.26,23.55,-123.8,26.67,26.57,42.45
2016-06-06 18:51:00-05:00,49.451374,36.743584,41.539917,502806.0,29.73,0.0,50.56,42.32,26.71,331.5,272.5,273.0,274.8,13.41,14.56,13.85,333.5,60.37,60.14,8.82,1183595.0,331.7,20.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,25.94,48.44,12.66,15.82,13.38,60.0,59.9,62.9,0.0,271.0,272.0,273.2,9.33,-5.615,10.89,564.0,1139437.0,45434.0,103545.0,-0.857,0.772,0.531,0.842,3.405,5.149,5.168,5.09,4.364,4.246,3.871,1.129,1.707,1.713,1.687,1.447,1.408,1.283,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.693,186.9,15.58,4.5,3.475,2.0,-1.0,13.47,0.009,0.234,3.0,2.0,0.0,0.001,26.47,26.66,26.22,26.48,26.17,23.09,-124.1,26.64,26.49,42.45
2016-06-06 18:52:00-05:00,61.23827,41.820877,42.461742,502807.0,29.69,0.0,57.39,40.67,26.71,330.2,273.0,273.1,274.9,13.57,15.32,14.35,332.4,60.86,60.13,9.23,1183595.0,330.5,20.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,25.88,51.41,13.0,16.16,13.74,60.0,59.9,62.9,0.0,271.4,272.0,273.7,9.68,-5.563,11.16,564.0,1139437.0,45434.0,103545.0,-0.867,0.772,0.531,0.842,3.309,5.402,5.374,5.241,4.535,4.32,4.306,1.092,1.784,1.774,1.73,1.497,1.426,1.422,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.112,157.9,20.11,4.8,3.475,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,26.39,26.58,26.19,26.38,26.1,22.83,-124.3,26.58,26.39,42.35
2016-06-06 18:53:00-05:00,63.917107,42.75617,42.231285,502808.0,29.66,0.0,58.88,40.04,26.67,331.5,273.0,273.2,275.0,13.63,15.33,14.36,333.8,61.15,60.13,9.26,1183595.0,331.5,20.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,25.82,52.0,13.01,16.19,13.75,60.0,59.9,62.9,0.0,271.7,272.0,274.0,9.73,-5.551,11.2,564.0,1139437.0,45434.0,103545.0,-0.869,0.772,0.531,0.842,3.246,5.403,5.379,5.246,4.537,4.291,4.397,1.076,1.791,1.783,1.739,1.504,1.422,1.458,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.038,187.4,25.64,3.4,3.475,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,26.32,26.53,26.1,26.3,26.01,23.61,-124.1,26.48,26.31,42.37
2016-06-06 18:54:00-05:00,49.344223,35.273838,39.235344,502809.0,29.63,0.0,49.65,39.91,26.7,334.8,272.9,273.1,275.0,12.79,14.13,13.45,336.6,59.65,60.18,8.44,1183595.0,335.3,20.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,25.76,46.77,12.24,15.44,13.04,60.0,59.9,62.9,0.0,271.3,272.0,274.0,8.94,-5.654,10.58,564.0,1139437.0,45434.0,103545.0,-0.845,0.772,0.531,0.842,3.156,4.898,4.945,4.849,4.156,3.989,3.777,1.057,1.639,1.656,1.623,1.391,1.335,1.264,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.26,176.5,24.72,4.2,3.475,2.0,-1.0,13.47,0.008,0.234,3.0,2.0,0.0,0.0,26.26,26.47,26.08,26.26,25.95,26.55,-124.5,26.47,26.27,42.37
2016-06-06 18:55:00-05:00,42.7007,31.933514,37.506912,502810.0,29.6,0.0,45.7,39.71,26.66,331.3,272.9,273.2,275.0,12.57,13.78,13.31,333.3,59.27,60.21,8.24,1183595.0,330.9,19.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,25.69,45.45,11.96,15.19,12.78,60.0,59.9,62.9,0.0,271.5,272.0,274.0,8.7,-5.646,10.37,564.0,1139437.0,45434.0,103545.0,-0.839,0.772,0.531,0.842,3.192,4.848,4.874,4.787,4.101,3.989,3.642,1.058,1.606,1.615,1.586,1.359,1.322,1.206,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.373,189.9,21.62,2.1,3.475,2.0,-1.0,13.47,0.011,0.234,3.0,2.0,0.0,0.0,26.18,26.39,25.98,26.16,25.9,26.31,-124.0,26.34,26.17,42.37
2016-06-06 18:56:00-05:00,43.450775,32.067127,37.8526,502811.0,29.56,0.0,46.49,40.04,26.68,329.1,272.7,273.4,275.3,12.94,14.24,13.61,331.5,60.18,60.22,8.56,1183596.0,328.6,19.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,25.65,47.78,12.33,15.52,13.12,60.0,59.9,62.9,0.0,271.8,272.0,274.0,9.04,-5.666,10.67,564.0,1139438.0,45434.0,103545.0,-0.847,0.772,0.531,0.842,3.264,5.065,5.068,4.977,4.283,4.123,3.874,1.074,1.667,1.668,1.637,1.409,1.357,1.275,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.037,179.3,16.4,3.1,3.475,2.0,-1.0,13.23,0.009,0.233,1.0,2.0,0.0,0.001,26.15,26.34,25.9,26.1,25.81,25.26,-124.9,26.34,26.09,42.37
2016-06-06 18:57:00-05:00,45.593845,33.93771,39.120117,502812.0,29.53,0.0,47.76,41.1,26.61,328.1,273.4,273.3,275.1,13.65,15.22,14.35,329.3,60.66,60.16,9.23,1183596.0,327.8,19.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,25.62,52.1,13.04,16.14,13.74,60.0,59.9,62.9,0.0,272.0,272.1,274.0,9.67,-5.62,11.19,564.0,1139438.0,45434.0,103545.0,-0.865,0.772,0.531,0.842,3.364,5.435,5.421,5.258,4.562,4.37,4.276,1.104,1.783,1.779,1.725,1.497,1.434,1.403,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.037,192.1,17.2,2.9,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,26.09,26.28,25.9,26.05,25.81,21.44,-124.8,26.3,26.01,42.37
2016-06-06 18:58:00-05:00,44.736618,33.670483,39.69626,502813.0,29.51,0.0,48.13,42.18,26.6,331.4,272.8,273.3,275.2,13.79,15.29,14.41,333.3,60.53,60.14,9.3,1183596.0,331.7,20.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,25.6,52.51,13.2,16.25,13.84,60.0,59.9,62.9,0.0,271.9,272.0,274.0,9.8,-5.664,11.32,564.0,1139438.0,45434.0,103545.0,-0.866,0.772,0.531,0.842,3.417,5.422,5.45,5.262,4.566,4.402,4.253,1.132,1.797,1.806,1.744,1.513,1.459,1.409,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.358,184.8,11.14,3.6,3.475,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,26.09,26.28,25.9,26.0,25.71,22.53,-124.9,26.28,26.01,42.37
2016-06-06 18:59:00-05:00,44.736618,33.670483,40.2724,502814.0,29.47,0.0,48.49,42.79,26.55,333.3,272.7,273.2,275.0,14.23,15.35,14.54,334.4,60.54,60.16,9.48,1183596.0,333.1,20.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,25.57,53.75,13.44,16.43,14.04,60.0,59.9,62.9,0.0,271.4,272.0,274.0,9.96,-5.687,11.47,564.0,1139438.0,45434.0,103545.0,-0.868,0.772,0.531,0.842,3.416,5.45,5.522,5.294,4.584,4.448,4.311,1.138,1.816,1.84,1.764,1.528,1.482,1.437,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.873,182.8,14.67,3.9,3.474,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,26.09,26.26,25.9,26.0,25.71,24.27,-124.5,26.3,26.0,42.37
2016-06-06 19:00:00-05:00,43.34362,33.00242,39.235344,502815.0,29.44,0.0,47.28,42.05,26.48,335.8,272.9,273.4,275.3,13.52,14.77,13.94,337.7,58.87,60.22,8.96,1183596.0,336.2,19.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,25.54,50.73,12.93,15.94,13.57,60.0,59.9,62.9,0.0,272.0,272.1,274.0,9.47,-5.779,11.09,564.0,1139438.0,45434.0,103545.0,-0.853,0.772,0.531,0.842,3.331,5.158,5.239,5.034,4.33,4.245,3.983,1.118,1.732,1.759,1.69,1.454,1.425,1.337,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.055,176.1,11.3,3.4,3.475,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,26.0,26.18,25.85,25.9,25.71,25.22,-124.6,26.23,25.91,42.37
2016-06-06 19:01:00-05:00,41.84347,31.532675,38.083057,502816.0,29.41,0.0,45.8,40.73,26.5,333.1,273.0,273.5,275.4,13.57,14.46,14.08,335.3,58.92,60.15,8.93,1183597.0,333.0,19.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,25.53,53.12,12.91,15.85,13.55,60.0,59.9,62.9,0.0,272.0,272.5,274.0,9.39,-5.859,11.07,564.0,1139438.0,45435.0,103545.0,-0.849,0.772,0.531,0.842,3.258,5.208,5.32,4.928,4.231,4.275,4.091,1.085,1.735,1.772,1.641,1.409,1.424,1.362,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.118,199.2,10.99,3.0,3.475,2.0,-1.0,13.33,0.019,0.233,1.0,2.0,0.0,0.0,25.99,26.18,25.81,25.9,25.66,23.6,-124.4,26.2,25.91,42.37
2016-06-06 19:02:00-05:00,39.48609,29.394867,36.00894,502817.0,29.38,0.0,43.67,38.75,26.47,336.0,272.9,273.4,275.3,12.23,13.5,12.76,337.0,55.61,60.14,7.919,1183597.0,336.2,18.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,25.51,46.24,12.11,15.02,12.83,60.0,59.9,62.9,0.0,272.0,272.1,274.0,8.49,-6.033,10.42,564.0,1139439.0,45435.0,103545.0,-0.814,0.772,0.531,0.842,3.048,4.633,4.743,4.53,3.89,3.853,3.531,1.024,1.556,1.593,1.522,1.307,1.294,1.186,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.145,182.9,19.7,3.9,3.475,2.0,-1.0,13.33,-0.001,0.234,1.0,2.0,0.0,0.001,25.99,26.18,25.79,25.9,25.62,25.19,-124.7,26.18,25.88,42.37
2016-06-06 19:03:00-05:00,36.592945,26.85622,33.70437,502818.0,29.35,0.0,41.03,36.51,26.48,331.8,272.5,273.0,275.0,11.48,12.72,12.34,333.8,53.91,60.14,7.371,1183597.0,332.1,17.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,25.46,45.6,11.62,14.55,12.37,60.0,59.9,62.9,0.0,271.4,272.0,274.0,7.976,-6.102,10.04,564.0,1139439.0,45435.0,103545.0,-0.794,0.772,0.531,0.842,2.932,4.428,4.61,4.314,3.71,3.747,3.362,0.973,1.469,1.529,1.431,1.231,1.243,1.115,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.75,180.5,26.34,3.1,3.475,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,25.91,26.1,25.74,25.83,25.57,26.97,-124.9,26.11,25.82,42.37
2016-06-06 19:04:00-05:00,35.414257,25.653702,32.43685,502819.0,29.33,0.0,39.78,35.3,26.47,331.8,272.5,273.1,275.1,11.34,12.52,11.79,333.6,53.22,60.13,7.127,1183597.0,332.0,17.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.4,45.32,11.46,14.36,12.22,60.0,59.9,62.9,0.0,271.6,272.0,274.0,7.732,-6.155,9.88,564.0,1139439.0,45435.0,103545.0,-0.782,0.772,0.531,0.842,2.834,4.277,4.509,4.168,3.589,3.632,3.279,0.94,1.419,1.496,1.383,1.19,1.205,1.088,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.12,177.7,23.29,1.7,3.474,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,25.86,26.09,25.71,25.78,25.52,21.12,-124.8,26.07,25.77,42.37
2016-06-06 19:05:00-05:00,32.62826,22.98144,30.017052,502820.0,29.3,0.0,37.18,33.16,26.43,331.4,272.7,273.3,275.3,10.35,11.45,11.23,333.3,51.52,60.14,6.411,1183597.0,331.6,17.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.36,41.4,10.87,13.77,11.71,60.0,59.9,62.9,0.0,272.0,272.2,274.0,7.048,-6.283,9.44,564.0,1139439.0,45435.0,103545.0,-0.746,0.772,0.531,0.842,2.664,3.93,4.107,3.896,3.343,3.338,2.976,0.883,1.302,1.361,1.291,1.108,1.106,0.986,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.455,195.2,21.84,2.4,3.474,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,25.8,26.0,25.63,25.71,25.44,20.39,-125.5,26.01,25.69,42.32
2016-06-06 19:06:00-05:00,32.092495,22.179762,29.325682,502821.0,29.26,0.0,36.48,32.35,26.47,329.2,272.6,273.2,275.2,10.27,11.44,10.94,331.0,51.02,60.14,6.296,1183597.0,329.5,16.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,25.32,44.48,10.82,13.69,11.65,60.0,59.9,62.9,0.0,271.8,272.0,274.0,6.96,-6.307,9.39,564.0,1139439.0,45435.0,103545.0,-0.741,0.772,0.531,0.842,2.628,3.883,4.107,3.847,3.329,3.314,2.99,0.865,1.278,1.352,1.267,1.096,1.091,0.985,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.595,186.1,27.69,2.9,3.475,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,25.8,25.99,25.52,25.65,25.39,23.86,-125.6,25.96,25.63,42.31
2016-06-06 19:07:00-05:00,32.52111,22.179762,28.74954,502822.0,29.24,0.0,36.13,31.72,26.39,328.6,271.4,272.0,274.0,10.27,11.44,10.24,330.6,49.34,60.14,6.061,1183598.0,329.0,16.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,25.28,42.96,10.7,13.58,11.57,60.0,59.9,62.9,0.0,270.3,271.3,272.6,6.776,-6.29,9.25,564.0,1139439.0,45435.0,103545.0,-0.733,0.772,0.531,0.842,2.579,3.8,3.963,3.779,3.275,3.234,2.908,0.847,1.249,1.302,1.242,1.076,1.063,0.956,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.842,188.3,19.37,2.4,3.475,2.0,-1.0,13.16,-0.041,0.233,1.0,2.0,0.0,0.001,25.7,25.94,25.44,25.57,25.33,24.03,-125.0,25.91,25.56,42.27
2016-06-06 19:08:00-05:00,31.556726,21.24447,27.82771,502823.0,29.21,0.0,35.52,30.9,26.38,327.8,271.1,271.8,273.7,10.27,11.08,10.16,329.6,48.79,60.14,5.931,1183598.0,328.1,16.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,25.23,38.41,10.48,13.38,11.38,60.0,59.9,62.9,0.0,270.0,271.0,272.4,6.558,-6.299,9.09,564.0,1139439.0,45435.0,103545.0,-0.721,0.772,0.531,0.842,2.524,3.717,3.819,3.703,3.193,3.142,2.81,0.827,1.218,1.252,1.214,1.047,1.03,0.921,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.577,183.1,17.68,2.2,3.474,2.0,-1.0,13.16,0.058,0.234,1.0,2.0,0.0,0.002,25.67,25.85,25.36,25.52,25.25,22.45,-125.2,25.83,25.53,42.21
2016-06-06 19:09:00-05:00,30.056578,20.041954,26.905882,502824.0,29.18,0.0,34.76,30.27,26.38,327.0,271.7,271.8,273.7,10.11,10.46,10.16,328.8,48.7,60.15,5.723,1183598.0,327.1,16.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,25.18,35.78,10.35,13.26,11.28,60.0,59.9,62.9,0.0,270.0,271.0,272.8,6.399,-6.299,8.98,564.0,1139439.0,45435.0,103545.0,-0.713,0.772,0.531,0.842,2.485,3.654,3.723,3.644,3.14,3.081,2.748,0.812,1.195,1.217,1.192,1.027,1.008,0.899,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.647,180.8,20.32,2.4,3.474,2.0,-1.0,13.5,0.008,0.233,3.0,2.0,0.0,0.0,25.61,25.82,25.26,25.44,25.2,22.4,-126.2,25.82,25.45,42.18
2016-06-06 19:10:00-05:00,28.449276,18.839437,25.868824,502825.0,29.16,0.0,33.55,29.38,26.33,326.7,271.5,271.9,273.8,9.25,10.24,10.16,327.7,48.66,60.14,5.428,1183598.0,327.0,15.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,25.13,34.13,10.09,13.04,11.1,60.0,59.9,62.9,0.0,270.0,271.0,272.6,6.132,-6.317,8.8,564.0,1139439.0,45436.0,103545.0,-0.696,0.772,0.531,0.842,2.419,3.514,3.561,3.546,3.029,2.959,2.623,0.79,1.148,1.163,1.158,0.99,0.967,0.857,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.273,184.9,18.99,2.0,3.475,2.0,-1.0,13.51,0.008,0.233,3.0,2.0,0.0,0.0,25.54,25.89,25.18,25.41,25.14,22.92,-125.3,25.72,25.4,42.18
2016-06-06 19:11:00-05:00,26.627663,17.369694,24.48608,502826.0,29.12,0.0,31.99,28.14,26.36,347.9,271.2,271.7,273.6,5.634,6.472,6.187,349.0,31.0,60.14,3.255,1183598.0,347.6,10.29,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,25.1,32.52,10.11,12.11,10.89,60.0,59.9,62.9,0.0,270.0,271.0,272.0,3.575,-7.182,8.57,564.0,1139440.0,45436.0,103545.0,-0.42,0.772,0.531,0.842,1.421,2.074,2.107,2.191,1.773,1.766,1.644,0.469,0.684,0.696,0.728,0.586,0.584,0.548,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.51,180.9,19.6,2.2,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,25.51,25.81,25.12,25.33,25.12,21.3,-125.7,25.66,25.34,42.18
2016-06-06 19:12:00-05:00,25.234667,16.167175,23.218565,502827.0,29.09,0.0,30.57,26.98,26.29,355.0,271.1,272.0,273.9,5.274,5.673,5.594,356.3,29.03,60.14,2.775,1183598.0,355.3,9.98,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,25.11,31.2,9.9,11.76,10.65,60.0,59.9,62.9,0.0,270.0,271.0,272.2,3.139,-7.251,8.35,564.0,1139440.0,45436.0,103545.0,-0.385,0.772,0.531,0.842,1.26,1.802,1.824,1.946,1.562,1.546,1.444,0.431,0.616,0.625,0.67,0.534,0.529,0.498,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.517,199.4,19.65,4.4,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,25.53,25.81,25.09,25.33,25.11,23.0,-125.9,25.63,25.32,42.13
2016-06-06 19:13:00-05:00,23.948824,15.098271,22.296736,502828.0,29.07,0.0,29.23,25.82,26.23,353.7,271.3,271.8,273.6,4.941,5.619,5.54,355.1,28.89,60.15,2.655,1183598.0,354.1,9.89,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,25.13,30.03,9.74,11.65,10.57,60.0,59.9,62.9,0.0,270.0,271.0,272.0,2.993,-7.253,8.26,564.0,1139440.0,45436.0,103545.0,-0.373,0.772,0.531,0.842,1.205,1.723,1.762,1.867,1.499,1.483,1.395,0.41,0.586,0.6,0.64,0.511,0.505,0.478,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.9,195.2,16.36,5.3,3.475,2.0,-1.0,13.33,-0.015,0.232,1.0,2.0,0.0,0.001,25.55,25.79,25.08,25.33,25.17,23.44,-126.2,25.63,25.26,42.08
2016-06-06 19:14:00-05:00,22.877287,14.16298,21.259678,502829.0,29.04,0.0,27.97,24.74,26.25,353.8,271.5,271.7,273.5,4.654,5.225,5.152,354.8,27.92,60.14,2.404,1183598.0,353.2,9.54,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,25.11,28.83,9.69,11.53,10.51,60.0,59.9,62.9,0.0,270.0,271.0,272.0,2.732,-7.302,8.18,564.0,1139440.0,45436.0,103545.0,-0.347,0.772,0.531,0.842,1.095,1.572,1.614,1.699,1.358,1.36,1.282,0.371,0.533,0.548,0.58,0.461,0.462,0.439,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.408,194.3,10.26,4.5,3.475,2.0,-1.0,13.41,0.032,0.233,3.0,2.0,0.0,0.001,25.58,25.81,25.09,25.33,25.15,23.01,-125.5,25.63,25.24,42.08
2016-06-06 19:15:00-05:00,21.377138,12.9604645,20.107391,502830.0,29.0,0.0,23.6,23.48,26.18,356.7,271.4,271.8,273.6,3.729,3.729,3.7,358.6,22.04,60.15,1.651,1183598.0,357.0,7.531,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,25.08,27.37,9.76,11.34,10.54,60.0,59.9,62.9,0.0,270.0,271.0,272.0,2.027,-7.573,8.2,564.0,1139440.0,45436.0,103545.0,-0.263,0.772,0.531,0.842,0.871,1.227,1.254,1.382,1.068,1.072,1.025,0.295,0.415,0.425,0.473,0.362,0.364,0.351,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.363,182.5,13.79,3.4,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,25.47,25.78,24.96,25.28,25.13,23.31,-125.8,25.58,25.24,42.01
2016-06-06 19:16:00-05:00,19.876987,11.624333,18.72465,502831.0,28.98,0.0,24.86,22.15,26.17,355.5,273.1,273.6,275.3,3.729,3.729,3.7,356.9,21.43,60.14,1.675,1183598.0,355.6,7.281,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,25.05,25.94,9.73,11.29,10.53,60.0,59.9,62.9,0.0,271.7,272.7,273.8,1.892,-7.679,8.22,564.0,1139440.0,45436.0,103545.0,-0.247,0.772,0.531,0.842,0.846,1.159,1.182,1.314,1.024,1.02,0.964,0.286,0.391,0.4,0.448,0.346,0.345,0.329,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.702,193.5,15.66,4.1,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,25.45,25.71,24.93,25.23,25.15,22.1,-126.0,25.53,25.24,41.98
2016-06-06 19:17:00-05:00,17.948223,9.887364,17.111448,502832.0,28.95,0.0,22.91,20.45,26.2,352.3,273.5,273.9,275.6,3.742,4.054,3.988,354.8,23.14,60.15,1.713,1183598.0,352.9,7.876,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,25.01,24.14,9.54,11.23,10.48,60.0,59.9,62.9,0.0,272.0,273.0,274.0,1.897,-7.61,8.1,564.0,1139440.0,45436.0,103545.0,-0.251,0.772,0.531,0.842,0.877,1.221,1.238,1.339,1.061,1.071,0.98,0.297,0.412,0.418,0.455,0.358,0.362,0.334,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.443,192.7,16.74,4.7,3.474,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,25.5,25.71,24.89,25.17,25.06,25.0,-126.1,25.5,25.16,41.97
2016-06-06 19:18:00-05:00,16.126614,8.016782,15.383019,502833.0,28.92,0.0,20.91,18.61,26.16,348.1,273.4,274.0,275.6,3.511,4.234,4.238,349.8,26.31,60.15,1.541,1183598.0,348.4,8.89,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,24.99,22.22,9.19,11.07,10.32,60.0,59.9,62.9,0.0,272.0,273.0,274.0,1.944,-7.484,7.931,564.0,1139440.0,45436.0,103545.0,-0.261,0.772,0.531,0.842,0.901,1.256,1.273,1.343,1.084,1.103,0.988,0.303,0.421,0.428,0.453,0.364,0.371,0.334,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.427,187.8,19.31,4.3,3.474,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.46,25.66,24.84,25.15,25.05,23.43,-125.4,25.43,25.15,41.89
2016-06-06 19:19:00-05:00,14.197848,6.279813,13.65459,502834.0,28.89,0.0,19.02,16.87,26.18,345.9,273.6,273.9,275.5,3.338,3.425,3.475,347.2,25.52,60.15,1.057,1183599.0,346.0,8.54,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,24.95,20.38,9.12,10.97,10.34,60.0,59.9,62.9,0.0,272.0,273.0,274.0,1.699,-7.509,7.858,564.0,1139440.0,45437.0,103545.0,-0.232,0.772,0.531,0.842,0.83,1.137,1.157,1.238,0.995,0.998,0.898,0.277,0.379,0.386,0.415,0.332,0.333,0.301,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.693,184.8,21.15,3.2,3.475,2.0,-1.0,13.21,-0.025,0.233,1.0,2.0,0.0,0.001,25.42,25.6,24.79,25.12,24.97,22.5,-125.0,25.43,25.05,41.85
2016-06-06 19:20:00-05:00,12.483391,4.676456,11.926161,502835.0,28.85,0.0,17.32,15.17,26.09,345.8,273.4,274.1,275.8,3.081,3.064,3.048,347.7,22.55,60.13,0.905,1183599.0,345.9,7.528,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,24.92,18.66,9.13,10.93,10.42,60.0,59.9,62.9,0.0,272.0,273.0,274.4,1.33,-7.642,7.885,564.0,1139440.0,45437.0,103545.0,-0.185,0.772,0.531,0.842,0.705,0.959,0.953,1.051,0.847,0.851,0.752,0.234,0.317,0.315,0.35,0.28,0.282,0.251,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.572,199.7,17.75,4.0,3.475,2.0,-1.0,13.53,0.042,0.232,3.0,2.0,0.0,0.001,25.34,25.52,24.74,25.04,24.94,22.89,-125.2,25.34,25.02,41.79
2016-06-06 19:21:00-05:00,11.090394,3.2067127,10.543418,502836.0,28.83,0.0,15.81,13.7,26.14,343.4,273.8,273.8,275.7,3.252,3.234,3.217,343.8,23.45,60.14,0.955,1183599.0,342.8,7.749,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,24.9,17.18,8.97,10.83,10.41,60.0,59.9,62.9,0.0,272.0,273.0,274.2,1.217,-7.598,7.793,564.0,1139440.0,45437.0,103545.0,-0.171,0.772,0.531,0.842,0.642,0.885,0.923,0.989,0.78,0.787,0.72,0.212,0.291,0.304,0.328,0.257,0.259,0.239,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.607,194.3,24.86,5.7,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.33,25.52,24.67,25.01,24.86,22.78,-125.8,25.29,24.97,41.79
2016-06-06 19:22:00-05:00,9.911706,2.1378083,9.391131,502837.0,28.8,0.0,14.56,12.45,26.13,345.5,273.5,273.9,275.8,2.653,2.639,2.624,347.6,19.1,60.15,0.779,1183599.0,345.5,6.327,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,24.88,15.88,9.29,10.87,10.52,60.0,59.9,62.9,0.0,272.0,273.0,274.4,0.814,-7.822,7.945,564.0,1139440.0,45437.0,103545.0,-0.117,0.772,0.531,0.842,0.494,0.673,0.7,0.773,0.597,0.604,0.57,0.162,0.221,0.23,0.256,0.196,0.199,0.189,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.017,186.3,10.01,4.9,3.474,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.33,25.52,24.65,25.02,24.86,27.62,-125.4,25.24,24.94,41.71
2016-06-06 19:23:00-05:00,8.84017,1.0689049,8.238846,502838.0,28.77,0.0,13.43,11.25,26.08,344.0,273.8,273.9,275.8,2.567,2.639,2.624,346.6,19.01,60.15,0.756,1183599.0,344.3,6.3,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,24.82,14.68,9.22,10.81,10.55,60.0,59.9,62.9,0.0,272.1,273.0,274.6,0.709,-7.846,7.944,564.0,1139440.0,45437.0,103545.0,-0.102,0.772,0.531,0.842,0.457,0.617,0.64,0.716,0.558,0.552,0.524,0.15,0.202,0.209,0.237,0.183,0.181,0.173,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.882,174.1,15.09,5.2,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.26,25.42,24.57,24.97,24.79,20.96,-125.7,25.21,24.88,41.69
2016-06-06 19:24:00-05:00,7.4471736,0.0,7.317017,502839.0,28.74,0.0,12.39,10.18,26.02,341.0,273.4,274.0,275.9,2.225,2.809,2.794,343.4,19.74,60.14,0.664,1183599.0,341.3,6.49,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,24.79,13.58,9.17,10.8,10.55,60.0,59.9,62.9,0.0,272.0,273.0,274.8,0.674,-7.794,7.875,564.0,1139440.0,45437.0,103545.0,-0.097,0.772,0.531,0.842,0.464,0.644,0.644,0.705,0.562,0.568,0.52,0.152,0.21,0.21,0.232,0.183,0.185,0.171,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.135,184.8,19.55,5.3,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.2,25.41,24.51,24.92,24.76,23.25,-125.5,25.18,24.86,41.6
