TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 19:25:00-05:00,6.911406,-0.9352911,6.395188,502840.0,28.72,0.0,11.4,9.13,26.02,336.3,273.4,273.9,275.8,2.482,3.234,2.794,338.2,22.43,60.15,0.69,1183599.0,336.5,7.33,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,24.74,12.5,8.81,10.7,10.46,60.0,59.9,62.9,0.0,272.0,273.0,274.1,0.707,-7.633,7.704,564.0,1139440.0,45437.0,103545.0,-0.101,0.772,0.531,0.842,0.483,0.682,0.704,0.74,0.589,0.596,0.552,0.157,0.221,0.228,0.241,0.191,0.193,0.18,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.665,197.6,14.17,3.9,3.475,2.0,-1.0,13.24,0.009,0.232,1.0,2.0,0.0,0.001,25.14,25.33,24.47,24.89,24.7,19.32,-125.8,25.11,24.82,41.58
2016-06-06 19:26:00-05:00,6.054177,-1.8705822,5.3581305,502841.0,28.68,0.0,10.49,8.27,26.01,335.3,273.6,274.1,275.9,1.54,2.724,1.354,337.5,21.21,60.13,0.314,1183599.0,334.9,6.903,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.65,11.54,8.81,10.65,10.49,60.0,59.9,62.9,0.0,272.1,273.0,274.7,0.563,-7.658,7.709,564.0,1139440.0,45438.0,103545.0,-0.082,0.772,0.531,0.842,0.435,0.6,0.62,0.668,0.532,0.528,0.496,0.14,0.193,0.2,0.217,0.172,0.17,0.161,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.85,185.8,13.85,2.7,3.474,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,25.09,25.26,24.38,24.83,24.63,21.34,-126.1,25.03,24.7,41.5
2016-06-06 19:27:00-05:00,5.196948,-2.8058734,4.4363017,502842.0,28.65,0.0,9.73,7.471,26.01,333.2,273.5,273.9,275.7,0.513,1.107,0.423,335.6,21.53,60.15,0.058,1183599.0,333.4,6.982,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,24.6,10.73,8.75,10.63,10.51,60.0,59.9,62.9,0.0,272.0,272.9,274.1,0.482,-7.622,7.66,564.0,1139440.0,45438.0,103545.0,-0.071,0.772,0.531,0.842,0.402,0.574,0.596,0.628,0.494,0.502,0.473,0.129,0.184,0.191,0.203,0.159,0.161,0.153,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.89,176.6,18.67,3.4,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,25.02,25.17,24.28,24.73,24.5,20.8,-125.7,24.95,24.59,41.48
2016-06-06 19:28:00-05:00,4.1254125,-3.8747778,3.5144725,502843.0,28.62,0.0,8.78,6.666,25.93,333.3,273.6,273.8,275.6,0.0,0.085,0.0,334.5,20.4,60.14,0.0,1183599.0,332.7,6.567,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,24.54,9.82,8.84,10.63,10.54,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.322,-7.71,7.733,564.0,1139440.0,45438.0,103545.0,-0.048,0.772,0.531,0.842,0.342,0.475,0.481,0.524,0.416,0.417,0.392,0.109,0.152,0.154,0.169,0.133,0.134,0.126,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.122,186.9,16.04,4.1,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,24.94,25.1,24.22,24.67,24.46,24.26,-125.9,24.92,24.49,41.4
2016-06-06 19:29:00-05:00,3.0538766,-4.6764555,2.7078724,502844.0,28.59,0.0,7.799,5.819,25.95,333.8,273.7,273.9,275.6,0.0,0.0,0.0,334.5,17.08,60.13,0.0,1183599.0,333.9,5.428,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,24.5,8.85,9.21,10.72,10.66,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.144,-7.904,7.916,564.0,1139440.0,45438.0,103545.0,-0.024,0.772,0.531,0.842,0.273,0.376,0.377,0.413,0.33,0.339,0.312,0.087,0.119,0.12,0.132,0.105,0.108,0.1,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.588,184.9,19.65,4.6,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.9,25.04,24.14,24.6,24.41,23.52,-125.6,24.86,24.47,41.4
2016-06-06 19:30:00-05:00,1.9823412,-5.74536,1.7860433,502845.0,28.56,0.0,6.829,4.97,25.92,331.1,273.4,273.7,275.6,0.0,0.0,0.0,332.2,17.0,60.17,0.0,1183599.0,331.7,5.374,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,24.44,7.864,9.21,10.7,10.7,60.0,59.9,62.9,0.0,272.0,272.6,274.0,0.067,-7.911,7.918,564.0,1139440.0,45438.0,103545.0,-0.013,0.772,0.531,0.842,0.248,0.332,0.332,0.372,0.295,0.304,0.276,0.079,0.105,0.105,0.118,0.093,0.096,0.088,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.405,200.6,13.26,4.6,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.85,25.02,24.09,24.52,24.38,23.67,-125.8,24.78,24.39,41.34
2016-06-06 19:31:00-05:00,1.0179589,-6.680651,0.86421466,502846.0,28.53,0.0,5.815,4.004,25.87,325.4,273.3,273.6,275.4,0.0,0.0,0.0,327.9,19.23,60.15,0.0,1183599.0,326.3,6.077,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.38,6.761,8.96,10.63,10.71,60.0,59.9,62.9,0.0,272.0,272.1,274.0,0.008,-7.795,7.798,564.0,1139440.0,45438.0,103545.0,-0.004,0.772,0.531,0.842,0.251,0.323,0.328,0.375,0.291,0.297,0.268,0.079,0.101,0.103,0.118,0.091,0.093,0.085,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.953,186.6,13.4,3.4,3.475,2.0,-1.0,13.13,-0.14,0.234,1.0,2.0,0.0,0.003,24.77,24.94,24.03,24.47,24.31,24.82,-126.5,24.73,24.36,41.29
2016-06-06 19:32:00-05:00,-0.053576894,-7.4823294,-0.17284305,502847.0,28.5,0.0,4.805,3.011,25.84,320.6,272.9,273.7,275.6,0.0,0.0,0.0,321.6,19.21,60.13,0.0,1183599.0,320.8,5.95,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,24.35,5.697,8.89,10.62,10.71,60.0,59.9,62.9,0.0,272.0,272.0,274.0,-0.09,-7.747,7.749,564.0,1139440.0,45438.0,103545.0,0.01,0.772,0.531,0.842,0.223,0.292,0.286,0.328,0.268,0.267,0.228,0.069,0.09,0.088,0.102,0.083,0.083,0.071,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.052,180.6,12.31,3.5,3.475,2.0,-1.0,13.15,0.153,0.233,3.0,2.0,0.0,0.002,24.75,24.94,23.95,24.42,24.28,21.24,-126.9,24.67,24.3,41.21
2016-06-06 19:33:00-05:00,-0.37503746,-7.6159425,-0.86421466,502848.0,28.47,0.0,4.513,2.504,25.82,318.8,273.2,273.9,275.8,0.0,0.0,0.0,320.4,18.93,60.17,0.0,1183599.0,319.0,5.836,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.64,24.27,5.343,8.83,10.58,10.72,60.0,59.9,62.9,0.0,272.0,272.8,274.0,-0.133,-7.742,7.744,564.0,1139440.0,45438.0,103545.0,0.016,0.772,0.531,0.842,0.201,0.269,0.267,0.3,0.238,0.243,0.214,0.062,0.083,0.082,0.093,0.073,0.075,0.066,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.247,196.2,16.0,3.4,3.475,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,24.66,24.86,23.9,24.36,24.2,19.9,-126.3,24.63,24.25,41.27
2016-06-06 19:34:00-05:00,-0.053576894,-7.6159425,-0.748986,502849.0,28.44,0.0,4.513,2.481,25.79,318.3,273.2,273.8,275.6,0.0,0.0,0.0,320.4,19.39,60.21,0.0,1183599.0,318.5,5.995,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,24.23,5.352,8.76,10.56,10.7,60.0,59.9,62.9,0.0,272.0,272.7,274.0,-0.127,-7.685,7.687,564.0,1139440.0,45439.0,103545.0,0.015,0.772,0.531,0.842,0.195,0.275,0.281,0.302,0.241,0.242,0.232,0.06,0.084,0.086,0.093,0.074,0.074,0.072,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.2,185.6,25.57,3.0,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,24.56,24.8,23.82,24.28,24.09,21.04,-126.3,24.54,24.19,41.23
2016-06-06 19:35:00-05:00,-0.48219106,-7.8831687,-1.094672,502850.0,28.39,0.0,4.122,1.855,25.81,319.3,273.0,273.5,275.3,0.0,0.0,0.0,320.7,17.1,60.22,0.0,1183599.0,318.4,5.253,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,24.17,4.687,8.98,10.62,10.73,60.0,59.9,62.9,0.0,271.9,272.0,274.0,-0.214,-7.795,7.798,564.0,1139440.0,45439.0,103545.0,0.027,0.772,0.531,0.842,0.132,0.203,0.213,0.234,0.178,0.174,0.192,0.04,0.062,0.065,0.072,0.054,0.053,0.06,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.762,175.2,24.2,3.1,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,24.56,24.75,23.79,24.25,24.09,23.29,-126.0,24.47,24.14,41.19
2016-06-06 19:36:00-05:00,-1.6608804,-8.684847,-2.0165007,502851.0,28.35,0.0,2.844,0.608,25.79,313.3,273.6,274.0,275.9,0.0,0.0,0.0,314.2,15.08,60.16,0.0,1183599.0,314.1,4.504,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,24.14,3.201,9.25,10.68,10.82,60.0,59.9,62.9,0.0,272.0,272.9,274.4,-0.333,-7.977,7.985,564.0,1139440.0,45439.0,103545.0,0.043,0.772,0.531,0.842,0.074,0.121,0.129,0.148,0.111,0.102,0.135,0.022,0.036,0.039,0.045,0.034,0.03,0.041,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.098,186.8,17.84,3.7,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,24.47,24.72,23.71,24.19,23.99,21.35,-126.1,24.47,24.18,41.09
2016-06-06 19:37:00-05:00,-2.518109,-9.753751,-2.8231013,502852.0,28.32,0.0,1.756,-0.051,25.77,304.9,273.7,274.0,275.8,0.0,0.0,0.0,306.3,14.59,60.15,0.0,1183599.0,305.3,4.3,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,24.13,1.98,9.36,10.74,10.86,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.419,-8.02,8.03,564.0,1139440.0,45439.0,103545.0,0.054,0.772,0.531,0.842,0.044,0.072,0.083,0.101,0.067,0.063,0.088,0.013,0.021,0.024,0.03,0.02,0.019,0.026,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.54,194.2,16.04,3.4,3.474,2.0,-1.0,13.33,0.018,0.231,1.0,2.0,0.0,0.0,24.47,24.66,23.71,24.11,23.99,21.08,-126.4,24.42,24.1,41.02
2016-06-06 19:38:00-05:00,-2.9467232,-10.020977,-3.1687868,502853.0,28.29,0.0,1.097,-0.053,25.73,307.8,273.7,273.8,275.7,0.0,0.0,0.0,309.7,0.0,60.15,0.0,1183599.0,307.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,24.05,1.415,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,-0.267,-8.83,8.83,564.0,1139440.0,45439.0,103545.0,0.03,0.772,0.531,0.842,0.006,0.009,0.011,0.026,0.018,0.014,0.034,0.002,0.003,0.003,0.008,0.005,0.004,0.011,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.623,199.3,16.93,4.8,3.474,2.0,-1.0,13.33,0.001,0.232,1.0,2.0,0.0,0.001,24.43,24.66,23.64,24.09,23.95,19.98,-126.3,24.38,24.1,41.02
2016-06-06 19:39:00-05:00,-2.9467232,-10.689042,-3.1687868,502854.0,28.26,0.0,0.917,-0.053,25.73,302.1,273.5,273.7,275.6,0.0,0.0,0.0,304.3,0.0,60.14,0.0,1183599.0,302.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,24.0,1.155,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,-0.267,-8.83,8.83,564.0,1139440.0,45439.0,103545.0,0.03,0.772,0.531,0.842,0.012,0.011,0.015,0.026,0.021,0.016,0.033,0.004,0.003,0.004,0.008,0.006,0.005,0.01,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.67,180.7,12.25,5.3,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.37,24.56,23.6,24.06,23.9,19.4,-126.0,24.3,24.04,40.97
2016-06-06 19:40:00-05:00,-3.3753376,-10.689042,-3.1687868,502855.0,28.23,0.0,0.598,-0.051,25.7,297.3,273.5,273.6,275.5,0.0,0.0,0.0,299.3,0.0,60.22,0.0,1183599.0,297.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,24.05,1.021,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,272.3,274.0,-0.267,-8.83,8.84,564.0,1139440.0,45439.0,103545.0,0.03,0.772,0.531,0.842,0.011,0.01,0.014,0.025,0.015,0.017,0.029,0.003,0.003,0.004,0.007,0.005,0.005,0.009,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.02,185.8,12.81,3.0,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.37,24.56,23.52,23.99,23.9,14.86,-126.0,24.3,24.0,40.92
2016-06-06 19:41:00-05:00,-3.589645,-10.689042,-3.8601587,502856.0,28.19,0.0,0.456,-0.051,25.73,292.5,273.5,273.6,275.6,0.0,0.0,0.0,294.5,0.0,60.22,0.0,1183599.0,292.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,24.05,0.888,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,-0.265,-8.83,8.84,564.0,1139440.0,45440.0,103545.0,0.03,0.772,0.531,0.842,0.013,0.008,0.013,0.027,0.019,0.017,0.026,0.004,0.002,0.004,0.008,0.006,0.005,0.008,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.022,188.4,14.17,5.0,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.37,24.56,23.52,23.99,23.87,20.13,-125.7,24.28,23.99,40.92
2016-06-06 19:42:00-05:00,-3.589645,-10.689042,-3.8601587,502857.0,28.17,0.0,0.404,-0.051,25.67,287.6,273.3,273.5,275.5,0.0,0.0,0.0,289.7,0.0,60.16,0.0,1183599.0,287.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.04,0.758,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,-0.266,-8.82,8.83,564.0,1139440.0,45440.0,103545.0,0.03,0.772,0.531,0.842,0.015,0.017,0.017,0.022,0.018,0.023,0.03,0.004,0.005,0.005,0.006,0.005,0.007,0.009,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.085,195.1,13.27,4.4,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.37,24.56,23.48,23.99,23.82,20.8,-125.8,24.3,23.93,40.9
2016-06-06 19:43:00-05:00,-3.589645,-10.689042,-3.8601587,502858.0,28.14,0.0,0.226,-0.051,25.65,282.5,273.0,273.4,275.4,0.0,0.0,0.0,284.4,0.0,60.14,0.0,1183599.0,282.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,24.03,0.683,10.9,11.2,11.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,-0.265,-8.81,8.82,564.0,1139440.0,45440.0,103545.0,0.03,0.772,0.531,0.842,0.013,0.013,0.015,0.026,0.015,0.021,0.026,0.004,0.004,0.004,0.007,0.004,0.006,0.007,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.215,181.1,21.39,3.0,3.475,2.0,-1.0,13.32,0.009,0.231,3.0,2.0,0.0,0.001,24.37,24.56,23.42,23.93,23.82,19.81,-126.0,24.21,23.91,40.9
2016-06-06 19:44:00-05:00,-3.589645,-10.689042,-3.8601587,502859.0,28.11,0.0,0.194,-0.051,25.62,278.2,272.9,273.0,275.0,0.0,0.0,0.0,227.8,0.0,60.14,0.0,1183599.0,278.2,0.0,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.96,0.624,2.117,2.17,2.137,60.0,59.9,62.9,0.0,271.6,272.0,274.0,-0.051,-1.677,1.678,564.0,1139440.0,45440.0,103545.0,0.806,0.772,0.531,0.842,0.012,0.011,0.014,0.022,0.017,0.018,0.024,0.003,0.003,0.004,0.006,0.005,0.005,0.007,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.23,190.1,16.05,3.9,3.475,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,24.34,24.53,23.42,23.9,23.79,21.82,-126.6,24.19,23.83,40.84
2016-06-06 19:45:00-05:00,-3.589645,-10.689042,-3.8601587,502860.0,28.08,0.0,0.017,-0.051,25.64,273.1,272.8,273.0,275.0,0.0,0.0,0.0,114.1,0.0,60.15,0.0,1183599.0,273.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,23.95,0.572,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.01,0.013,0.021,0.015,0.017,0.023,0.003,0.003,0.004,0.006,0.004,0.005,0.006,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.407,183.9,25.21,3.9,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.27,24.47,23.42,23.9,23.74,20.18,-126.0,24.14,23.84,40.82
2016-06-06 19:46:00-05:00,-3.803952,-10.689042,-3.8601587,502861.0,28.05,0.0,-0.051,-0.055,25.62,267.7,272.7,272.9,274.9,0.0,0.0,0.0,54.36,0.0,60.14,0.0,1183599.0,267.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,23.95,0.44,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.009,0.013,0.019,0.017,0.018,0.024,0.003,0.003,0.004,0.005,0.004,0.005,0.006,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.645,184.5,15.01,3.9,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.27,24.47,23.34,23.88,23.72,19.92,-126.4,24.09,23.81,40.76
2016-06-06 19:47:00-05:00,-3.9111054,-10.689042,-3.8601587,502862.0,28.02,0.0,-0.051,-0.055,25.52,261.8,272.8,272.8,274.8,0.0,0.0,0.0,25.96,0.0,60.14,0.0,1183599.0,262.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.93,0.404,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.4,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.01,0.013,0.019,0.016,0.017,0.022,0.003,0.003,0.003,0.005,0.004,0.005,0.006,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.787,179.4,12.88,4.3,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.27,24.47,23.32,23.85,23.71,23.7,-126.3,24.09,23.81,40.75
2016-06-06 19:48:00-05:00,-4.018259,-10.689042,-3.8601587,502863.0,28.0,0.0,-0.03,-0.051,25.54,255.5,272.8,272.9,274.7,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1183599.0,255.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.91,0.345,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.019,0.017,0.018,0.022,0.003,0.003,0.003,0.005,0.004,0.004,0.006,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.22,190.7,20.14,3.7,3.475,2.0,-1.0,13.53,0.009,0.231,3.0,2.0,0.0,0.0,24.21,24.38,23.32,23.8,23.71,20.68,-125.8,24.09,23.81,40.71
2016-06-06 19:49:00-05:00,-4.1254125,-10.956268,-3.8601587,502864.0,27.97,0.0,-0.063,-0.057,25.53,248.7,272.8,273.0,274.9,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1183599.0,248.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.92,0.338,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.011,0.013,0.019,0.017,0.018,0.023,0.003,0.003,0.003,0.005,0.004,0.005,0.006,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.605,178.3,14.58,4.7,3.475,2.0,-1.0,13.42,0.007,0.231,1.0,2.0,0.0,0.001,24.21,24.39,23.32,23.8,23.71,23.89,-126.0,24.09,23.81,40.65
2016-06-06 19:50:00-05:00,-4.232566,-10.822656,-3.8601587,502865.0,27.93,0.0,-0.239,-0.051,25.54,241.6,272.7,273.1,274.9,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1183599.0,241.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.92,0.271,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.7,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.018,0.016,0.018,0.022,0.003,0.003,0.003,0.004,0.004,0.004,0.005,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.945,189.1,14.08,4.8,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.26,24.39,23.32,23.8,23.71,22.55,-125.9,24.11,23.8,40.62
2016-06-06 19:51:00-05:00,-4.1254125,-10.689042,-3.8601587,502866.0,27.91,0.0,-0.304,-0.053,25.55,234.1,272.6,273.1,274.9,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1183599.0,234.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.91,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.3,272.0,273.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.018,0.017,0.017,0.022,0.003,0.003,0.003,0.004,0.004,0.004,0.005,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.512,185.3,21.09,3.7,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.22,24.37,23.32,23.8,23.71,21.4,-126.0,24.11,23.79,40.55
2016-06-06 19:52:00-05:00,-4.232566,-10.689042,-3.8601587,502867.0,27.88,0.0,-0.304,-0.059,25.51,226.1,272.7,273.0,274.8,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1183599.0,226.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.92,0.249,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.011,0.014,0.018,0.017,0.018,0.022,0.003,0.002,0.003,0.004,0.004,0.004,0.005,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.59,191.6,11.76,3.8,3.474,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.18,24.42,23.26,23.76,23.71,17.42,-126.2,24.09,23.72,40.49
2016-06-06 19:53:00-05:00,-4.33972,-10.689042,-3.8601587,502868.0,27.85,0.0,-0.304,-0.055,25.48,217.6,272.9,273.2,275.0,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1183599.0,217.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.94,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.017,0.018,0.018,0.022,0.002,0.002,0.003,0.004,0.004,0.004,0.005,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.352,191.3,12.46,3.4,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,24.27,24.41,23.23,23.74,23.71,18.51,-125.9,24.06,23.72,40.46
2016-06-06 19:54:00-05:00,-4.33972,-10.689042,-3.8601587,502869.0,27.83,0.0,-0.275,-0.055,25.46,208.4,272.8,273.2,275.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1183599.0,208.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.88,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.7,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.017,0.018,0.018,0.021,0.002,0.003,0.003,0.003,0.004,0.004,0.004,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.767,201.1,14.86,2.5,3.474,2.0,-1.0,13.32,0.001,0.231,3.0,2.0,0.0,0.001,24.18,24.47,23.23,23.71,23.66,20.88,-126.3,24.06,23.7,40.39
2016-06-06 19:55:00-05:00,-4.33972,-11.49072,-3.8601587,502870.0,27.8,0.0,-0.304,-0.061,25.43,198.7,272.9,273.2,275.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1183599.0,198.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.85,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.017,0.018,0.018,0.021,0.002,0.002,0.003,0.003,0.004,0.004,0.004,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.5,180.3,23.91,2.6,3.475,2.0,-1.0,13.53,0.015,0.231,3.0,2.0,0.0,0.0,24.14,24.37,23.13,23.66,23.61,18.15,-125.6,24.0,23.62,40.36
2016-06-06 19:56:00-05:00,-4.33972,-11.624333,-4.0906157,502871.0,27.78,0.0,-0.304,-0.055,25.48,188.3,272.4,273.0,274.8,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1183599.0,188.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.84,0.175,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.017,0.018,0.019,0.022,0.002,0.002,0.002,0.003,0.003,0.003,0.004,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.003,204.8,18.04,3.5,3.473,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.18,24.39,23.13,23.61,23.61,22.63,-125.9,24.0,23.62,40.28
2016-06-06 19:57:00-05:00,-4.33972,-11.624333,-4.321073,502872.0,27.75,0.0,-0.304,-0.061,25.45,177.6,272.5,273.0,274.9,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1183599.0,177.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.79,0.092,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.018,0.018,0.02,0.002,0.002,0.002,0.003,0.003,0.003,0.004,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.815,182.1,15.64,2.5,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.13,24.38,23.08,23.61,23.52,22.07,-125.5,23.94,23.57,40.21
2016-06-06 19:58:00-05:00,-4.33972,-11.624333,-4.321073,502873.0,27.72,0.0,-0.304,-0.061,25.47,166.5,272.6,273.0,274.8,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1183599.0,166.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.8,0.046,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.018,0.02,0.002,0.002,0.002,0.003,0.003,0.003,0.003,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.597,182.3,15.44,4.2,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.15,24.36,23.04,23.61,23.52,24.04,-126.0,23.94,23.52,40.17
2016-06-06 19:59:00-05:00,-4.33972,-11.624333,-3.9753876,502874.0,27.69,0.0,-0.304,-0.053,25.43,155.0,272.6,273.1,274.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1183599.0,154.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.3,272.0,273.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.018,0.018,0.02,0.002,0.002,0.002,0.002,0.003,0.003,0.003,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.932,196.4,13.39,2.8,3.474,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,24.17,24.32,23.04,23.61,23.53,21.68,-126.2,23.91,23.52,40.08
2016-06-06 20:00:00-05:00,-4.33972,-11.624333,-4.2058444,502875.0,27.66,0.0,-0.271,-0.055,25.41,143.5,273.1,273.3,275.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1183599.0,143.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.018,0.018,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.445,190.8,9.08,2.1,3.475,2.0,-1.0,13.13,-0.131,0.233,1.0,2.0,0.0,0.003,24.1,24.28,23.0,23.55,23.45,16.14,-125.6,23.86,23.47,40.04
2016-06-06 20:01:00-05:00,-4.33972,-11.624333,-4.666759,502876.0,27.65,0.0,-0.304,-0.061,25.4,132.0,273.2,273.5,275.4,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1183599.0,131.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,23.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.018,0.018,0.02,0.001,0.002,0.002,0.002,0.002,0.002,0.003,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.173,181.2,12.42,3.4,3.474,2.0,-1.0,13.21,0.142,0.233,3.0,2.0,0.0,0.002,24.06,24.26,22.96,23.52,23.35,20.73,-126.2,23.81,23.43,39.97
2016-06-06 20:02:00-05:00,-4.33972,-11.624333,-4.55153,502877.0,27.62,0.0,-0.304,-0.059,25.36,120.5,273.5,273.5,275.5,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1183599.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,23.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.018,0.02,0.001,0.002,0.002,0.002,0.002,0.002,0.002,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.037,188.7,10.54,3.3,3.475,2.0,-1.0,13.5,0.008,0.232,3.0,2.0,0.0,0.0,24.07,24.22,22.94,23.47,23.32,17.92,-126.7,23.81,23.45,39.91
2016-06-06 20:03:00-05:00,-4.33972,-11.624333,-4.4363017,502878.0,27.59,0.0,-0.304,-0.066,25.34,109.3,273.4,273.8,275.8,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1183599.0,108.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.02,0.018,0.02,0.001,0.001,0.002,0.002,0.002,0.002,0.002,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.968,191.1,21.46,2.7,3.474,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,23.96,24.15,22.92,23.42,23.39,23.13,-126.9,23.78,23.38,39.84
2016-06-06 20:04:00-05:00,-4.33972,-11.624333,-4.321073,502879.0,27.57,0.0,-0.304,-0.072,25.3,98.6,273.6,273.9,275.8,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1183599.0,98.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,23.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.017,0.021,0.001,0.001,0.001,0.002,0.002,0.002,0.002,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.103,190.6,17.04,3.6,3.475,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,23.99,24.09,22.84,23.42,23.32,23.36,-126.4,23.72,23.36,39.78
2016-06-06 20:05:00-05:00,-4.33972,-11.624333,-4.0906157,502880.0,27.54,0.0,-0.304,-0.066,25.32,88.4,273.8,273.9,275.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1183599.0,87.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.019,0.018,0.02,0.001,0.001,0.001,0.001,0.002,0.002,0.002,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.827,185.5,11.75,3.8,3.474,2.0,-1.0,13.5,0.007,0.232,3.0,2.0,0.0,0.0,23.99,24.12,22.93,23.42,23.26,25.18,-126.2,23.75,23.38,39.7
2016-06-06 20:06:00-05:00,-4.33972,-11.089881,-3.8601587,502881.0,27.52,0.0,-0.262,-0.059,25.31,78.75,273.9,274.1,276.0,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1183599.0,78.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,23.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.019,0.001,0.001,0.001,0.001,0.002,0.001,0.002,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.523,192.3,14.84,4.6,3.475,2.0,-1.0,13.24,0.001,0.231,1.0,2.0,0.0,0.001,23.99,24.19,22.96,23.42,23.31,21.92,-126.0,23.73,23.36,39.6
2016-06-06 20:07:00-05:00,-4.33972,-10.689042,-3.8601587,502882.0,27.5,0.0,-0.3,-0.059,25.36,69.73,273.8,274.4,276.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1183599.0,69.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.015,0.019,0.018,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.003,180.1,16.5,3.1,3.474,2.0,-1.0,13.23,0.018,0.232,1.0,2.0,0.0,0.001,23.99,24.17,22.91,23.42,23.26,21.4,-126.3,23.72,23.38,39.57
2016-06-06 20:08:00-05:00,-4.33972,-10.689042,-3.8601587,502883.0,27.47,0.0,-0.304,-0.066,25.32,61.49,274.0,274.3,276.1,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1183599.0,60.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,23.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.015,0.018,0.018,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.718,192.7,15.84,2.9,3.475,2.0,-1.0,13.55,0.008,0.231,3.0,2.0,0.0,0.0,23.99,24.09,22.93,23.32,23.24,22.07,-125.9,23.73,23.35,39.49
2016-06-06 20:09:00-05:00,-4.33972,-10.689042,-3.8601587,502884.0,27.44,0.0,-0.3,-0.063,25.31,54.03,273.9,274.4,276.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1183599.0,53.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.015,0.019,0.018,0.018,0.001,0.001,0.001,0.001,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.915,179.9,14.85,3.9,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.98,24.09,22.84,23.35,23.23,23.89,-125.0,23.72,23.35,39.41
2016-06-06 20:10:00-05:00,-4.33972,-10.689042,-3.8601587,502885.0,27.42,0.0,-0.3,-0.065,25.31,47.27,274.4,274.3,276.2,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1183599.0,46.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,23.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.019,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.86,190.8,12.58,2.7,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.97,24.09,22.84,23.34,23.23,23.81,-125.7,23.72,23.33,39.36
2016-06-06 20:11:00-05:00,-4.33972,-10.689042,-3.8601587,502886.0,27.4,0.0,-0.3,-0.06,25.26,41.12,274.2,274.5,276.4,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1183599.0,40.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.018,0.018,0.0,0.0,0.001,0.001,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.788,193.0,10.08,4.6,3.474,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.98,24.09,22.86,23.32,23.26,23.98,-125.6,23.72,23.35,39.3
2016-06-06 20:12:00-05:00,-4.33972,-10.689042,-3.8601587,502887.0,27.38,0.0,-0.236,-0.075,25.24,35.79,274.0,274.5,276.4,0.0,0.0,0.0,21.27,0.0,60.2,0.0,1183599.0,34.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.001,0.001,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.8,196.4,11.91,4.1,3.475,2.0,-1.0,13.38,-0.001,0.23,1.0,2.0,0.0,0.001,23.99,24.14,22.86,23.32,23.31,23.91,-126.4,23.72,23.39,39.2
2016-06-06 20:13:00-05:00,-4.33972,-10.689042,-3.8601587,502888.0,27.35,0.0,-0.302,-0.078,25.23,31.33,273.9,274.4,276.3,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1183599.0,30.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.772,194.5,14.86,4.0,3.474,2.0,-1.0,13.38,0.017,0.231,3.0,2.0,0.0,0.001,23.99,24.09,22.86,23.36,23.41,22.86,-126.1,23.72,23.37,39.14
2016-06-06 20:14:00-05:00,-4.33972,-10.689042,-3.8601587,502889.0,27.33,0.0,-0.299,-0.077,25.22,27.5,274.2,274.4,276.3,0.0,0.0,0.0,21.18,0.0,60.18,0.0,1183599.0,26.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,23.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.019,0.018,0.0,0.0,0.0,0.0,0.001,0.001,0.001,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.07,187.0,11.23,3.6,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.91,24.09,22.91,23.32,23.33,26.71,-125.9,23.72,23.35,39.07
2016-06-06 20:15:00-05:00,-4.33972,-10.689042,-3.8601587,502890.0,27.31,0.0,-0.298,-0.065,25.21,24.1,274.3,274.4,276.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1183599.0,23.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,23.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.487,186.7,22.01,2.8,3.474,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.9,24.09,22.88,23.32,23.35,23.63,-125.1,23.68,23.3,39.01
2016-06-06 20:16:00-05:00,-4.33972,-10.689042,-3.8601587,502891.0,27.28,0.0,-0.299,-0.091,25.21,20.97,274.2,274.5,276.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1183599.0,20.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.865,189.3,11.99,4.5,3.474,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.9,24.09,22.88,23.32,23.33,26.12,-125.7,23.62,23.29,38.91
2016-06-06 20:17:00-05:00,-4.33972,-10.689042,-3.8601587,502892.0,27.27,0.0,-0.3,-0.069,25.2,18.15,274.3,274.6,276.5,0.0,0.0,0.0,21.22,0.0,60.23,0.0,1183599.0,17.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.747,183.9,8.16,4.4,3.474,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.9,24.09,22.93,23.32,23.33,24.39,-125.7,23.65,23.29,38.83
2016-06-06 20:18:00-05:00,-4.33972,-10.689042,-3.8601587,502893.0,27.25,0.0,-0.279,-0.076,25.17,15.67,274.2,274.7,276.6,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1183599.0,14.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,23.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.635,190.4,12.12,4.0,3.475,2.0,-1.0,13.18,0.003,0.231,1.0,2.0,0.0,0.002,23.9,24.03,22.91,23.32,23.33,17.93,-125.6,23.62,23.27,38.78
2016-06-06 20:19:00-05:00,-4.33972,-10.689042,-3.8601587,502894.0,27.21,0.0,-0.301,-0.087,25.19,13.61,274.3,274.6,276.5,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1183599.0,12.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.268,177.2,9.74,3.8,3.474,2.0,-1.0,13.55,0.012,0.231,3.0,2.0,0.0,0.0,23.88,23.99,22.87,23.36,23.27,23.86,-126.1,23.62,23.32,38.72
2016-06-06 20:20:00-05:00,-4.33972,-10.689042,-3.8601587,502895.0,27.2,0.0,-0.301,-0.09,25.18,12.0,274.4,274.5,276.5,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1183599.0,11.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,23.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.988,184.9,16.43,3.3,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.8,23.95,22.85,23.26,23.24,22.89,-125.5,23.59,23.26,38.62
2016-06-06 20:21:00-05:00,-4.33972,-10.689042,-3.8601587,502896.0,27.17,0.0,-0.302,-0.091,25.17,10.74,274.6,274.5,276.4,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1183599.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,23.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.515,177.0,8.95,2.2,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,23.71,23.9,22.8,23.28,23.15,23.93,-126.4,23.52,23.24,38.56
2016-06-06 20:22:00-05:00,-4.33972,-11.223495,-4.0906157,502897.0,27.15,0.0,-0.302,-0.085,25.12,9.73,274.4,274.6,276.5,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1183599.0,9.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,23.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.2,207.6,15.33,3.6,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.71,23.85,22.76,23.18,23.14,21.03,-126.2,23.44,23.15,38.48
2016-06-06 20:23:00-05:00,-4.33972,-11.357107,-4.2058444,502898.0,27.14,0.0,-0.303,-0.091,25.11,8.86,274.3,274.3,276.2,0.0,0.0,0.0,21.22,0.0,60.23,0.0,1183599.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.142,185.4,7.712,3.2,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.66,23.82,22.74,23.18,23.08,25.02,-125.8,23.43,23.2,38.43
2016-06-06 20:24:00-05:00,-4.33972,-11.223495,-4.0906157,502899.0,27.11,0.0,-0.269,-0.094,25.1,8.05,274.3,274.5,276.4,0.0,0.0,0.0,21.27,0.0,60.23,0.0,1183599.0,7.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.337,199.3,11.77,4.1,3.475,2.0,-1.0,13.38,0.007,0.23,3.0,2.0,0.0,0.0,23.64,23.8,22.66,23.22,23.04,20.65,-125.9,23.43,23.18,38.35
2016-06-06 20:25:00-05:00,-4.33972,-11.089881,-4.0906157,502900.0,27.09,0.0,-0.294,-0.089,25.1,7.344,274.3,274.4,276.3,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1183599.0,7.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.35,185.8,21.73,2.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.61,23.79,22.67,23.17,23.04,20.01,-125.9,23.43,23.15,38.28
2016-06-06 20:26:00-05:00,-4.33972,-11.49072,-4.321073,502901.0,27.07,0.0,-0.288,-0.081,25.06,6.721,273.5,273.7,275.6,0.0,0.0,0.0,21.2,0.0,60.19,0.0,1183599.0,6.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,23.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.6,274.2,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,0.93,192.4,15.88,1.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.54,23.71,22.66,23.14,23.04,18.62,-125.7,23.43,23.1,38.25
2016-06-06 20:27:00-05:00,-4.33972,-11.624333,-4.666759,502902.0,27.04,0.0,-0.285,-0.097,25.08,6.174,273.2,273.7,275.5,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1183599.0,5.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.016,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.352,179.9,17.52,2.6,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.52,23.71,22.6,23.06,23.01,20.93,-126.1,23.43,23.05,38.16
2016-06-06 20:28:00-05:00,-4.33972,-11.624333,-4.666759,502903.0,27.03,0.0,-0.284,-0.092,25.05,5.721,273.3,273.7,275.6,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1183599.0,5.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,23.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.785,180.0,17.63,2.4,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.52,23.71,22.56,23.04,22.95,19.8,-125.2,23.43,23.05,38.09
2016-06-06 20:29:00-05:00,-4.33972,-11.624333,-4.666759,502904.0,27.0,0.0,-0.227,-0.075,25.0,5.337,273.4,273.8,275.7,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1183599.0,4.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.8,191.0,11.25,2.6,3.475,2.0,-1.0,13.34,0.006,0.23,3.0,2.0,0.0,0.001,23.52,23.71,22.55,23.04,22.93,19.96,-125.7,23.35,22.97,38.05
2016-06-06 20:30:00-05:00,-4.33972,-11.624333,-4.666759,502905.0,26.99,0.0,-0.281,-0.078,25.01,5.061,273.8,273.9,275.9,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1183599.0,4.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.443,197.2,25.41,2.7,3.475,2.0,-1.0,13.34,0.009,0.231,3.0,2.0,0.0,0.001,23.52,23.71,22.53,23.03,22.9,19.45,-125.5,23.35,22.96,37.99
2016-06-06 20:31:00-05:00,-4.33972,-11.624333,-4.666759,502906.0,26.96,0.0,-0.283,-0.097,25.0,4.925,274.1,274.2,276.1,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1183599.0,4.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.922,195.3,21.87,3.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.52,23.71,22.47,22.98,22.85,17.99,-125.3,23.33,22.96,37.94
2016-06-06 20:32:00-05:00,-4.33972,-11.624333,-4.666759,502907.0,26.94,0.0,-0.282,-0.103,24.99,4.786,274.4,274.5,276.3,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1183599.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.75,179.1,17.54,2.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.45,23.71,22.47,22.95,22.85,21.62,-125.9,23.3,22.92,37.83
2016-06-06 20:33:00-05:00,-4.33972,-11.624333,-4.55153,502908.0,26.92,0.0,-0.282,-0.096,24.98,4.715,274.4,274.6,276.3,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1183599.0,4.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,23.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.738,181.3,21.21,2.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.61,22.47,22.95,22.85,18.46,-125.6,23.3,22.91,37.76
2016-06-06 20:34:00-05:00,-4.33972,-11.624333,-4.55153,502909.0,26.9,0.0,-0.278,-0.124,24.94,4.592,274.5,274.6,276.4,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1183599.0,4.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.118,181.0,26.17,2.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.39,23.61,22.45,22.91,22.82,18.67,-125.7,23.27,22.89,37.71
2016-06-06 20:35:00-05:00,-4.33972,-11.624333,-4.666759,502910.0,26.88,0.0,-0.203,-0.082,24.92,4.446,274.6,274.7,276.5,0.0,0.0,0.0,21.21,0.0,60.19,0.0,1183599.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.137,181.3,13.9,3.7,3.475,2.0,-1.0,13.44,0.008,0.23,1.0,2.0,0.0,0.001,23.42,23.61,22.45,22.87,22.77,21.01,-126.0,23.27,22.86,37.65
2016-06-06 20:36:00-05:00,-4.33972,-11.624333,-4.321073,502911.0,26.86,0.0,-0.271,-0.1,24.94,4.236,274.3,274.4,276.1,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1183599.0,4.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.56,208.0,19.45,2.8,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.61,22.47,22.95,22.83,21.6,-125.8,23.33,22.94,37.58
2016-06-06 20:37:00-05:00,-4.33972,-11.49072,-4.2058444,502912.0,26.84,0.0,-0.268,-0.082,24.91,4.126,274.3,274.5,276.2,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1183599.0,3.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.48,184.3,15.99,3.8,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.69,22.42,22.93,22.85,16.76,-125.6,23.27,22.94,37.53
2016-06-06 20:38:00-05:00,-4.33972,-11.089881,-4.2058444,502913.0,26.82,0.0,-0.266,-0.118,24.89,3.947,274.4,274.5,276.3,0.0,0.0,0.0,21.64,0.0,60.12,0.0,1183599.0,3.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.125,179.3,16.33,3.6,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.69,22.45,22.95,22.85,18.63,-125.5,23.35,22.89,37.49
2016-06-06 20:39:00-05:00,-4.33972,-11.089881,-3.9753876,502914.0,26.8,0.0,-0.264,-0.104,24.88,3.907,274.3,274.7,276.5,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1183599.0,3.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.302,184.1,12.12,3.7,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.66,22.47,22.95,22.85,17.38,-125.4,23.35,22.89,37.39
2016-06-06 20:40:00-05:00,-4.33972,-10.689042,-3.8601587,502915.0,26.78,0.0,-0.25,-0.092,24.86,3.885,274.5,274.7,276.5,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1183599.0,3.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.405,188.8,27.81,3.7,3.475,2.0,-1.0,13.55,0.025,0.23,3.0,2.0,0.0,0.0,23.45,23.64,22.47,22.95,22.87,20.19,-125.8,23.3,22.91,37.34
2016-06-06 20:41:00-05:00,-4.33972,-10.689042,-3.8601587,502916.0,26.77,0.0,-0.261,-0.084,24.88,3.745,274.6,274.8,276.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.517,188.3,17.24,3.8,3.475,2.0,-1.0,13.2,-0.012,0.231,1.0,2.0,0.0,0.001,23.43,23.66,22.47,22.96,22.85,19.28,-124.9,23.37,22.96,37.29
2016-06-06 20:42:00-05:00,-4.33972,-10.689042,-3.8601587,502917.0,26.74,0.0,-0.26,-0.097,24.85,3.638,274.7,274.8,276.6,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.513,178.0,13.14,2.5,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,23.42,23.61,22.47,22.96,22.85,20.04,-125.7,23.35,22.96,37.21
