TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 20:43:00-05:00,-4.33972,-10.689042,-3.8601587,502918.0,26.72,0.0,-0.259,-0.111,24.84,3.638,274.9,274.8,276.7,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.32,178.9,12.18,3.9,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.61,22.47,22.95,22.85,18.73,-125.5,23.27,22.94,37.13
2016-06-06 20:44:00-05:00,-4.33972,-10.689042,-3.8601587,502919.0,26.71,0.0,-0.258,-0.085,24.83,3.638,274.8,275.0,276.8,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1183599.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,23.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.483,186.1,26.46,3.5,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.61,22.47,22.95,22.84,20.15,-125.0,23.31,22.9,37.12
2016-06-06 20:45:00-05:00,-4.33972,-10.689042,-3.8601587,502920.0,26.68,0.0,-0.257,-0.109,24.82,3.638,274.8,274.9,276.7,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,23.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.878,179.4,11.34,3.1,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.42,23.61,22.47,22.93,22.85,20.53,-125.6,23.34,22.89,37.04
2016-06-06 20:46:00-05:00,-4.33972,-10.689042,-3.8601587,502921.0,26.66,0.0,-0.231,-0.094,24.76,3.638,274.6,274.6,276.3,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,23.11,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.098,201.7,16.48,3.5,3.474,2.0,-1.0,13.44,0.022,0.23,1.0,2.0,0.0,0.0,23.39,23.61,22.39,22.92,22.82,23.13,-125.4,23.32,22.86,37.01
2016-06-06 20:47:00-05:00,-4.33972,-10.689042,-3.8601587,502922.0,26.65,0.0,-0.256,-0.108,24.75,3.732,274.5,274.6,276.3,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1183599.0,3.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,23.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.437,179.2,13.91,2.2,3.475,2.0,-1.0,13.44,-0.006,0.231,1.0,2.0,0.0,0.001,23.32,23.52,22.37,22.85,22.8,19.57,-125.6,23.34,22.86,36.91
2016-06-06 20:48:00-05:00,-4.33972,-11.089881,-4.0906157,502923.0,26.64,0.0,-0.256,-0.125,24.72,3.775,274.2,274.5,276.2,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1183599.0,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,23.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.7,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.362,186.9,20.5,2.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.32,23.53,22.34,22.85,22.72,17.59,-125.7,23.28,22.8,36.96
2016-06-06 20:49:00-05:00,-4.33972,-11.089881,-4.2058444,502924.0,26.62,0.0,-0.256,-0.105,24.73,3.77,273.6,273.8,275.6,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1183599.0,3.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,22.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.915,196.3,16.11,2.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.27,23.52,22.28,22.85,22.68,25.5,-125.9,23.24,22.76,36.88
2016-06-06 20:50:00-05:00,-4.33972,-11.089881,-4.0906157,502925.0,26.6,0.0,-0.255,-0.122,24.72,3.667,273.5,273.7,275.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1183599.0,3.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,23.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.332,198.9,24.32,2.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.23,23.47,22.28,22.82,22.66,23.89,-125.6,23.24,22.76,36.89
2016-06-06 20:51:00-05:00,-4.33972,-11.089881,-3.9753876,502926.0,26.59,0.0,-0.255,-0.124,24.73,3.638,273.8,273.6,275.4,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1183599.0,3.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,23.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.014,0.019,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.803,192.3,15.95,3.1,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.23,23.43,22.28,22.77,22.66,21.61,-125.6,23.15,22.76,36.77
2016-06-06 20:52:00-05:00,-4.33972,-11.089881,-4.0906157,502927.0,26.56,0.0,-0.225,-0.111,24.71,3.638,273.5,273.7,275.6,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1183599.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.95,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.145,180.5,20.89,2.2,3.475,2.0,-1.0,13.24,-0.017,0.231,1.0,2.0,0.0,0.001,23.23,23.39,22.28,22.76,22.66,16.19,-125.8,23.15,22.7,36.81
2016-06-06 20:53:00-05:00,-4.33972,-11.223495,-4.2058444,502928.0,26.54,0.0,-0.255,-0.121,24.7,3.638,273.9,274.0,275.9,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1183599.0,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,22.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.2,274.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.26,184.9,16.78,3.1,3.475,2.0,-1.0,13.55,0.031,0.23,3.0,2.0,0.0,0.001,23.21,23.37,22.21,22.66,22.56,18.99,-126.4,23.15,22.67,36.71
2016-06-06 20:54:00-05:00,-4.33972,-11.089881,-4.0906157,502929.0,26.53,0.0,-0.254,-0.13,24.67,3.593,276.7,276.6,278.6,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1183599.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.91,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.5,277.4,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.737,202.3,13.08,2.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.23,23.42,22.21,22.67,22.58,17.99,-126.0,23.15,22.67,36.68
2016-06-06 20:55:00-05:00,-4.33972,-11.089881,-4.0906157,502930.0,26.51,0.0,-0.254,-0.147,24.67,3.505,273.7,274.1,276.0,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1183599.0,3.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.385,191.3,16.82,2.6,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.13,23.39,22.18,22.66,22.58,19.64,-126.1,23.13,22.64,36.6
2016-06-06 20:56:00-05:00,-4.33972,-11.089881,-4.2058444,502931.0,26.5,0.0,-0.254,-0.142,24.64,3.503,274.9,275.1,276.9,0.0,0.0,0.0,21.66,0.0,60.18,0.0,1183599.0,3.489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,22.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,273.9,275.8,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.017,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.993,183.6,21.21,3.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.13,23.32,22.12,22.66,22.52,21.54,-126.3,23.05,22.57,36.6
2016-06-06 20:57:00-05:00,-4.33972,-11.089881,-4.0906157,502932.0,26.47,0.0,-0.254,-0.102,24.64,3.503,274.7,275.4,277.3,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1183599.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.7,181.4,18.09,3.8,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.15,23.32,22.12,22.66,22.52,23.22,-125.6,23.05,22.57,36.52
2016-06-06 20:58:00-05:00,-4.33972,-11.089881,-4.2058444,502933.0,26.46,0.0,-0.224,-0.136,24.61,3.474,274.7,275.1,277.0,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1183599.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.772,192.3,17.18,2.8,3.473,2.0,-1.0,13.16,-0.084,0.231,1.0,2.0,0.0,0.002,23.1,23.29,22.12,22.58,22.47,22.25,-126.4,23.04,22.57,36.5
2016-06-06 20:59:00-05:00,-4.33972,-11.089881,-4.2058444,502934.0,26.44,0.0,-0.254,-0.142,24.62,3.395,275.0,275.1,277.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1183599.0,3.477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.225,168.8,13.7,1.8,3.475,2.0,-1.0,13.26,0.094,0.231,3.0,2.0,0.0,0.001,23.04,23.23,22.1,22.56,22.45,18.28,-126.6,22.96,22.54,36.42
2016-06-06 21:00:00-05:00,-4.33972,-11.49072,-4.321073,502935.0,26.41,0.0,-0.254,-0.142,24.59,3.368,275.0,275.4,277.2,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1183599.0,3.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.64,170.3,18.03,2.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.02,23.21,22.08,22.56,22.39,19.63,-126.7,22.96,22.48,36.42
2016-06-06 21:01:00-05:00,-4.33972,-11.49072,-4.321073,502936.0,26.41,0.0,-0.254,-0.114,24.56,3.368,275.5,275.6,277.4,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1183599.0,3.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.693,187.3,10.36,2.9,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.04,23.24,22.05,22.56,22.37,17.29,-126.3,22.96,22.48,36.32
2016-06-06 21:02:00-05:00,-4.33972,-11.357107,-4.321073,502937.0,26.38,0.0,-0.254,-0.123,24.51,3.368,275.6,276.1,277.8,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1183599.0,3.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.2,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.05,182.8,8.02,3.6,3.475,2.0,-1.0,13.53,0.007,0.231,3.0,2.0,0.0,0.0,23.05,23.23,22.07,22.58,22.41,19.41,-126.1,22.96,22.48,36.31
2016-06-06 21:03:00-05:00,-4.33972,-11.089881,-3.9753876,502938.0,26.37,0.0,-0.254,-0.144,24.53,3.369,275.7,276.0,277.7,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1183599.0,3.462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.76,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.85,190.8,13.57,3.0,3.474,2.0,-1.0,13.53,0.007,0.23,3.0,2.0,0.0,0.0,23.03,23.21,22.08,22.58,22.37,22.4,-125.6,22.96,22.48,36.23
2016-06-06 21:04:00-05:00,-4.33972,-11.089881,-3.8601587,502939.0,26.35,0.0,-0.201,-0.176,24.53,3.396,275.7,276.0,277.7,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1183599.0,3.472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,22.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.817,188.1,14.02,2.9,3.474,2.0,-1.0,13.23,-0.037,0.23,1.0,2.0,0.0,0.001,22.96,23.19,22.0,22.55,22.37,17.05,-125.9,22.89,22.44,36.23
2016-06-06 21:05:00-05:00,-4.33972,-10.956268,-3.8601587,502940.0,26.34,0.0,-0.254,-0.144,24.49,3.446,275.9,276.2,277.9,0.0,0.0,0.0,21.42,0.0,60.13,0.0,1183599.0,3.488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,22.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.8,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.543,178.6,9.39,2.5,3.475,2.0,-1.0,13.29,0.052,0.231,3.0,2.0,0.0,0.001,22.94,23.19,21.99,22.47,22.29,18.32,-126.1,22.86,22.4,36.18
2016-06-06 21:06:00-05:00,-4.33972,-10.956268,-3.9753876,502941.0,26.31,0.0,-0.254,-0.137,24.51,3.469,275.6,275.8,277.6,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1183599.0,3.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,22.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.7,276.2,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.0,185.4,15.16,4.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.99,23.2,21.99,22.48,22.31,18.76,-125.7,22.89,22.38,36.13
2016-06-06 21:07:00-05:00,-4.33972,-10.689042,-3.8601587,502942.0,26.29,0.0,-0.254,-0.161,24.51,3.512,275.5,275.6,277.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1183599.0,3.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,22.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.41,189.2,15.75,3.3,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.05,23.28,22.0,22.53,22.39,20.98,-125.8,22.96,22.48,36.1
2016-06-06 21:08:00-05:00,-4.018259,-10.689042,-3.8601587,502943.0,26.28,0.0,-0.254,-0.148,24.47,3.633,275.5,275.5,277.3,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1183599.0,3.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.033,171.9,9.28,4.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.09,23.33,22.02,22.58,22.41,19.36,-126.1,22.96,22.48,36.04
2016-06-06 21:09:00-05:00,-4.018259,-10.689042,-3.8601587,502944.0,26.27,0.0,-0.249,-0.139,24.46,3.638,275.4,275.6,277.3,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1183599.0,3.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,22.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.305,184.6,16.06,3.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.15,23.38,22.1,22.61,22.43,18.2,-125.7,22.96,22.49,36.02
2016-06-06 21:10:00-05:00,-3.9111054,-10.689042,-3.8601587,502945.0,26.25,0.0,-0.224,-0.167,24.5,3.638,275.4,275.6,277.4,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,22.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.433,184.0,13.52,2.5,3.475,2.0,-1.0,13.16,-0.062,0.23,1.0,2.0,0.0,0.002,23.09,23.33,22.08,22.58,22.49,19.48,-125.6,22.96,22.48,35.94
2016-06-06 21:11:00-05:00,-4.018259,-10.689042,-3.8601587,502946.0,26.24,0.0,-0.241,-0.18,24.5,3.638,275.4,275.7,277.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.012,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.388,182.3,14.22,2.0,3.475,2.0,-1.0,13.14,0.072,0.233,1.0,2.0,0.0,0.003,23.09,23.28,22.06,22.57,22.44,20.09,-125.8,22.94,22.48,35.86
2016-06-06 21:12:00-05:00,-4.1254125,-10.689042,-3.8601587,502947.0,26.22,0.0,-0.25,-0.145,24.43,3.638,275.6,275.6,277.4,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.395,195.4,21.81,3.0,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.001,23.04,23.24,22.02,22.47,22.44,17.46,-126.1,22.88,22.4,35.84
2016-06-06 21:13:00-05:00,-4.33972,-10.689042,-3.8601587,502948.0,26.2,0.0,-0.251,-0.168,24.48,3.638,275.5,275.8,277.6,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.173,173.6,17.05,3.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.03,23.24,22.01,22.49,22.39,20.72,-126.0,22.88,22.41,35.83
2016-06-06 21:14:00-05:00,-4.33972,-10.689042,-3.8601587,502949.0,26.19,0.0,-0.251,-0.165,24.43,3.638,275.7,275.7,277.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.717,181.3,18.01,2.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.01,23.24,22.03,22.47,22.4,20.59,-125.7,22.89,22.4,35.75
2016-06-06 21:15:00-05:00,-4.33972,-10.689042,-3.8601587,502950.0,26.17,0.0,-0.252,-0.173,24.41,3.638,275.6,275.9,277.6,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.55,174.0,10.55,2.6,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.01,23.24,21.98,22.42,22.38,20.15,-125.6,22.86,22.43,35.75
2016-06-06 21:16:00-05:00,-4.33972,-10.689042,-3.8601587,502951.0,26.16,0.0,-0.22,-0.159,24.45,3.638,274.9,275.3,277.1,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.1,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.667,194.2,14.0,2.6,3.474,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,23.01,23.24,22.08,22.45,22.4,21.58,-125.6,22.91,22.42,35.7
2016-06-06 21:17:00-05:00,-4.33972,-10.689042,-3.8601587,502952.0,26.15,0.0,-0.247,-0.19,24.41,3.622,273.9,274.0,275.8,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1183599.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.4,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.06,174.7,10.26,3.3,3.475,2.0,-1.0,13.2,0.004,0.23,1.0,2.0,0.0,0.002,22.99,23.24,22.06,22.47,22.38,17.6,-125.5,22.88,22.4,35.65
2016-06-06 21:18:00-05:00,-4.232566,-10.689042,-3.8601587,502953.0,26.13,0.0,-0.248,-0.17,24.42,3.638,274.0,274.2,275.9,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1183599.0,3.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.985,179.8,21.8,3.3,3.475,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,23.06,23.24,22.07,22.5,22.38,21.48,-126.3,22.91,22.4,35.62
2016-06-06 21:19:00-05:00,-4.018259,-10.689042,-3.8601587,502954.0,26.11,0.0,-0.247,-0.15,24.4,3.638,273.9,274.3,276.1,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1183599.0,3.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.527,187.7,14.42,3.7,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.11,23.3,22.09,22.48,22.48,21.75,-125.8,22.89,22.42,35.55
2016-06-06 21:20:00-05:00,-3.9111054,-10.689042,-3.8601587,502955.0,26.1,0.0,-0.244,-0.164,24.41,3.639,274.1,274.3,276.1,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1183599.0,3.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.803,182.6,11.87,3.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.12,23.24,22.07,22.5,22.48,22.31,-125.4,22.88,22.44,35.52
2016-06-06 21:21:00-05:00,-3.9111054,-10.689042,-3.8601587,502956.0,26.09,0.0,-0.246,-0.168,24.41,3.684,274.1,274.5,276.3,0.0,0.0,0.0,21.27,0.0,60.23,0.0,1183599.0,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.77,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.068,182.0,15.88,3.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.06,23.24,22.09,22.52,22.48,26.0,-125.8,22.86,22.47,35.46
2016-06-06 21:22:00-05:00,-3.9111054,-10.689042,-3.8601587,502957.0,26.07,0.0,-0.232,-0.188,24.4,3.794,274.1,274.6,276.4,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1183599.0,3.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,22.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.085,185.3,20.26,2.9,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.04,23.19,22.06,22.49,22.41,20.05,-125.8,22.86,22.4,35.46
2016-06-06 21:23:00-05:00,-4.018259,-10.689042,-3.8601587,502958.0,26.06,0.0,-0.244,-0.178,24.41,3.902,274.2,274.5,276.3,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1183599.0,3.732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,22.7,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.45,175.9,17.65,3.1,3.475,2.0,-1.0,13.36,0.006,0.23,3.0,2.0,0.0,0.0,23.03,23.14,22.0,22.39,22.38,19.85,-125.8,22.76,22.38,35.41
2016-06-06 21:24:00-05:00,-4.018259,-10.689042,-3.8601587,502959.0,26.04,0.0,-0.249,-0.173,24.39,3.908,274.7,274.6,276.4,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1183599.0,3.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,22.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.487,180.8,17.92,3.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.04,23.19,22.01,22.48,22.38,19.58,-125.6,22.81,22.41,35.36
2016-06-06 21:25:00-05:00,-3.9111054,-10.689042,-3.8601587,502960.0,26.04,0.0,-0.245,-0.184,24.41,3.907,274.5,274.9,276.6,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1183599.0,3.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.412,191.2,6.946,2.2,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.04,23.14,22.06,22.52,22.38,22.5,-126.0,22.84,22.38,35.36
2016-06-06 21:26:00-05:00,-4.018259,-10.689042,-3.8601587,502961.0,26.01,0.0,-0.24,-0.172,24.37,3.908,275.1,275.5,277.2,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,3.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,22.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.243,185.9,9.68,2.0,3.473,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.04,23.14,22.0,22.47,22.38,22.76,-126.1,22.76,22.44,35.26
2016-06-06 21:27:00-05:00,-4.018259,-10.689042,-3.8601587,502962.0,26.01,0.0,-0.236,-0.173,24.36,3.9,275.5,275.6,277.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1183599.0,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,22.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.558,170.0,10.56,3.9,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,23.04,23.14,22.0,22.49,22.38,20.0,-125.5,22.76,22.38,35.26
2016-06-06 21:28:00-05:00,-4.018259,-10.689042,-3.8601587,502963.0,25.99,0.0,-0.165,-0.195,24.36,3.79,275.3,275.5,277.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1183599.0,3.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,22.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.727,182.6,12.27,3.0,3.475,2.0,-1.0,13.19,-0.055,0.23,1.0,2.0,0.0,0.002,22.99,23.14,22.0,22.46,22.37,21.52,-125.5,22.76,22.42,35.22
2016-06-06 21:29:00-05:00,-4.018259,-10.689042,-3.8601587,502964.0,25.98,0.0,-0.229,-0.161,24.35,3.783,275.2,275.5,277.2,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1183599.0,3.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.312,186.5,22.0,2.3,3.475,2.0,-1.0,13.41,0.075,0.23,3.0,2.0,0.0,0.001,22.95,23.08,22.0,22.44,22.33,21.05,-126.1,22.76,22.35,35.17
2016-06-06 21:30:00-05:00,-4.018259,-10.689042,-3.8601587,502965.0,25.97,0.0,-0.228,-0.163,24.36,3.839,275.4,275.6,277.3,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1183599.0,3.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,22.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.193,175.4,16.15,1.7,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.95,23.06,22.0,22.39,22.3,20.06,-126.5,22.76,22.29,35.12
2016-06-06 21:31:00-05:00,-4.1254125,-10.689042,-3.8601587,502966.0,25.95,0.0,-0.227,-0.159,24.31,3.786,275.5,275.6,277.3,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1183599.0,3.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.483,185.4,15.71,2.5,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.88,23.04,22.0,22.38,22.29,17.45,-125.6,22.7,22.3,35.07
2016-06-06 21:32:00-05:00,-4.232566,-10.689042,-3.8601587,502967.0,25.93,0.0,-0.223,-0.16,24.34,3.709,275.4,275.9,277.7,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1183599.0,3.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,22.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.272,174.4,14.38,1.9,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.85,23.04,22.0,22.37,22.29,19.51,-126.0,22.67,22.21,35.07
2016-06-06 21:33:00-05:00,-4.33972,-10.689042,-3.8601587,502968.0,25.92,0.0,-0.219,-0.179,24.32,3.639,276.1,275.7,277.5,0.0,0.0,0.0,21.38,0.0,60.17,0.0,1183599.0,3.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,22.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.292,185.6,14.85,1.9,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.85,23.04,21.9,22.38,22.19,19.67,-125.9,22.72,22.19,35.01
2016-06-06 21:34:00-05:00,-4.33972,-10.689042,-3.8601587,502969.0,25.92,0.0,-0.208,-0.167,24.3,3.523,275.8,276.1,277.8,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1183599.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,22.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.61,178.6,11.65,3.2,3.475,2.0,-1.0,13.34,0.006,0.23,3.0,2.0,0.0,0.001,22.84,23.01,21.9,22.38,22.19,20.06,-125.5,22.7,22.2,34.98
2016-06-06 21:35:00-05:00,-4.33972,-10.689042,-3.8601587,502970.0,25.9,0.0,-0.22,-0.184,24.33,3.373,275.9,276.1,277.9,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1183599.0,3.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,277.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.788,199.6,19.54,2.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.88,23.04,21.89,22.38,22.21,21.79,-125.8,22.7,22.21,34.96
2016-06-06 21:36:00-05:00,-4.232566,-10.689042,-3.8601587,502971.0,25.89,0.0,-0.217,-0.175,24.34,3.304,274.7,275.0,276.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,3.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,22.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.7,275.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.014,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.998,182.3,18.51,3.1,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.93,23.04,21.9,22.36,22.29,20.0,-126.2,22.76,22.2,34.88
2016-06-06 21:37:00-05:00,-4.018259,-10.689042,-3.8601587,502972.0,25.87,0.0,-0.219,-0.186,24.31,3.155,273.6,273.9,275.7,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1183599.0,2.954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,22.65,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.58,177.0,19.98,2.3,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.95,23.04,21.9,22.38,22.25,20.48,-125.8,22.68,22.19,34.88
2016-06-06 21:38:00-05:00,-4.018259,-10.689042,-3.8601587,502973.0,25.85,0.0,-0.218,-0.16,24.26,3.102,273.5,273.9,275.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1183599.0,2.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,22.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.29,189.2,13.59,2.1,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.87,23.04,21.87,22.37,22.22,22.24,-125.5,22.67,22.24,34.84
2016-06-06 21:39:00-05:00,-4.232566,-10.689042,-3.8601587,502974.0,25.85,0.0,-0.191,-0.151,24.29,3.1,273.9,274.0,275.8,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1183599.0,2.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,22.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.318,200.9,27.25,2.8,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.85,23.04,21.82,22.33,22.24,21.58,-125.9,22.6,22.2,34.78
2016-06-06 21:40:00-05:00,-4.33972,-10.689042,-3.8601587,502975.0,25.83,0.0,-0.219,-0.187,24.28,3.094,273.8,274.0,275.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1183599.0,2.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.092,173.8,12.67,3.3,3.474,2.0,-1.0,13.35,0.006,0.23,1.0,2.0,0.0,0.001,22.85,23.04,21.81,22.3,22.19,20.19,-125.9,22.64,22.26,34.77
2016-06-06 21:41:00-05:00,-4.1254125,-10.689042,-3.8601587,502976.0,25.82,0.0,-0.22,-0.184,24.27,3.028,274.1,274.0,275.8,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1183599.0,2.927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.016,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.853,184.1,17.35,3.3,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.85,22.98,21.81,22.32,22.19,18.81,-125.1,22.63,22.2,34.69
2016-06-06 21:42:00-05:00,-4.018259,-10.689042,-3.8601587,502977.0,25.79,0.0,-0.221,-0.192,24.3,2.953,274.0,274.1,275.9,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1183599.0,2.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.822,170.7,23.47,3.1,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.84,22.95,21.81,22.29,22.19,24.91,-125.3,22.67,22.26,34.69
2016-06-06 21:43:00-05:00,-4.018259,-10.689042,-3.8601587,502978.0,25.79,0.0,-0.222,-0.199,24.28,2.909,273.9,274.2,275.9,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1183599.0,2.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,22.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.143,183.3,17.52,3.1,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.84,23.03,21.81,22.3,22.19,20.66,-125.4,22.65,22.26,34.69
2016-06-06 21:44:00-05:00,-4.018259,-10.689042,-3.8601587,502979.0,25.79,0.0,-0.223,-0.194,24.29,2.918,274.1,274.1,275.9,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1183599.0,2.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,22.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.902,186.4,16.13,2.8,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.85,22.99,21.81,22.3,22.19,22.51,-125.6,22.65,22.27,34.62
2016-06-06 21:45:00-05:00,-4.018259,-10.689042,-3.8601587,502980.0,25.76,0.0,-0.19,-0.192,24.29,2.945,273.8,273.9,275.7,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1183599.0,2.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,22.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.238,191.7,11.99,3.5,3.475,2.0,-1.0,13.41,0.004,0.229,1.0,2.0,0.0,0.001,22.85,23.01,21.81,22.35,22.19,21.33,-125.7,22.67,22.28,34.59
2016-06-06 21:46:00-05:00,-3.9111054,-10.689042,-3.8601587,502981.0,25.76,0.0,-0.217,-0.175,24.32,2.882,274.1,274.2,276.0,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,2.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,22.56,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.9,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.34,182.4,14.7,2.2,3.474,2.0,-1.0,13.55,0.009,0.23,3.0,2.0,0.0,0.0,22.83,22.95,21.81,22.36,22.19,21.78,-126.0,22.68,22.27,34.54
2016-06-06 21:47:00-05:00,-4.018259,-10.689042,-3.8601587,502982.0,25.74,0.0,-0.215,-0.181,24.28,2.835,274.3,274.2,276.1,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1183599.0,2.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,22.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.208,174.4,17.8,1.7,3.474,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.82,22.95,21.81,22.29,22.09,21.78,-125.4,22.6,22.21,34.49
2016-06-06 21:48:00-05:00,-4.018259,-10.689042,-3.8601587,502983.0,25.73,0.0,-0.213,-0.186,24.25,2.83,274.4,274.2,276.1,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1183599.0,2.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.832,190.0,16.22,3.1,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.76,22.93,21.81,22.29,22.09,16.31,-125.8,22.57,22.15,34.49
2016-06-06 21:49:00-05:00,-4.018259,-10.689042,-3.8601587,502984.0,25.72,0.0,-0.211,-0.188,24.27,2.83,274.3,274.4,276.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1183599.0,2.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,22.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.085,176.6,23.28,3.6,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.76,22.95,21.81,22.29,22.09,19.05,-125.7,22.57,22.2,34.4
2016-06-06 21:50:00-05:00,-4.018259,-10.689042,-3.8601587,502985.0,25.7,0.0,-0.181,-0.185,24.28,2.84,274.3,274.5,276.3,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1183599.0,2.881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,22.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.938,166.6,12.21,4.4,3.474,2.0,-1.0,13.55,0.008,0.23,3.0,2.0,0.0,0.0,22.81,22.95,21.81,22.29,22.09,19.34,-125.6,22.67,22.21,34.4
2016-06-06 21:51:00-05:00,-3.803952,-10.5554285,-3.8601587,502986.0,25.7,0.0,-0.205,-0.182,24.28,2.928,274.6,274.6,276.4,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1183599.0,2.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.328,187.1,10.94,3.9,3.475,2.0,-1.0,13.34,0.004,0.229,3.0,2.0,0.0,0.001,22.85,23.0,21.84,22.35,22.16,21.16,-125.6,22.69,22.29,34.35
2016-06-06 21:52:00-05:00,-3.589645,-10.288203,-3.8601587,502987.0,25.67,0.0,-0.208,-0.181,24.25,2.956,274.7,274.7,276.5,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1183599.0,2.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.555,173.7,14.93,4.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.85,22.99,21.85,22.38,22.19,17.99,-125.7,22.71,22.29,34.3
2016-06-06 21:53:00-05:00,-3.589645,-10.288203,-3.8601587,502988.0,25.67,0.0,-0.207,-0.165,24.24,2.942,274.6,274.5,276.3,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1183599.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,22.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.22,191.1,12.97,4.3,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.85,23.03,21.9,22.38,22.19,18.07,-125.8,22.69,22.29,34.3
2016-06-06 21:54:00-05:00,-3.589645,-10.288203,-3.8601587,502989.0,25.67,0.0,-0.207,-0.179,24.23,3.064,274.6,274.7,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1183599.0,3.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,22.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.628,186.3,11.85,2.2,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.85,22.95,21.85,22.35,22.19,20.15,-126.3,22.7,22.29,34.21
2016-06-06 21:55:00-05:00,-3.803952,-10.689042,-3.8601587,502990.0,25.65,0.0,-0.206,-0.189,24.19,3.1,274.6,274.8,276.5,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1183599.0,3.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,22.5,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.492,185.9,15.35,2.4,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.8,22.92,21.81,22.29,22.16,19.45,-125.3,22.64,22.21,34.21
2016-06-06 21:56:00-05:00,-4.018259,-10.689042,-3.8601587,502991.0,25.64,0.0,-0.155,-0.182,24.17,3.09,274.9,274.7,276.4,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1183599.0,2.969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,22.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.183,171.9,18.22,3.2,3.475,2.0,-1.0,13.35,-0.019,0.229,1.0,2.0,0.0,0.001,22.74,22.85,21.74,22.29,22.09,21.47,-125.5,22.61,22.2,34.19
2016-06-06 21:57:00-05:00,-4.018259,-10.689042,-3.8601587,502992.0,25.64,0.0,-0.205,-0.176,24.15,2.971,274.6,274.9,276.6,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1183599.0,2.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,22.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.658,168.3,17.64,2.6,3.475,2.0,-1.0,13.53,0.032,0.23,3.0,2.0,0.0,0.001,22.69,22.85,21.76,22.29,22.09,21.24,-125.2,22.61,22.18,34.11
2016-06-06 21:58:00-05:00,-4.1254125,-10.689042,-3.8601587,502993.0,25.61,0.0,-0.205,-0.179,24.15,2.909,274.5,274.8,276.5,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1183599.0,2.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,22.44,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.615,185.3,12.98,3.5,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.66,22.85,21.71,22.19,22.03,20.41,-125.9,22.59,22.12,34.11
2016-06-06 21:59:00-05:00,-4.33972,-10.689042,-3.8601587,502994.0,25.61,0.0,-0.205,-0.175,24.13,2.783,274.3,274.9,276.6,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1183599.0,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,22.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.487,185.2,17.94,2.3,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.64,22.79,21.68,22.19,22.0,19.17,-126.1,22.55,22.1,34.08
2016-06-06 22:00:00-05:00,-4.33972,-10.689042,-3.9753876,502995.0,25.61,0.0,-0.204,-0.183,24.11,2.662,274.5,274.9,276.6,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1183599.0,2.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,22.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.01,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.808,182.0,18.49,4.7,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.58,22.76,21.61,22.11,22.0,21.45,-125.6,22.46,22.1,34.01
2016-06-06 22:01:00-05:00,-4.33972,-10.689042,-3.8601587,502996.0,25.58,0.0,-0.204,-0.193,24.12,2.561,275.0,274.8,276.5,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1183599.0,2.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,22.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.637,175.0,13.5,4.4,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.66,22.76,21.66,22.14,22.0,19.61,-125.4,22.48,22.1,34.01
2016-06-06 22:02:00-05:00,-4.1254125,-10.689042,-3.8601587,502997.0,25.58,0.0,-0.145,-0.195,24.11,2.457,275.2,274.9,276.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1183599.0,2.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,22.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.247,180.8,8.24,2.6,3.475,2.0,-1.0,13.44,0.006,0.229,1.0,2.0,0.0,0.001,22.56,22.71,21.61,22.14,22.0,20.16,-125.6,22.49,22.1,33.92
