TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 22:03:00-05:00,-4.1254125,-10.689042,-3.8601587,502998.0,25.55,0.0,-0.204,-0.189,24.09,2.343,271.6,271.8,273.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1183599.0,2.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,22.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.9,270.9,271.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.537,180.6,12.74,2.3,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.52,22.68,21.61,22.08,21.92,20.07,-126.2,22.42,22.04,33.92
2016-06-06 22:04:00-05:00,-4.33972,-10.689042,-3.8601587,502999.0,25.55,0.0,-0.204,-0.187,24.06,2.32,270.6,270.8,272.5,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1183599.0,2.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,22.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.0,270.0,271.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.01,169.1,19.56,3.2,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.47,22.66,21.53,22.0,21.88,21.08,-126.0,22.45,22.01,33.92
2016-06-06 22:05:00-05:00,-4.33972,-10.689042,-3.9753876,503000.0,25.54,0.0,-0.203,-0.187,24.04,2.364,270.7,270.7,272.5,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1183599.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,22.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,269.0,269.6,271.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.845,179.4,14.09,3.0,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.47,22.66,21.53,22.0,21.84,21.3,-125.9,22.43,22.01,33.87
2016-06-06 22:06:00-05:00,-4.33972,-10.689042,-3.9753876,503001.0,25.52,0.0,-0.203,-0.178,24.07,2.426,271.4,271.6,273.3,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1183599.0,2.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,22.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,270.0,270.2,272.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.463,190.1,12.66,3.2,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.47,22.64,21.52,22.0,21.81,20.17,-125.7,22.34,22.01,33.82
2016-06-06 22:07:00-05:00,-4.232566,-10.689042,-3.8601587,503002.0,25.52,0.0,-0.189,-0.189,24.09,2.471,272.7,272.9,274.7,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1183599.0,2.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,22.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.045,176.1,13.56,3.5,3.475,2.0,-1.0,13.26,0.0,0.229,1.0,2.0,0.0,0.001,22.47,22.68,21.52,22.0,21.9,20.77,-126.3,22.32,22.01,33.82
2016-06-06 22:08:00-05:00,-4.33972,-10.689042,-3.8601587,503003.0,25.49,0.0,-0.203,-0.174,24.06,2.561,272.9,273.0,274.7,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1183599.0,2.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,22.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.003,170.1,21.05,3.1,3.475,2.0,-1.0,13.21,0.011,0.231,1.0,2.0,0.0,0.001,22.47,22.66,21.55,22.0,21.9,19.6,-126.5,22.4,22.01,33.77
2016-06-06 22:09:00-05:00,-4.232566,-10.689042,-3.8601587,503004.0,25.49,0.0,-0.203,-0.182,24.05,2.561,273.1,273.1,274.9,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1183599.0,2.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,22.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,273.6,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.337,179.1,15.24,3.4,3.475,2.0,-1.0,13.55,0.007,0.23,3.0,2.0,0.0,0.0,22.47,22.66,21.53,22.0,21.9,17.97,-126.2,22.41,22.01,33.72
2016-06-06 22:10:00-05:00,-4.018259,-10.689042,-3.8601587,503005.0,25.48,0.0,-0.203,-0.19,24.05,2.572,273.1,273.5,275.2,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1183599.0,2.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,22.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.27,186.4,11.78,3.7,3.474,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.49,22.66,21.58,22.0,21.9,22.33,-125.3,22.38,22.01,33.72
2016-06-06 22:11:00-05:00,-4.018259,-10.689042,-3.8601587,503006.0,25.46,0.0,-0.203,-0.184,24.05,2.645,273.5,273.4,275.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1183599.0,2.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,22.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.588,180.9,15.14,4.4,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.49,22.68,21.61,22.08,21.9,22.05,-125.7,22.38,22.02,33.67
2016-06-06 22:12:00-05:00,-4.018259,-10.689042,-3.8601587,503007.0,25.46,0.0,-0.203,-0.182,24.04,2.685,273.4,273.6,275.3,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1183599.0,2.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,22.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.2,186.8,21.78,4.3,3.475,2.0,-1.0,13.55,0.006,0.23,3.0,2.0,0.0,0.0,22.47,22.68,21.61,22.08,21.9,19.67,-126.3,22.38,22.04,33.63
2016-06-06 22:13:00-05:00,-4.018259,-10.689042,-3.8601587,503008.0,25.43,0.0,-0.182,-0.192,24.01,2.652,273.4,273.8,275.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1183599.0,2.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,22.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.707,176.2,21.92,3.1,3.473,2.0,-1.0,13.2,-0.023,0.229,1.0,2.0,0.0,0.001,22.5,22.66,21.58,22.01,21.9,22.35,-125.9,22.4,22.01,33.58
2016-06-06 22:14:00-05:00,-4.018259,-10.689042,-3.8601587,503009.0,25.43,0.0,-0.203,-0.197,24.02,2.617,273.8,273.7,275.5,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1183599.0,2.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,22.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.102,197.6,17.05,4.4,3.475,2.0,-1.0,13.15,0.032,0.233,1.0,2.0,0.0,0.003,22.48,22.66,21.52,22.0,21.9,24.79,-125.6,22.4,22.02,33.53
2016-06-06 22:15:00-05:00,-4.018259,-10.689042,-3.8601587,503010.0,25.43,0.0,-0.203,-0.192,24.01,2.625,273.6,273.8,275.5,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1183599.0,2.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,22.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.548,187.8,30.0,2.3,3.474,2.0,-1.0,13.59,0.009,0.229,3.0,2.0,0.0,0.001,22.45,22.7,21.52,22.0,21.9,16.77,-126.0,22.37,22.01,33.53
2016-06-06 22:16:00-05:00,-4.018259,-10.689042,-3.8601587,503011.0,25.41,0.0,-0.203,-0.188,23.99,2.603,273.7,273.8,275.5,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1183599.0,2.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,22.13,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.483,179.4,22.79,2.6,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,22.39,22.56,21.52,22.0,21.9,21.18,-125.4,22.29,22.01,33.5
2016-06-06 22:17:00-05:00,-4.33972,-10.689042,-3.8601587,503012.0,25.4,0.0,-0.203,-0.199,24.0,2.624,273.6,273.9,275.6,0.0,0.0,0.0,21.3,0.0,60.19,0.0,1183599.0,2.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,22.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.017,0.014,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.217,181.2,17.89,3.3,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,22.37,22.56,21.5,22.0,21.9,17.1,-126.3,22.29,21.99,33.44
2016-06-06 22:18:00-05:00,-4.33972,-10.689042,-3.8601587,503013.0,25.39,0.0,-0.203,-0.197,23.94,2.57,273.8,274.1,275.8,0.0,0.0,0.0,21.56,0.0,60.24,0.0,1183599.0,2.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.14,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.183,189.3,10.78,3.0,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.37,22.6,21.49,22.0,21.85,17.87,-126.0,22.32,22.01,33.44
2016-06-06 22:19:00-05:00,-4.33972,-10.689042,-3.8601587,503014.0,25.37,0.0,-0.203,-0.197,23.93,2.561,273.9,274.0,275.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1183599.0,2.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.333,196.5,17.94,2.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,22.37,22.53,21.42,21.93,21.81,20.14,-126.0,22.24,21.91,33.4
2016-06-06 22:20:00-05:00,-4.33972,-10.689042,-3.9753876,503015.0,25.37,0.0,-0.173,-0.195,23.93,2.443,273.7,274.2,275.8,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1183599.0,2.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,22.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.283,183.1,22.33,2.7,3.475,2.0,-1.0,13.4,0.006,0.229,1.0,2.0,0.0,0.001,22.28,22.47,21.4,21.9,21.77,20.41,-125.3,22.21,21.91,33.34
2016-06-06 22:21:00-05:00,-4.33972,-10.956268,-4.2058444,503016.0,25.35,0.0,-0.203,-0.186,23.9,2.314,273.8,274.2,275.8,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1183599.0,2.377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,22.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.83,183.3,14.2,3.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.3,22.47,21.39,21.9,21.71,18.37,-126.4,22.2,21.86,33.34
2016-06-06 22:22:00-05:00,-4.33972,-11.089881,-4.321073,503017.0,25.34,0.0,-0.203,-0.192,23.88,2.12,274.0,274.3,275.8,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1183599.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,22.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.157,182.2,17.93,2.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.29,22.47,21.34,21.85,21.68,17.94,-125.8,22.19,21.81,33.29
2016-06-06 22:23:00-05:00,-4.33972,-11.089881,-4.321073,503018.0,25.33,0.0,-0.203,-0.192,23.9,2.022,273.9,274.4,276.0,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.908,160.0,10.81,3.4,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.27,22.48,21.33,21.81,21.61,20.03,-125.5,22.19,21.78,33.24
2016-06-06 22:24:00-05:00,-4.33972,-11.089881,-4.321073,503019.0,25.31,0.0,-0.203,-0.192,23.87,2.027,274.3,274.4,275.9,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,21.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.495,166.3,15.93,2.5,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.18,22.41,21.33,21.81,21.61,21.89,-125.6,22.14,21.73,33.21
2016-06-06 22:25:00-05:00,-4.33972,-11.089881,-4.321073,503020.0,25.31,0.0,-0.169,-0.195,23.83,2.135,274.2,274.7,276.2,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.017,172.5,13.05,3.8,3.474,2.0,-1.0,13.43,-0.007,0.228,1.0,2.0,0.0,0.001,22.26,22.41,21.33,21.81,21.61,22.41,-125.3,22.21,21.72,33.15
2016-06-06 22:26:00-05:00,-4.33972,-11.089881,-4.321073,503021.0,25.3,0.0,-0.203,-0.197,23.8,2.275,273.8,273.9,275.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,2.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,22.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.8,274.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.152,185.7,10.93,4.5,3.475,2.0,-1.0,13.43,0.02,0.229,3.0,2.0,0.0,0.001,22.31,22.37,21.33,21.81,21.61,19.44,-126.0,22.24,21.72,33.15
2016-06-06 22:27:00-05:00,-4.33972,-10.689042,-4.0906157,503022.0,25.28,0.0,-0.203,-0.197,23.81,2.296,273.5,273.7,275.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1183599.0,2.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,21.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.738,191.9,16.87,3.3,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.23,22.41,21.33,21.81,21.63,19.8,-125.6,22.24,21.78,33.15
2016-06-06 22:28:00-05:00,-4.33972,-10.689042,-3.8601587,503023.0,25.28,0.0,-0.203,-0.192,23.82,2.397,273.7,273.7,275.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1183599.0,2.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.01,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.113,192.1,28.33,2.5,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.22,22.41,21.33,21.81,21.61,19.4,-126.2,22.26,21.72,33.06
2016-06-06 22:29:00-05:00,-4.33972,-10.689042,-3.8601587,503024.0,25.26,0.0,-0.203,-0.197,23.83,2.431,273.7,273.8,275.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1183599.0,2.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.016,0.014,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.09,162.9,11.63,3.0,3.473,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.28,22.44,21.33,21.81,21.61,18.45,-126.3,22.24,21.72,33.05
2016-06-06 22:30:00-05:00,-4.232566,-10.689042,-3.8601587,503025.0,25.25,0.0,-0.203,-0.188,23.79,2.436,273.9,273.9,275.4,0.0,0.0,0.0,21.61,0.0,60.18,0.0,1183599.0,2.448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.04,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.483,184.7,14.03,3.5,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.31,22.48,21.34,21.81,21.61,21.22,-125.6,22.28,21.75,33.03
2016-06-06 22:31:00-05:00,-4.1254125,-10.689042,-3.8601587,503026.0,25.25,0.0,-0.152,-0.197,23.78,2.428,273.8,274.0,275.6,0.0,0.0,0.0,21.26,0.0,60.17,0.0,1183599.0,2.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,22.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.31,183.1,27.95,2.3,3.474,2.0,-1.0,13.36,0.006,0.229,3.0,2.0,0.0,0.001,22.25,22.44,21.33,21.81,21.61,19.99,-125.8,22.28,21.75,32.97
2016-06-06 22:32:00-05:00,-4.232566,-10.689042,-3.8601587,503027.0,25.22,0.0,-0.203,-0.199,23.79,2.425,274.2,274.1,275.8,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1183599.0,2.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.798,198.8,21.36,3.0,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.21,22.39,21.33,21.81,21.61,20.33,-126.3,22.28,21.72,32.97
2016-06-06 22:33:00-05:00,-4.232566,-10.689042,-3.8601587,503028.0,25.22,0.0,-0.203,-0.201,23.8,2.418,273.9,274.3,275.9,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1183599.0,2.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,22.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.6,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.957,176.4,16.93,3.4,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.2,22.39,21.29,21.78,21.61,19.19,-126.3,22.18,21.72,32.9
2016-06-06 22:34:00-05:00,-4.1254125,-10.689042,-3.8601587,503029.0,25.2,0.0,-0.203,-0.195,23.77,2.369,273.9,274.3,276.0,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1183599.0,2.425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,22.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.372,175.6,10.05,3.9,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,22.23,22.39,21.34,21.81,21.61,16.39,-125.0,22.28,21.72,32.86
2016-06-06 22:35:00-05:00,-4.1254125,-10.689042,-3.8601587,503030.0,25.19,0.0,-0.203,-0.203,23.76,2.315,273.9,274.3,275.8,0.0,0.0,0.0,21.55,0.0,60.18,0.0,1183599.0,2.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,21.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.142,189.1,12.58,2.4,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,22.18,22.4,21.29,21.77,21.61,18.4,-126.4,22.26,21.72,32.86
2016-06-06 22:36:00-05:00,-4.232566,-10.689042,-3.8601587,503031.0,25.19,0.0,-0.18,-0.203,23.78,2.299,273.0,273.3,274.8,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1183599.0,2.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,21.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.2,272.2,273.2,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.612,163.8,13.38,2.4,3.474,2.0,-1.0,13.35,0.007,0.228,3.0,2.0,0.0,0.0,22.18,22.46,21.23,21.71,21.61,19.64,-126.3,22.2,21.72,32.82
2016-06-06 22:37:00-05:00,-4.33972,-10.689042,-3.8601587,503032.0,25.18,0.0,-0.203,-0.195,23.76,2.287,272.8,272.9,274.5,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1183599.0,2.342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,21.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.378,180.7,33.18,2.5,3.474,2.0,-1.0,13.35,0.005,0.229,3.0,2.0,0.0,0.001,22.24,22.37,21.23,21.71,21.55,18.19,-125.6,22.2,21.67,32.8
2016-06-06 22:38:00-05:00,-4.33972,-10.689042,-3.9753876,503033.0,25.16,0.0,-0.205,-0.199,23.77,2.172,272.6,272.8,274.4,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1183599.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,21.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.422,183.2,16.36,4.4,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.18,22.44,21.25,21.73,21.6,17.82,-125.9,22.2,21.72,32.81
2016-06-06 22:39:00-05:00,-4.33972,-10.689042,-3.8601587,503034.0,25.16,0.0,-0.203,-0.199,23.78,2.037,272.8,272.8,274.3,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,21.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.94,188.0,15.22,3.1,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.18,22.46,21.23,21.73,21.64,19.55,-126.2,22.21,21.72,32.72
2016-06-06 22:40:00-05:00,-4.33972,-10.689042,-3.8601587,503035.0,25.14,0.0,-0.203,-0.199,23.79,2.022,273.0,272.9,274.5,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,21.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.635,186.8,14.77,3.6,3.473,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.18,22.46,21.23,21.79,21.63,21.37,-125.9,22.28,21.72,32.75
2016-06-06 22:41:00-05:00,-4.33972,-10.689042,-3.8601587,503036.0,25.13,0.0,-0.203,-0.201,23.8,2.022,272.8,273.1,274.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,21.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.105,175.7,21.63,13.9,,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.2,22.46,21.25,21.72,21.67,17.36,-125.8,22.2,21.67,32.74
2016-06-06 22:42:00-05:00,-4.33972,-10.689042,-3.9753876,503037.0,25.13,0.0,-0.173,-0.197,23.77,2.022,273.0,273.0,274.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,21.95,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.182,199.6,26.21,3.1,3.473,2.0,-1.0,13.19,-0.063,0.23,1.0,2.0,0.0,0.002,22.18,22.46,21.23,21.71,21.68,18.12,-125.8,22.2,21.65,32.64
2016-06-06 22:43:00-05:00,-4.33972,-10.689042,-4.2058444,503038.0,25.11,0.0,-0.203,-0.201,23.77,2.022,272.9,273.1,274.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,21.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.698,193.6,24.87,3.1,3.475,2.0,-1.0,13.3,0.073,0.23,3.0,2.0,0.0,0.001,22.14,22.41,21.2,21.71,21.59,18.72,-126.4,22.1,21.6,32.61
2016-06-06 22:44:00-05:00,-4.33972,-10.822656,-4.321073,503039.0,25.1,0.0,-0.203,-0.188,23.76,2.022,273.0,273.3,274.8,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,21.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.527,186.1,28.44,3.1,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,22.08,22.36,21.17,21.71,21.63,18.79,-125.6,22.1,21.56,32.58
2016-06-06 22:45:00-05:00,-4.33972,-10.956268,-4.321073,503040.0,25.08,0.0,-0.203,-0.195,23.75,2.022,273.1,273.3,274.8,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,21.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.823,179.7,19.38,2.9,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.04,22.38,21.15,21.65,21.57,17.55,-126.4,22.1,21.58,32.52
2016-06-06 22:46:00-05:00,-4.33972,-11.089881,-4.321073,503041.0,25.07,0.0,-0.203,-0.195,23.73,2.013,273.7,273.9,275.4,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,21.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,273.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.662,192.8,17.15,2.9,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.02,22.38,21.15,21.61,21.5,17.18,-126.1,22.1,21.53,32.49
2016-06-06 22:47:00-05:00,-4.33972,-11.089881,-4.321073,503042.0,25.07,0.0,-0.203,-0.201,23.68,1.965,273.8,274.1,275.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1183599.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,21.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.047,191.4,24.3,3.0,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.01,22.36,21.17,21.61,21.46,19.1,-125.3,22.08,21.53,32.43
2016-06-06 22:48:00-05:00,-4.33972,-11.089881,-4.321073,503043.0,25.05,0.0,-0.161,-0.197,23.68,1.961,274.2,274.2,275.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.178,200.0,19.06,2.8,3.474,2.0,-1.0,13.46,0.005,0.228,1.0,2.0,0.0,0.001,22.0,22.38,21.1,21.61,21.46,21.86,-124.9,22.01,21.44,32.41
2016-06-06 22:49:00-05:00,-4.33972,-11.089881,-4.321073,503044.0,25.04,0.0,-0.203,-0.201,23.71,1.976,274.2,274.3,275.7,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,21.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,0.962,211.1,20.93,2.0,3.474,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.92,22.33,21.07,21.61,21.45,20.24,-125.8,22.01,21.43,32.4
2016-06-06 22:50:00-05:00,-4.33972,-11.089881,-4.321073,503045.0,25.04,0.0,-0.203,-0.199,23.7,2.022,274.2,274.5,275.9,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.4,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.697,209.2,14.88,2.9,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.95,22.29,21.09,21.55,21.44,16.21,-125.9,21.99,21.43,32.39
2016-06-06 22:51:00-05:00,-4.33972,-11.223495,-4.4363017,503046.0,25.02,0.0,-0.203,-0.201,23.69,2.022,274.2,274.6,275.9,0.0,0.0,0.0,21.57,0.0,60.23,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.68,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.433,187.8,24.34,2.1,3.473,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.95,22.29,20.99,21.53,21.42,19.7,-125.6,21.91,21.41,32.31
2016-06-06 22:52:00-05:00,-4.33972,-11.089881,-4.321073,503047.0,25.01,0.0,-0.205,-0.201,23.7,2.022,274.2,274.3,275.8,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,21.72,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.465,177.8,18.14,3.1,3.473,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,21.91,22.29,21.0,21.5,21.39,17.32,-126.3,21.91,21.33,32.3
2016-06-06 22:53:00-05:00,-4.33972,-11.089881,-4.321073,503048.0,25.0,0.0,-0.154,-0.201,23.67,2.022,274.1,274.2,275.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,21.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.782,181.7,19.38,2.9,3.474,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,22.0,22.27,21.03,21.52,21.34,17.79,-125.9,21.91,21.33,32.3
2016-06-06 22:54:00-05:00,-4.33972,-11.089881,-4.321073,503049.0,24.98,0.0,-0.19,-0.199,23.68,2.022,274.1,274.1,275.6,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,21.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.758,172.1,11.38,3.8,3.474,2.0,-1.0,13.44,0.004,0.229,1.0,2.0,0.0,0.001,22.01,22.29,21.02,21.54,21.34,18.93,-126.0,21.93,21.38,32.25
2016-06-06 22:55:00-05:00,-4.33972,-10.689042,-4.2058444,503050.0,24.98,0.0,-0.203,-0.201,23.67,2.022,273.8,274.1,275.6,0.0,0.0,0.0,21.77,0.0,60.13,0.0,1183599.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,21.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.788,194.8,35.55,3.8,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.09,22.3,21.07,21.52,21.33,19.68,-126.4,22.01,21.43,32.2
2016-06-06 22:56:00-05:00,-4.33972,-10.689042,-3.9753876,503051.0,24.96,0.0,-0.205,-0.203,23.67,2.022,274.0,274.2,275.6,0.0,0.0,0.0,21.68,0.0,60.18,0.0,1183599.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,21.73,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.697,206.3,24.4,2.7,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.27,20.96,21.52,21.29,22.03,-126.2,21.92,21.46,32.2
2016-06-06 22:57:00-05:00,-4.33972,-10.689042,-3.8601587,503052.0,24.95,0.0,-0.203,-0.203,23.7,2.022,273.9,274.3,275.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1183599.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,21.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.828,185.1,35.98,3.7,3.473,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.19,20.97,21.46,21.28,19.53,-126.2,21.91,21.45,32.17
2016-06-06 22:58:00-05:00,-4.232566,-10.689042,-3.8601587,503053.0,24.95,0.0,-0.203,-0.201,23.67,2.022,274.0,274.3,275.7,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,21.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.011,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.8,172.3,34.85,3.9,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.05,22.25,21.04,21.55,21.43,17.32,-126.2,21.91,21.5,32.14
2016-06-06 22:59:00-05:00,-4.232566,-10.689042,-3.8601587,503054.0,24.94,0.0,-0.137,-0.201,23.61,2.022,274.1,274.2,275.7,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1183599.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,21.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.43,181.7,19.33,4.0,3.474,2.0,-1.0,13.23,-0.035,0.229,1.0,2.0,0.0,0.001,22.09,22.25,21.05,21.53,21.43,19.77,-125.5,21.99,21.48,32.13
2016-06-06 23:00:00-05:00,-4.018259,-10.689042,-3.8601587,503055.0,24.92,0.0,-0.199,-0.203,23.63,2.022,273.9,274.2,275.7,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,21.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.032,182.0,19.68,3.0,3.474,2.0,-1.0,13.23,0.046,0.23,3.0,2.0,0.0,0.001,22.09,22.29,21.06,21.61,21.43,21.2,-125.9,22.01,21.54,32.1
2016-06-06 23:01:00-05:00,-4.018259,-10.689042,-3.8601587,503056.0,24.92,0.0,-0.205,-0.201,23.6,2.022,273.9,274.0,275.5,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1183599.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,21.82,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.507,179.2,12.03,2.5,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.09,22.29,21.04,21.57,21.42,18.26,-125.6,22.01,21.53,32.04
2016-06-06 23:02:00-05:00,-4.232566,-10.689042,-3.8601587,503057.0,24.91,0.0,-0.205,-0.201,23.6,2.022,273.8,274.0,275.5,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,21.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.51,201.4,22.16,2.7,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.06,22.29,21.07,21.53,21.44,17.5,-125.7,22.01,21.5,31.99
2016-06-06 23:03:00-05:00,-4.33972,-10.689042,-3.8601587,503058.0,24.89,0.0,-0.203,-0.203,23.62,2.022,273.9,274.0,275.5,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,21.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.838,198.8,21.26,2.8,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.2,21.02,21.57,21.39,18.03,-125.4,21.91,21.48,32.01
2016-06-06 23:04:00-05:00,-4.33972,-10.689042,-3.8601587,503059.0,24.89,0.0,-0.203,-0.203,23.58,2.022,273.9,274.4,275.8,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,21.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.428,183.3,19.41,2.3,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.22,21.01,21.53,21.44,18.66,-125.5,21.91,21.5,31.99
2016-06-06 23:05:00-05:00,-4.33972,-10.689042,-4.0906157,503060.0,24.88,0.0,-0.192,-0.203,23.58,2.022,274.1,274.3,275.8,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1183599.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,21.69,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,0.822,193.4,30.42,1.4,3.474,2.0,-1.0,13.16,-0.063,0.229,1.0,2.0,0.0,0.002,21.98,22.19,20.99,21.53,21.42,15.03,-126.1,21.91,21.48,31.94
2016-06-06 23:06:00-05:00,-4.33972,-10.956268,-4.321073,503061.0,24.87,0.0,-0.203,-0.203,23.56,2.022,273.9,274.5,275.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1183599.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,21.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.522,176.6,17.33,2.5,3.474,2.0,-1.0,13.14,0.062,0.233,1.0,2.0,0.0,0.004,21.9,22.19,21.0,21.47,21.36,17.35,-127.0,21.88,21.41,31.89
2016-06-06 23:07:00-05:00,-4.33972,-11.089881,-4.321073,503062.0,24.87,0.0,-0.205,-0.201,23.56,2.022,273.9,274.6,276.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1183599.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,21.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.048,188.6,28.71,3.3,3.474,2.0,-1.0,13.55,0.014,0.229,3.0,2.0,0.0,0.001,21.9,22.16,20.94,21.46,21.36,19.27,-125.9,21.88,21.44,31.91
2016-06-06 23:08:00-05:00,-4.33972,-10.822656,-4.2058444,503063.0,24.84,0.0,-0.205,-0.203,23.55,2.019,273.9,274.6,275.9,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,21.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.2,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.1,191.5,14.77,4.0,3.473,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,21.97,22.19,20.91,21.44,21.34,23.07,-125.9,21.88,21.44,31.88
2016-06-06 23:09:00-05:00,-4.232566,-10.689042,-3.9753876,503064.0,24.84,0.0,-0.203,-0.203,23.53,1.979,274.2,274.6,275.9,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,21.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.8,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,3.532,177.8,9.83,5.4,3.474,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.19,20.98,21.51,21.34,19.81,-125.9,21.91,21.49,31.8
2016-06-06 23:10:00-05:00,-4.018259,-10.689042,-3.8601587,503065.0,24.84,0.0,-0.203,-0.203,23.55,1.919,274.0,274.8,276.0,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,21.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.2,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.833,190.6,15.49,2.5,3.474,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.19,20.96,21.57,21.41,24.35,-125.6,21.91,21.51,31.8
2016-06-06 23:11:00-05:00,-4.018259,-10.689042,-3.8601587,503066.0,24.82,0.0,-0.203,-0.203,23.53,1.889,274.4,274.7,276.0,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,21.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.25,183.3,35.18,2.4,3.474,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,22.0,22.16,20.92,21.47,21.39,17.71,-126.6,21.88,21.47,31.8
2016-06-06 23:12:00-05:00,-4.1254125,-10.689042,-3.8601587,503067.0,24.81,0.0,-0.173,-0.203,23.52,1.887,274.1,274.6,275.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.1,274.4,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.768,201.0,17.3,2.8,3.474,2.0,-1.0,13.36,0.008,0.229,3.0,2.0,0.0,0.001,21.95,22.09,20.91,21.44,21.38,19.62,-126.3,21.81,21.44,31.74
2016-06-06 23:13:00-05:00,-4.232566,-10.689042,-4.0906157,503068.0,24.81,0.0,-0.207,-0.203,23.52,1.887,274.1,274.6,275.8,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1183599.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,21.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.1,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.218,205.7,17.09,3.1,3.474,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,21.9,22.05,20.85,21.44,21.35,16.57,-126.3,21.75,21.4,31.75
2016-06-06 23:14:00-05:00,-4.33972,-10.689042,-4.0906157,503069.0,24.8,0.0,-0.207,-0.203,23.53,1.882,274.0,274.2,275.4,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1183599.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,21.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.193,195.8,20.55,3.4,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.9,22.0,20.86,21.41,21.3,24.13,-125.7,21.72,21.44,31.75
2016-06-06 23:15:00-05:00,-4.33972,-10.689042,-3.9753876,503070.0,24.78,0.0,-0.203,-0.203,23.53,1.81,273.6,274.4,275.7,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1183599.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,21.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.018,170.6,25.1,3.2,3.474,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.9,22.05,20.88,21.41,21.3,16.03,-126.1,21.8,21.44,31.71
2016-06-06 23:16:00-05:00,-4.33972,-10.689042,-3.8601587,503071.0,24.78,0.0,-0.203,-0.203,23.5,1.752,274.0,274.5,275.7,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1183599.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,21.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.748,205.4,16.72,3.1,3.474,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.9,22.0,20.88,21.42,21.34,18.55,-125.8,21.81,21.44,31.66
2016-06-06 23:17:00-05:00,-4.33972,-10.689042,-3.9753876,503072.0,24.76,0.0,-0.167,-0.203,23.48,1.752,274.1,274.6,275.8,0.0,0.0,0.0,21.57,0.0,60.21,0.0,1183599.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,21.6,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.362,185.1,22.21,2.1,3.474,2.0,-1.0,13.32,0.006,0.228,1.0,2.0,0.0,0.0,21.88,22.0,20.85,21.4,21.26,19.84,-126.1,21.78,21.39,31.63
2016-06-06 23:18:00-05:00,-4.33972,-10.689042,-3.9753876,503073.0,24.75,0.0,-0.201,-0.203,23.47,1.752,274.1,274.7,276.0,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1183599.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.002,189.7,13.42,3.0,3.474,2.0,-1.0,13.2,0.004,0.23,1.0,2.0,0.0,0.001,21.81,22.0,20.91,21.33,21.3,20.06,-125.5,21.75,21.39,31.63
2016-06-06 23:19:00-05:00,-4.33972,-10.689042,-4.2058444,503074.0,24.75,0.0,-0.203,-0.201,23.44,1.752,274.5,274.8,276.0,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1183599.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,21.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.49,187.3,26.67,2.9,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.81,22.0,20.88,21.34,21.33,21.66,-126.5,21.72,21.34,31.62
2016-06-06 23:20:00-05:00,-4.33972,-10.956268,-4.321073,503075.0,24.73,0.0,-0.203,-0.203,23.42,1.752,274.6,274.9,276.1,0.0,0.0,0.0,21.5,0.0,60.18,0.0,1183599.0,2.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.143,180.7,14.54,2.4,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.81,21.93,20.85,21.28,21.22,16.67,-126.1,21.72,21.34,31.58
2016-06-06 23:21:00-05:00,-4.33972,-11.089881,-4.321073,503076.0,24.72,0.0,-0.203,-0.203,23.41,1.752,274.5,275.1,276.3,0.0,0.0,0.0,21.62,0.0,60.2,0.0,1183599.0,2.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.62,174.5,20.95,2.3,3.469,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.81,21.98,20.82,21.23,21.24,16.8,-126.1,21.72,21.33,31.56
2016-06-06 23:22:00-05:00,-4.33972,-11.089881,-4.321073,503077.0,24.72,0.0,-0.207,-0.203,23.43,1.74,274.5,275.2,276.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1183599.0,2.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.882,211.1,14.66,3.0,3.469,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.81,21.92,20.83,21.23,21.22,17.89,-126.2,21.7,21.31,31.55
