TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-06 23:23:00-05:00,-4.33972,-11.089881,-4.321073,503078.0,24.71,0.0,-0.169,-0.203,23.38,1.68,274.7,275.2,276.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1183599.0,2.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.868,170.3,19.96,2.8,3.47,2.0,-1.0,13.2,-0.024,0.228,1.0,2.0,0.0,0.001,21.72,21.88,20.82,21.23,21.24,15.17,-126.1,21.62,21.25,31.57
2016-06-06 23:24:00-05:00,-4.33972,-11.089881,-4.321073,503079.0,24.69,0.0,-0.199,-0.203,23.37,1.617,274.7,275.1,276.4,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1183599.0,2.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,21.49,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.407,192.8,12.63,2.3,3.469,2.0,-1.0,13.17,0.03,0.231,1.0,2.0,0.0,0.002,21.72,21.82,20.75,21.23,21.21,21.74,-126.4,21.62,21.25,31.51
2016-06-06 23:25:00-05:00,-4.33972,-11.089881,-4.321073,503080.0,24.68,0.0,-0.205,-0.203,23.37,1.617,274.5,275.2,276.4,0.0,0.0,0.0,21.6,0.0,60.18,0.0,1183599.0,2.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.787,195.7,24.26,3.2,3.469,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.001,21.71,21.82,20.74,21.24,21.14,17.11,-126.0,21.62,21.23,31.51
2016-06-06 23:26:00-05:00,-4.33972,-11.089881,-4.321073,503081.0,24.67,0.0,-0.203,-0.203,23.4,1.617,273.9,274.7,275.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1183599.0,1.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.2,274.2,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.548,181.5,17.23,2.7,3.469,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,21.71,21.9,20.85,21.25,21.16,17.89,-126.5,21.65,21.21,31.52
2016-06-06 23:27:00-05:00,-4.33972,-11.089881,-4.321073,503082.0,24.66,0.0,-0.205,-0.203,23.38,1.617,273.8,274.6,275.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1183599.0,2.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.653,182.8,17.6,3.1,3.469,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,21.71,21.89,20.82,21.26,21.17,18.64,-126.4,21.69,21.21,31.44
2016-06-06 23:28:00-05:00,-4.33972,-11.089881,-4.321073,503083.0,24.66,0.0,-0.207,-0.203,23.38,1.617,273.9,274.4,275.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1183599.0,1.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.267,189.7,32.2,2.4,3.468,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,21.71,21.9,20.76,21.2,21.16,18.0,-126.3,21.64,21.18,31.43
2016-06-06 23:29:00-05:00,-4.33972,-11.089881,-4.321073,503084.0,24.65,0.0,-0.205,-0.203,23.38,1.617,273.7,274.4,275.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1183599.0,1.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.303,189.4,22.79,1.8,3.474,2.0,-1.0,13.58,0.007,0.229,3.0,2.0,0.0,0.0,21.71,21.9,20.76,21.17,21.14,21.62,-125.8,21.62,21.15,31.43
2016-06-06 23:30:00-05:00,-4.33972,-11.223495,-4.321073,503085.0,24.63,0.0,-0.203,-0.203,23.38,1.617,273.6,274.3,275.5,0.0,0.0,0.0,21.64,0.0,60.17,0.0,1183599.0,1.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,0.968,180.0,18.3,1.8,3.473,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.71,21.9,20.76,21.19,21.14,16.26,-126.5,21.62,21.09,31.39
2016-06-06 23:31:00-05:00,-4.33972,-11.357107,-4.321073,503086.0,24.62,0.0,-0.203,-0.203,23.37,1.617,273.7,274.2,275.3,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1183599.0,1.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.053,191.3,18.51,2.1,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.68,21.87,20.73,21.17,21.12,19.61,-126.2,21.59,21.05,31.33
2016-06-06 23:32:00-05:00,-4.33972,-11.624333,-4.4363017,503087.0,24.6,0.0,-0.209,-0.203,23.37,1.617,273.7,274.3,275.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1183599.0,1.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.39,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.46,173.5,17.72,2.4,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.61,21.81,20.66,21.11,21.05,17.25,-126.0,21.53,21.05,31.33
2016-06-06 23:33:00-05:00,-4.33972,-11.624333,-4.666759,503088.0,24.6,0.0,-0.159,-0.203,23.33,1.616,274.0,274.4,275.5,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1183599.0,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.507,186.3,20.94,2.9,3.475,2.0,-1.0,13.59,0.007,0.229,3.0,2.0,0.0,0.0,21.61,21.81,20.64,21.04,21.05,15.09,-126.6,21.53,20.96,31.33
2016-06-06 23:34:00-05:00,-4.4468737,-11.624333,-4.666759,503089.0,24.6,0.0,-0.199,-0.203,23.32,1.617,273.6,274.5,275.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1183599.0,1.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.4,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.602,188.5,30.6,2.5,3.473,2.0,-1.0,13.47,0.004,0.228,1.0,2.0,0.0,0.001,21.61,21.81,20.62,21.09,20.95,20.49,-126.6,21.53,20.97,31.3
2016-06-06 23:35:00-05:00,-4.33972,-11.624333,-4.666759,503090.0,24.57,0.0,-0.205,-0.203,23.31,1.615,273.8,274.4,275.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1183599.0,1.876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,21.4,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.232,176.7,36.61,2.1,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.61,21.81,20.57,21.07,20.95,18.85,-126.5,21.51,20.96,31.23
2016-06-06 23:36:00-05:00,-4.33972,-11.624333,-4.666759,503091.0,24.57,0.0,-0.205,-0.203,23.31,1.614,273.8,274.5,275.6,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1183599.0,1.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,21.39,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.233,195.9,38.32,2.4,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.61,21.81,20.57,21.03,20.95,17.45,-126.6,21.46,20.94,31.23
2016-06-06 23:37:00-05:00,-4.33972,-11.624333,-4.666759,503092.0,24.56,0.0,-0.207,-0.203,23.3,1.614,274.0,274.5,275.5,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1183599.0,1.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,21.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.393,188.2,27.84,2.6,3.474,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.6,21.72,20.55,21.05,20.95,18.74,-126.7,21.38,20.94,31.23
2016-06-06 23:38:00-05:00,-4.33972,-11.624333,-4.666759,503093.0,24.54,0.0,-0.207,-0.203,23.28,1.613,273.9,274.8,275.8,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1183599.0,1.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,21.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.1,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.395,180.2,16.96,2.3,3.474,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.52,21.71,20.5,21.0,20.93,20.42,-127.0,21.33,20.86,31.18
2016-06-06 23:39:00-05:00,-4.33972,-11.624333,-4.666759,503094.0,24.54,0.0,-0.192,-0.203,23.25,1.616,274.3,274.7,275.7,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1183599.0,1.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,21.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.4,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.52,195.7,17.36,2.6,3.475,2.0,-1.0,13.25,-0.038,0.229,1.0,2.0,0.0,0.001,21.52,21.63,20.48,20.95,20.85,19.62,-126.3,21.33,20.86,31.14
2016-06-06 23:40:00-05:00,-4.33972,-11.624333,-4.666759,503095.0,24.53,0.0,-0.214,-0.203,23.24,1.617,274.2,274.8,275.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1183599.0,1.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,21.26,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.3,274.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.55,184.7,21.32,3.1,3.475,2.0,-1.0,13.25,0.048,0.229,3.0,2.0,0.0,0.001,21.47,21.61,20.47,20.92,20.85,17.42,-126.6,21.33,20.86,31.14
2016-06-06 23:41:00-05:00,-4.33972,-11.624333,-4.666759,503096.0,24.51,0.0,-0.214,-0.203,23.24,1.617,274.5,274.9,275.8,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1183599.0,2.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,21.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.573,184.7,14.3,2.4,3.475,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.44,21.61,20.47,20.95,20.85,16.44,-126.4,21.3,20.86,31.14
2016-06-06 23:42:00-05:00,-4.33972,-11.624333,-4.55153,503097.0,24.5,0.0,-0.209,-0.203,23.23,1.617,274.6,274.9,275.8,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1183599.0,2.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,21.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.077,172.7,18.4,3.3,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.47,21.61,20.47,20.95,20.85,22.29,-126.8,21.27,20.83,31.09
2016-06-06 23:43:00-05:00,-4.33972,-11.357107,-4.321073,503098.0,24.48,0.0,-0.209,-0.203,23.21,1.617,274.2,275.1,276.0,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1183599.0,1.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,21.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.303,191.7,14.56,4.2,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.49,21.61,20.47,20.95,20.85,19.54,-126.4,21.3,20.86,31.04
2016-06-06 23:44:00-05:00,-4.33972,-11.089881,-4.321073,503099.0,24.48,0.0,-0.205,-0.203,23.19,1.617,274.5,275.1,276.0,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1183599.0,1.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,21.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.382,193.8,12.28,2.3,3.469,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.42,21.61,20.42,20.95,20.85,18.59,-126.7,21.24,20.86,31.04
2016-06-06 23:45:00-05:00,-4.33972,-11.089881,-4.321073,503100.0,24.48,0.0,-0.159,-0.203,23.16,1.617,274.8,275.1,276.0,0.0,0.0,0.0,21.63,0.0,60.2,0.0,1183599.0,1.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,21.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.138,183.5,19.8,3.6,3.474,2.0,-1.0,13.35,0.005,0.228,3.0,2.0,0.0,0.001,21.42,21.61,20.37,20.95,20.81,19.22,-127.0,21.24,20.83,31.01
2016-06-06 23:46:00-05:00,-4.33972,-11.089881,-4.321073,503101.0,24.45,0.0,-0.207,-0.203,23.16,1.608,274.5,275.3,276.2,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1183599.0,1.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.145,185.6,21.82,2.0,3.474,2.0,-1.0,13.59,0.006,0.229,3.0,2.0,0.0,0.0,21.42,21.6,20.37,20.92,20.77,19.02,-126.5,21.24,20.84,30.94
2016-06-06 23:47:00-05:00,-4.33972,-11.223495,-4.321073,503102.0,24.45,0.0,-0.211,-0.203,23.13,1.541,274.7,275.3,276.2,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1183599.0,1.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,21.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.453,179.8,11.97,2.3,3.475,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,21.39,21.6,20.37,20.83,20.76,19.73,-126.7,21.27,20.78,30.94
2016-06-06 23:48:00-05:00,-4.33972,-11.357107,-4.321073,503103.0,24.44,0.0,-0.207,-0.203,23.11,1.485,274.7,275.3,276.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1183599.0,1.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,21.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.457,169.3,25.0,3.0,3.475,2.0,-1.0,13.58,0.005,0.229,3.0,2.0,0.0,0.0,21.4,21.61,20.37,20.85,20.76,19.28,-126.6,21.31,20.77,30.94
2016-06-06 23:49:00-05:00,-4.33972,-11.357107,-4.321073,503104.0,24.42,0.0,-0.205,-0.203,23.08,1.482,274.7,275.3,276.3,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1183599.0,1.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,21.23,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.838,191.0,21.85,3.0,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.42,21.55,20.37,20.85,20.74,21.97,-126.6,21.27,20.77,30.91
2016-06-06 23:50:00-05:00,-4.33972,-11.223495,-4.321073,503105.0,24.42,0.0,-0.161,-0.203,23.08,1.481,274.9,275.5,276.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1183599.0,1.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,21.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.373,178.0,11.32,4.1,3.475,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,21.42,21.61,20.36,20.85,20.66,20.33,-126.0,21.26,20.75,30.88
2016-06-06 23:51:00-05:00,-4.33972,-11.089881,-4.321073,503106.0,24.4,0.0,-0.209,-0.203,23.07,1.482,274.5,275.4,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1183599.0,1.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,21.21,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.597,189.9,16.47,3.4,3.474,2.0,-1.0,13.37,0.005,0.229,1.0,2.0,0.0,0.001,21.42,21.61,20.36,20.85,20.73,19.79,-126.7,21.29,20.77,30.85
2016-06-06 23:52:00-05:00,-4.33972,-11.089881,-4.321073,503107.0,24.39,0.0,-0.205,-0.203,23.05,1.48,275.0,275.1,276.1,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1183599.0,1.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,21.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.29,185.4,19.37,3.2,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.42,21.61,20.37,20.85,20.76,15.82,-126.2,21.31,20.77,30.85
2016-06-06 23:53:00-05:00,-4.33972,-11.089881,-4.321073,503108.0,24.37,0.0,-0.205,-0.203,23.03,1.431,274.7,275.2,276.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1183599.0,1.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,21.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.292,177.9,14.78,3.1,3.474,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.42,21.57,20.37,20.85,20.76,17.52,-126.6,21.25,20.77,30.8
2016-06-06 23:54:00-05:00,-4.33972,-11.089881,-4.321073,503109.0,24.36,0.0,-0.207,-0.203,22.97,1.359,274.4,275.3,276.3,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1183599.0,1.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,21.11,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.885,178.4,11.49,2.8,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.36,21.55,20.29,20.84,20.68,18.57,-126.0,21.19,20.75,30.75
2016-06-06 23:55:00-05:00,-4.33972,-11.223495,-4.321073,503110.0,24.36,0.0,-0.205,-0.203,22.94,1.348,274.8,275.3,276.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1183599.0,1.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,21.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.487,177.4,10.34,4.1,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.33,21.52,20.28,20.76,20.66,19.35,-126.8,21.2,20.67,30.75
2016-06-06 23:56:00-05:00,-4.33972,-11.089881,-4.321073,503111.0,24.35,0.0,-0.19,-0.203,22.94,1.351,274.4,274.9,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1183599.0,1.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,21.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,2.21,187.8,23.05,3.2,3.475,2.0,-1.0,13.43,0.003,0.228,1.0,2.0,0.0,0.001,21.33,21.52,20.28,20.79,20.66,19.07,-127.3,21.29,20.67,30.75
2016-06-06 23:57:00-05:00,-4.33972,-11.089881,-4.321073,503112.0,24.33,0.0,-0.205,-0.203,22.97,1.349,274.6,274.8,275.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1183599.0,1.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.92,21.12,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.925,175.0,16.96,3.1,3.475,2.0,-1.0,13.59,0.008,0.229,3.0,2.0,0.0,0.0,21.29,21.45,20.28,20.8,20.68,15.91,-127.0,21.23,20.67,30.74
2016-06-06 23:58:00-05:00,-4.33972,-11.089881,-4.321073,503113.0,24.33,0.0,-0.207,-0.203,22.95,1.348,274.4,275.0,276.1,0.0,0.0,0.0,21.54,0.0,60.23,0.0,1183599.0,1.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,21.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.887,173.8,20.99,2.5,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.25,21.42,20.28,20.76,20.66,21.5,-126.1,21.25,20.67,30.67
2016-06-06 23:59:00-05:00,-4.33972,-11.357107,-4.321073,503114.0,24.31,0.0,-0.211,-0.203,22.94,1.348,274.6,275.0,276.0,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1183599.0,1.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,21.03,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,564.0,1139440.0,45440.0,103545.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,20373.0,28463.0,28247.0,28719.0,24318.0,24289.0,19746.0,1.945,181.3,18.61,3.6,3.475,2.0,-1.0,13.59,0.005,0.229,3.0,2.0,0.0,0.0,21.23,21.42,20.21,20.76,20.66,17.48,-126.9,21.2,20.65,30.66
