TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 00:00:00-05:00,-3.053877,-9.352912,-3.1687868,513193,23.21,0.0,-0.258,-0.186,21.78,6.85,273.3,273.0,274.2,0.0,0.0,0.0,21.5,0.0,60.19,0.0,1194659.0,6.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,20.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.215,295.2,29.9,2.3,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.57,20.96,20.67,20.8,-124.1,21.05,21.06,29.77
2016-06-14 00:01:00-05:00,-3.268184,-9.352912,-3.1687868,513194,23.21,0.0,-0.247,-0.18,21.7,6.917,273.2,273.0,274.2,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1194659.0,7.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,20.57,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.462,305.5,23.44,2.3,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.57,20.96,20.67,20.76,-124.2,21.05,21.0,29.7
2016-06-14 00:02:00-05:00,-3.268184,-9.352912,-3.1687868,513195,23.21,0.0,-0.266,-0.179,21.67,7.127,273.2,272.9,274.1,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1194659.0,7.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.222,310.2,17.81,2.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.01,21.14,20.54,20.94,20.67,20.74,-124.4,21.05,20.97,29.7
2016-06-14 00:03:00-05:00,-3.268184,-9.352912,-3.1687868,513196,23.21,0.0,-0.191,-0.179,21.65,7.351,274.2,273.8,274.9,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1194659.0,7.196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,20.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,272.8,273.8,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.142,308.6,20.79,1.6,3.474,2.0,-1.0,13.3,0.004,0.227,1.0,2.0,0.0,0.001,20.95,21.09,20.48,20.91,20.67,20.72,-124.2,21.0,20.97,29.7
2016-06-14 00:04:00-05:00,-3.268184,-9.352912,-3.1687868,513197,23.21,0.0,-0.236,-0.178,21.69,7.878,273.9,274.1,275.2,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1194659.0,7.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,20.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.623,312.9,14.39,2.4,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.001,20.95,21.05,20.48,20.86,20.67,20.66,-124.5,20.96,20.97,29.63
2016-06-14 00:05:00-05:00,-3.268184,-9.352912,-3.1687868,513198,23.19,0.0,-0.259,-0.178,21.71,8.63,274.3,274.2,275.2,0.0,0.0,0.0,21.55,0.0,60.2,0.0,1194659.0,8.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.009,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.675,318.9,20.29,2.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.08,20.48,20.88,20.67,20.7,-124.6,20.97,20.97,29.61
2016-06-14 00:06:00-05:00,-3.1610305,-9.352912,-3.1687868,513199,23.18,0.0,-0.25,-0.178,21.72,9.26,273.9,273.7,274.7,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1194659.0,9.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,20.55,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.2,273.2,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.692,333.4,21.33,2.5,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.14,20.48,20.93,20.67,20.76,-124.1,20.96,20.97,29.61
2016-06-14 00:07:00-05:00,-3.053877,-9.352912,-3.1687868,513200,23.18,0.0,-0.252,-0.178,21.71,9.82,273.8,273.4,274.6,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1194659.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.282,332.3,17.44,1.9,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.1,20.48,20.96,20.67,20.75,-124.1,21.0,20.97,29.59
2016-06-14 00:08:00-05:00,-2.9467232,-9.352912,-3.1687868,513201,23.18,0.0,-0.25,-0.178,21.74,10.3,273.6,273.7,274.8,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1194659.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.61,330.0,14.82,2.4,3.474,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,20.95,21.09,20.48,20.89,20.67,20.68,-124.4,20.97,20.97,29.51
2016-06-14 00:09:00-05:00,-2.9467232,-9.352912,-3.1687868,513202,23.18,0.0,-0.252,-0.178,21.72,10.78,273.9,273.6,274.7,0.0,0.0,0.0,21.5,0.0,60.16,0.0,1194659.0,10.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.51,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.342,302.6,12.34,1.9,3.475,2.0,-1.0,13.16,-0.012,0.23,1.0,2.0,0.0,0.002,20.95,21.12,20.48,20.86,20.67,20.68,-124.3,21.02,20.97,29.51
2016-06-14 00:10:00-05:00,-2.9467232,-9.352912,-3.1687868,513203,23.18,0.0,-0.252,-0.178,21.69,11.13,274.0,273.6,274.6,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.53,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.382,311.3,15.81,2.0,3.47,2.0,-1.0,13.51,0.015,0.228,3.0,2.0,0.0,0.001,20.95,21.11,20.48,20.86,20.67,20.7,-123.6,20.97,20.97,29.51
2016-06-14 00:11:00-05:00,-2.9467232,-9.352912,-3.1687868,513204,23.18,0.0,-0.239,-0.178,21.74,11.23,274.0,273.6,274.7,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1194659.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.718,330.7,12.73,2.6,3.475,2.0,-1.0,13.58,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.11,20.48,20.86,20.67,20.68,-124.9,20.96,20.97,29.51
2016-06-14 00:12:00-05:00,-2.9467232,-9.085686,-3.1687868,513205,23.18,0.0,-0.248,-0.178,21.68,11.43,273.7,273.7,274.8,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1194659.0,10.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.142,310.9,40.12,2.3,3.469,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.11,20.48,20.89,20.67,20.7,-124.2,21.02,20.97,29.51
2016-06-14 00:13:00-05:00,-2.9467232,-9.352912,-3.1687868,513206,23.18,0.0,-0.255,-0.173,21.64,11.55,273.7,273.7,274.8,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1194659.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.47,325.6,20.3,2.9,3.469,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.0,21.14,20.48,20.93,20.67,20.72,-124.7,21.02,20.97,29.51
2016-06-14 00:14:00-05:00,-2.9467232,-9.352912,-3.1687868,513207,23.16,0.0,-0.247,-0.173,21.65,11.59,274.0,273.7,274.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1194659.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.57,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.795,307.4,15.53,2.4,3.475,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.48,20.96,20.67,20.68,-124.6,21.05,20.97,29.45
2016-06-14 00:15:00-05:00,-2.9467232,-9.085686,-3.1687868,513208,23.15,0.0,-0.213,-0.172,21.66,11.57,273.4,273.1,274.2,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1194659.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.7,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.315,325.5,27.29,2.5,3.475,2.0,-1.0,13.37,0.006,0.228,3.0,2.0,0.0,0.001,21.05,21.14,20.48,20.93,20.67,20.8,-124.9,21.04,20.97,29.42
2016-06-14 00:16:00-05:00,-2.9467232,-9.085686,-3.1687868,513209,23.15,0.0,-0.243,-0.169,21.62,11.56,273.4,273.0,274.1,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1194659.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.623,309.2,24.93,2.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.52,20.96,20.67,20.8,-124.5,21.05,20.97,29.42
2016-06-14 00:17:00-05:00,-2.9467232,-8.952073,-3.1687868,513210,23.15,0.0,-0.243,-0.176,21.66,11.53,273.2,273.0,274.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1194659.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.59,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.2,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.93,323.5,12.65,3.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.54,20.96,20.67,20.8,-124.7,21.04,20.97,29.4
2016-06-14 00:18:00-05:00,-2.9467232,-8.952073,-3.1687868,513211,23.15,0.0,-0.243,-0.173,21.68,11.65,273.2,273.0,274.2,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1194659.0,11.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,20.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.957,320.7,14.85,2.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.54,20.96,20.67,20.8,-124.4,21.05,21.0,29.4
2016-06-14 00:19:00-05:00,-2.9467232,-8.952073,-3.1687868,513212,23.15,0.0,-0.233,-0.172,21.71,11.74,273.4,273.1,274.2,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1194659.0,11.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,20.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.115,314.8,16.58,1.7,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.56,20.96,20.67,20.8,-124.5,21.05,21.01,29.35
2016-06-14 00:20:00-05:00,-2.9467232,-8.952073,-3.1687868,513213,23.15,0.0,-0.228,-0.173,21.69,11.86,273.4,273.1,274.3,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1194659.0,11.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.58,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.96,317.6,25.99,1.7,3.469,2.0,-1.0,13.58,0.003,0.228,3.0,2.0,0.0,0.0,21.05,21.14,20.49,20.96,20.67,20.8,-124.7,21.04,20.97,29.32
2016-06-14 00:21:00-05:00,-2.9467232,-9.085686,-3.1687868,513214,23.15,0.0,-0.275,-0.178,21.69,11.92,273.4,273.0,274.1,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1194659.0,11.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,20.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.362,301.4,30.28,2.9,3.469,2.0,-1.0,13.58,0.004,0.228,3.0,2.0,0.0,0.0,21.01,21.14,20.48,20.96,20.67,20.71,-124.7,21.04,20.97,29.32
2016-06-14 00:22:00-05:00,-2.9467232,-9.085686,-3.1687868,513215,23.15,0.0,-0.257,-0.179,21.71,11.84,272.9,272.9,274.0,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1194659.0,11.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,20.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.5,272.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.558,311.2,50.01,2.3,3.47,2.0,-1.0,13.58,0.006,0.228,3.0,2.0,0.0,0.0,20.95,21.08,20.48,20.96,20.67,20.72,-124.5,20.99,21.0,29.32
2016-06-14 00:23:00-05:00,-2.9467232,-8.952073,-3.1687868,513216,23.15,0.0,-0.259,-0.178,21.66,11.72,272.9,272.8,273.8,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1194659.0,11.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.218,319.6,16.57,1.9,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.0,21.11,20.48,20.94,20.67,20.73,-124.8,21.04,20.97,29.32
2016-06-14 00:24:00-05:00,-2.9467232,-9.219298,-3.1687868,513217,23.13,0.0,-0.233,-0.178,21.63,11.55,273.0,272.6,273.7,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1194659.0,11.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.56,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.857,304.3,53.34,1.7,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.96,21.11,20.48,20.96,20.67,20.71,-124.5,20.99,20.97,29.32
2016-06-14 00:25:00-05:00,-2.9467232,-9.352912,-3.1687868,513218,23.12,0.0,-0.263,-0.183,21.67,11.46,272.9,272.6,273.6,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1194659.0,11.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,20.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.987,311.9,12.95,3.3,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.02,21.11,20.48,20.94,20.67,20.7,-125.0,20.97,20.97,29.32
2016-06-14 00:26:00-05:00,-2.9467232,-9.352912,-3.1687868,513219,23.12,0.0,-0.26,-0.186,21.63,11.32,272.6,272.7,273.7,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1194659.0,11.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,20.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.183,323.8,25.86,2.2,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.03,21.14,20.49,20.94,20.67,20.8,-124.8,21.04,20.97,29.27
2016-06-14 00:27:00-05:00,-2.9467232,-9.352912,-3.1687868,513220,23.12,0.0,-0.247,-0.185,21.61,11.19,272.6,272.7,273.8,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1194659.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.55,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.713,300.6,24.25,3.0,3.475,2.0,-1.0,13.46,-0.016,0.227,1.0,2.0,0.0,0.001,20.98,21.12,20.48,20.93,20.67,20.76,-124.5,20.97,20.97,29.22
2016-06-14 00:28:00-05:00,-2.9467232,-9.352912,-3.1687868,513221,23.12,0.0,-0.26,-0.18,21.64,11.01,272.9,272.8,273.8,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1194659.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,20.58,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.9,272.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.502,317.3,17.47,2.3,3.475,2.0,-1.0,13.53,0.025,0.228,3.0,2.0,0.0,0.0,21.0,21.12,20.48,20.96,20.67,20.8,-124.2,20.96,20.97,29.22
2016-06-14 00:29:00-05:00,-2.9467232,-9.085686,-3.1687868,513222,23.12,0.0,-0.252,-0.18,21.6,10.71,272.8,272.9,273.8,0.0,0.0,0.0,21.42,0.0,60.13,0.0,1194659.0,10.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.945,311.9,17.39,2.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,21.0,21.11,20.48,20.94,20.67,20.8,-124.4,20.96,20.97,29.22
2016-06-14 00:30:00-05:00,-2.9467232,-8.952073,-3.1687868,513223,23.12,0.0,-0.24,-0.176,21.61,10.32,272.7,273.1,273.9,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1194659.0,10.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,20.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,272.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.908,311.8,18.85,3.0,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.1,20.48,20.93,20.67,20.8,-124.2,20.97,20.97,29.17
2016-06-14 00:31:00-05:00,-2.9467232,-8.952073,-3.1687868,513224,23.12,0.0,-0.238,-0.174,21.65,9.99,273.1,272.8,273.8,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1194659.0,9.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,20.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,272.3,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.735,307.0,15.39,2.6,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.97,21.11,20.49,20.96,20.67,20.8,-124.4,21.04,20.98,29.13
2016-06-14 00:32:00-05:00,-2.9467232,-8.952073,-3.1687868,513225,23.12,0.0,-0.251,-0.175,21.65,9.77,273.0,272.9,273.8,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1194659.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.767,308.1,17.0,2.3,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.98,21.09,20.51,20.96,20.67,20.8,-124.0,21.05,21.0,29.13
2016-06-14 00:33:00-05:00,-2.9467232,-8.952073,-3.1687868,513226,23.1,0.0,-0.204,-0.171,21.63,9.59,273.1,272.9,273.9,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1194659.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,20.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,272.3,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.403,291.8,28.93,2.5,3.47,2.0,-1.0,13.46,0.005,0.227,1.0,2.0,0.0,0.001,20.95,21.11,20.48,20.94,20.67,20.8,-124.2,20.99,20.97,29.13
2016-06-14 00:34:00-05:00,-2.9467232,-8.952073,-3.1687868,513227,23.1,0.0,-0.238,-0.168,21.64,9.57,272.9,273.1,274.0,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1194659.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,20.53,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.78,327.5,28.82,1.6,3.47,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.09,20.48,20.94,20.67,20.8,-124.8,20.96,20.97,29.11
2016-06-14 00:35:00-05:00,-2.9467232,-9.352912,-3.1687868,513228,23.1,0.0,-0.257,-0.169,21.56,9.52,272.9,273.1,274.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1194659.0,9.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,20.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,272.8,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.073,294.7,32.13,2.1,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.86,20.67,20.7,-125.0,20.96,20.97,29.05
2016-06-14 00:36:00-05:00,-2.9467232,-9.352912,-3.1687868,513229,23.1,0.0,-0.242,-0.174,21.6,9.36,273.4,273.5,274.4,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1194659.0,9.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,20.51,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.947,293.8,19.45,3.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.89,20.67,20.76,-124.6,20.98,20.97,29.03
2016-06-14 00:37:00-05:00,-2.9467232,-9.219298,-3.1687868,513230,23.1,0.0,-0.229,-0.17,21.64,9.14,273.7,273.6,274.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1194659.0,9.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,20.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.102,312.7,17.64,2.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.94,20.67,20.8,-124.4,20.96,20.97,29.03
2016-06-14 00:38:00-05:00,-2.9467232,-8.952073,-3.1687868,513231,23.09,0.0,-0.206,-0.171,21.66,8.79,273.6,273.7,274.6,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1194659.0,8.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,20.52,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.472,317.6,20.3,2.1,3.474,2.0,-1.0,13.21,-0.018,0.227,1.0,2.0,0.0,0.001,20.95,21.05,20.48,20.96,20.67,20.8,-123.9,20.96,20.97,29.03
2016-06-14 00:39:00-05:00,-2.9467232,-8.952073,-3.1687868,513232,23.07,0.0,-0.268,-0.173,21.68,8.49,273.8,273.5,274.5,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1194659.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.735,316.4,20.78,3.2,3.477,2.0,-1.0,13.16,0.022,0.231,1.0,2.0,0.0,0.002,20.95,21.05,20.48,20.96,20.67,20.8,-124.1,21.0,20.97,29.01
2016-06-14 00:40:00-05:00,-2.9467232,-8.952073,-3.1687868,513233,23.07,0.0,-0.258,-0.178,21.62,8.3,273.9,273.4,274.5,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1194659.0,8.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,20.52,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.09,313.9,23.55,2.0,3.475,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.96,20.67,20.76,-124.2,20.96,20.97,28.93
2016-06-14 00:41:00-05:00,-2.9467232,-9.352912,-3.1687868,513234,23.07,0.0,-0.254,-0.182,21.59,8.24,273.8,273.5,274.6,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1194659.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.04,317.3,17.26,3.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.93,20.67,20.75,-124.9,20.99,20.97,28.93
2016-06-14 00:42:00-05:00,-2.9467232,-9.219298,-3.1687868,513235,23.07,0.0,-0.266,-0.179,21.59,8.39,273.8,273.6,274.7,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1194659.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,20.53,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.017,320.0,42.01,1.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.86,20.67,20.72,-124.2,20.96,20.97,28.93
2016-06-14 00:43:00-05:00,-2.9467232,-9.352912,-3.1687868,513236,23.07,0.0,-0.266,-0.175,21.64,8.49,274.1,273.5,274.6,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1194659.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,20.52,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.318,335.2,19.46,2.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.48,20.86,20.67,20.7,-124.7,20.96,20.97,28.93
2016-06-14 00:44:00-05:00,-2.9467232,-9.352912,-3.1687868,513237,23.07,0.0,-0.22,-0.172,21.6,8.63,273.8,273.6,274.6,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1194659.0,8.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,20.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.527,303.1,23.44,2.3,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.95,21.05,20.46,20.86,20.64,20.7,-124.2,20.99,20.93,28.88
2016-06-14 00:45:00-05:00,-2.9467232,-9.352912,-3.1687868,513238,23.07,0.0,-0.253,-0.168,21.54,8.6,273.8,273.7,274.7,0.0,0.0,0.0,21.7,0.0,60.14,0.0,1194659.0,8.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,20.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.493,305.8,24.34,2.1,3.475,2.0,-1.0,13.4,0.004,0.228,1.0,2.0,0.0,0.001,20.95,21.05,20.46,20.86,20.67,20.7,-124.5,20.96,20.87,28.84
2016-06-14 00:46:00-05:00,-3.053877,-9.352912,-3.1687868,513239,23.06,0.0,-0.266,-0.169,21.51,8.39,273.7,273.7,274.7,0.0,0.0,0.0,21.77,0.0,60.15,0.0,1194659.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,20.48,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.905,318.6,38.21,2.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.93,20.96,20.41,20.86,20.59,20.7,-124.5,20.97,20.87,28.84
2016-06-14 00:47:00-05:00,-3.1610305,-9.352912,-3.1687868,513240,23.06,0.0,-0.267,-0.171,21.5,8.19,274.1,273.5,274.5,0.0,0.0,0.0,21.78,0.0,60.13,0.0,1194659.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,20.45,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.807,338.2,25.76,1.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.92,20.95,20.38,20.8,20.57,20.7,-125.0,20.9,20.87,28.84
2016-06-14 00:48:00-05:00,-3.268184,-9.352912,-3.1687868,513241,23.04,0.0,-0.265,-0.176,21.52,8.09,273.9,273.7,274.7,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1194659.0,8.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,20.45,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.64,301.0,19.48,3.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.85,20.95,20.38,20.77,20.56,20.62,-124.9,20.9,20.84,28.84
2016-06-14 00:49:00-05:00,-3.268184,-9.352912,-3.1687868,513242,23.04,0.0,-0.249,-0.181,21.57,8.09,274.0,273.8,274.8,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1194659.0,8.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,20.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.4,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.88,326.4,16.07,2.8,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.87,20.95,20.38,20.78,20.57,20.69,-124.5,20.93,20.87,28.76
2016-06-14 00:50:00-05:00,-3.053877,-9.352912,-3.1687868,513243,23.04,0.0,-0.215,-0.181,21.6,8.21,274.6,274.4,275.5,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1194659.0,8.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,20.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,273.9,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.648,332.4,13.39,2.2,3.475,2.0,-1.0,13.4,0.003,0.227,1.0,2.0,0.0,0.001,20.89,20.95,20.38,20.77,20.56,20.68,-124.7,20.92,20.87,28.74
2016-06-14 00:51:00-05:00,-2.9467232,-9.352912,-3.1687868,513244,23.04,0.0,-0.274,-0.181,21.54,8.44,274.9,274.3,275.5,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1194659.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,20.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.52,308.9,16.53,2.4,3.474,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.85,20.95,20.37,20.77,20.48,20.62,-124.1,20.88,20.83,28.74
2016-06-14 00:52:00-05:00,-2.9467232,-9.352912,-3.1687868,513245,23.04,0.0,-0.26,-0.18,21.56,8.69,274.6,274.6,275.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1194659.0,8.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,20.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.683,308.9,21.05,2.7,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.85,20.95,20.34,20.77,20.48,20.6,-125.0,20.9,20.84,28.74
2016-06-14 00:53:00-05:00,-2.9467232,-9.352912,-3.1687868,513246,23.03,0.0,-0.264,-0.175,21.59,8.92,274.7,274.7,275.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1194659.0,8.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,20.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.148,303.1,26.93,2.6,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.85,20.95,20.33,20.77,20.48,20.6,-124.4,20.88,20.82,28.74
2016-06-14 00:54:00-05:00,-2.9467232,-9.352912,-3.1687868,513247,23.03,0.0,-0.267,-0.178,21.54,9.03,274.7,274.8,275.8,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1194659.0,8.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,20.41,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.102,307.0,22.84,1.8,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.85,20.95,20.29,20.77,20.48,20.6,-124.0,20.9,20.82,28.74
2016-06-14 00:55:00-05:00,-3.053877,-9.352912,-3.1687868,513248,23.02,0.0,-0.21,-0.18,21.51,9.03,274.9,274.6,275.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1194659.0,8.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,20.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.793,329.9,48.06,1.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.82,20.95,20.29,20.77,20.48,20.6,-124.5,20.92,20.77,28.69
2016-06-14 00:56:00-05:00,-3.268184,-9.352912,-3.1687868,513249,23.01,0.0,-0.277,-0.18,21.5,8.92,274.3,273.8,274.8,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1194659.0,8.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,272.3,273.3,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.283,305.2,19.62,2.1,3.472,2.0,-1.0,13.19,-0.001,0.23,1.0,2.0,0.0,0.002,20.82,20.95,20.29,20.75,20.48,20.59,-125.0,20.89,20.77,28.65
2016-06-14 00:57:00-05:00,-3.268184,-9.352912,-3.1687868,513250,23.01,0.0,-0.27,-0.175,21.48,8.79,273.8,273.7,274.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1194659.0,8.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,20.34,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.77,321.8,34.11,1.6,3.472,2.0,-1.0,13.58,0.007,0.228,3.0,2.0,0.0,0.001,20.76,20.93,20.29,20.67,20.48,20.6,-124.6,20.9,20.77,28.65
2016-06-14 00:58:00-05:00,-3.268184,-9.352912,-3.1687868,513251,23.01,0.0,-0.286,-0.172,21.48,8.87,274.0,273.6,274.6,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1194659.0,8.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,20.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.577,340.1,30.73,1.7,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.76,20.94,20.29,20.67,20.48,20.57,-124.8,20.82,20.76,28.65
2016-06-14 00:59:00-05:00,-3.268184,-9.620137,-3.399244,513252,23.01,0.0,-0.251,-0.169,21.43,9.04,274.2,273.6,274.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1194659.0,8.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,20.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.855,289.1,38.98,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.89,20.29,20.67,20.46,20.51,-124.8,20.83,20.68,28.65
2016-06-14 01:00:00-05:00,-3.268184,-9.753751,-3.5144727,513253,23.01,0.0,-0.24,-0.166,21.43,9.2,273.9,273.8,274.8,0.0,0.0,0.0,21.37,0.0,60.17,0.0,1194659.0,9.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.872,320.7,25.17,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.85,20.29,20.67,20.45,20.51,-124.6,20.78,20.68,28.63
2016-06-14 01:01:00-05:00,-3.268184,-9.753751,-3.5144727,513254,23.01,0.0,-0.261,-0.164,21.43,9.3,273.7,273.8,274.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1194659.0,9.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,20.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.873,321.0,12.69,2.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.85,20.27,20.67,20.4,20.51,-124.8,20.84,20.68,28.65
2016-06-14 01:02:00-05:00,-3.268184,-9.352912,-3.1687868,513255,22.98,0.0,-0.255,-0.162,21.44,9.38,273.9,273.7,274.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1194659.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,20.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.342,296.8,9.67,1.9,3.47,2.0,-1.0,13.53,0.02,0.227,1.0,2.0,0.0,0.0,20.76,20.85,20.24,20.67,20.38,20.51,-125.0,20.87,20.68,28.56
2016-06-14 01:03:00-05:00,-3.268184,-9.352912,-3.1687868,513256,22.98,0.0,-0.275,-0.161,21.45,9.58,274.0,273.5,274.6,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1194659.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,20.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.068,290.5,26.87,1.8,3.47,2.0,-1.0,13.49,-0.011,0.228,1.0,2.0,0.0,0.001,20.76,20.85,20.24,20.67,20.4,20.51,-124.9,20.8,20.68,28.55
2016-06-14 01:04:00-05:00,-3.268184,-9.352912,-3.1687868,513257,22.98,0.0,-0.267,-0.159,21.47,9.8,274.1,273.5,274.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1194659.0,9.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,20.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.4,289.5,25.02,2.2,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.79,20.85,20.29,20.67,20.48,20.54,-125.0,20.84,20.68,28.55
2016-06-14 01:05:00-05:00,-3.1610305,-9.352912,-3.1687868,513258,22.98,0.0,-0.262,-0.158,21.48,9.84,274.0,273.7,274.7,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1194659.0,9.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,20.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.46,307.0,43.15,1.3,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.85,20.29,20.72,20.48,20.59,-124.8,20.83,20.69,28.55
2016-06-14 01:06:00-05:00,-3.268184,-9.352912,-3.1687868,513259,22.98,0.0,-0.271,-0.157,21.44,9.78,274.0,273.7,274.7,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1194659.0,9.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,20.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.945,303.6,20.22,2.1,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.81,20.89,20.29,20.77,20.48,20.6,-125.0,20.85,20.68,28.55
2016-06-14 01:07:00-05:00,-3.268184,-9.352912,-3.1687868,513260,22.98,0.0,-0.245,-0.157,21.46,9.44,273.9,273.6,274.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1194659.0,9.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,20.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.09,323.8,13.01,3.4,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.84,20.94,20.29,20.77,20.48,20.6,-124.6,20.85,20.68,28.55
2016-06-14 01:08:00-05:00,-3.1610305,-9.352912,-3.1687868,513261,22.95,0.0,-0.243,-0.156,21.42,9.0,274.1,273.6,274.6,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1194659.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.008,0.012,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.212,309.1,24.08,2.0,3.475,2.0,-1.0,13.16,-0.086,0.229,1.0,2.0,0.0,0.002,20.78,20.9,20.29,20.77,20.48,20.6,-124.8,20.87,20.68,28.5
2016-06-14 01:09:00-05:00,-3.1610305,-9.352912,-3.1687868,513262,22.95,0.0,-0.249,-0.16,21.39,8.46,274.0,273.7,274.7,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1194659.0,8.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,20.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.222,277.2,31.26,2.7,3.474,2.0,-1.0,13.29,0.093,0.229,3.0,2.0,0.0,0.001,20.78,20.92,20.29,20.72,20.48,20.59,-124.4,20.83,20.68,28.45
2016-06-14 01:10:00-05:00,-3.053877,-9.352912,-3.1687868,513263,22.95,0.0,-0.249,-0.162,21.4,7.974,274.1,273.6,274.7,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1194659.0,8.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,20.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.495,273.4,13.02,2.3,3.469,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.76,20.87,20.29,20.68,20.48,20.59,-124.8,20.85,20.68,28.45
2016-06-14 01:11:00-05:00,-3.1610305,-9.352912,-3.1687868,513264,22.95,0.0,-0.279,-0.163,21.37,7.626,273.9,273.8,274.8,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1194659.0,7.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,20.32,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.4,277.2,13.51,2.0,3.469,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.87,20.27,20.67,20.48,20.55,-125.5,20.87,20.68,28.45
2016-06-14 01:12:00-05:00,-3.1610305,-9.352912,-3.1687868,513265,22.95,0.0,-0.248,-0.161,21.35,7.378,274.0,273.7,274.7,0.0,0.0,0.0,21.69,0.0,60.16,0.0,1194659.0,7.449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,20.3,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.41,276.0,32.81,2.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.85,20.2,20.67,20.48,20.51,-124.8,20.85,20.66,28.45
2016-06-14 01:13:00-05:00,-3.268184,-9.352912,-3.1687868,513266,22.95,0.0,-0.229,-0.16,21.37,7.171,274.1,273.8,274.7,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1194659.0,7.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,20.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.402,294.2,28.23,2.4,3.473,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.76,20.85,20.19,20.67,20.48,20.51,-124.8,20.79,20.68,28.45
2016-06-14 01:14:00-05:00,-3.268184,-9.352912,-3.1687868,513267,22.95,0.0,-0.218,-0.159,21.37,7.051,274.2,273.9,274.7,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1194659.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,20.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.142,287.4,19.33,1.9,3.469,2.0,-1.0,13.41,0.003,0.228,1.0,2.0,0.0,0.001,20.71,20.84,20.19,20.67,20.41,20.51,-125.1,20.77,20.68,28.42
2016-06-14 01:15:00-05:00,-3.268184,-9.352912,-3.1687868,513268,22.93,0.0,-0.24,-0.158,21.36,6.89,274.1,273.8,274.8,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1194659.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,20.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.82,284.5,21.12,1.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.66,20.76,20.19,20.67,20.38,20.49,-125.5,20.74,20.6,28.37
2016-06-14 01:16:00-05:00,-3.268184,-9.352912,-3.2840157,513269,22.92,0.0,-0.246,-0.157,21.26,6.825,274.2,273.9,274.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1194659.0,7.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,20.22,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,272.9,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.137,268.3,20.77,2.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.66,20.78,20.14,20.57,20.38,20.48,-125.3,20.74,20.58,28.36
2016-06-14 01:17:00-05:00,-3.268184,-9.486525,-3.399244,513270,22.92,0.0,-0.247,-0.156,21.27,6.609,274.4,273.9,274.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1194659.0,6.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,20.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.845,280.7,13.71,2.7,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.66,20.76,20.09,20.57,20.38,20.51,-124.8,20.76,20.58,28.36
2016-06-14 01:18:00-05:00,-3.268184,-9.352912,-3.399244,513271,22.92,0.0,-0.257,-0.156,21.23,6.765,274.2,274.0,275.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1194659.0,7.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,20.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.597,273.1,20.61,2.6,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.66,20.76,20.09,20.57,20.38,20.48,-125.3,20.75,20.57,28.36
2016-06-14 01:19:00-05:00,-3.268184,-9.352912,-3.2840157,513272,22.92,0.0,-0.214,-0.155,21.24,7.203,274.6,273.9,274.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1194659.0,7.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,20.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.407,304.6,22.38,2.5,3.468,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.6,20.76,20.09,20.57,20.34,20.44,-124.6,20.77,20.52,28.36
