TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 01:20:00-05:00,-3.268184,-9.352912,-3.2840157,513273,22.9,0.0,-0.25,-0.155,21.21,7.752,274.3,274.0,275.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1194659.0,7.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,20.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.425,277.7,14.34,2.2,3.469,2.0,-1.0,13.46,0.003,0.228,1.0,2.0,0.0,0.001,20.57,20.77,20.09,20.57,20.29,20.41,-125.1,20.68,20.49,28.36
2016-06-14 01:21:00-05:00,-3.268184,-9.352912,-3.1687868,513274,22.9,0.0,-0.245,-0.154,21.2,8.15,274.5,274.0,275.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1194659.0,8.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,20.19,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.55,292.8,14.67,2.5,3.47,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.68,20.05,20.57,20.29,20.41,-125.3,20.68,20.49,28.36
2016-06-14 01:22:00-05:00,-3.268184,-9.352912,-3.1687868,513275,22.9,0.0,-0.251,-0.16,21.14,8.2,274.6,274.3,275.3,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1194659.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,20.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.812,297.8,18.59,1.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.7,20.08,20.53,20.29,20.4,-125.2,20.68,20.49,28.36
2016-06-14 01:23:00-05:00,-3.268184,-9.352912,-3.399244,513276,22.9,0.0,-0.254,-0.163,21.15,8.08,274.9,274.3,275.3,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1194659.0,8.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,20.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.18,276.9,19.63,1.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.68,20.09,20.53,20.29,20.38,-124.9,20.68,20.49,28.28
2016-06-14 01:24:00-05:00,-3.268184,-9.352912,-3.2840157,513277,22.87,0.0,-0.263,-0.162,21.17,8.21,274.7,274.4,275.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1194659.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,20.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.407,279.2,17.23,2.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.7,20.09,20.49,20.29,20.33,-124.5,20.68,20.47,28.26
2016-06-14 01:25:00-05:00,-3.268184,-9.352912,-3.1687868,513278,22.87,0.0,-0.213,-0.16,21.15,8.59,274.9,274.4,275.4,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1194659.0,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,20.17,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.268,303.0,14.2,2.0,3.477,2.0,-1.0,13.46,0.003,0.227,1.0,2.0,0.0,0.001,20.58,20.72,20.02,20.48,20.29,20.32,-125.1,20.66,20.47,28.26
2016-06-14 01:26:00-05:00,-3.268184,-9.352912,-3.1687868,513279,22.87,0.0,-0.253,-0.162,21.14,8.96,274.7,274.1,275.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1194659.0,9.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,20.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.448,304.5,19.37,2.4,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.57,20.72,20.03,20.48,20.27,20.32,-125.2,20.66,20.49,28.26
2016-06-14 01:27:00-05:00,-3.268184,-9.352912,-3.1687868,513280,22.87,0.0,-0.265,-0.164,21.16,9.27,274.7,273.9,274.9,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1194659.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,20.18,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.053,290.3,16.74,1.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.71,20.0,20.48,20.29,20.32,-124.6,20.66,20.47,28.25
2016-06-14 01:28:00-05:00,-3.268184,-9.352912,-3.1687868,513281,22.85,0.0,-0.282,-0.166,21.13,9.3,274.1,274.0,274.9,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1194659.0,9.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,20.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.303,299.8,16.86,1.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.69,20.0,20.48,20.27,20.32,-125.0,20.66,20.4,28.18
2016-06-14 01:29:00-05:00,-3.268184,-9.352912,-3.1687868,513282,22.84,0.0,-0.254,-0.164,21.12,9.3,274.3,274.0,275.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1194659.0,9.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,20.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.8,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.32,296.4,13.45,1.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.75,20.0,20.48,20.19,20.32,-125.1,20.65,20.39,28.16
2016-06-14 01:30:00-05:00,-3.268184,-9.352912,-3.1687868,513283,22.84,0.0,-0.2,-0.162,21.15,9.46,274.5,274.0,275.0,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1194659.0,9.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,20.13,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.862,285.3,45.02,1.9,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,20.57,20.71,20.0,20.43,20.19,20.32,-125.8,20.58,20.39,28.16
2016-06-14 01:31:00-05:00,-3.268184,-9.352912,-3.1687868,513284,22.84,0.0,-0.273,-0.161,21.1,9.7,274.2,274.0,275.0,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1194659.0,9.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,20.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,273.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.557,294.8,19.1,2.4,3.475,2.0,-1.0,13.49,0.002,0.227,1.0,2.0,0.0,0.001,20.57,20.68,19.98,20.4,20.19,20.32,-125.1,20.58,20.39,28.15
2016-06-14 01:32:00-05:00,-3.268184,-9.352912,-3.1687868,513285,22.84,0.0,-0.271,-0.159,21.1,9.86,274.3,274.1,275.0,0.0,0.0,0.0,21.55,0.0,60.23,0.0,1194659.0,9.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,20.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.9,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.257,312.3,18.94,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.57,20.68,19.98,20.41,20.19,20.32,-125.0,20.58,20.39,28.07
2016-06-14 01:33:00-05:00,-3.1610305,-9.352912,-3.1687868,513286,22.82,0.0,-0.283,-0.158,21.12,10.05,274.5,274.0,275.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1194659.0,9.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,20.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.588,303.7,17.6,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.55,20.7,19.92,20.38,20.15,20.27,-124.9,20.58,20.39,28.07
2016-06-14 01:34:00-05:00,-3.268184,-9.352912,-3.1687868,513287,22.81,0.0,-0.276,-0.157,21.1,10.09,274.4,274.1,275.0,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1194659.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,20.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.312,321.5,49.5,0.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.49,20.65,19.9,20.38,20.09,20.22,-125.5,20.58,20.37,28.07
2016-06-14 01:35:00-05:00,-3.268184,-9.486525,-3.1687868,513288,22.81,0.0,-0.247,-0.157,21.1,9.78,274.5,274.1,275.1,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1194659.0,9.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,20.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.688,309.3,29.19,1.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.47,20.67,19.9,20.38,20.09,20.22,-125.6,20.58,20.36,28.07
2016-06-14 01:36:00-05:00,-3.268184,-9.620137,-3.399244,513289,22.8,0.0,-0.219,-0.156,21.09,9.3,274.3,274.3,275.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1194659.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,20.0,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.45,302.9,30.78,1.0,3.475,2.0,-1.0,13.16,-0.053,0.228,1.0,2.0,0.0,0.001,20.47,20.67,19.9,20.29,20.08,20.22,-125.5,20.55,20.29,27.99
2016-06-14 01:37:00-05:00,-3.268184,-9.753751,-3.5144727,513290,22.79,0.0,-0.278,-0.16,21.09,8.9,274.4,274.2,275.2,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1194659.0,8.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.522,300.7,39.21,1.0,3.477,2.0,-1.0,13.16,0.06,0.229,1.0,2.0,0.0,0.002,20.45,20.65,19.9,20.29,20.06,20.17,-125.2,20.49,20.29,27.97
2016-06-14 01:38:00-05:00,-3.268184,-9.753751,-3.5144727,513291,22.78,0.0,-0.281,-0.162,21.09,8.7,274.4,274.2,275.2,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1194659.0,8.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.3,317.8,39.24,0.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,20.43,20.62,19.81,20.29,20.0,20.12,-125.1,20.49,20.29,27.97
2016-06-14 01:39:00-05:00,-3.268184,-9.753751,-3.5144727,513292,22.78,0.0,-0.289,-0.164,21.09,8.73,274.4,274.2,275.2,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1194659.0,8.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.572,316.2,27.93,1.4,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.39,20.56,19.81,20.29,20.0,20.12,-125.2,20.49,20.24,27.97
2016-06-14 01:40:00-05:00,-3.268184,-9.753751,-3.5144727,513293,22.78,0.0,-0.285,-0.166,21.09,9.2,274.4,274.2,275.2,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1194659.0,9.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.95,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.172,297.4,33.69,2.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.44,20.57,19.81,20.24,19.96,20.12,-125.9,20.49,20.21,27.97
2016-06-14 01:41:00-05:00,-3.268184,-9.753751,-3.5144727,513294,22.76,0.0,-0.272,-0.164,21.1,9.86,274.5,274.2,275.2,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1194659.0,9.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.93,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.132,274.1,18.91,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.43,20.57,19.81,20.26,19.9,20.12,-125.4,20.49,20.26,27.95
2016-06-14 01:42:00-05:00,-3.268184,-9.486525,-3.2840157,513295,22.75,0.0,-0.262,-0.162,21.02,10.33,274.8,274.1,275.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1194659.0,10.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.872,279.7,11.92,1.1,3.475,2.0,-1.0,13.4,-0.019,0.227,1.0,2.0,0.0,0.001,20.36,20.57,19.79,20.27,19.9,20.12,-125.6,20.47,20.28,27.97
2016-06-14 01:43:00-05:00,-3.268184,-9.352912,-3.1687868,513296,22.75,0.0,-0.283,-0.161,21.01,10.62,274.6,274.4,275.3,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,10.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.907,307.1,18.21,1.7,3.475,2.0,-1.0,13.57,0.028,0.228,3.0,2.0,0.0,0.0,20.33,20.57,19.74,20.19,19.9,20.06,-125.9,20.39,20.2,27.91
2016-06-14 01:44:00-05:00,-3.268184,-9.486525,-3.1687868,513297,22.73,0.0,-0.269,-0.159,21.0,10.68,274.7,274.2,275.3,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1194659.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.363,290.8,33.66,0.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.56,19.71,20.19,19.9,20.03,-124.8,20.39,20.2,27.88
2016-06-14 01:45:00-05:00,-3.268184,-9.753751,-3.399244,513298,22.73,0.0,-0.281,-0.158,20.99,10.64,274.5,274.3,275.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1194659.0,10.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.008,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.133,329.2,68.38,0.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.36,20.57,19.71,20.19,19.9,20.03,-125.5,20.39,20.16,27.88
2016-06-14 01:46:00-05:00,-3.268184,-9.753751,-3.5144727,513299,22.73,0.0,-0.284,-0.157,20.99,10.51,274.4,274.3,275.3,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1194659.0,10.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.89,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.722,313.8,28.87,1.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.33,20.54,19.71,20.19,19.9,20.0,-125.5,20.39,20.1,27.88
2016-06-14 01:47:00-05:00,-3.268184,-9.753751,-3.5144727,513300,22.73,0.0,-0.277,-0.157,20.99,10.63,274.7,274.1,275.1,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1194659.0,10.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.87,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.76,306.6,11.44,2.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.33,20.48,19.71,20.11,19.81,19.93,-125.6,20.39,20.1,27.88
2016-06-14 01:48:00-05:00,-3.268184,-9.753751,-3.5144727,513301,22.71,0.0,-0.249,-0.156,20.98,10.71,274.7,274.2,275.2,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1194659.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.305,323.4,11.78,2.2,3.477,2.0,-1.0,13.4,0.004,0.227,1.0,2.0,0.0,0.001,20.34,20.48,19.71,20.16,19.86,19.96,-125.9,20.39,20.18,27.86
2016-06-14 01:49:00-05:00,-3.268184,-9.486525,-3.1687868,513302,22.7,0.0,-0.28,-0.155,21.02,10.91,274.9,274.1,275.1,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.522,307.3,56.64,1.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.36,20.49,19.71,20.15,19.9,20.03,-125.3,20.39,20.2,27.82
2016-06-14 01:50:00-05:00,-3.268184,-9.352912,-3.1687868,513303,22.7,0.0,-0.275,-0.155,21.02,11.12,274.5,274.4,275.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1194659.0,10.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.56,46.76,86.5,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.36,20.52,19.71,20.18,19.87,20.0,-125.3,20.39,20.18,27.79
2016-06-14 01:51:00-05:00,-3.268184,-9.352912,-3.1687868,513304,22.69,0.0,-0.279,-0.154,21.02,11.21,274.6,274.3,275.3,0.0,0.0,0.0,21.55,0.0,60.16,0.0,1194659.0,11.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.87,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.082,273.3,31.65,2.3,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.16,19.84,20.01,-125.2,20.39,20.2,27.78
2016-06-14 01:52:00-05:00,-3.1610305,-9.352912,-3.1687868,513305,22.68,0.0,-0.298,-0.154,20.99,11.4,274.5,274.3,275.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1194659.0,11.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.25,291.7,16.88,2.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.53,19.71,20.18,19.9,20.03,-125.4,20.39,20.2,27.78
2016-06-14 01:53:00-05:00,-3.053877,-9.352912,-3.1687868,513306,22.67,0.0,-0.266,-0.154,21.01,11.46,274.6,274.4,275.3,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.92,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.32,281.8,12.45,1.8,3.477,2.0,-1.0,13.46,-0.016,0.227,1.0,2.0,0.0,0.001,20.41,20.57,19.71,20.19,19.9,20.03,-125.6,20.39,20.2,27.78
2016-06-14 01:54:00-05:00,-3.053877,-9.352912,-3.1687868,513307,22.67,0.0,-0.28,-0.154,21.0,11.45,274.8,274.2,275.2,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1194659.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.682,342.5,21.34,1.4,3.475,2.0,-1.0,13.53,0.025,0.228,3.0,2.0,0.0,0.001,20.41,20.57,19.71,20.19,19.9,20.03,-125.2,20.39,20.2,27.78
2016-06-14 01:55:00-05:00,-3.268184,-9.352912,-3.1687868,513308,22.67,0.0,-0.291,-0.153,20.97,11.4,274.6,274.5,275.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1194659.0,11.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.88,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.768,323.4,22.32,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.54,19.71,20.19,19.9,20.03,-125.5,20.39,20.18,27.78
2016-06-14 01:56:00-05:00,-3.268184,-9.352912,-3.1687868,513309,22.66,0.0,-0.293,-0.153,21.0,11.45,274.7,274.3,275.3,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1194659.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.123,308.9,18.22,1.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.36,20.48,19.71,20.18,19.9,20.03,-125.1,20.39,20.16,27.77
2016-06-14 01:57:00-05:00,-3.268184,-9.352912,-3.1687868,513310,22.65,0.0,-0.282,-0.153,21.03,11.49,274.6,274.5,275.4,0.0,0.0,0.0,21.56,0.0,60.23,0.0,1194659.0,11.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.85,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.36,323.7,15.61,1.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.17,19.9,20.03,-125.3,20.39,20.2,27.75
2016-06-14 01:58:00-05:00,-3.053877,-9.352912,-3.1687868,513311,22.64,0.0,-0.28,-0.153,20.98,11.59,274.7,274.4,275.4,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1194659.0,11.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.86,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.148,304.3,14.96,1.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.19,19.9,20.03,-125.7,20.39,20.2,27.68
2016-06-14 01:59:00-05:00,-3.053877,-9.352912,-3.1687868,513312,22.64,0.0,-0.246,-0.153,20.94,11.6,274.7,274.4,275.4,0.0,0.0,0.0,21.67,0.0,60.16,0.0,1194659.0,11.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.135,286.7,14.64,2.3,3.477,2.0,-1.0,13.46,0.004,0.227,1.0,2.0,0.0,0.001,20.38,20.48,19.71,20.16,19.9,20.01,-125.7,20.39,20.2,27.68
2016-06-14 02:00:00-05:00,-2.9467232,-9.352912,-3.1687868,513313,22.64,0.0,-0.296,-0.153,20.94,11.63,274.6,274.4,275.5,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,11.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.522,325.2,20.12,3.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.19,19.9,20.03,-125.2,20.39,20.22,27.68
2016-06-14 02:01:00-05:00,-2.9467232,-9.352912,-3.1687868,513314,22.61,0.0,-0.271,-0.153,20.95,11.7,274.5,274.5,275.5,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,11.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.782,323.3,18.39,2.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.74,20.19,19.9,20.03,-125.5,20.39,20.22,27.68
2016-06-14 02:02:00-05:00,-2.9467232,-9.352912,-3.1687868,513315,22.61,0.0,-0.285,-0.156,20.96,11.72,274.8,274.4,275.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1194659.0,11.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.525,299.5,18.21,2.3,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.79,20.19,19.9,20.03,-125.8,20.39,20.2,27.68
2016-06-14 02:03:00-05:00,-2.9467232,-9.085686,-3.1687868,513316,22.61,0.0,-0.303,-0.157,21.0,11.73,275.1,274.6,275.6,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1194659.0,11.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.323,308.8,13.15,1.8,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.36,20.48,19.79,20.19,19.94,20.03,-125.4,20.39,20.2,27.6
2016-06-14 02:04:00-05:00,-2.9467232,-9.219298,-3.1687868,513317,22.61,0.0,-0.25,-0.157,20.91,11.74,275.1,274.7,275.6,0.0,0.0,0.0,21.77,0.0,60.14,0.0,1194659.0,11.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.085,304.6,14.01,1.9,3.475,2.0,-1.0,13.46,-0.016,0.227,1.0,2.0,0.0,0.001,20.38,20.48,19.77,20.19,19.9,20.03,-125.2,20.39,20.22,27.59
2016-06-14 02:05:00-05:00,-2.9467232,-9.352912,-3.1687868,513318,22.61,0.0,-0.274,-0.156,20.83,11.74,275.3,274.7,275.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1194659.0,11.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.162,300.9,23.13,1.8,3.477,2.0,-1.0,13.53,0.025,0.228,3.0,2.0,0.0,0.001,20.38,20.48,19.71,20.19,19.9,20.03,-125.8,20.39,20.2,27.59
2016-06-14 02:06:00-05:00,-2.9467232,-9.352912,-3.1687868,513319,22.6,0.0,-0.284,-0.155,20.82,11.73,275.1,274.8,275.7,0.0,0.0,0.0,21.59,0.0,60.19,0.0,1194659.0,11.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,19.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.006,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.04,319.9,15.03,1.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.19,19.92,20.03,-125.3,20.39,20.23,27.59
2016-06-14 02:07:00-05:00,-3.053877,-9.352912,-3.1687868,513320,22.59,0.0,-0.284,-0.155,20.85,11.73,274.9,274.9,275.8,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1194659.0,11.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,19.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.3,296.1,19.85,2.1,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.18,19.9,20.03,-125.5,20.37,20.2,27.59
2016-06-14 02:08:00-05:00,-2.9467232,-9.352912,-3.1687868,513321,22.59,0.0,-0.298,-0.154,20.86,11.66,274.8,274.9,275.8,0.0,0.0,0.0,21.44,0.0,60.24,0.0,1194659.0,11.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.733,315.7,15.65,3.0,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.19,19.92,20.03,-125.6,20.37,20.2,27.59
2016-06-14 02:09:00-05:00,-2.9467232,-9.352912,-3.1687868,513322,22.59,0.0,-0.294,-0.154,20.89,11.53,274.9,274.8,275.8,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1194659.0,11.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.815,308.8,12.56,3.1,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.38,20.48,19.71,20.19,19.9,20.03,-125.3,20.39,20.23,27.59
2016-06-14 02:10:00-05:00,-2.9467232,-9.219298,-3.1687868,513323,22.57,0.0,-0.251,-0.154,20.85,11.45,275.1,274.8,275.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1194659.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.095,307.6,9.76,1.6,3.475,2.0,-1.0,13.46,0.004,0.227,1.0,2.0,0.0,0.001,20.3,20.48,19.71,20.17,19.94,20.03,-125.6,20.39,20.2,27.49
2016-06-14 02:11:00-05:00,-2.9467232,-9.352912,-3.1687868,513324,22.56,0.0,-0.297,-0.154,20.76,11.26,275.1,274.7,275.7,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1194659.0,11.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.198,298.5,7.777,1.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.32,20.46,19.71,20.09,19.9,20.0,-125.9,20.36,20.18,27.49
2016-06-14 02:12:00-05:00,-2.9467232,-9.352912,-3.1687868,513325,22.56,0.0,-0.293,-0.153,20.77,11.16,274.9,274.8,275.8,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1194659.0,11.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.408,295.5,16.75,2.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.32,20.46,19.71,20.09,19.94,19.93,-125.1,20.31,20.15,27.49
2016-06-14 02:13:00-05:00,-2.9467232,-9.352912,-3.1687868,513326,22.56,0.0,-0.291,-0.153,20.79,10.86,275.0,274.7,275.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1194659.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,19.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.922,306.0,18.53,3.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.3,20.41,19.71,20.11,19.92,19.98,-125.6,20.33,20.18,27.49
2016-06-14 02:14:00-05:00,-2.9467232,-9.352912,-3.1687868,513327,22.55,0.0,-0.301,-0.153,20.84,10.53,275.0,274.8,275.8,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1194659.0,10.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.873,307.8,16.73,2.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.34,20.46,19.73,20.18,19.92,20.03,-125.2,20.37,20.2,27.46
2016-06-14 02:15:00-05:00,-2.9467232,-9.085686,-3.1687868,513328,22.53,0.0,-0.28,-0.153,20.86,10.38,274.5,274.2,275.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1194659.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.975,305.5,21.49,3.5,3.475,2.0,-1.0,13.45,-0.009,0.227,1.0,2.0,0.0,0.001,20.29,20.4,19.74,20.09,19.94,20.03,-125.2,20.34,20.18,27.4
2016-06-14 02:16:00-05:00,-2.9467232,-8.952073,-3.1687868,513329,22.53,0.0,-0.313,-0.153,20.87,10.42,274.5,274.1,275.0,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1194659.0,10.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.81,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.258,293.5,11.98,3.4,3.475,2.0,-1.0,13.45,0.018,0.228,3.0,2.0,0.0,0.001,20.29,20.38,19.73,20.11,19.94,20.03,-125.7,20.34,20.2,27.4
2016-06-14 02:17:00-05:00,-2.9467232,-8.952073,-3.1687868,513330,22.53,0.0,-0.309,-0.153,20.87,10.65,274.4,274.2,275.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1194659.0,10.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,19.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.917,305.4,13.48,2.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.38,19.73,20.14,19.97,20.03,-125.2,20.35,20.25,27.4
2016-06-14 02:18:00-05:00,-2.9467232,-8.952073,-3.1687868,513331,22.5,0.0,-0.275,-0.153,20.82,10.88,274.5,274.2,275.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.328,312.0,27.13,2.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.38,19.74,20.09,19.92,20.03,-125.0,20.39,20.2,27.38
2016-06-14 02:19:00-05:00,-2.9467232,-8.952073,-3.1687868,513332,22.5,0.0,-0.303,-0.153,20.81,10.92,274.3,274.3,275.1,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.422,302.6,14.64,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.29,20.38,19.78,20.15,19.99,20.03,-125.6,20.37,20.21,27.37
2016-06-14 02:20:00-05:00,-2.9467232,-8.952073,-3.1687868,513333,22.5,0.0,-0.311,-0.153,20.74,10.78,274.5,274.2,275.1,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1194659.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.013,307.7,12.87,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.38,19.76,20.09,19.99,20.01,-125.4,20.31,20.22,27.3
2016-06-14 02:21:00-05:00,-2.9467232,-9.219298,-3.1687868,513334,22.5,0.0,-0.286,-0.152,20.79,10.54,274.3,274.3,275.2,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1194659.0,10.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.69,293.7,12.41,2.8,3.475,2.0,-1.0,13.16,-0.029,0.229,1.0,2.0,0.0,0.002,20.29,20.38,19.76,20.09,19.95,19.95,-124.9,20.29,20.2,27.3
2016-06-14 02:22:00-05:00,-2.9467232,-8.952073,-3.1687868,513335,22.48,0.0,-0.294,-0.152,20.86,10.38,274.6,274.1,275.0,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1194659.0,10.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.532,309.4,15.84,3.5,3.477,2.0,-1.0,13.48,0.036,0.228,3.0,2.0,0.0,0.001,20.29,20.38,19.73,20.09,19.91,19.93,-125.2,20.29,20.2,27.3
2016-06-14 02:23:00-05:00,-2.9467232,-8.952073,-3.1687868,513336,22.47,0.0,-0.296,-0.152,20.81,10.38,274.6,274.2,275.1,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1194659.0,10.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.52,327.1,23.39,2.6,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.29,20.38,19.77,20.09,19.97,19.93,-124.8,20.29,20.21,27.22
2016-06-14 02:24:00-05:00,-2.9467232,-8.952073,-3.1687868,513337,22.47,0.0,-0.313,-0.152,20.79,10.38,274.6,274.3,275.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1194659.0,10.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.825,312.5,20.36,3.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.29,20.33,19.78,20.09,20.01,19.93,-125.3,20.29,20.23,27.2
2016-06-14 02:25:00-05:00,-2.9467232,-8.952073,-3.1687868,513338,22.46,0.0,-0.307,-0.152,20.79,10.34,274.6,274.2,275.2,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1194659.0,10.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,19.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.562,316.9,16.64,3.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.29,20.32,19.78,20.09,19.97,19.96,-125.3,20.29,20.2,27.2
2016-06-14 02:26:00-05:00,-2.9467232,-8.952073,-3.1687868,513339,22.45,0.0,-0.294,-0.152,20.79,10.12,274.6,274.2,275.1,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1194659.0,10.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,19.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.285,325.0,16.85,2.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,20.29,20.38,19.76,20.09,20.01,20.01,-125.4,20.29,20.2,27.2
2016-06-14 02:27:00-05:00,-2.9467232,-8.952073,-3.1687868,513340,22.45,0.0,-0.294,-0.152,20.76,9.74,274.5,274.1,275.1,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,9.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.38,323.4,15.87,1.9,3.475,2.0,-1.0,13.2,-0.012,0.228,1.0,2.0,0.0,0.002,20.29,20.29,19.79,20.09,19.99,19.93,-125.0,20.29,20.2,27.2
2016-06-14 02:28:00-05:00,-2.9467232,-9.085686,-3.1687868,513341,22.45,0.0,-0.307,-0.152,20.74,9.41,274.5,274.2,275.2,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1194659.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.242,317.2,21.87,1.9,3.474,2.0,-1.0,13.53,0.019,0.228,3.0,2.0,0.0,0.001,20.29,20.29,19.73,20.09,19.91,19.93,-125.4,20.29,20.2,27.12
2016-06-14 02:29:00-05:00,-2.9467232,-9.352912,-3.1687868,513342,22.43,0.0,-0.319,-0.152,20.74,9.26,274.5,274.3,275.3,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1194659.0,9.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,19.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.785,312.0,22.22,3.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.29,19.72,20.09,19.91,19.93,-125.5,20.29,20.13,27.11
2016-06-14 02:30:00-05:00,-2.9467232,-9.219298,-3.1687868,513343,22.42,0.0,-0.321,-0.152,20.78,9.16,274.3,274.3,275.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1194659.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.66,315.0,14.86,3.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.24,20.29,19.79,20.11,19.91,19.93,-125.2,20.29,20.17,27.11
2016-06-14 02:31:00-05:00,-2.9467232,-9.085686,-3.1687868,513344,22.42,0.0,-0.319,-0.152,20.76,9.32,274.7,274.2,275.2,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1194659.0,9.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,19.78,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.7,319.8,19.0,2.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.29,20.29,19.78,20.11,19.96,19.93,-125.2,20.29,20.13,27.09
2016-06-14 02:32:00-05:00,-2.9467232,-9.085686,-3.1687868,513345,22.41,0.0,-0.317,-0.152,20.75,9.73,274.3,274.4,275.4,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1194659.0,9.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.76,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.465,328.4,34.7,2.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.24,20.29,19.81,20.09,19.91,19.93,-125.1,20.29,20.12,27.06
2016-06-14 02:33:00-05:00,-2.9467232,-9.085686,-3.1687868,513346,22.39,0.0,-0.279,-0.152,20.74,10.15,274.5,274.3,275.2,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1194659.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.815,328.5,13.38,2.9,3.475,2.0,-1.0,13.24,-0.01,0.229,1.0,2.0,0.0,0.001,20.29,20.29,19.78,20.12,19.99,19.93,-124.7,20.29,20.1,27.01
2016-06-14 02:34:00-05:00,-2.9467232,-9.085686,-3.1687868,513347,22.39,0.0,-0.311,-0.152,20.73,10.36,274.5,274.2,275.2,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1194659.0,10.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.1,305.6,27.82,1.6,3.475,2.0,-1.0,13.47,0.017,0.228,3.0,2.0,0.0,0.001,20.24,20.29,19.81,20.12,19.94,19.93,-125.5,20.29,20.1,27.01
2016-06-14 02:35:00-05:00,-2.9467232,-9.219298,-3.1687868,513348,22.39,0.0,-0.313,-0.152,20.74,10.35,274.4,274.3,275.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1194659.0,10.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.923,338.7,14.0,2.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.29,19.73,20.09,19.91,19.93,-125.2,20.28,20.1,27.01
2016-06-14 02:36:00-05:00,-2.9467232,-9.085686,-3.1687868,513349,22.39,0.0,-0.315,-0.152,20.75,10.24,274.5,274.2,275.1,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1194659.0,10.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,19.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.538,323.1,13.98,2.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.29,19.72,20.11,19.91,19.93,-125.3,20.26,20.12,26.98
2016-06-14 02:37:00-05:00,-2.9467232,-9.219298,-3.1687868,513350,22.39,0.0,-0.292,-0.152,20.68,10.18,274.7,274.3,275.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1194659.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.72,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.385,323.6,26.76,2.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.29,19.72,20.09,19.91,19.93,-125.5,20.28,20.09,26.91
2016-06-14 02:38:00-05:00,-2.9467232,-9.219298,-3.1687868,513351,22.37,0.0,-0.326,-0.152,20.67,10.11,274.6,274.3,275.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,10.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.72,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.417,331.1,14.85,4.0,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.19,20.29,19.72,20.11,19.91,19.93,-125.1,20.25,20.12,26.91
2016-06-14 02:39:00-05:00,-2.9467232,-8.952073,-3.1687868,513352,22.36,0.0,-0.264,-0.152,20.73,10.1,274.6,274.3,275.2,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1194659.0,10.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.72,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.4,344.5,21.09,2.4,3.477,2.0,-1.0,13.2,-0.013,0.228,1.0,2.0,0.0,0.002,20.19,20.29,19.72,20.08,19.91,19.93,-98.9,20.28,20.1,26.91
