TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 02:40:00-05:00,-2.9467232,-8.952073,-3.1687868,513353,22.36,0.0,-0.296,-0.152,20.69,10.15,274.6,274.2,275.1,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1194659.0,10.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.37,326.5,13.64,2.2,3.475,2.0,-1.0,13.45,0.02,0.228,3.0,2.0,0.0,0.001,20.19,20.29,19.72,20.12,19.88,19.93,-125.5,20.2,20.1,26.83
2016-06-14 02:41:00-05:00,-2.9467232,-9.219298,-3.1687868,513354,22.36,0.0,-0.302,-0.152,20.68,10.28,274.6,274.3,275.2,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1194659.0,10.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.7,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.553,323.4,13.03,2.3,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.19,20.29,19.72,20.04,19.81,19.93,-125.4,20.2,20.02,26.82
2016-06-14 02:42:00-05:00,-2.9467232,-9.352912,-3.1687868,513355,22.34,0.0,-0.321,-0.152,20.64,10.4,274.7,274.3,275.2,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1194659.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,19.68,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.247,333.9,16.41,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.14,20.27,19.72,20.01,19.81,19.92,-125.9,20.2,20.02,26.82
2016-06-14 02:43:00-05:00,-2.9467232,-9.352912,-3.1687868,513356,22.33,0.0,-0.313,-0.152,20.66,10.44,274.8,274.3,275.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1194659.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,19.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.702,334.5,8.13,2.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.12,20.29,19.72,20.03,19.81,19.85,-125.8,20.2,20.06,26.82
2016-06-14 02:44:00-05:00,-2.9467232,-9.352912,-3.1687868,513357,22.33,0.0,-0.326,-0.152,20.64,10.32,275.0,274.3,275.1,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1194659.0,10.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,19.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.4,329.8,23.1,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.29,19.7,20.07,19.81,19.84,-125.8,20.2,20.02,26.82
2016-06-14 02:45:00-05:00,-2.9467232,-9.352912,-3.1687868,513358,22.33,0.0,-0.252,-0.152,20.64,10.05,274.9,274.5,275.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1194659.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,19.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.702,349.6,44.44,1.7,3.475,2.0,-1.0,13.16,-0.072,0.228,1.0,2.0,0.0,0.002,20.09,20.25,19.65,20.08,19.81,19.84,-125.5,20.2,20.02,26.74
2016-06-14 02:46:00-05:00,-3.053877,-9.352912,-3.1687868,513359,22.33,0.0,-0.292,-0.152,20.58,9.79,274.5,274.6,275.4,0.0,0.0,0.0,21.51,0.0,60.23,0.0,1194659.0,10.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,19.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.813,325.6,13.42,2.4,3.475,2.0,-1.0,13.16,0.078,0.229,1.0,2.0,0.0,0.002,20.09,20.21,19.62,19.95,19.81,19.84,-126.4,20.17,20.01,26.72
2016-06-14 02:47:00-05:00,-3.1610305,-9.352912,-3.1687868,513360,22.32,0.0,-0.313,-0.152,20.6,9.6,274.6,274.6,275.3,0.0,0.0,0.0,21.51,0.0,60.24,0.0,1194659.0,9.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,19.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.315,328.1,11.97,2.1,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.09,20.19,19.62,19.92,19.8,19.82,-125.9,20.18,20.01,26.72
2016-06-14 02:48:00-05:00,-3.1610305,-9.352912,-3.1687868,513361,22.31,0.0,-0.336,-0.152,20.56,9.69,274.6,274.4,275.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1194659.0,10.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,19.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.785,330.7,16.11,2.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.08,20.19,19.62,19.92,19.73,19.79,-125.6,20.12,19.93,26.72
2016-06-14 02:49:00-05:00,-3.053877,-9.352912,-3.1687868,513362,22.31,0.0,-0.313,-0.152,20.58,9.84,274.8,274.3,275.1,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1194659.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,19.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.707,342.3,15.63,2.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.09,20.19,19.62,19.97,19.72,19.74,-125.3,20.1,19.98,26.71
2016-06-14 02:50:00-05:00,-3.053877,-9.352912,-3.1687868,513363,22.29,0.0,-0.319,-0.152,20.56,9.93,274.7,274.3,275.1,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1194659.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,19.57,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.717,343.0,38.95,1.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.08,20.16,19.61,19.96,19.72,19.74,-125.7,20.1,19.98,26.64
2016-06-14 02:51:00-05:00,-3.1610305,-9.352912,-3.1687868,513364,22.28,0.0,-0.279,-0.152,20.51,9.97,274.8,274.3,275.1,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1194659.0,10.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.033,328.9,17.45,2.4,3.474,2.0,-1.0,13.34,0.002,0.227,1.0,2.0,0.0,0.0,20.01,20.18,19.6,19.97,19.7,19.74,-125.7,20.1,19.92,26.63
2016-06-14 02:52:00-05:00,-3.1610305,-9.352912,-3.1687868,513365,22.28,0.0,-0.313,-0.152,20.53,10.07,274.9,274.3,275.2,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1194659.0,10.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.53,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.88,331.9,20.23,2.6,3.477,2.0,-1.0,13.34,0.006,0.228,1.0,2.0,0.0,0.001,20.0,20.11,19.53,19.99,19.62,19.74,-125.9,20.07,19.91,26.63
2016-06-14 02:53:00-05:00,-3.053877,-9.352912,-3.1687868,513366,22.28,0.0,-0.319,-0.152,20.57,10.18,274.7,274.5,275.3,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1194659.0,10.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,19.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.527,318.0,14.54,2.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.0,20.09,19.53,19.99,19.64,19.74,-126.0,20.07,19.98,26.63
2016-06-14 02:54:00-05:00,-2.9467232,-9.352912,-3.1687868,513367,22.28,0.0,-0.315,-0.152,20.52,10.24,274.9,274.5,275.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1194659.0,10.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,19.54,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.818,295.0,17.48,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.0,20.09,19.53,19.97,19.64,19.74,-125.8,20.02,19.96,26.63
2016-06-14 02:55:00-05:00,-2.9467232,-9.352912,-3.1687868,513368,22.26,0.0,-0.319,-0.152,20.52,10.24,274.7,274.5,275.3,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1194659.0,10.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.068,308.2,18.36,2.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.0,20.09,19.53,19.96,19.67,19.74,-125.8,20.01,19.94,26.63
2016-06-14 02:56:00-05:00,-2.9467232,-9.352912,-3.1687868,513369,22.25,0.0,-0.347,-0.152,20.5,10.24,274.7,274.4,275.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1194659.0,10.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.24,19.54,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.753,331.6,22.47,1.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,20.0,20.09,19.53,19.94,19.72,19.74,-125.6,20.01,19.96,26.59
2016-06-14 02:57:00-05:00,-3.053877,-9.352912,-3.1687868,513370,22.25,0.0,-0.302,-0.152,20.47,10.24,274.9,274.4,275.3,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1194659.0,10.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,19.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.1,327.9,17.59,1.7,3.475,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,20.0,20.09,19.53,19.91,19.64,19.74,-125.7,20.01,19.96,26.53
2016-06-14 02:58:00-05:00,-3.1610305,-9.352912,-3.1687868,513371,22.25,0.0,-0.302,-0.152,20.44,10.31,274.9,274.4,275.3,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1194659.0,10.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,19.51,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.152,307.0,13.44,1.6,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,20.0,20.09,19.53,19.89,19.62,19.69,-125.7,20.01,19.88,26.53
2016-06-14 02:59:00-05:00,-3.268184,-9.352912,-3.1687868,513372,22.24,0.0,-0.321,-0.152,20.42,10.38,274.6,274.5,275.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1194659.0,10.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,19.49,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.338,305.7,12.49,1.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.95,20.09,19.53,19.89,19.62,19.64,-125.4,20.01,19.88,26.53
2016-06-14 03:00:00-05:00,-3.268184,-9.352912,-3.1687868,513373,22.22,0.0,-0.334,-0.152,20.4,10.46,274.7,274.4,275.3,0.0,0.0,0.0,21.58,0.0,60.22,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.47,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.655,295.5,11.29,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.08,19.43,19.91,19.62,19.64,-126.0,20.01,19.92,26.53
2016-06-14 03:01:00-05:00,-3.268184,-9.352912,-3.1687868,513374,22.22,0.0,-0.317,-0.152,20.43,10.61,274.5,274.3,275.2,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.47,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.398,313.4,15.41,2.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.09,19.43,19.88,19.62,19.64,-125.6,20.01,19.9,26.52
2016-06-14 03:02:00-05:00,-3.268184,-9.352912,-3.1687868,513375,22.22,0.0,-0.283,-0.152,20.4,10.65,274.6,274.2,275.1,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1194659.0,10.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.006,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.998,316.8,14.35,1.5,3.475,2.0,-1.0,13.53,0.02,0.227,1.0,2.0,0.0,0.0,19.9,20.03,19.43,19.91,19.62,19.64,-125.7,20.01,19.88,26.43
2016-06-14 03:03:00-05:00,-3.268184,-9.352912,-3.1687868,513376,22.21,0.0,-0.317,-0.152,20.38,10.65,274.4,274.2,275.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1194659.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,19.45,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.285,308.0,13.67,1.9,3.475,2.0,-1.0,13.53,-0.011,0.228,1.0,2.0,0.0,0.001,19.9,20.0,19.43,19.89,19.62,19.64,-125.8,20.01,19.82,26.43
2016-06-14 03:04:00-05:00,-3.268184,-9.352912,-3.1687868,513377,22.19,0.0,-0.326,-0.152,20.31,10.63,274.4,274.2,275.1,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1194659.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,19.43,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.795,318.0,19.64,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.0,19.43,19.8,19.62,19.64,-125.7,19.91,19.78,26.43
2016-06-14 03:05:00-05:00,-3.268184,-9.352912,-3.1687868,513378,22.19,0.0,-0.33,-0.152,20.36,10.49,274.5,274.2,275.1,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1194659.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,19.43,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.717,318.6,14.38,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.0,19.43,19.83,19.62,19.61,-125.5,19.91,19.82,26.43
2016-06-14 03:06:00-05:00,-3.268184,-9.352912,-3.1687868,513379,22.18,0.0,-0.343,-0.152,20.39,10.33,274.4,274.2,275.1,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1194659.0,10.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,19.41,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.38,312.1,14.24,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.9,20.0,19.43,19.81,19.59,19.56,-126.0,19.91,19.82,26.43
2016-06-14 03:07:00-05:00,-3.268184,-9.352912,-3.1687868,513380,22.17,0.0,-0.319,-0.152,20.31,10.16,274.7,274.1,275.0,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1194659.0,10.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,19.38,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.587,313.8,22.02,2.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.82,19.97,19.43,19.81,19.59,19.55,-125.9,19.91,19.82,26.43
2016-06-14 03:08:00-05:00,-3.268184,-9.352912,-3.1687868,513381,22.17,0.0,-0.294,-0.152,20.29,10.06,274.5,274.0,275.0,0.0,0.0,0.0,21.72,0.0,60.16,0.0,1194659.0,10.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,19.38,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.9,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.028,309.5,23.27,1.6,3.475,2.0,-1.0,13.41,0.004,0.227,1.0,2.0,0.0,0.001,19.81,19.92,19.38,19.81,19.53,19.55,-125.7,19.91,19.76,26.43
2016-06-14 03:09:00-05:00,-3.268184,-9.352912,-3.1687868,513382,22.17,0.0,-0.343,-0.152,20.28,9.89,274.5,273.9,274.9,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1194659.0,10.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,19.36,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,273.3,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.317,315.8,12.71,1.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.9,19.33,19.81,19.53,19.55,-125.5,19.91,19.72,26.42
2016-06-14 03:10:00-05:00,-3.268184,-9.352912,-3.1687868,513383,22.16,0.0,-0.33,-0.152,20.3,9.71,274.4,274.0,275.0,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1194659.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,273.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.227,303.3,8.85,2.0,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.9,19.33,19.81,19.53,19.55,-125.6,19.91,19.72,26.35
2016-06-14 03:11:00-05:00,-3.268184,-9.352912,-3.1687868,513384,22.14,0.0,-0.338,-0.152,20.29,9.57,274.2,274.0,274.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1194659.0,10.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.242,308.2,10.71,1.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.9,19.33,19.75,19.53,19.55,-126.1,19.86,19.72,26.34
2016-06-14 03:12:00-05:00,-3.268184,-9.352912,-3.1687868,513385,22.14,0.0,-0.328,-0.152,20.29,9.57,274.2,274.0,275.0,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1194659.0,9.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.35,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.367,314.0,13.05,2.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.9,19.33,19.72,19.51,19.55,-126.3,19.87,19.72,26.35
2016-06-14 03:13:00-05:00,-3.268184,-9.352912,-3.1687868,513386,22.14,0.0,-0.298,-0.152,20.29,9.69,274.2,274.1,275.0,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1194659.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,273.3,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.543,332.3,11.71,2.4,3.475,2.0,-1.0,13.35,0.006,0.227,3.0,2.0,0.0,0.0,19.79,19.9,19.33,19.72,19.53,19.55,-126.1,19.81,19.72,26.32
2016-06-14 03:14:00-05:00,-3.268184,-9.352912,-3.1687868,513387,22.12,0.0,-0.332,-0.152,20.26,9.7,274.3,274.1,275.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1194659.0,10.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.7,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.333,303.1,12.63,2.1,3.477,2.0,-1.0,13.35,0.002,0.228,3.0,2.0,0.0,0.001,19.81,19.9,19.32,19.72,19.45,19.47,-125.9,19.83,19.72,26.32
2016-06-14 03:15:00-05:00,-3.268184,-9.352912,-3.1687868,513388,22.11,0.0,-0.328,-0.152,20.25,9.79,274.3,274.1,275.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1194659.0,10.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.8,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.058,310.4,19.15,1.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.81,19.9,19.24,19.72,19.43,19.45,-125.7,19.81,19.72,26.32
2016-06-14 03:16:00-05:00,-3.268184,-9.352912,-3.1687868,513389,22.11,0.0,-0.353,-0.152,20.26,9.86,274.2,274.2,275.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1194659.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.7,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.487,293.7,8.36,2.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.79,19.9,19.24,19.72,19.43,19.45,-125.9,19.81,19.72,26.27
2016-06-14 03:17:00-05:00,-3.268184,-9.352912,-3.1687868,513390,22.1,0.0,-0.336,-0.152,20.22,9.97,274.4,274.0,274.9,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1194659.0,10.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.3,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.8,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.293,318.8,23.41,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.77,19.9,19.24,19.7,19.43,19.45,-126.0,19.81,19.71,26.24
2016-06-14 03:18:00-05:00,-3.268184,-9.352912,-3.1687868,513391,22.08,0.0,-0.338,-0.152,20.21,9.97,274.2,274.1,275.0,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1194659.0,10.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,19.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.6,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.792,322.0,25.9,4.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.24,19.72,19.43,19.45,-126.2,19.81,19.71,26.26
2016-06-14 03:19:00-05:00,-2.9467232,-9.352912,-3.1687868,513392,22.08,0.0,-0.275,-0.152,20.24,9.92,274.3,274.0,274.9,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1194659.0,10.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.425,346.6,30.11,3.9,3.475,2.0,-1.0,13.36,0.0,0.228,1.0,2.0,0.0,0.001,19.71,19.84,19.24,19.7,19.43,19.45,-126.4,19.81,19.72,26.24
2016-06-14 03:20:00-05:00,-2.9467232,-9.219298,-3.1687868,513393,22.07,0.0,-0.345,-0.152,20.32,9.91,274.3,273.9,274.9,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1194659.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,19.34,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,273.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.008,349.1,19.74,3.7,3.475,2.0,-1.0,13.6,0.008,0.227,3.0,2.0,0.0,0.0,19.74,19.9,19.25,19.72,19.43,19.48,-126.2,19.83,19.72,26.26
2016-06-14 03:21:00-05:00,-2.9467232,-8.952073,-3.1687868,513394,22.06,0.0,-0.351,-0.152,20.3,10.02,274.2,273.9,274.9,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1194659.0,10.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,19.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.4,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.038,314.5,18.28,3.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.74,19.9,19.27,19.72,19.43,19.47,-125.6,19.81,19.72,26.24
2016-06-14 03:22:00-05:00,-2.9467232,-8.952073,-3.1687868,513395,22.06,0.0,-0.349,-0.152,20.27,10.2,274.3,273.9,274.9,0.0,0.0,0.0,21.49,0.0,60.12,0.0,1194659.0,10.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.967,319.5,18.66,3.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.77,19.9,19.29,19.72,19.43,19.47,-125.5,19.81,19.72,26.18
2016-06-14 03:23:00-05:00,-2.9467232,-8.952073,-3.1687868,513396,22.06,0.0,-0.347,-0.152,20.23,10.39,274.4,273.8,274.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1194659.0,10.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.32,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.042,333.5,13.71,3.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.74,19.9,19.33,19.72,19.43,19.52,-125.5,19.85,19.72,26.16
2016-06-14 03:24:00-05:00,-2.9467232,-8.952073,-3.1687868,513397,22.04,0.0,-0.285,-0.152,20.28,10.59,274.1,273.9,274.9,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1194659.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,272.8,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.005,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.96,329.5,22.84,3.4,3.475,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,19.71,19.87,19.32,19.72,19.43,19.5,-126.2,19.85,19.72,26.18
2016-06-14 03:25:00-05:00,-2.9467232,-8.952073,-3.1687868,513398,22.03,0.0,-0.343,-0.152,20.26,10.65,274.2,273.9,274.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1194659.0,10.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.32,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.818,329.4,16.06,2.8,3.475,2.0,-1.0,13.26,-0.02,0.229,1.0,2.0,0.0,0.001,19.71,19.89,19.3,19.72,19.43,19.45,-125.8,19.83,19.72,26.18
2016-06-14 03:26:00-05:00,-2.9467232,-8.952073,-3.1687868,513399,22.03,0.0,-0.328,-0.152,20.23,10.65,274.5,273.8,274.8,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1194659.0,10.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,273.3,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.607,336.2,17.11,3.3,3.475,2.0,-1.0,13.62,0.024,0.227,3.0,2.0,0.0,0.001,19.71,19.84,19.24,19.72,19.43,19.45,-125.9,19.83,19.72,26.1
2016-06-14 03:27:00-05:00,-2.9467232,-9.085686,-3.1687868,513400,22.02,0.0,-0.338,-0.152,20.25,10.64,274.4,273.9,274.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1194659.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,19.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.2,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.963,342.0,26.69,2.3,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.24,19.72,19.43,19.47,-125.8,19.83,19.72,26.06
2016-06-14 03:28:00-05:00,-2.9467232,-9.352912,-3.1687868,513401,22.0,0.0,-0.343,-0.152,20.28,10.38,274.3,273.8,274.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1194659.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,19.26,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.2,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.52,321.6,23.98,2.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.24,19.65,19.43,19.47,-125.6,19.81,19.72,26.08
2016-06-14 03:29:00-05:00,-2.9467232,-9.352912,-3.1687868,513402,22.0,0.0,-0.338,-0.152,20.23,10.16,274.2,273.9,274.9,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1194659.0,10.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.223,42.0,36.33,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.24,19.62,19.43,19.47,-125.6,19.81,19.71,26.12
2016-06-14 03:30:00-05:00,-2.9467232,-9.352912,-3.1687868,513403,22.0,0.0,-0.347,-0.152,20.27,10.06,274.5,274.0,274.9,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1194659.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,19.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.9,273.6,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.49,10.83,44.24,2.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.24,19.62,19.43,19.45,-125.7,19.84,19.72,26.1
2016-06-14 03:31:00-05:00,-2.9467232,-9.352912,-3.1687868,513404,21.98,0.0,-0.328,-0.152,20.22,10.12,274.3,273.8,274.8,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1194659.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.02,19.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.362,338.5,17.49,2.5,3.477,2.0,-1.0,13.25,0.001,0.228,1.0,2.0,0.0,0.001,19.71,19.81,19.24,19.62,19.35,19.45,-126.1,19.83,19.72,26.01
2016-06-14 03:32:00-05:00,-2.9467232,-9.352912,-3.1687868,513405,21.97,0.0,-0.336,-0.152,20.25,10.3,274.5,273.8,274.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1194659.0,10.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,19.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.865,330.6,12.82,3.1,3.475,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,19.68,19.81,19.24,19.62,19.33,19.47,-125.6,19.81,19.72,25.99
2016-06-14 03:33:00-05:00,-2.9467232,-9.219298,-3.1687868,513406,21.97,0.0,-0.343,-0.152,20.25,10.55,274.2,273.9,274.8,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1194659.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.4,343.7,31.57,4.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.71,19.81,19.24,19.62,19.33,19.45,-125.8,19.8,19.72,26.04
2016-06-14 03:34:00-05:00,-2.9467232,-8.952073,-3.1687868,513407,21.96,0.0,-0.332,-0.152,20.24,10.72,274.1,274.0,274.9,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1194659.0,11.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.555,348.3,19.72,2.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.66,19.81,19.24,19.62,19.33,19.45,-125.8,19.85,19.72,25.99
2016-06-14 03:35:00-05:00,-2.9467232,-8.952073,-3.1687868,513408,21.95,0.0,-0.34,-0.152,20.24,10.92,274.3,274.0,274.8,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1194659.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.81,351.8,19.78,2.7,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.63,19.81,19.24,19.62,19.33,19.45,-126.6,19.73,19.71,25.99
2016-06-14 03:36:00-05:00,-2.9467232,-8.952073,-3.1687868,513409,21.95,0.0,-0.307,-0.152,20.22,11.13,274.3,273.9,274.8,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1194659.0,11.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.25,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.8,348.6,59.77,2.5,3.474,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,19.61,19.81,19.24,19.62,19.33,19.47,-126.1,19.75,19.72,25.95
2016-06-14 03:37:00-05:00,-2.9467232,-9.085686,-3.1687868,513410,21.95,0.0,-0.33,-0.152,20.19,11.36,274.6,273.8,274.7,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1194659.0,11.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.385,340.7,23.93,3.0,3.475,2.0,-1.0,13.42,0.002,0.227,1.0,2.0,0.0,0.001,19.61,19.81,19.24,19.62,19.33,19.42,-126.2,19.74,19.67,25.96
2016-06-14 03:38:00-05:00,-2.9467232,-9.219298,-3.1687868,513411,21.94,0.0,-0.34,-0.152,20.2,11.63,274.4,273.8,274.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1194659.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,19.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.092,348.8,15.1,2.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.61,19.81,19.24,19.62,19.33,19.35,-126.0,19.75,19.69,25.89
2016-06-14 03:39:00-05:00,-2.9467232,-9.219298,-3.1687868,513412,21.93,0.0,-0.33,-0.152,20.18,11.78,274.1,273.8,274.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1194659.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,19.24,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.242,356.9,19.11,2.2,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.61,19.79,19.24,19.62,19.33,19.4,-125.9,19.72,19.65,25.94
2016-06-14 03:40:00-05:00,-2.9467232,-9.352912,-3.1687868,513413,21.92,0.0,-0.368,-0.152,20.16,11.96,274.1,273.9,274.9,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1194659.0,12.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,19.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.013,343.3,13.35,2.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.61,19.81,19.21,19.62,19.28,19.35,-125.9,19.72,19.63,25.9
2016-06-14 03:41:00-05:00,-2.9467232,-9.219298,-3.1687868,513414,21.92,0.0,-0.355,-0.152,20.22,12.07,274.0,274.0,274.9,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1194659.0,12.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,19.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.4,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.323,350.7,12.28,2.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.61,19.79,19.22,19.62,19.24,19.35,-125.9,19.73,19.63,25.87
2016-06-14 03:42:00-05:00,-2.9467232,-9.352912,-3.1687868,513415,21.91,0.0,-0.311,-0.152,20.19,12.31,274.2,274.0,274.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1194659.0,12.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,19.2,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.572,344.0,17.44,2.9,3.475,2.0,-1.0,13.42,0.002,0.227,1.0,2.0,0.0,0.001,19.61,19.76,19.21,19.62,19.24,19.37,-126.0,19.72,19.63,25.87
2016-06-14 03:43:00-05:00,-2.9467232,-9.352912,-3.1687868,513416,21.9,0.0,-0.362,-0.152,20.16,12.62,274.1,274.0,274.9,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1194659.0,12.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,19.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.632,335.8,30.8,1.7,3.475,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,19.61,19.71,19.14,19.6,19.24,19.35,-126.5,19.72,19.63,25.87
2016-06-14 03:44:00-05:00,-2.9467232,-9.352912,-3.1687868,513417,21.89,0.0,-0.338,-0.152,20.14,12.87,274.3,274.0,274.9,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1194659.0,13.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,19.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.005,0.004,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.135,340.0,24.42,3.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.61,19.71,19.14,19.57,19.24,19.36,-126.6,19.73,19.56,25.85
2016-06-14 03:45:00-05:00,-2.9467232,-9.352912,-3.1687868,513418,21.89,0.0,-0.347,-0.152,20.15,13.08,274.1,274.0,274.9,0.0,0.0,0.0,21.56,0.0,60.16,0.0,1194659.0,13.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,19.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.782,334.3,19.96,4.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.55,19.71,19.14,19.53,19.24,19.28,-126.2,19.68,19.6,25.72
2016-06-14 03:46:00-05:00,-2.9467232,-9.352912,-3.1687868,513419,21.89,0.0,-0.364,-0.152,20.12,13.27,274.2,274.1,274.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,13.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.797,351.2,20.17,3.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.54,19.71,19.14,19.54,19.24,19.32,-126.2,19.62,19.63,25.77
2016-06-14 03:47:00-05:00,-2.9467232,-9.219298,-3.1687868,513420,21.88,0.0,-0.317,-0.152,20.14,13.44,274.2,274.1,275.0,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1194659.0,13.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.14,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.717,351.4,24.36,3.2,3.477,2.0,-1.0,13.62,0.007,0.227,3.0,2.0,0.0,0.0,19.52,19.71,19.14,19.53,19.24,19.26,-126.4,19.64,19.61,25.77
2016-06-14 03:48:00-05:00,-2.9467232,-9.219298,-3.1687868,513421,21.86,0.0,-0.345,-0.152,20.12,13.75,274.3,274.1,274.9,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1194659.0,13.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,19.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,273.5,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.943,341.8,42.27,2.1,3.475,2.0,-1.0,13.42,0.002,0.227,1.0,2.0,0.0,0.001,19.52,19.71,19.14,19.53,19.24,19.28,-125.7,19.64,19.55,25.77
2016-06-14 03:49:00-05:00,-2.9467232,-9.352912,-3.1687868,513422,21.86,0.0,-0.347,-0.152,20.1,14.2,274.4,273.9,274.9,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1194659.0,14.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,19.11,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,273.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.512,1.169,21.49,3.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.71,19.12,19.53,19.24,19.28,-125.8,19.64,19.53,25.77
2016-06-14 03:50:00-05:00,-2.9467232,-9.352912,-3.1687868,513423,21.86,0.0,-0.345,-0.152,20.08,14.56,274.3,274.1,274.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1194659.0,14.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,19.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,273.2,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.343,348.2,24.11,3.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.71,19.11,19.53,19.14,19.28,-125.9,19.64,19.53,25.77
2016-06-14 03:51:00-05:00,-2.9467232,-9.352912,-3.1687868,513424,21.84,0.0,-0.359,-0.152,20.06,14.96,274.4,274.0,274.9,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1194659.0,15.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,19.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,273.1,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.105,354.1,25.79,3.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.71,19.13,19.53,19.14,19.28,-125.9,19.64,19.53,25.76
2016-06-14 03:52:00-05:00,-2.9467232,-9.352912,-3.1687868,513425,21.84,0.0,-0.364,-0.152,19.99,15.43,274.4,273.9,274.8,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1194659.0,15.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,19.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.697,348.9,16.32,2.6,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.65,19.05,19.51,19.14,19.26,-125.6,19.65,19.53,25.67
2016-06-14 03:53:00-05:00,-2.9467232,-9.352912,-3.1687868,513426,21.84,0.0,-0.29,-0.152,20.02,16.05,274.2,274.0,274.9,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1194659.0,16.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,19.07,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.987,353.1,13.27,2.7,3.477,2.0,-1.0,13.23,-0.042,0.227,1.0,2.0,0.0,0.001,19.5,19.61,19.05,19.45,19.14,19.26,-126.3,19.63,19.52,25.67
2016-06-14 03:54:00-05:00,-2.9467232,-9.352912,-3.1687868,513427,21.84,0.0,-0.359,-0.152,20.04,16.94,274.2,273.8,274.7,0.0,0.0,0.0,21.3,0.0,60.13,0.0,1194659.0,17.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,19.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.413,4.205,21.47,2.4,3.475,2.0,-1.0,13.28,0.049,0.229,1.0,2.0,0.0,0.001,19.5,19.61,19.05,19.43,19.14,19.31,-126.2,19.64,19.51,25.67
2016-06-14 03:55:00-05:00,-2.9467232,-9.352912,-3.1687868,513428,21.82,0.0,-0.362,-0.152,20.01,18.18,274.3,273.8,274.7,0.0,0.0,0.0,21.27,0.0,60.12,0.0,1194659.0,18.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.827,359.4,15.14,2.7,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.49,19.61,19.05,19.43,19.12,19.18,-125.8,19.62,19.45,25.66
2016-06-14 03:56:00-05:00,-2.9467232,-9.352912,-3.1687868,513429,21.81,0.0,-0.353,-0.152,20.04,19.78,274.1,273.8,274.7,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1194659.0,19.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,19.05,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.3,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.005,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.3,5.738,33.31,4.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.42,19.61,19.05,19.43,19.11,19.16,-126.2,19.59,19.44,25.61
2016-06-14 03:57:00-05:00,-2.9467232,-9.219298,-3.1687868,513430,21.81,0.0,-0.351,-0.152,20.01,21.68,274.1,273.8,274.7,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1194659.0,21.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.493,346.5,22.93,3.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.48,19.61,19.05,19.43,19.14,19.26,-125.8,19.67,19.5,25.58
2016-06-14 03:58:00-05:00,-2.9467232,-8.952073,-3.1687868,513431,21.81,0.0,-0.37,-0.152,20.0,23.8,273.9,273.7,274.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1194659.0,23.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,19.07,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.25,2.668,17.43,3.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.52,19.61,19.05,19.43,19.14,19.27,-126.1,19.64,19.53,25.58
2016-06-14 03:59:00-05:00,-2.9467232,-8.952073,-3.1687868,513432,21.79,0.0,-0.292,-0.152,19.98,26.15,274.0,273.7,274.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1194659.0,26.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.752,349.8,49.88,1.9,3.475,2.0,-1.0,13.47,-0.015,0.227,1.0,2.0,0.0,0.001,19.44,19.61,19.05,19.43,19.13,19.29,-125.9,19.67,19.51,25.58
