TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 04:00:00-05:00,-2.9467232,-9.219298,-3.1687868,513433,21.78,0.0,-0.372,-0.152,19.96,28.8,273.9,273.7,274.5,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1194659.0,28.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.352,350.7,29.27,2.8,3.475,2.0,-1.0,13.53,0.024,0.228,3.0,2.0,0.0,0.001,19.42,19.61,19.05,19.43,19.12,19.21,-126.6,19.59,19.44,25.56
2016-06-14 04:01:00-05:00,-2.9467232,-9.352912,-3.1687868,513434,21.78,0.0,-0.364,-0.152,19.94,31.79,273.7,273.4,274.3,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1194659.0,31.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,19.03,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.468,355.9,67.32,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.42,19.61,19.0,19.43,19.07,19.18,-126.0,19.53,19.44,25.5
2016-06-14 04:02:00-05:00,-2.9467232,-9.352912,-3.1687868,513435,21.78,0.0,-0.359,-0.152,19.93,35.33,273.5,273.2,274.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1194659.0,35.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,19.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.977,356.6,30.65,2.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.4,19.6,18.95,19.39,19.05,19.18,-126.3,19.59,19.39,25.48
2016-06-14 04:03:00-05:00,-3.1610305,-9.352912,-3.1687868,513436,21.76,0.0,-0.37,-0.152,19.93,39.86,273.3,273.0,274.0,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1194659.0,39.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,18.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,271.8,272.6,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.648,7.593,20.0,2.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.42,19.52,18.95,19.33,19.05,19.18,-126.0,19.61,19.34,25.48
2016-06-14 04:04:00-05:00,-3.053877,-9.352912,-3.1687868,513437,21.75,0.0,-0.364,-0.152,19.92,45.56,273.3,272.9,273.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1194659.0,45.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,18.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,271.7,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.465,338.9,29.82,2.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.35,19.52,18.95,19.33,18.96,19.22,-126.5,19.58,19.34,25.48
2016-06-14 04:05:00-05:00,-2.9467232,-9.352912,-3.1687868,513438,21.75,0.0,-0.336,-0.148,19.91,52.53,273.2,272.9,273.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1194659.0,52.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,18.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.8,271.3,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.033,347.2,29.86,2.0,3.475,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,19.33,19.52,18.95,19.33,18.95,19.2,-126.2,19.56,19.34,25.48
2016-06-14 04:06:00-05:00,-2.9467232,-9.352912,-3.1687868,513439,21.74,0.0,-0.363,-0.148,19.89,60.58,273.2,272.7,273.7,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1194659.0,60.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,18.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.37,352.8,28.89,2.2,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.33,19.52,18.87,19.33,18.95,19.16,-126.6,19.5,19.34,25.42
2016-06-14 04:07:00-05:00,-2.9467232,-9.352912,-3.1687868,513440,21.72,0.0,-0.37,-0.148,19.91,69.71,273.3,272.4,273.5,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1194659.0,69.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,18.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.175,0.059,23.82,3.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.33,19.52,18.85,19.33,18.95,19.15,-125.8,19.51,19.34,25.39
2016-06-14 04:08:00-05:00,-2.9467232,-9.352912,-3.1687868,513441,21.72,0.0,-0.36,-0.149,19.9,80.1,273.0,272.5,273.6,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1194659.0,80.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,18.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.767,348.2,17.24,2.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.33,19.5,18.85,19.28,18.95,19.14,-126.0,19.51,19.34,25.39
2016-06-14 04:09:00-05:00,-2.9467232,-9.352912,-3.1687868,513442,21.72,0.0,-0.374,-0.15,19.85,92.1,272.9,272.4,273.5,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1194659.0,92.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,18.91,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.81,351.3,24.46,3.2,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.33,19.45,18.85,19.24,18.95,19.09,-126.6,19.5,19.34,25.39
2016-06-14 04:10:00-05:00,-2.9467232,-9.352912,-3.1687868,513443,21.72,0.0,-0.347,-0.15,19.85,105.1,272.8,272.3,273.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1194659.0,105.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.008,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.303,348.2,42.09,3.5,3.477,2.0,-1.0,13.21,-0.018,0.227,1.0,2.0,0.0,0.001,19.26,19.42,18.85,19.24,18.9,19.07,-126.6,19.5,19.26,25.39
2016-06-14 04:11:00-05:00,-2.9467232,-9.352912,-3.1687868,513444,21.7,0.0,-0.37,-0.15,19.86,117.9,272.9,272.1,273.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1194659.0,118.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,18.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.009,0.0,0.0,0.001,0.001,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.383,356.8,24.99,4.3,3.475,2.0,-1.0,13.21,0.024,0.229,1.0,2.0,0.0,0.001,19.23,19.42,18.84,19.24,18.85,19.07,-126.6,19.44,19.24,25.39
2016-06-14 04:12:00-05:00,-3.053877,-9.352912,-3.1687868,513445,21.7,0.0,-0.362,-0.151,19.91,129.3,272.7,272.2,273.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1194659.0,129.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,18.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.01,0.008,0.009,0.0,0.0,0.001,0.001,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.305,348.4,21.07,3.5,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,19.23,19.4,18.81,19.24,18.85,19.06,-126.6,19.44,19.24,25.39
2016-06-14 04:13:00-05:00,-2.9467232,-9.352912,-3.1687868,513446,21.69,0.0,-0.388,-0.151,19.81,139.3,272.6,272.1,273.2,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1194659.0,140.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,18.81,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.008,0.009,0.001,0.0,0.001,0.001,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.652,356.4,19.59,2.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.18,19.33,18.76,19.19,18.85,19.04,-126.5,19.42,19.24,25.29
2016-06-14 04:14:00-05:00,-2.9467232,-9.352912,-3.1687868,513447,21.67,0.0,-0.373,-0.151,19.82,148.3,272.6,272.1,273.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1194659.0,149.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,18.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.007,0.01,0.007,0.009,0.001,0.0,0.001,0.001,0.001,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.528,343.1,15.43,4.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.33,18.76,19.14,18.85,19.02,-126.7,19.37,19.24,25.29
2016-06-14 04:15:00-05:00,-2.9467232,-9.352912,-3.1687868,513448,21.67,0.0,-0.356,-0.151,19.79,156.5,272.7,272.1,273.2,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1194659.0,157.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,18.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.008,0.01,0.001,0.0,0.001,0.001,0.002,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.108,345.7,18.7,4.0,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.33,18.76,19.14,18.87,19.02,-126.4,19.32,19.23,25.29
2016-06-14 04:16:00-05:00,-2.9467232,-9.352912,-3.1687868,513449,21.67,0.0,-0.331,-0.151,19.79,164.6,272.6,272.0,273.1,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1194659.0,165.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,18.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.007,0.01,0.007,0.01,0.001,0.0,0.001,0.001,0.002,0.001,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.468,350.3,15.31,3.8,3.477,2.0,-1.0,13.37,-0.018,0.227,1.0,2.0,0.0,0.001,19.13,19.33,18.76,19.14,18.85,19.05,-126.5,19.32,19.24,25.29
2016-06-14 04:17:00-05:00,-2.9467232,-9.352912,-3.1687868,513450,21.65,0.0,-0.38,-0.152,19.79,173.2,272.8,272.0,273.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1194659.0,174.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,18.79,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.703,3.943,16.4,2.9,3.475,2.0,-1.0,13.59,0.026,0.227,3.0,2.0,0.0,0.001,19.13,19.33,18.76,19.14,18.85,19.06,-126.5,19.32,19.24,25.23
2016-06-14 04:18:00-05:00,-2.9467232,-9.219298,-3.1687868,513451,21.64,0.0,-0.365,-0.152,19.76,183.1,272.4,272.2,273.2,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1194659.0,184.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,18.77,0.043,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.407,0.305,26.79,2.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.33,18.76,19.14,18.85,19.07,-126.1,19.34,19.24,25.19
2016-06-14 04:19:00-05:00,-2.9467232,-9.352912,-3.1687868,513452,21.64,0.0,-0.374,-0.15,19.74,195.0,272.7,272.0,273.0,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1194659.0,196.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,18.76,0.148,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.002,0.005,0.008,0.01,0.008,0.009,0.001,0.0,0.001,0.001,0.002,0.001,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.92,327.3,36.34,2.5,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.33,18.76,19.14,18.84,19.04,-126.1,19.34,19.2,25.19
2016-06-14 04:20:00-05:00,-2.9467232,-9.352912,-3.1687868,513453,21.62,0.0,-0.358,-0.147,19.75,208.9,272.5,272.2,273.2,0.0,0.0,0.0,21.7,0.0,60.15,0.0,1194659.0,210.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,18.77,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.008,0.01,0.008,0.009,0.001,0.001,0.001,0.002,0.002,0.002,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.022,8.52,21.09,3.2,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.33,18.77,19.14,18.85,19.05,-126.6,19.34,19.15,25.19
2016-06-14 04:21:00-05:00,-2.9467232,-9.352912,-3.1687868,513454,21.62,0.0,-0.361,-0.143,19.69,224.0,272.3,272.1,273.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1194659.0,225.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,18.75,0.195,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.004,0.001,0.005,0.008,0.01,0.007,0.01,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.713,356.1,50.2,2.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.33,18.76,19.14,18.8,19.03,-126.3,19.34,19.15,25.16
2016-06-14 04:22:00-05:00,-2.9467232,-9.352912,-3.1687868,513455,21.62,0.0,-0.288,-0.144,19.68,239.5,272.6,271.9,273.0,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1194659.0,240.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,18.73,0.262,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.008,0.01,0.007,0.01,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.965,359.1,46.2,2.3,3.475,2.0,-1.0,13.37,0.004,0.227,1.0,2.0,0.0,0.001,19.13,19.28,18.73,19.13,18.78,18.98,-125.9,19.34,19.11,25.1
2016-06-14 04:23:00-05:00,-2.9467232,-9.352912,-3.1687868,513456,21.59,0.0,-0.196,-0.145,19.68,253.9,272.5,272.2,273.2,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1194659.0,255.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,18.71,0.32,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.002,0.003,0.009,0.008,0.007,0.01,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.883,19.41,34.85,4.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.23,18.66,19.13,18.77,18.98,-126.5,19.34,19.05,25.1
2016-06-14 04:24:00-05:00,-2.9467232,-9.085686,-3.1687868,513457,21.59,0.0,-0.146,-0.146,19.66,267.0,272.8,272.1,273.2,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1194659.0,268.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,18.73,0.397,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.005,0.001,0.003,0.009,0.008,0.007,0.01,0.001,0.0,0.001,0.003,0.002,0.002,0.003,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.117,22.93,25.61,3.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.23,18.68,19.09,18.81,18.98,-126.5,19.34,19.08,25.1
2016-06-14 04:25:00-05:00,-2.9467232,-8.952073,-3.1687868,513458,21.58,0.0,0.02,-0.143,19.69,279.6,272.5,272.1,273.1,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1194659.0,281.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,18.72,0.595,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.007,0.0,0.002,0.012,0.008,0.007,0.01,0.002,0.0,0.001,0.003,0.002,0.002,0.003,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.162,356.2,31.57,3.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.13,19.25,18.73,19.11,18.76,19.0,-126.0,19.34,19.12,25.1
2016-06-14 04:26:00-05:00,-2.6252627,-8.952073,-2.8231013,513459,21.57,0.0,0.169,-0.143,19.68,293.3,272.9,272.4,273.5,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1194659.0,295.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,18.7,0.824,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.4,271.4,272.4,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.007,-0.001,0.001,0.012,0.007,0.007,0.011,0.002,0.0,0.0,0.004,0.002,0.002,0.003,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.157,346.1,13.5,1.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.09,19.23,18.66,19.11,18.78,18.98,-126.2,19.34,19.05,25.03
2016-06-14 04:27:00-05:00,-2.4109554,-8.8184595,-2.4774153,513460,21.56,0.0,0.565,-0.143,19.63,306.8,273.8,273.0,274.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1194659.0,308.5,0.0,0.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,18.68,1.204,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.007,-0.003,0.0,0.015,0.005,0.007,0.012,0.002,-0.001,0.0,0.005,0.002,0.002,0.004,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.245,5.397,30.48,2.0,3.475,2.0,-1.0,13.37,-0.018,0.227,1.0,2.0,0.0,0.001,19.04,19.23,18.66,19.05,18.76,18.98,-126.2,19.32,19.05,25.0
2016-06-14 04:28:00-05:00,-1.9823412,-8.417621,-2.0165007,513461,21.56,0.0,0.908,-0.141,19.64,317.8,273.5,273.0,274.0,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1194659.0,319.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,18.68,1.717,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,272.7,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.009,-0.005,-0.002,0.018,0.003,0.006,0.013,0.003,-0.002,-0.001,0.006,0.001,0.002,0.004,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.642,1.823,44.97,3.0,3.475,2.0,-1.0,13.6,0.026,0.227,3.0,2.0,0.0,0.001,19.04,19.23,18.68,19.05,18.74,18.98,-126.8,19.29,19.05,25.0
2016-06-14 04:29:00-05:00,-1.5537269,-7.8831687,-1.5555863,513462,21.54,0.0,1.267,-0.143,19.61,325.2,273.5,273.1,274.0,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1194659.0,327.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.68,2.227,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,272.6,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.01,-0.007,-0.003,0.022,0.002,0.006,0.014,0.003,-0.002,-0.001,0.007,0.001,0.002,0.005,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.155,18.58,19.95,3.9,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.23,18.68,19.05,18.74,18.98,-126.2,19.28,19.05,25.0
2016-06-14 04:30:00-05:00,-1.4465733,-7.6159425,-1.5555863,513463,21.53,0.0,1.565,-0.141,19.61,328.8,273.7,273.1,274.1,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1194659.0,330.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,18.66,2.538,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.011,-0.009,-0.004,0.023,0.002,0.005,0.016,0.004,-0.003,-0.001,0.008,0.001,0.002,0.005,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.882,22.18,23.99,1.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.23,18.7,19.05,18.73,18.98,-126.2,19.31,19.05,25.0
2016-06-14 04:31:00-05:00,-1.4465733,-7.6159425,-1.5555863,513464,21.53,0.0,1.685,-0.042,19.65,331.0,273.4,273.2,274.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1194659.0,332.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,18.64,2.708,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.011,-0.009,-0.005,0.024,0.001,0.005,0.017,0.004,-0.003,-0.001,0.008,0.0,0.002,0.006,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.263,48.21,29.12,3.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.25,18.63,19.05,18.68,18.91,-126.5,19.26,19.05,25.0
2016-06-14 04:32:00-05:00,-1.017959,-7.215103,-1.094672,513465,21.51,0.0,2.066,0.309,19.63,334.3,273.7,273.2,274.1,0.0,0.0,0.0,53.91,0.0,60.13,0.0,1194659.0,336.3,0.0,1.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.65,3.132,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,566.0,1150451.0,45603.0,104763.0,1.0,0.772,0.531,0.842,0.014,-0.008,-0.002,0.03,0.003,0.008,0.02,0.005,-0.003,-0.001,0.01,0.001,0.003,0.007,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.162,1.235,64.26,2.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.23,18.63,19.05,18.66,18.88,-126.6,19.24,19.05,24.99
2016-06-14 04:33:00-05:00,-0.48219106,-7.0814905,-0.51852876,513466,21.51,0.0,2.607,0.913,19.6,322.2,274.0,273.5,274.6,0.0,0.0,0.0,324.7,0.15,60.17,0.0,1194659.0,324.3,0.045,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,18.64,3.761,9.94,10.96,11.13,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.302,-8.24,8.25,566.0,1150451.0,45603.0,104763.0,0.037,0.772,0.531,0.842,0.11,0.129,0.135,0.156,0.123,0.125,0.114,0.034,0.04,0.041,0.048,0.038,0.039,0.035,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.127,357.3,20.26,2.4,3.475,2.0,-1.0,13.41,0.005,0.227,1.0,2.0,0.0,0.001,19.04,19.25,18.63,19.01,18.68,18.88,-126.3,19.24,18.97,24.95
2016-06-14 04:34:00-05:00,0.053576697,-6.680651,-0.057614423,513467,21.51,0.0,3.09,1.312,19.58,325.9,274.1,273.6,274.6,0.0,0.0,0.0,328.3,0.151,60.16,0.0,1194659.0,327.3,0.047,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,18.62,4.342,9.99,10.99,11.18,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.257,-8.3,8.3,566.0,1150451.0,45603.0,104763.0,0.031,0.772,0.531,0.842,0.126,0.145,0.149,0.184,0.138,0.141,0.124,0.039,0.045,0.046,0.058,0.043,0.044,0.039,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.963,342.3,8.93,3.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.18,18.57,18.95,18.72,18.88,-126.7,19.24,18.99,24.9
2016-06-14 04:35:00-05:00,0.48219106,-6.2798123,0.28807148,513468,21.5,0.0,3.45,1.723,19.61,326.7,274.0,273.6,274.7,0.0,0.0,0.0,329.2,0.166,60.22,0.0,1194659.0,328.4,0.052,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,18.63,4.777,9.84,10.92,11.14,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.227,-8.23,8.24,566.0,1150451.0,45603.0,104763.0,0.027,0.772,0.531,0.842,0.153,0.19,0.193,0.22,0.167,0.179,0.153,0.048,0.059,0.06,0.069,0.052,0.056,0.048,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.22,335.9,16.15,4.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,19.04,19.15,18.57,18.95,18.68,18.88,-126.6,19.24,18.96,24.9
2016-06-14 04:36:00-05:00,0.6964983,-5.878973,0.63375735,513469,21.48,0.0,3.675,2.003,19.54,326.2,273.8,273.5,274.5,0.257,0.0,0.0,328.5,0.192,60.21,0.0,1194659.0,327.7,0.061,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,18.62,5.041,9.66,10.88,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.189,-8.12,8.12,566.0,1150451.0,45603.0,104763.0,0.023,0.772,0.531,0.842,0.183,0.221,0.227,0.257,0.203,0.207,0.176,0.058,0.07,0.071,0.081,0.064,0.065,0.056,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.62,328.1,19.01,4.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.98,19.13,18.57,18.95,18.68,18.88,-125.9,19.24,18.96,24.9
2016-06-14 04:37:00-05:00,0.6964983,-5.74536,0.748986,513470,21.48,0.0,3.701,2.147,19.54,326.8,273.9,273.6,274.7,0.0,0.0,0.0,328.9,0.185,60.17,0.0,1194659.0,328.8,0.058,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,18.6,5.158,9.65,10.85,11.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.177,-8.14,8.14,566.0,1150451.0,45603.0,104763.0,0.021,0.772,0.531,0.842,0.185,0.221,0.228,0.266,0.201,0.207,0.177,0.058,0.07,0.072,0.084,0.063,0.065,0.056,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.155,339.5,11.53,3.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.94,19.15,18.57,18.96,18.68,18.88,-126.9,19.24,18.96,24.9
2016-06-14 04:38:00-05:00,0.48219106,-6.012586,0.4033001,513471,21.47,0.0,3.602,1.94,19.49,325.6,273.9,273.5,274.6,0.0,0.0,0.0,328.4,0.19,60.13,0.0,1194659.0,327.3,0.06,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,18.59,4.855,9.61,10.84,11.14,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.207,-8.11,8.12,566.0,1150451.0,45604.0,104763.0,0.025,0.772,0.531,0.842,0.179,0.216,0.22,0.255,0.197,0.203,0.17,0.056,0.068,0.069,0.081,0.062,0.064,0.054,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.368,336.2,16.13,4.0,3.475,2.0,-1.0,13.42,-0.02,0.226,1.0,2.0,0.0,0.001,18.94,19.15,18.53,18.95,18.66,18.87,-126.7,19.15,18.96,24.86
2016-06-14 04:39:00-05:00,-0.26788408,-6.680651,-0.2880717,513472,21.45,0.0,3.023,1.317,19.5,324.2,273.8,273.5,274.6,0.0,0.0,0.0,326.4,0.172,60.14,0.0,1194659.0,325.5,0.054,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,18.57,4.05,9.79,10.9,11.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.285,-8.19,8.2,566.0,1150451.0,45604.0,104763.0,0.035,0.772,0.531,0.842,0.135,0.163,0.157,0.185,0.144,0.154,0.128,0.042,0.051,0.049,0.058,0.045,0.048,0.04,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.472,359.6,25.48,3.8,3.477,2.0,-1.0,13.6,0.028,0.227,3.0,2.0,0.0,0.0,18.94,19.11,18.47,18.95,18.66,18.79,-126.6,19.15,18.96,24.87
2016-06-14 04:40:00-05:00,-0.9108054,-7.0814905,-1.094672,513473,21.45,0.0,2.397,0.628,19.5,321.5,274.0,273.5,274.6,0.086,0.0,0.0,324.1,0.151,60.17,0.0,1194659.0,323.1,0.046,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,18.56,3.174,9.98,11.0,11.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.339,-8.32,8.33,566.0,1150451.0,45604.0,104763.0,0.041,0.772,0.531,0.842,0.098,0.105,0.107,0.132,0.108,0.104,0.091,0.03,0.032,0.033,0.041,0.033,0.032,0.028,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.283,346.1,13.68,3.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.94,19.05,18.5,18.95,18.66,18.79,-126.5,19.15,18.96,24.84
2016-06-14 04:41:00-05:00,-1.2322662,-7.0814905,-1.2099005,513474,21.44,0.0,2.08,0.342,19.48,317.3,273.7,273.4,274.5,0.0,0.0,0.0,319.8,0.151,60.18,0.0,1194659.0,319.0,0.046,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.27,18.54,2.68,10.03,11.0,11.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.357,-8.32,8.32,566.0,1150451.0,45604.0,104763.0,0.044,0.772,0.531,0.842,0.085,0.096,0.093,0.118,0.094,0.095,0.083,0.026,0.029,0.028,0.036,0.029,0.029,0.025,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.542,5.36,22.75,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.88,19.14,18.52,18.87,18.6,18.79,-126.5,19.15,18.96,24.81
2016-06-14 04:42:00-05:00,-1.4465733,-7.3487167,-1.5555863,513475,21.42,0.0,1.908,0.164,19.48,315.7,274.2,273.3,274.4,0.0,0.0,0.0,319.1,0.15,60.22,0.0,1194659.0,317.8,0.046,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,18.51,2.551,9.99,10.97,11.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.367,-8.3,8.31,566.0,1150451.0,45604.0,104763.0,0.045,0.772,0.531,0.842,0.086,0.102,0.106,0.125,0.092,0.097,0.085,0.026,0.031,0.032,0.038,0.028,0.03,0.026,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.098,353.4,25.99,3.5,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.85,19.11,18.5,18.85,18.57,18.77,-126.7,19.08,18.96,24.81
2016-06-14 04:43:00-05:00,-1.4465733,-7.4823294,-1.5555863,513476,21.42,0.0,1.885,0.113,19.45,312.9,274.0,273.2,274.3,0.0,0.0,0.0,315.8,0.18,60.22,0.0,1194659.0,315.0,0.054,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,18.5,2.406,9.8,10.91,11.18,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.386,-8.2,8.21,566.0,1150451.0,45604.0,104763.0,0.048,0.772,0.531,0.842,0.094,0.114,0.115,0.133,0.102,0.107,0.093,0.029,0.034,0.035,0.04,0.031,0.032,0.028,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.217,342.2,26.1,3.2,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.85,19.11,18.47,18.87,18.58,18.77,-126.6,19.05,18.94,24.81
2016-06-14 04:44:00-05:00,-1.4465733,-7.4823294,-1.5555863,513477,21.4,0.0,1.951,0.192,19.41,312.0,273.9,273.2,274.3,0.0,0.0,0.0,314.1,0.179,60.13,0.0,1194659.0,313.9,0.054,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,18.47,2.349,9.76,10.9,11.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.392,-8.17,8.18,566.0,1150451.0,45604.0,104763.0,0.049,0.772,0.531,0.842,0.098,0.12,0.12,0.135,0.106,0.112,0.095,0.029,0.036,0.036,0.041,0.032,0.034,0.029,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.277,342.2,17.29,4.1,3.477,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,18.85,19.06,18.42,18.87,18.52,18.69,-126.5,19.05,18.87,24.81
2016-06-14 04:45:00-05:00,-1.4465733,-7.4823294,-1.5555863,513478,21.4,0.0,1.886,0.11,19.4,311.3,273.7,273.4,274.5,0.0,0.0,0.0,314.1,0.184,60.14,0.0,1194659.0,313.1,0.056,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,18.46,2.322,9.67,10.84,11.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.395,-8.15,8.16,566.0,1150451.0,45604.0,104763.0,0.049,0.772,0.531,0.842,0.096,0.122,0.12,0.133,0.106,0.112,0.097,0.029,0.037,0.036,0.04,0.032,0.034,0.029,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.845,339.2,14.74,3.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.85,19.05,18.39,18.85,18.48,18.69,-126.4,19.05,18.86,24.81
2016-06-14 04:46:00-05:00,-1.4465733,-7.4823294,-1.5555863,513479,21.38,0.0,1.885,0.109,19.38,311.0,273.7,273.2,274.2,0.0,0.0,0.0,313.9,0.188,60.14,0.0,1194659.0,312.8,0.057,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,18.43,2.251,9.73,10.86,11.15,60.0,59.9,62.9,0.0,272.0,272.0,272.8,-0.394,-8.14,8.15,566.0,1150451.0,45605.0,104763.0,0.049,0.772,0.531,0.842,0.095,0.117,0.117,0.13,0.111,0.112,0.095,0.029,0.035,0.035,0.039,0.033,0.034,0.029,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.693,342.2,28.69,3.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.84,19.03,18.41,18.84,18.47,18.69,-126.8,18.99,18.84,24.81
2016-06-14 04:47:00-05:00,-1.2322662,-7.215103,-1.2099005,513480,21.37,0.0,2.06,0.268,19.41,316.6,273.8,273.2,274.2,0.0,0.0,0.0,318.6,0.156,60.14,0.0,1194659.0,318.1,0.047,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,18.42,2.319,9.97,10.94,11.16,60.0,59.9,62.9,0.0,272.0,272.0,272.9,-0.36,-8.28,8.29,566.0,1150451.0,45605.0,104763.0,0.044,0.772,0.531,0.842,0.082,0.103,0.103,0.12,0.093,0.098,0.089,0.025,0.031,0.031,0.037,0.028,0.03,0.027,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.525,1.11,18.77,4.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.79,19.05,18.37,18.81,18.47,18.69,-126.5,18.96,18.83,24.81
2016-06-14 04:48:00-05:00,-0.80365187,-7.0814905,-0.97944325,513481,21.36,0.0,2.446,0.628,19.45,320.0,273.8,273.3,274.3,0.0,0.0,0.0,322.1,0.151,60.13,0.0,1194659.0,321.4,0.046,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,18.4,2.646,9.98,10.96,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.331,-8.3,8.31,566.0,1150451.0,45605.0,104763.0,0.041,0.772,0.531,0.842,0.093,0.112,0.116,0.134,0.111,0.107,0.1,0.029,0.034,0.035,0.041,0.034,0.033,0.031,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.462,349.4,28.33,3.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.78,18.96,18.37,18.78,18.5,18.67,-127.0,18.96,18.85,24.81
2016-06-14 04:49:00-05:00,-0.26788408,-6.8142643,-0.51852876,513482,21.34,0.0,2.933,1.151,19.41,322.0,273.8,273.4,274.4,0.0,0.0,0.0,325.2,0.161,60.19,0.0,1194659.0,324.0,0.05,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,18.35,3.061,9.96,10.96,11.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.304,-8.26,8.27,566.0,1150451.0,45605.0,104763.0,0.037,0.772,0.531,0.842,0.112,0.146,0.148,0.17,0.13,0.135,0.124,0.035,0.045,0.046,0.053,0.04,0.042,0.039,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.773,341.6,17.41,3.1,3.474,2.0,-1.0,13.19,-0.027,0.227,1.0,2.0,0.0,0.001,18.75,18.95,18.31,18.76,18.39,18.59,-126.5,18.96,18.76,24.81
2016-06-14 04:50:00-05:00,0.053576697,-6.4134254,-0.057614423,513483,21.34,0.0,3.394,1.591,19.4,322.7,273.7,273.3,274.4,0.0,0.0,0.0,324.6,0.21,60.15,0.0,1194659.0,324.5,0.065,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,18.29,3.555,9.61,10.82,11.12,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.253,-8.12,8.12,566.0,1150451.0,45605.0,104763.0,0.031,0.772,0.531,0.842,0.144,0.183,0.181,0.204,0.171,0.171,0.153,0.045,0.057,0.056,0.064,0.053,0.053,0.048,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.253,354.3,17.39,3.3,3.475,2.0,-1.0,13.16,0.03,0.23,1.0,2.0,0.0,0.002,18.67,18.87,18.28,18.66,18.36,18.51,-125.9,18.91,18.75,24.81
2016-06-14 04:51:00-05:00,0.6964983,-5.878973,0.51852876,513484,21.32,0.0,4.066,2.273,19.38,326.5,273.8,273.4,274.4,0.0,0.0,0.0,329.2,0.266,60.2,0.0,1194659.0,327.7,0.084,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,18.2,4.242,9.66,10.85,11.11,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.17,-8.11,8.11,566.0,1150451.0,45605.0,104763.0,0.02,0.772,0.531,0.842,0.182,0.234,0.238,0.266,0.211,0.213,0.189,0.057,0.074,0.075,0.084,0.066,0.067,0.06,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.248,353.4,16.93,1.9,3.475,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.001,18.59,18.81,18.15,18.61,18.24,18.46,-127.1,18.84,18.64,24.81
2016-06-14 04:52:00-05:00,1.3394196,-5.478134,1.2099004,513485,21.31,0.0,4.866,3.057,19.37,330.1,274.0,273.4,274.4,0.0,0.0,0.0,332.5,0.827,60.24,0.0,1194659.0,331.2,0.265,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,18.06,5.023,9.62,10.84,11.07,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.073,-8.08,8.09,566.0,1150451.0,45605.0,104763.0,0.008,0.772,0.531,0.842,0.219,0.287,0.295,0.325,0.248,0.257,0.23,0.07,0.091,0.094,0.104,0.079,0.082,0.074,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.917,343.1,19.75,3.1,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.41,18.69,18.01,18.47,18.14,18.32,-127.0,18.73,18.54,24.81
2016-06-14 04:53:00-05:00,1.8751874,-4.943682,1.7860433,513486,21.29,0.0,5.517,3.809,19.34,335.4,273.8,273.3,274.4,0.0,0.0,0.0,337.3,1.524,60.19,0.0,1194659.0,336.6,0.493,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,17.97,5.773,9.64,10.87,11.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.006,-8.12,8.12,566.0,1150451.0,45606.0,104763.0,-0.001,0.772,0.531,0.842,0.232,0.289,0.298,0.342,0.257,0.264,0.234,0.075,0.093,0.096,0.111,0.082,0.085,0.076,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.982,345.8,18.93,3.4,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.37,18.6,17.91,18.37,18.06,18.21,-127.2,18.62,18.46,24.81
2016-06-14 04:54:00-05:00,2.3038018,-4.4092298,2.3621867,513487,21.29,0.0,6.089,4.433,19.31,340.4,273.7,273.2,274.3,0.257,0.0,0.0,342.7,1.743,60.15,0.0,1194659.0,342.0,0.569,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,17.88,6.388,9.85,10.94,11.08,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.004,-8.21,8.21,566.0,1150451.0,45606.0,104763.0,-0.003,0.772,0.531,0.842,0.224,0.277,0.282,0.33,0.246,0.261,0.226,0.073,0.089,0.091,0.108,0.08,0.085,0.074,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.558,353.0,14.81,2.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,18.26,18.48,17.83,18.3,17.93,18.09,-127.0,18.52,18.36,24.81
2016-06-14 04:55:00-05:00,2.9467232,-4.008391,2.9383297,513488,21.26,0.0,6.758,5.175,19.29,342.5,273.8,273.4,274.4,0.599,0.0,0.0,345.1,2.052,60.14,0.0,1194659.0,344.1,0.674,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,17.77,7.109,9.8,10.89,11.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.068,-8.2,8.2,566.0,1150451.0,45606.0,104763.0,-0.012,0.772,0.531,0.842,0.251,0.305,0.312,0.362,0.27,0.284,0.246,0.082,0.099,0.101,0.119,0.088,0.093,0.081,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.485,347.9,33.98,3.4,3.477,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,18.14,18.39,17.74,18.2,17.83,18.0,-127.5,18.43,18.23,24.81
2016-06-14 04:56:00-05:00,3.6967983,-3.3403256,3.7449298,513489,21.25,0.0,7.658,6.064,19.29,341.4,273.6,273.4,274.4,1.455,0.0,0.0,345.6,2.491,60.14,0.0,1194659.0,343.7,0.826,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,17.66,8.02,9.56,10.87,10.97,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.224,-8.03,8.04,566.0,1150451.0,45606.0,104763.0,-0.032,0.772,0.531,0.842,0.342,0.428,0.431,0.486,0.377,0.394,0.324,0.113,0.14,0.141,0.161,0.124,0.13,0.107,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.462,349.0,20.79,2.5,3.475,2.0,-1.0,13.4,0.005,0.227,3.0,2.0,0.0,0.001,18.03,18.26,17.6,18.08,17.72,17.87,-127.8,18.33,18.16,24.81
2016-06-14 04:57:00-05:00,4.554027,-2.5386472,4.666759,513490,21.23,0.0,8.41,7.022,19.26,343.5,273.6,273.4,274.4,2.423,0.409,0.639,346.5,2.555,60.17,0.323,1194659.0,345.4,0.86,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,17.56,9.03,9.45,10.84,10.95,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.361,-7.983,8.01,566.0,1150451.0,45606.0,104763.0,-0.051,0.772,0.531,0.842,0.388,0.476,0.482,0.545,0.424,0.443,0.355,0.129,0.157,0.159,0.181,0.14,0.147,0.118,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.23,349.7,21.49,3.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.95,18.15,17.53,17.99,17.64,17.76,-127.6,18.2,18.09,24.89
2016-06-14 04:58:00-05:00,5.304102,-1.8705822,5.7038164,513491,21.21,0.0,9.19,7.98,19.28,344.7,273.5,273.4,274.6,2.934,1.247,0.884,347.8,2.645,60.22,0.494,1194659.0,346.8,0.892,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,17.5,10.02,9.39,10.83,10.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.505,-7.939,7.978,566.0,1150451.0,45606.0,104763.0,-0.07,0.772,0.531,0.842,0.459,0.558,0.557,0.628,0.492,0.516,0.398,0.153,0.185,0.185,0.21,0.163,0.172,0.132,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.017,340.9,19.8,3.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.91,18.09,17.45,17.93,17.61,17.73,-127.2,18.19,18.03,24.89
2016-06-14 04:59:00-05:00,6.1613307,-0.668065,6.6256456,513492,21.19,0.0,9.94,8.88,19.28,346.3,273.6,273.2,274.3,3.887,2.404,3.144,348.7,2.816,60.22,0.981,1194659.0,348.5,1.069,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,17.41,10.95,9.44,10.86,10.91,60.0,59.9,62.9,0.0,271.7,272.0,273.0,0.621,-7.909,7.964,566.0,1150451.0,45606.0,104763.0,-0.086,0.772,0.531,0.842,0.502,0.607,0.604,0.681,0.534,0.563,0.427,0.168,0.202,0.201,0.229,0.178,0.188,0.143,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.028,341.2,12.19,2.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.83,17.99,17.35,17.84,17.5,17.63,-127.7,18.09,18.02,24.9
2016-06-14 05:00:00-05:00,7.01856,0.1336133,7.547475,513493,21.18,0.0,10.75,9.81,19.18,352.2,273.4,273.2,274.3,2.801,2.592,2.686,354.7,2.796,60.23,0.794,1194659.0,353.8,0.952,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,17.33,11.88,9.63,10.91,10.9,60.0,59.9,62.9,0.0,271.4,271.4,273.0,0.58,-8.04,8.11,566.0,1150451.0,45606.0,104763.0,-0.081,0.772,0.531,0.842,0.462,0.53,0.533,0.63,0.47,0.505,0.378,0.156,0.177,0.179,0.213,0.157,0.17,0.127,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.383,356.4,14.49,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.75,17.93,17.3,17.73,17.45,17.54,-128.4,18.0,17.91,24.9
2016-06-14 05:01:00-05:00,7.768635,0.9352916,8.354075,513494,21.15,0.0,11.61,10.77,19.2,354.7,273.2,272.9,274.0,2.482,2.744,2.624,357.6,3.288,60.16,0.752,1194659.0,356.5,1.125,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,17.24,12.84,9.72,10.98,10.91,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.608,-8.06,8.13,566.0,1150451.0,45607.0,104763.0,-0.085,0.772,0.531,0.842,0.478,0.538,0.55,0.655,0.476,0.518,0.39,0.163,0.181,0.185,0.223,0.16,0.175,0.132,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.238,3.904,21.79,1.9,3.475,2.0,-1.0,13.38,0.003,0.227,3.0,2.0,0.0,0.001,17.67,17.83,17.26,17.65,17.35,17.41,-127.8,17.91,17.82,24.92
2016-06-14 05:02:00-05:00,8.625863,1.6033561,9.275905,513495,21.13,0.0,12.49,11.78,19.18,355.3,272.9,272.4,273.6,2.836,2.759,2.875,358.0,3.806,60.15,0.873,1194659.0,356.9,1.3,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,17.17,13.84,9.73,10.99,10.88,60.0,59.9,62.9,0.0,271.0,271.0,272.0,0.707,-8.02,8.11,566.0,1150451.0,45607.0,104763.0,-0.099,0.772,0.531,0.842,0.536,0.614,0.612,0.72,0.54,0.584,0.43,0.183,0.207,0.206,0.246,0.182,0.198,0.146,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.538,33.85,53.55,1.1,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.57,17.75,17.14,17.57,17.26,17.34,-127.7,17.84,17.74,25.0
2016-06-14 05:03:00-05:00,9.2687845,2.2714217,10.197732,513496,21.12,0.0,13.27,12.64,19.09,353.5,272.7,272.4,273.6,3.338,3.32,3.302,356.2,5.059,60.15,0.963,1194659.0,354.9,1.741,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,17.09,14.75,9.35,10.86,10.75,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.052,-7.771,7.911,566.0,1150451.0,45607.0,104763.0,-0.144,0.772,0.531,0.842,0.674,0.794,0.793,0.898,0.698,0.739,0.547,0.231,0.27,0.27,0.308,0.238,0.253,0.187,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.935,14.64,45.27,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.49,17.7,17.05,17.46,17.16,17.26,-128.2,17.8,17.68,25.03
2016-06-14 05:04:00-05:00,9.697398,2.6722605,10.658647,513497,21.09,0.0,13.79,13.3,19.07,354.0,272.7,272.3,273.5,3.338,3.32,3.302,356.8,5.143,60.13,0.963,1194659.0,355.7,1.526,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,17.02,15.44,9.38,10.93,10.76,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.149,-7.756,7.92,566.0,1150451.0,45607.0,104763.0,-0.157,0.772,0.531,0.842,0.72,0.853,0.84,0.951,0.749,0.792,0.575,0.247,0.291,0.286,0.327,0.256,0.271,0.197,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.072,30.17,19.55,1.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.4,17.61,16.99,17.38,17.1,17.18,-127.7,17.71,17.58,25.0
2016-06-14 05:05:00-05:00,10.66178,3.6075516,11.810934,513498,21.07,0.0,14.81,14.5,19.04,354.9,272.6,272.3,273.5,3.338,3.32,3.302,357.6,5.248,60.14,0.963,1194659.0,356.4,1.813,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,17.0,16.75,9.35,10.92,10.73,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.33,-7.722,7.938,566.0,1150451.0,45607.0,104763.0,-0.181,0.772,0.531,0.842,0.793,0.936,0.92,1.042,0.815,0.868,0.624,0.273,0.32,0.314,0.358,0.278,0.297,0.213,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.04,0.97,20.68,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.38,17.61,16.93,17.34,17.02,17.15,-128.1,17.71,17.52,25.0
2016-06-14 05:06:00-05:00,12.161931,5.2109084,13.539361,513499,21.06,0.0,16.22,16.26,19.08,357.9,272.4,272.1,273.3,3.166,3.149,3.132,360.9,5.854,60.17,0.913,1194659.0,359.1,2.031,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,16.93,18.65,9.49,11.0,10.75,60.0,59.9,62.9,0.0,270.3,270.2,271.7,1.509,-7.706,7.988,566.0,1150451.0,45607.0,104763.0,-0.204,0.772,0.531,0.842,0.842,0.982,0.967,1.097,0.845,0.921,0.641,0.291,0.337,0.332,0.379,0.29,0.318,0.22,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.613,2.44,13.43,2.3,3.475,2.0,-1.0,13.66,0.021,0.227,3.0,2.0,0.0,0.0,17.32,17.59,16.91,17.32,17.02,17.1,-128.3,17.61,17.51,25.11
2016-06-14 05:07:00-05:00,13.447773,6.6806517,14.922106,513500,21.03,0.0,17.32,17.49,19.13,363.3,272.2,272.0,273.2,2.722,2.674,2.728,366.0,5.479,60.21,0.822,1194659.0,364.8,1.91,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,16.89,19.93,9.8,11.1,10.84,60.0,59.9,62.9,0.0,270.0,270.0,271.0,1.297,-7.898,8.17,566.0,1150451.0,45607.0,104763.0,-0.175,0.772,0.531,0.842,0.773,0.845,0.834,0.998,0.735,0.813,0.556,0.27,0.291,0.287,0.348,0.254,0.282,0.192,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.785,356.2,28.12,1.3,3.477,2.0,-1.0,13.38,-0.013,0.227,3.0,2.0,0.0,0.001,17.32,17.51,16.88,17.32,16.94,17.06,-128.1,17.61,17.51,25.13
2016-06-14 05:08:00-05:00,14.197848,7.348717,15.613477,513501,21.01,0.0,18.06,18.05,19.09,364.3,272.2,271.6,272.8,2.688,2.674,2.728,367.0,5.749,60.23,0.806,1194659.0,365.7,2.011,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.88,20.42,9.81,11.1,10.81,60.0,59.9,62.9,0.0,270.0,270.0,271.0,1.357,-7.874,8.17,566.0,1150451.0,45608.0,104763.0,-0.183,0.772,0.531,0.842,0.782,0.872,0.862,1.02,0.752,0.834,0.597,0.274,0.301,0.298,0.357,0.26,0.29,0.207,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.832,7.325,16.95,1.2,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.51,16.84,17.28,16.94,17.06,-128.0,17.61,17.45,25.17
2016-06-14 05:09:00-05:00,14.840769,7.749556,15.959162,513502,20.99,0.0,18.62,18.46,19.08,362.9,272.1,271.4,272.6,3.169,3.296,3.449,365.4,6.523,60.22,1.125,1194659.0,364.4,2.287,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,16.87,20.82,9.73,11.11,10.83,60.0,59.9,62.9,0.0,270.0,270.0,271.0,1.561,-7.76,8.1,566.0,1150451.0,45608.0,104763.0,-0.209,0.772,0.531,0.842,0.872,1.008,1.0,1.148,0.872,0.948,0.702,0.306,0.35,0.347,0.402,0.303,0.331,0.245,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.328,320.5,59.33,1.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.51,16.84,17.27,16.94,17.06,-128.2,17.55,17.5,25.21
2016-06-14 05:10:00-05:00,14.626463,7.4823294,15.728706,513503,20.96,0.0,18.57,18.38,19.02,360.3,272.0,271.2,272.5,3.442,3.531,3.787,363.3,7.503,60.19,1.174,1194659.0,361.7,2.639,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,16.92,20.77,9.47,11.04,10.74,60.0,59.9,62.9,0.0,270.0,269.9,271.0,1.827,-7.597,7.991,566.0,1150452.0,45608.0,104763.0,-0.244,0.772,0.531,0.842,0.957,1.146,1.133,1.264,0.985,1.063,0.786,0.335,0.398,0.394,0.442,0.342,0.371,0.274,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.238,349.9,20.66,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.54,16.84,17.32,16.94,17.06,-127.6,17.6,17.47,25.21
2016-06-14 05:11:00-05:00,14.090694,7.348717,15.498248,513504,20.95,0.0,18.06,17.94,18.98,359.3,271.8,271.1,272.4,3.338,3.39,3.544,361.8,7.421,60.15,1.039,1194659.0,360.7,3.148,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,16.99,20.42,9.45,11.05,10.75,60.0,59.9,62.9,0.0,269.9,269.0,271.0,1.773,-7.589,7.962,566.0,1150452.0,45608.0,104763.0,-0.238,0.772,0.531,0.842,0.938,1.114,1.112,1.242,0.957,1.041,0.766,0.327,0.385,0.385,0.433,0.331,0.362,0.266,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.967,351.4,23.16,2.8,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.38,17.61,16.94,17.39,17.02,17.14,-127.8,17.61,17.55,25.32
2016-06-14 05:12:00-05:00,13.447773,6.9478784,14.806877,513505,20.93,0.0,16.78,17.14,18.98,358.6,271.7,271.1,272.4,3.252,3.234,3.252,361.0,6.928,60.14,0.939,1194659.0,360.0,2.47,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,17.12,19.69,9.47,11.03,10.73,60.0,59.9,62.9,0.0,269.9,269.2,271.0,1.605,-7.645,7.963,566.0,1150452.0,45608.0,104763.0,-0.217,0.772,0.531,0.842,0.878,1.027,1.018,1.161,0.897,0.973,0.702,0.305,0.354,0.351,0.403,0.309,0.337,0.242,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.113,356.9,19.58,1.5,3.474,2.0,-1.0,13.38,0.003,0.227,3.0,2.0,0.0,0.001,17.53,17.7,17.07,17.52,17.17,17.22,-127.6,17.69,17.65,25.29
2016-06-14 05:13:00-05:00,12.590544,6.279813,13.769819,513506,20.91,0.0,9.8,16.0,18.98,359.2,271.6,271.2,272.5,2.995,2.979,2.963,362.4,5.747,60.13,0.857,1194659.0,360.7,2.395,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,17.21,18.62,9.53,10.97,10.77,60.0,59.9,62.9,0.0,270.0,269.5,271.0,1.354,-7.742,7.989,566.0,1150452.0,45608.0,104763.0,-0.184,0.772,0.531,0.842,0.763,0.878,0.868,1.006,0.774,0.842,0.6,0.264,0.301,0.298,0.349,0.266,0.291,0.207,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.07,355.8,14.35,1.8,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.64,17.83,17.2,17.63,17.24,17.34,-127.7,17.79,17.79,25.33
2016-06-14 05:14:00-05:00,11.947623,5.6117473,12.963219,513507,20.9,0.0,10.38,14.98,18.97,360.3,271.6,271.0,272.3,2.653,2.639,2.624,363.0,4.566,60.15,0.758,1194659.0,361.7,1.882,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,17.31,17.59,9.76,11.01,10.85,60.0,59.9,62.9,0.0,270.0,269.0,270.9,1.035,-7.898,8.08,566.0,1150452.0,45608.0,104763.0,-0.143,0.772,0.531,0.842,0.641,0.717,0.726,0.866,0.641,0.701,0.513,0.222,0.245,0.248,0.3,0.22,0.241,0.176,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.207,351.7,27.61,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.73,17.93,17.31,17.74,17.37,17.46,-127.6,17.9,17.89,25.42
2016-06-14 05:15:00-05:00,11.51901,5.3445215,12.387076,513508,20.88,0.0,9.85,14.13,19.02,359.2,271.7,271.0,272.2,2.653,2.639,2.624,361.9,4.35,60.15,0.759,1194659.0,360.7,1.59,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.42,16.73,9.72,10.95,10.84,60.0,59.9,62.9,0.0,270.0,269.0,270.9,0.972,-7.91,8.07,566.0,1150452.0,45608.0,104763.0,-0.134,0.772,0.531,0.842,0.604,0.699,0.705,0.828,0.618,0.673,0.512,0.208,0.238,0.241,0.286,0.211,0.231,0.176,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.16,356.3,16.46,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.86,18.07,17.42,17.85,17.47,17.62,-127.6,18.01,18.05,25.46
2016-06-14 05:16:00-05:00,11.304702,4.9436827,11.810934,513509,20.85,0.0,9.5,13.5,18.99,355.4,272.5,271.8,273.0,3.166,3.149,3.132,358.1,5.003,60.14,0.906,1194659.0,356.8,1.501,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,17.51,15.99,9.5,10.92,10.81,60.0,59.9,62.9,0.0,270.4,270.3,271.3,1.101,-7.804,7.971,566.0,1150452.0,45609.0,104763.0,-0.151,0.772,0.531,0.842,0.669,0.817,0.823,0.93,0.715,0.755,0.602,0.23,0.279,0.281,0.32,0.244,0.259,0.207,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.827,6.13,17.18,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.96,18.15,17.52,17.96,17.57,17.68,-126.9,18.12,18.11,25.48
