TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 05:17:00-05:00,11.51901,5.2109084,11.810934,513510,20.85,0.0,6.56,13.38,19.03,353.5,273.3,272.4,273.6,3.338,3.32,3.302,355.9,5.338,60.14,0.963,1194659.0,354.8,1.729,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,17.61,15.78,9.35,10.88,10.77,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.216,-7.75,7.932,566.0,1150452.0,45609.0,104763.0,-0.166,0.772,0.531,0.842,0.692,0.883,0.889,0.963,0.759,0.799,0.656,0.237,0.301,0.303,0.33,0.259,0.273,0.225,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.802,329.3,30.36,1.3,3.475,2.0,-1.0,13.66,0.021,0.227,3.0,2.0,0.0,0.0,18.07,18.28,17.64,18.06,17.66,17.79,-127.1,18.22,18.21,25.55
2016-06-14 05:18:00-05:00,12.054777,5.7453604,12.271848,513511,20.84,0.0,5.619,13.69,19.0,353.4,273.1,272.4,273.7,3.338,3.32,3.302,355.8,5.685,60.13,0.963,1194659.0,354.8,1.791,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,17.7,16.07,9.37,10.89,10.75,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.279,-7.741,7.94,566.0,1150452.0,45609.0,104763.0,-0.174,0.772,0.531,0.842,0.707,0.901,0.919,1.007,0.779,0.811,0.684,0.242,0.307,0.313,0.345,0.265,0.277,0.234,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.893,348.9,35.13,1.6,3.475,2.0,-1.0,13.43,-0.013,0.227,3.0,2.0,0.0,0.001,18.15,18.37,17.73,18.16,17.76,17.91,-127.3,18.32,18.24,25.57
2016-06-14 05:19:00-05:00,12.804852,6.547038,12.963219,513512,20.83,0.0,6.566,14.25,18.95,354.3,272.8,272.6,273.7,3.252,3.234,3.217,357.1,6.137,60.17,0.938,1194659.0,356.0,1.969,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,17.81,16.61,9.45,10.95,10.77,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.334,-7.752,7.975,566.0,1150452.0,45609.0,104763.0,-0.181,0.772,0.531,0.842,0.719,0.933,0.953,1.023,0.8,0.838,0.71,0.246,0.318,0.325,0.35,0.272,0.286,0.243,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.28,3.134,40.47,2.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.28,18.47,17.8,18.22,17.87,17.99,-126.9,18.38,18.35,25.68
2016-06-14 05:20:00-05:00,13.983541,7.6159425,14.000277,513513,20.82,0.0,8.66,15.25,18.94,358.3,273.2,272.2,273.4,2.824,2.809,2.794,361.1,5.958,60.14,0.815,1194660.0,359.7,2.122,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,17.91,17.59,9.66,11.0,10.78,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.281,-7.853,8.09,566.0,1150452.0,45609.0,104763.0,-0.173,0.772,0.531,0.842,0.669,0.847,0.874,0.977,0.736,0.769,0.671,0.23,0.288,0.299,0.336,0.251,0.263,0.231,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.207,341.2,22.19,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.36,18.57,17.93,18.35,17.96,18.11,-126.7,18.49,18.47,25.66
2016-06-14 05:21:00-05:00,15.697998,9.352911,15.728706,513514,20.81,0.0,11.29,16.81,18.99,361.1,272.7,272.4,273.5,2.653,2.639,2.728,363.5,6.006,60.15,0.794,1194660.0,362.5,2.056,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,18.02,19.13,9.81,11.09,10.84,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.31,-7.905,8.18,566.0,1150452.0,45609.0,104763.0,-0.176,0.772,0.531,0.842,0.677,0.865,0.884,0.992,0.749,0.79,0.689,0.233,0.296,0.303,0.343,0.257,0.272,0.238,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.895,12.74,57.02,3.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.47,18.66,18.03,18.44,18.06,18.21,-127.3,18.57,18.55,25.73
2016-06-14 05:22:00-05:00,17.626762,11.49072,17.80282,513515,20.8,0.0,19.27,18.84,18.95,362.6,273.0,272.2,273.4,3.155,3.427,3.576,365.3,6.336,60.15,1.337,1194660.0,364.1,2.082,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,18.13,21.16,9.87,11.16,10.87,60.0,59.9,62.9,0.0,271.0,271.0,272.0,1.508,-7.86,8.21,566.0,1150452.0,45609.0,104763.0,-0.2,0.772,0.531,0.842,0.763,0.966,0.993,1.114,0.849,0.883,0.771,0.265,0.332,0.343,0.388,0.293,0.305,0.268,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.715,342.5,19.96,3.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.58,18.77,18.14,18.56,18.19,18.35,-127.1,18.68,18.65,25.78
2016-06-14 05:23:00-05:00,19.984142,13.895755,20.107391,513516,20.8,0.0,22.08,21.06,18.97,361.1,272.8,272.2,273.4,4.378,4.62,4.655,363.4,8.59,60.14,1.978,1194660.0,362.4,2.209,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.22,23.43,9.61,11.2,10.77,60.0,59.9,62.9,0.0,271.0,270.9,272.0,2.222,-7.551,8.11,566.0,1150452.0,45609.0,104763.0,-0.289,0.772,0.531,0.842,1.018,1.321,1.336,1.462,1.16,1.185,1.005,0.355,0.459,0.465,0.512,0.404,0.413,0.351,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.997,5.406,37.99,2.4,3.474,2.0,-1.0,13.53,0.004,0.227,1.0,2.0,0.0,0.001,18.66,18.85,18.21,18.64,18.3,18.45,-127.1,18.76,18.68,25.76
2016-06-14 05:24:00-05:00,22.34152,16.167175,22.527195,513517,20.8,0.0,24.28,23.44,18.96,362.4,272.8,272.3,273.5,4.691,4.691,4.789,364.8,10.04,60.21,2.122,1194660.0,363.9,3.013,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,18.3,25.74,9.77,11.39,10.83,60.0,59.9,62.9,0.0,271.0,271.0,272.0,2.57,-7.492,8.23,566.0,1150452.0,45610.0,104763.0,-0.327,0.772,0.531,0.842,1.134,1.463,1.498,1.634,1.293,1.316,1.124,0.398,0.51,0.523,0.574,0.452,0.461,0.395,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.963,344.3,19.45,3.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.73,18.92,18.28,18.73,18.35,18.52,-127.0,18.85,18.77,25.8
2016-06-14 05:25:00-05:00,23.948824,17.904146,24.255623,513518,20.79,0.0,25.83,25.07,18.95,363.1,273.1,272.2,273.4,4.746,5.155,5.486,365.6,10.55,60.22,2.465,1194660.0,364.4,3.539,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.39,27.35,9.9,11.55,10.87,60.0,59.9,62.9,0.0,271.0,271.0,272.0,2.82,-7.455,8.33,566.0,1150452.0,45610.0,104763.0,-0.351,0.772,0.531,0.842,1.218,1.588,1.6,1.742,1.383,1.423,1.199,0.428,0.555,0.56,0.613,0.484,0.499,0.422,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.467,340.6,10.81,4.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.85,19.0,18.38,18.81,18.48,18.58,-127.2,18.92,18.85,25.86
2016-06-14 05:26:00-05:00,24.913204,18.973051,25.062223,513519,20.77,0.0,26.64,25.83,18.93,364.7,274.1,273.8,274.9,4.617,5.132,5.248,367.2,10.54,60.22,2.465,1194660.0,366.1,3.724,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.48,28.07,10.01,11.63,10.92,60.0,59.9,62.9,0.0,271.9,271.8,272.8,2.82,-7.541,8.44,566.0,1150452.0,45610.0,104763.0,-0.346,0.772,0.531,0.842,1.19,1.552,1.564,1.711,1.352,1.394,1.178,0.418,0.543,0.548,0.603,0.473,0.489,0.415,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.543,344.1,11.56,3.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.9,19.11,18.48,18.86,18.56,18.67,-126.6,18.96,18.9,25.88
2016-06-14 05:27:00-05:00,25.66328,19.641115,25.753595,513520,20.77,0.0,27.28,26.41,18.97,368.9,274.7,274.0,275.2,3.895,4.384,4.451,371.4,9.11,60.21,2.121,1194660.0,370.2,3.723,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.55,28.61,10.28,11.63,11.02,60.0,59.9,62.9,0.0,272.6,272.1,273.3,2.32,-7.798,8.57,566.0,1150452.0,45610.0,104763.0,-0.284,0.772,0.531,0.842,1.022,1.288,1.32,1.482,1.131,1.173,1.021,0.361,0.451,0.463,0.524,0.397,0.413,0.361,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.5,0.04,21.49,3.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.98,19.16,18.54,18.96,18.6,18.77,-127.1,19.05,18.96,25.88
2016-06-14 05:28:00-05:00,26.306202,20.30918,26.329737,513521,20.77,0.0,27.89,26.96,18.96,369.2,274.6,274.1,275.2,4.006,4.411,4.451,371.7,9.27,60.22,2.159,1194660.0,370.5,3.308,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.61,29.07,10.24,11.67,10.98,60.0,59.9,62.9,0.0,272.8,272.1,273.7,2.368,-7.792,8.59,566.0,1150452.0,45610.0,104763.0,-0.288,0.772,0.531,0.842,1.033,1.316,1.343,1.505,1.142,1.191,1.039,0.365,0.461,0.472,0.533,0.401,0.419,0.368,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.575,357.1,25.79,2.6,3.475,2.0,-1.0,13.41,0.011,0.227,1.0,2.0,0.0,0.0,19.05,19.24,18.59,19.02,18.7,18.84,-127.0,19.14,19.03,25.88
2016-06-14 05:29:00-05:00,26.627663,20.442793,26.329737,513522,20.77,0.0,28.07,27.0,18.94,366.8,274.2,274.0,275.2,4.774,5.067,5.236,369.6,10.73,60.22,2.544,1194660.0,368.2,3.287,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.66,29.28,10.17,11.73,11.03,60.0,59.9,62.9,0.0,272.2,272.0,273.0,2.721,-7.623,8.53,566.0,1150452.0,45610.0,104763.0,-0.331,0.772,0.531,0.842,1.195,1.543,1.565,1.719,1.346,1.376,1.183,0.423,0.543,0.552,0.609,0.474,0.486,0.419,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.865,347.1,17.2,2.9,3.477,2.0,-1.0,13.27,-0.004,0.229,1.0,2.0,0.0,0.001,19.14,19.25,18.67,19.05,18.75,18.9,-126.5,19.16,19.06,25.88
2016-06-14 05:30:00-05:00,26.306202,20.175566,26.329737,513523,20.77,0.0,27.86,26.84,18.97,364.6,274.5,274.1,275.2,4.996,5.564,5.621,367.3,11.74,60.14,2.714,1194660.0,365.9,3.82,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,18.72,29.06,10.01,11.71,10.94,60.0,59.9,62.9,0.0,272.5,272.0,273.2,3.035,-7.48,8.48,566.0,1150452.0,45610.0,104763.0,-0.369,0.772,0.531,0.842,1.277,1.7,1.705,1.832,1.446,1.501,1.273,0.451,0.597,0.6,0.648,0.509,0.529,0.45,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.485,0.036,19.25,3.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.16,19.33,18.73,19.12,18.8,18.95,-126.7,19.25,19.06,25.96
2016-06-14 05:31:00-05:00,26.52051,20.30918,26.444967,513524,20.77,0.0,28.01,26.97,18.91,364.3,274.5,274.0,275.1,5.079,5.646,5.674,366.7,11.93,60.15,2.774,1194660.0,365.7,4.17,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.74,29.21,10.03,11.74,10.94,60.0,59.9,62.9,0.0,272.3,272.0,273.0,3.068,-7.468,8.49,566.0,1150452.0,45610.0,104763.0,-0.372,0.772,0.531,0.842,1.289,1.714,1.721,1.854,1.459,1.507,1.281,0.454,0.602,0.605,0.655,0.512,0.53,0.452,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.563,356.2,25.26,4.3,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.24,19.35,18.76,19.15,18.86,19.03,-126.4,19.26,19.06,25.97
2016-06-14 05:32:00-05:00,27.270584,21.110857,27.13634,513525,20.77,0.0,28.73,27.67,18.87,364.4,274.5,273.9,275.1,5.385,5.646,5.701,366.9,12.31,60.15,2.866,1194660.0,365.6,4.226,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,18.78,29.93,10.12,11.82,10.97,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.178,-7.448,8.54,566.0,1150452.0,45611.0,104763.0,-0.382,0.772,0.531,0.842,1.329,1.758,1.772,1.917,1.514,1.546,1.319,0.468,0.617,0.622,0.677,0.532,0.544,0.465,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.825,2.04,22.11,4.2,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.24,19.43,18.76,19.18,18.86,19.03,-126.4,19.28,19.12,25.97
2016-06-14 05:33:00-05:00,28.34212,22.179762,28.173393,513526,20.76,0.0,29.73,28.65,18.9,368.6,274.3,274.1,275.3,4.774,4.87,4.847,370.9,10.61,60.14,2.516,1194660.0,370.0,4.362,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.81,30.95,10.29,11.83,11.06,60.0,59.9,62.9,0.0,272.3,272.0,273.1,2.825,-7.642,8.65,566.0,1150452.0,45611.0,104763.0,-0.335,0.772,0.531,0.842,1.172,1.514,1.548,1.712,1.306,1.343,1.175,0.414,0.532,0.545,0.607,0.459,0.473,0.416,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.885,344.3,14.37,3.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.24,19.43,18.8,19.23,18.91,19.09,-126.3,19.34,19.16,25.97
2016-06-14 05:34:00-05:00,29.52081,23.115053,29.095224,513527,20.75,0.0,30.81,29.66,18.87,370.7,274.4,274.0,275.2,4.506,4.806,4.763,373.2,10.11,60.14,2.49,1194660.0,371.9,3.762,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,18.85,31.98,10.44,11.87,11.13,60.0,59.9,62.9,0.0,272.2,272.0,273.1,2.674,-7.735,8.73,566.0,1150452.0,45611.0,104763.0,-0.314,0.772,0.531,0.842,1.143,1.453,1.475,1.666,1.272,1.294,1.131,0.405,0.511,0.52,0.592,0.448,0.457,0.402,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.952,357.3,12.93,4.4,3.475,2.0,-1.0,13.26,-0.032,0.228,1.0,2.0,0.0,0.001,19.32,19.49,18.86,19.24,18.94,19.09,-126.6,19.39,19.16,25.99
2016-06-14 05:35:00-05:00,30.806652,24.317572,30.36274,513528,20.74,0.0,32.08,30.76,18.9,354.6,274.6,274.0,275.2,8.03,8.65,8.63,356.5,17.48,60.15,4.606,1194661.0,355.9,3.602,4.883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,18.87,33.15,10.23,12.49,11.29,60.0,59.9,62.9,0.0,272.7,272.0,273.4,5.1,-6.853,8.82,566.0,1150452.0,45611.0,104763.0,-0.578,0.772,0.531,0.842,2.044,2.801,2.807,2.889,2.403,2.414,2.017,0.715,0.979,0.981,1.011,0.84,0.844,0.706,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.542,351.2,12.7,4.5,3.475,2.0,-1.0,13.27,0.038,0.23,1.0,2.0,0.0,0.001,19.33,19.5,18.86,19.28,18.96,19.14,-126.3,19.43,19.16,26.07
2016-06-14 05:36:00-05:00,32.62826,26.054539,31.97594,513529,20.74,0.0,33.8,32.37,18.89,338.0,274.6,273.9,275.1,10.13,10.96,10.45,341.2,22.2,60.13,6.015,1194661.0,339.5,6.147,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.9,34.73,10.61,13.27,11.83,60.0,59.9,62.9,0.0,272.4,272.0,273.0,6.619,-6.469,9.26,566.0,1150453.0,45611.0,104763.0,-0.715,0.772,0.531,0.842,2.624,3.667,3.646,3.677,3.125,3.127,2.571,0.887,1.239,1.232,1.242,1.056,1.057,0.869,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.592,357.2,20.95,2.5,3.474,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,19.33,19.54,18.89,19.34,18.96,19.16,-126.0,19.46,19.16,26.07
2016-06-14 05:37:00-05:00,35.092793,28.459576,34.39574,513530,20.74,0.0,36.09,34.62,18.88,333.8,274.6,273.8,275.0,10.39,11.51,11.32,336.2,23.74,60.15,6.487,1194661.0,335.4,7.572,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.92,36.96,11.04,13.74,12.24,60.0,59.9,62.9,0.0,272.0,272.0,273.0,7.151,-6.399,9.6,566.0,1150453.0,45611.0,104763.0,-0.745,0.772,0.531,0.842,2.853,3.982,3.959,3.975,3.4,3.382,2.787,0.953,1.329,1.322,1.327,1.135,1.129,0.93,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.102,12.83,34.51,3.8,3.477,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.38,19.53,18.94,19.34,18.97,19.2,-126.8,19.51,19.19,26.07
2016-06-14 05:38:00-05:00,38.093094,31.532675,37.391685,513531,20.74,0.0,38.89,37.52,18.86,333.6,274.7,274.0,275.1,11.36,12.52,12.06,336.2,26.4,60.13,7.24,1194661.0,334.3,7.981,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,18.93,39.85,11.55,14.25,12.7,60.0,59.9,62.9,0.0,272.2,272.0,273.0,7.775,-6.314,10.02,566.0,1150453.0,45611.0,104763.0,-0.776,0.772,0.531,0.842,3.052,4.276,4.274,4.293,3.668,3.652,3.009,1.018,1.426,1.426,1.432,1.224,1.218,1.004,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.583,345.7,20.36,2.4,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.43,19.56,18.96,19.34,19.05,19.22,-126.4,19.47,19.24,26.07
2016-06-14 05:39:00-05:00,41.414856,34.739388,40.848545,513532,20.74,0.0,42.06,40.91,18.87,334.5,274.6,273.9,275.1,12.02,13.46,12.97,338.0,28.1,60.13,7.939,1194661.0,335.7,8.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.93,43.21,12.22,14.95,13.32,60.0,59.9,62.9,0.0,272.1,272.0,273.0,8.52,-6.189,10.54,566.0,1150453.0,45611.0,104763.0,-0.809,0.772,0.531,0.842,3.355,4.647,4.624,4.658,3.974,3.963,3.25,1.122,1.554,1.547,1.558,1.329,1.326,1.087,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.0,351.8,24.08,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.43,19.62,18.96,19.34,19.05,19.3,-127.1,19.47,19.24,26.07
2016-06-14 05:40:00-05:00,46.87969,40.21752,46.7252,513533,20.74,0.0,47.6,46.94,18.83,334.0,274.8,274.2,275.5,13.52,15.13,14.71,336.6,32.55,60.15,9.32,1194661.0,335.3,9.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,18.94,49.24,13.4,16.17,14.38,60.0,59.9,62.9,0.0,272.5,272.5,273.5,9.81,-5.986,11.49,566.0,1150453.0,45612.0,104763.0,-0.853,0.772,0.531,0.842,3.847,5.301,5.265,5.298,4.53,4.524,3.69,1.285,1.771,1.758,1.769,1.513,1.511,1.232,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.65,51.28,36.84,1.1,3.475,2.0,-1.0,13.49,-0.007,0.227,1.0,2.0,0.0,0.001,19.43,19.61,18.96,19.34,19.05,19.3,-126.3,19.51,19.25,26.09
2016-06-14 05:41:00-05:00,54.166134,47.699852,54.791206,513534,20.74,0.0,54.94,55.29,18.82,333.5,275.5,274.8,276.0,15.72,17.47,16.87,335.8,37.72,60.14,11.21,1194662.0,334.8,10.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,18.98,57.75,15.05,17.96,15.96,60.0,59.9,62.9,0.0,273.0,273.0,274.0,11.54,-5.704,12.88,566.0,1150453.0,45612.0,104763.0,-0.896,0.772,0.531,0.842,4.516,6.178,6.114,6.169,5.28,5.29,4.274,1.506,2.061,2.039,2.057,1.761,1.764,1.425,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.805,20.2,25.42,3.3,3.475,2.0,-1.0,13.49,0.015,0.229,3.0,2.0,0.0,0.0,19.43,19.62,18.96,19.39,19.05,19.33,-126.1,19.54,19.25,26.16
2016-06-14 05:42:00-05:00,59.952423,53.97966,61.47447,513535,20.74,0.0,60.65,62.11,18.83,337.4,275.5,275.1,276.2,17.56,19.37,18.72,340.5,41.97,60.14,12.78,1194662.0,338.5,12.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,19.04,64.95,16.59,19.58,17.39,60.0,59.9,62.9,0.0,273.0,273.0,274.0,13.06,-5.45,14.15,566.0,1150454.0,45612.0,104763.0,-0.923,0.772,0.531,0.842,5.047,6.835,6.764,6.862,5.864,5.889,4.707,1.703,2.306,2.282,2.315,1.979,1.987,1.588,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.322,323.3,29.18,2.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,19.53,19.67,19.02,19.45,19.1,19.35,-126.2,19.6,19.28,26.16
2016-06-14 05:43:00-05:00,65.095795,59.324184,67.12067,513536,20.74,0.0,65.68,67.86,18.8,344.7,275.2,275.0,276.1,19.35,21.15,20.42,346.8,45.46,60.15,14.25,1194662.0,345.7,14.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,19.11,70.94,18.14,21.13,18.74,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.49,-5.21,15.39,566.0,1150454.0,45612.0,104763.0,-0.941,0.772,0.531,0.842,5.477,7.381,7.289,7.417,6.344,6.39,5.068,1.888,2.544,2.512,2.557,2.186,2.202,1.747,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.458,10.69,44.52,3.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.59,19.78,19.08,19.53,19.2,19.45,-126.6,19.65,19.38,26.16
2016-06-14 05:44:00-05:00,66.38164,60.793926,68.84909,513537,20.74,0.0,66.64,69.34,18.81,349.0,275.3,274.9,276.0,19.69,21.5,20.83,351.1,46.3,60.15,14.55,1194662.0,350.3,15.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,19.23,72.54,18.52,21.49,19.09,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.81,-5.152,15.68,566.0,1150454.0,45612.0,104763.0,-0.944,0.772,0.531,0.842,5.54,7.429,7.325,7.508,6.394,6.462,5.069,1.933,2.593,2.556,2.62,2.232,2.255,1.769,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.927,340.2,35.09,1.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.7,19.91,19.2,19.66,19.31,19.59,-126.5,19.78,19.48,26.16
2016-06-14 05:45:00-05:00,64.66718,58.923344,66.77499,513538,20.74,0.0,64.72,66.93,18.81,349.8,275.4,274.8,276.0,19.09,20.86,20.27,352.5,43.74,60.17,14.05,1194663.0,350.9,16.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,19.31,70.07,17.94,20.91,18.56,60.0,59.9,62.9,0.0,273.0,273.0,274.0,14.3,-5.244,15.23,566.0,1150454.0,45612.0,104763.0,-0.939,0.772,0.531,0.842,5.335,7.176,7.091,7.248,6.162,6.227,4.904,1.866,2.51,2.48,2.535,2.155,2.178,1.715,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.375,335.8,20.31,2.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.81,20.01,19.28,19.72,19.4,19.74,-126.4,19.87,19.59,26.18
2016-06-14 05:46:00-05:00,64.024254,58.25528,66.08361,513539,20.74,0.0,64.1,65.95,18.82,348.2,274.3,273.5,274.7,18.88,20.69,20.17,351.5,43.4,60.14,13.84,1194663.0,349.6,15.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,19.35,68.9,17.78,20.78,18.42,60.0,59.9,62.9,0.0,271.9,271.6,272.7,14.1,-5.223,15.03,566.0,1150454.0,45612.0,104763.0,-0.938,0.772,0.531,0.842,5.253,7.087,7.028,7.141,6.068,6.131,4.879,1.829,2.468,2.447,2.487,2.113,2.135,1.699,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.137,347.1,12.04,3.2,3.475,2.0,-1.0,13.48,0.004,0.228,1.0,2.0,0.0,0.001,19.86,20.09,19.34,19.82,19.45,19.8,-126.0,19.99,19.64,26.26
2016-06-14 05:47:00-05:00,64.56003,58.65612,65.96838,513540,20.74,0.0,64.29,65.75,18.82,347.3,273.5,272.9,274.2,18.98,20.71,20.01,350.1,43.63,60.14,13.79,1194663.0,348.1,15.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,19.39,68.57,17.8,20.8,18.45,60.0,59.9,62.9,0.0,271.0,271.0,272.0,14.08,-5.207,15.01,566.0,1150455.0,45612.0,104763.0,-0.938,0.772,0.531,0.842,5.265,7.147,7.075,7.179,6.072,6.135,4.922,1.828,2.482,2.457,2.493,2.109,2.131,1.709,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.675,353.7,18.23,4.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.91,20.14,19.34,19.82,19.53,19.85,-126.0,19.97,19.64,26.26
2016-06-14 05:48:00-05:00,67.02457,61.194767,68.964325,513541,20.74,0.0,66.35,68.41,18.81,347.2,273.5,273.0,274.2,19.54,21.36,20.63,350.7,46.32,60.16,14.3,1194663.0,347.8,15.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,19.37,70.83,18.33,21.35,18.95,60.0,59.9,62.9,0.0,271.5,271.0,272.0,14.6,-5.128,15.47,566.0,1150455.0,45612.0,104763.0,-0.943,0.772,0.531,0.842,5.5,7.408,7.334,7.431,6.255,6.341,5.088,1.909,2.572,2.546,2.58,2.171,2.201,1.766,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.067,359.0,16.28,2.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.89,20.1,19.34,19.82,19.53,19.83,-125.7,19.95,19.64,26.26
2016-06-14 05:49:00-05:00,69.27479,63.599804,71.72981,513542,20.74,0.0,68.25,70.93,18.82,348.1,273.6,272.7,274.1,20.21,22.03,21.35,350.4,47.17,60.14,14.86,1194664.0,349.5,16.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,19.38,73.05,18.95,21.96,19.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,15.11,-5.034,15.93,566.0,1150455.0,45612.0,104763.0,-0.949,0.772,0.531,0.842,5.7,7.629,7.525,7.664,6.449,6.537,5.208,1.984,2.656,2.619,2.668,2.245,2.276,1.813,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.62,7.852,30.35,2.6,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.91,20.12,19.34,19.82,19.48,19.83,-125.8,19.97,19.6,26.26
2016-06-14 05:50:00-05:00,71.0964,65.33678,73.6887,513543,20.74,0.0,70.23,72.97,18.77,348.7,273.5,272.7,274.0,20.75,22.59,21.9,351.2,49.01,60.15,15.32,1194664.0,349.7,16.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,19.35,75.42,19.45,22.48,20.01,60.0,59.9,62.9,0.0,271.0,271.0,272.0,15.59,-4.954,16.36,566.0,1150455.0,45612.0,104763.0,-0.953,0.772,0.531,0.842,5.849,7.829,7.722,7.88,6.663,6.74,5.354,2.039,2.73,2.692,2.747,2.323,2.35,1.867,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.67,5.867,35.27,2.8,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.86,20.04,19.26,19.79,19.44,19.77,-125.3,19.97,19.54,26.26
2016-06-14 05:51:00-05:00,73.77524,68.27625,77.14555,513544,20.74,0.0,72.67,76.37,18.74,349.4,273.6,272.8,274.1,21.61,23.5,22.76,351.6,50.96,60.14,16.05,1194664.0,350.6,17.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,19.29,78.99,20.24,23.25,20.72,60.0,59.9,62.9,0.0,271.0,271.0,272.0,16.28,-4.843,16.98,566.0,1150456.0,45612.0,104763.0,-0.958,0.772,0.531,0.842,6.127,8.14,8.02,8.21,6.955,7.043,5.523,2.141,2.845,2.803,2.87,2.43,2.461,1.93,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.19,348.9,53.87,2.0,3.475,2.0,-1.0,13.4,-0.01,0.229,3.0,2.0,0.0,0.001,19.81,20.02,19.24,19.72,19.37,19.7,-125.6,19.85,19.52,26.29
2016-06-14 05:52:00-05:00,75.918304,70.68129,80.25673,513545,20.74,0.0,74.55,79.48,18.72,350.7,274.0,273.5,274.7,22.22,24.14,23.4,352.7,52.27,60.17,16.61,1194665.0,352.0,17.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,19.26,82.1,20.82,23.86,21.27,60.0,59.9,62.9,0.0,271.9,271.9,272.9,16.83,-4.775,17.49,566.0,1150456.0,45613.0,104763.0,-0.962,0.772,0.531,0.842,6.353,8.37,8.24,8.48,7.152,7.265,5.593,2.228,2.934,2.889,2.972,2.508,2.548,1.961,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,0.7,20.4,40.91,1.5,3.475,2.0,-1.0,13.65,0.018,0.229,3.0,2.0,0.0,0.0,19.75,19.92,19.15,19.72,19.34,19.68,-125.9,19.89,19.44,26.36
2016-06-14 05:53:00-05:00,81.275986,78.03001,90.74254,513546,20.74,0.0,77.89,89.0,18.68,349.8,274.3,273.6,274.8,23.6,25.52,24.77,351.9,56.14,60.2,17.77,1194665.0,350.9,18.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,19.26,89.5,22.08,25.14,22.48,60.0,59.9,62.9,0.0,272.0,272.0,273.0,17.97,-4.595,18.55,566.0,1150456.0,45613.0,104763.0,-0.969,0.772,0.531,0.842,7.118,9.03,8.8,9.18,7.46,7.654,5.675,2.49,3.159,3.078,3.211,2.61,2.677,1.985,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.088,6.321,36.25,2.5,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.72,19.91,19.15,19.71,19.34,19.72,-126.2,19.84,19.44,26.36
2016-06-14 05:54:00-05:00,84.06198,81.63756,96.15828,513547,20.74,0.0,79.44,93.3,18.75,354.3,274.2,273.6,274.9,24.33,26.26,25.48,355.3,57.48,60.14,18.38,1194665.0,355.0,19.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,19.26,92.9,22.73,25.83,23.11,60.0,59.9,62.9,0.0,272.0,272.0,273.0,18.54,-4.483,19.08,566.0,1150457.0,45613.0,104763.0,-0.972,0.772,0.531,0.842,7.34,9.22,8.97,9.4,7.468,7.773,5.67,2.601,3.267,3.177,3.331,2.646,2.754,2.009,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.513,347.8,17.47,2.7,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.73,19.96,19.15,19.72,19.34,19.75,-126.4,19.86,19.44,26.36
2016-06-14 05:55:00-05:00,82.88329,79.63337,93.047104,513548,20.73,0.0,79.21,90.6,18.74,355.2,274.2,273.4,274.7,24.13,26.08,25.34,358.1,56.57,60.15,18.23,1194666.0,356.4,20.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,19.24,91.6,22.53,25.62,22.93,60.0,59.9,62.9,0.0,272.0,271.7,273.0,18.37,-4.509,18.92,566.0,1150457.0,45613.0,104763.0,-0.971,0.772,0.531,0.842,7.149,9.05,8.81,9.27,7.504,7.736,5.655,2.539,3.215,3.13,3.292,2.666,2.748,2.009,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.327,336.9,22.33,5.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.72,19.93,19.08,19.72,19.34,19.75,-125.6,19.87,19.46,26.37
2016-06-14 05:56:00-05:00,81.38313,77.09472,88.89887,513549,20.72,0.0,78.9,87.2,18.67,354.6,274.7,274.2,275.5,23.69,25.69,24.88,356.9,55.66,60.14,17.91,1194666.0,355.7,20.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,19.2,90.3,22.2,25.27,22.61,60.0,59.9,62.9,0.0,272.8,272.3,273.8,18.12,-4.581,18.69,566.0,1150457.0,45613.0,104763.0,-0.969,0.772,0.531,0.842,6.902,8.9,8.7,9.07,7.563,7.732,5.709,2.448,3.156,3.087,3.216,2.682,2.742,2.024,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.477,349.8,20.28,4.3,3.475,2.0,-1.0,13.66,0.006,0.229,3.0,2.0,0.0,0.0,19.72,19.91,19.05,19.72,19.34,19.75,-126.0,19.82,19.44,26.45
2016-06-14 05:57:00-05:00,83.20475,79.49975,91.77959,513550,20.72,0.0,80.0,89.8,18.68,353.6,275.1,274.5,275.7,24.19,26.14,25.33,356.0,57.96,60.13,18.33,1194666.0,354.9,19.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,19.2,94.5,22.62,25.71,23.0,60.0,59.9,62.9,0.0,273.0,272.9,274.0,18.5,-4.524,19.04,566.0,1150458.0,45613.0,104763.0,-0.971,0.772,0.531,0.842,7.125,9.16,8.91,9.27,7.702,7.906,5.757,2.519,3.239,3.152,3.279,2.723,2.795,2.035,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.223,351.3,17.89,3.9,3.475,2.0,-1.0,13.44,-0.003,0.229,3.0,2.0,0.0,0.001,19.72,19.89,19.05,19.67,19.34,19.67,-126.4,19.78,19.44,26.44
2016-06-14 05:58:00-05:00,83.84767,80.16782,92.47096,513551,20.72,0.0,80.4,90.3,18.65,354.7,275.2,274.4,275.7,24.29,26.27,25.48,357.6,58.38,60.19,18.44,1194667.0,355.8,20.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,19.18,95.2,22.74,25.84,23.14,60.0,59.9,62.9,0.0,273.0,272.7,274.0,18.63,-4.515,19.17,566.0,1150458.0,45613.0,104763.0,-0.972,0.772,0.531,0.842,7.158,9.17,8.92,9.33,7.785,7.939,5.765,2.539,3.251,3.164,3.31,2.761,2.816,2.045,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.77,331.4,15.36,4.2,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.69,19.89,18.99,19.63,19.33,19.67,-125.9,19.79,19.36,26.45
2016-06-14 05:59:00-05:00,83.63336,79.766975,91.89482,513552,20.72,0.0,80.1,89.6,18.63,355.1,275.3,274.4,275.7,24.2,26.18,25.43,357.4,58.27,60.19,18.38,1194667.0,356.0,20.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,19.15,94.3,22.69,25.8,23.1,60.0,59.9,62.9,0.0,273.0,272.6,274.0,18.57,-4.53,19.12,566.0,1150458.0,45613.0,104763.0,-0.972,0.772,0.531,0.842,7.121,9.11,8.88,9.26,7.738,7.914,5.763,2.529,3.236,3.154,3.29,2.748,2.81,2.046,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.423,335.4,11.17,4.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.83,18.96,19.63,19.24,19.62,-125.5,19.77,19.35,26.45
2016-06-14 06:00:00-05:00,82.13322,78.03001,89.35979,513553,20.72,0.0,79.11,87.1,18.6,355.1,274.9,274.2,275.6,23.87,25.83,25.01,357.4,57.0,60.14,18.05,1194667.0,356.3,20.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,19.14,91.3,22.31,25.41,22.72,60.0,59.9,62.9,0.0,272.9,272.1,273.8,18.23,-4.569,18.79,566.0,1150458.0,45613.0,104763.0,-0.97,0.772,0.531,0.842,6.928,8.93,8.75,9.08,7.617,7.808,5.747,2.46,3.171,3.106,3.223,2.704,2.772,2.041,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.583,359.3,47.94,3.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.85,18.96,19.63,19.24,19.64,-125.8,19.76,19.35,26.45
2016-06-14 06:01:00-05:00,81.59745,77.361946,88.783646,513554,20.71,0.0,78.6,86.6,18.62,354.0,274.7,274.1,275.5,23.66,25.64,24.88,356.8,56.8,60.16,17.89,1194668.0,355.4,20.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,19.13,90.3,22.16,25.25,22.59,60.0,59.9,62.9,0.0,272.9,272.0,273.5,18.1,-4.594,18.67,566.0,1150459.0,45613.0,104763.0,-0.969,0.772,0.531,0.842,6.885,8.87,8.71,9.05,7.6,7.764,5.74,2.437,3.139,3.083,3.203,2.69,2.748,2.032,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.893,358.2,39.55,3.9,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.81,18.94,19.58,19.24,19.61,-126.3,19.73,19.35,26.45
2016-06-14 06:02:00-05:00,81.59745,77.361946,89.0141,513555,20.69,0.0,78.36,86.6,18.59,354.2,274.5,274.2,275.4,23.72,25.63,24.86,357.5,56.55,60.13,17.89,1194668.0,355.6,20.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,19.12,90.3,22.14,25.21,22.55,60.0,59.9,62.9,0.0,272.4,272.0,273.0,18.05,-4.589,18.63,566.0,1150459.0,45613.0,104763.0,-0.969,0.772,0.531,0.842,6.854,8.85,8.7,9.0,7.548,7.763,5.73,2.428,3.134,3.082,3.189,2.673,2.75,2.03,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.62,339.3,19.48,3.3,3.475,2.0,-1.0,13.26,-0.029,0.229,1.0,2.0,0.0,0.001,19.62,19.83,18.86,19.53,19.23,19.54,-125.9,19.71,19.28,26.49
2016-06-14 06:03:00-05:00,81.490295,77.22833,88.66842,513556,20.69,0.0,78.3,86.5,18.56,354.4,274.4,274.0,275.3,23.59,25.6,24.84,355.9,56.65,60.13,17.84,1194668.0,355.6,20.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,19.08,89.8,22.09,25.17,22.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,18.02,-4.595,18.6,566.0,1150459.0,45613.0,104763.0,-0.969,0.772,0.531,0.842,6.839,8.86,8.67,8.97,7.525,7.773,5.708,2.424,3.141,3.071,3.18,2.667,2.754,2.022,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.0,347.2,18.16,2.9,3.475,2.0,-1.0,13.53,0.036,0.229,3.0,2.0,0.0,0.001,19.61,19.77,18.86,19.53,19.16,19.56,-125.6,19.72,19.25,26.52
2016-06-14 06:04:00-05:00,82.34752,78.43085,90.39685,513557,20.69,0.0,78.6,87.8,18.54,354.2,274.3,273.9,275.2,23.81,25.83,25.04,357.0,57.93,60.13,18.02,1194669.0,355.2,20.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,19.09,91.1,22.33,25.41,22.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,18.2,-4.555,18.76,566.0,1150460.0,45613.0,104763.0,-0.97,0.772,0.531,0.842,6.985,8.93,8.73,9.11,7.645,7.849,5.688,2.474,3.164,3.093,3.226,2.707,2.78,2.014,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.567,357.5,18.88,2.7,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.61,19.76,18.86,19.53,19.15,19.56,-125.8,19.72,19.25,26.52
2016-06-14 06:05:00-05:00,82.45467,78.9653,91.43391,513558,20.69,0.0,78.46,88.5,18.51,355.1,274.4,273.8,275.1,23.91,25.83,24.99,357.7,57.84,60.16,18.02,1194669.0,356.1,20.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,19.09,91.8,22.35,25.39,22.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,18.21,-4.557,18.77,566.0,1150460.0,45614.0,104763.0,-0.97,0.772,0.531,0.842,7.018,8.9,8.7,9.1,7.618,7.823,5.602,2.492,3.159,3.088,3.233,2.705,2.778,1.989,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.777,0.236,24.22,3.2,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.74,18.83,19.53,19.15,19.51,-125.4,19.63,19.25,26.55
2016-06-14 06:06:00-05:00,83.63336,80.56866,93.50802,513559,20.65,0.0,78.99,90.4,18.5,353.6,274.4,273.7,275.0,24.13,26.04,25.26,356.0,58.37,60.15,18.21,1194669.0,354.5,20.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,19.05,93.7,22.53,25.59,22.92,60.0,59.9,62.9,0.0,272.0,272.0,273.0,18.38,-4.525,18.93,566.0,1150460.0,45614.0,104763.0,-0.971,0.772,0.531,0.842,7.166,9.08,8.8,9.26,7.743,7.903,5.607,2.534,3.21,3.113,3.273,2.738,2.795,1.983,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.475,355.9,30.71,4.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.57,19.72,18.76,19.48,19.15,19.47,-126.0,19.65,19.2,26.55
2016-06-14 06:07:00-05:00,88.77673,87.38292,102.84154,513560,20.64,0.0,82.0,98.3,18.5,353.2,274.4,273.8,275.1,25.35,27.37,26.6,355.8,61.45,60.19,19.29,1194670.0,354.5,20.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,19.05,103.7,23.7,26.82,24.07,60.0,59.9,62.9,0.0,272.0,272.0,273.0,19.41,-4.356,19.89,566.0,1150461.0,45614.0,104763.0,-0.976,0.772,0.531,0.842,7.825,9.56,9.23,9.85,8.22,8.24,5.621,2.764,3.375,3.259,3.478,2.903,2.909,1.985,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.082,346.8,20.11,3.9,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.75,18.76,19.44,19.15,19.48,-126.2,19.61,19.21,26.55
2016-06-14 06:08:00-05:00,88.34812,86.581245,101.689255,513561,20.64,0.0,81.8,96.9,18.47,356.9,274.3,273.8,275.1,25.03,27.06,26.28,359.5,60.34,60.19,19.03,1194670.0,357.0,21.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,19.1,102.2,23.44,26.54,23.83,60.0,59.9,62.9,0.0,272.0,272.0,273.0,19.2,-4.394,19.69,566.0,1150461.0,45614.0,104763.0,-0.975,0.772,0.531,0.842,7.58,9.21,9.08,9.69,8.08,8.12,5.555,2.704,3.285,3.238,3.457,2.881,2.898,1.982,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.038,1.21,24.07,3.1,3.477,2.0,-1.0,13.36,0.004,0.229,3.0,2.0,0.0,0.001,19.62,19.75,18.76,19.53,19.15,19.56,-125.9,19.63,19.25,26.55
2016-06-14 06:09:00-05:00,87.7052,83.1073,99.38468,513562,20.64,0.0,80.1,95.2,18.44,353.2,274.3,273.6,274.9,25.01,27.01,26.23,356.0,60.71,60.13,18.99,1194670.0,354.2,21.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,19.08,98.8,23.37,26.49,23.75,60.0,59.9,62.9,0.0,272.0,271.9,273.0,19.11,-4.396,19.61,566.0,1150461.0,45614.0,104763.0,-0.974,0.772,0.531,0.842,7.527,9.42,9.16,9.65,8.1,8.22,5.738,2.658,3.326,3.236,3.408,2.859,2.902,2.026,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.153,348.7,20.81,2.0,3.477,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.62,19.72,18.76,19.53,19.15,19.56,-125.5,19.6,19.25,26.58
2016-06-14 06:10:00-05:00,93.81296,92.86105,109.17911,513563,20.62,0.0,86.4,104.0,18.51,353.8,274.3,273.6,274.9,26.75,28.8,27.94,357.3,64.54,60.13,20.44,1194671.0,355.0,21.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,19.14,109.5,25.0,28.17,25.3,60.0,59.9,62.9,0.0,272.0,271.9,273.0,20.55,-4.151,20.96,566.0,1150462.0,45614.0,104763.0,-0.98,0.772,0.531,0.842,8.26,10.12,9.76,10.38,8.68,8.68,5.884,2.923,3.582,3.454,3.674,3.072,3.071,2.082,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.373,348.1,13.65,1.9,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.64,19.85,18.76,19.53,19.23,19.61,-125.9,19.66,19.28,26.65
2016-06-14 06:11:00-05:00,94.348724,92.86105,108.48774,513564,20.61,0.0,87.1,103.4,18.52,356.8,274.2,273.8,275.1,27.05,29.07,28.24,358.8,64.79,60.15,20.69,1194671.0,357.4,23.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,19.19,108.5,25.29,28.41,25.56,60.0,59.9,62.9,0.0,272.0,272.0,273.0,20.79,-4.12,21.19,566.0,1150462.0,45614.0,104763.0,-0.981,0.772,0.531,0.842,8.21,10.15,9.78,10.39,8.69,8.77,5.969,2.93,3.619,3.488,3.707,3.099,3.127,2.129,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.132,343.4,31.42,2.6,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.67,19.86,18.76,19.61,19.24,19.66,-126.4,19.79,19.35,26.65
2016-06-14 06:12:00-05:00,100.456474,99.94255,117.24512,513565,20.61,0.0,92.2,111.7,18.55,354.9,274.0,273.6,274.9,28.74,30.78,29.9,358.0,69.86,60.19,22.08,1194672.0,355.6,23.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,19.22,117.2,26.85,30.05,27.07,60.0,59.9,62.9,0.0,272.0,271.8,273.0,22.11,-3.889,22.45,566.0,1150462.0,45614.0,104763.0,-0.985,0.772,0.531,0.842,8.86,10.88,10.4,11.1,9.29,9.27,6.197,3.143,3.861,3.692,3.938,3.297,3.292,2.199,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.593,328.6,32.24,2.9,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.74,19.95,18.81,19.63,19.33,19.75,-126.0,19.76,19.41,26.65
2016-06-14 06:13:00-05:00,104.314,104.351776,122.19995,513566,20.61,0.0,95.6,116.4,18.54,357.3,274.1,273.7,275.0,29.89,31.93,31.11,359.3,71.66,60.16,23.06,1194672.0,357.7,25.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,19.27,122.1,27.97,31.15,28.13,60.0,59.9,62.9,0.0,272.0,272.0,273.0,23.08,-3.721,23.38,566.0,1150463.0,45614.0,104763.0,-0.987,0.772,0.531,0.842,9.23,11.24,10.78,11.55,9.64,9.62,6.35,3.297,4.015,3.852,4.126,3.445,3.436,2.269,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,1.723,326.5,14.67,2.8,3.477,2.0,-1.0,13.47,0.003,0.229,3.0,2.0,0.0,0.0,19.82,20.02,18.85,19.72,19.34,19.77,-125.5,19.82,19.44,26.65
2016-06-14 06:14:00-05:00,109.99316,111.16604,130.26596,513567,20.61,0.0,100.1,124.0,18.49,357.5,274.1,273.8,275.1,31.53,33.61,32.72,358.7,75.71,60.14,24.43,1194672.0,359.0,25.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,19.32,130.2,29.52,32.73,29.62,60.0,59.9,62.9,0.0,272.0,272.0,273.0,24.4,-3.492,24.64,566.0,1150463.0,45614.0,104763.0,-0.99,0.772,0.531,0.842,9.82,11.88,11.36,12.19,10.21,10.13,6.616,3.511,4.246,4.06,4.359,3.651,3.62,2.365,21708.0,30349.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.235,336.7,17.25,3.5,3.477,2.0,-1.0,13.47,0.005,0.23,3.0,2.0,0.0,0.0,19.86,20.05,18.86,19.77,19.39,19.85,-125.6,19.87,19.54,26.65
2016-06-14 06:15:00-05:00,115.029366,117.17862,137.17967,513568,20.61,0.0,104.5,130.2,18.44,358.4,274.5,273.8,275.1,32.97,35.11,34.18,361.1,79.38,60.13,25.67,1194673.0,358.9,27.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,19.41,136.7,30.89,34.12,30.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,25.57,-3.291,25.79,566.0,1150464.0,45614.0,104763.0,-0.992,0.772,0.531,0.842,10.3,12.47,11.84,12.75,10.67,10.61,6.814,3.69,4.468,4.245,4.569,3.823,3.801,2.442,21708.0,30350.0,30114.0,30605.0,25920.0,25867.0,21004.0,2.367,340.4,14.46,3.6,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,19.96,20.2,18.94,19.84,19.49,19.98,-126.0,19.95,19.62,26.65
2016-06-14 06:16:00-05:00,125.31612,130.1391,153.7726,513569,20.6,0.0,112.0,145.3,18.43,355.9,274.4,273.7,275.0,35.7,37.79,36.9,359.0,86.3,60.14,27.93,1194673.0,357.1,28.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,19.53,153.6,33.49,36.79,33.53,60.0,59.9,62.9,0.0,272.0,272.0,273.0,27.77,-2.902,27.92,566.0,1150464.0,45614.0,104763.0,-0.995,0.772,0.531,0.842,11.51,13.64,12.86,14.02,11.79,11.4,7.056,4.097,4.854,4.577,4.992,4.195,4.058,2.511,21709.0,30350.0,30114.0,30606.0,25920.0,25868.0,21004.0,2.263,345.4,14.35,3.6,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.05,20.31,18.99,19.95,19.6,20.12,-125.6,20.12,19.7,26.68
2016-06-14 06:17:00-05:00,127.35203,132.1433,156.07716,513570,20.58,0.0,113.7,147.0,18.47,360.2,274.1,273.9,275.1,36.33,38.5,37.61,362.6,87.3,60.14,28.49,1194674.0,361.5,30.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,19.72,155.5,34.17,37.49,34.23,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.34,-2.801,28.48,566.0,1150464.0,45614.0,104763.0,-0.995,0.772,0.531,0.842,11.6,13.7,12.97,14.15,11.87,11.57,7.074,4.179,4.934,4.671,5.096,4.275,4.168,2.548,21709.0,30350.0,30114.0,30606.0,25920.0,25868.0,21004.0,1.643,343.2,20.51,2.9,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.28,20.47,19.08,20.13,19.77,20.35,-125.4,20.28,19.85,26.71
2016-06-14 06:18:00-05:00,139.24608,147.50879,171.86348,513571,20.58,0.0,122.8,165.8,18.47,354.3,274.5,273.8,275.1,39.48,41.67,40.7,358.4,96.2,60.15,31.12,1194674.0,355.5,31.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,19.92,176.6,37.11,40.6,37.18,60.0,59.9,62.9,0.0,272.0,272.0,273.0,30.86,-2.368,30.96,566.0,1150465.0,45614.0,104763.0,-0.997,0.772,0.531,0.842,13.15,15.27,14.32,15.78,13.22,12.6,7.317,4.661,5.409,5.075,5.591,4.683,4.463,2.593,21709.0,30350.0,30115.0,30606.0,25920.0,25868.0,21004.0,1.162,333.4,38.46,3.2,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,20.46,20.7,19.21,20.3,19.95,20.67,-125.9,20.42,20.01,26.74
2016-06-14 06:19:00-05:00,148.13982,158.59866,190.76097,513572,20.58,0.0,128.8,178.4,18.48,357.0,274.4,273.7,275.0,41.87,44.09,43.12,361.0,100.9,60.15,33.12,1194675.0,358.1,34.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,20.15,191.3,39.54,43.07,39.57,60.0,59.9,62.9,0.0,272.0,272.0,273.0,32.86,-2.014,32.93,566.0,1150466.0,45614.0,104763.0,-0.998,0.772,0.531,0.842,14.03,16.07,15.08,16.72,14.01,13.18,7.328,5.005,5.735,5.383,5.968,5.0,4.704,2.616,21709.0,30350.0,30115.0,30606.0,25920.0,25868.0,21004.0,2.427,345.4,14.6,3.4,3.475,2.0,-1.0,13.27,0.002,0.232,1.0,2.0,0.0,0.001,20.75,20.92,19.34,20.56,20.22,21.38,-125.1,20.69,20.24,26.74
2016-06-14 06:20:00-05:00,133.13832,138.82394,163.56703,513573,20.58,0.0,118.9,154.2,18.49,364.3,274.4,274.0,275.2,37.98,40.07,39.18,366.9,90.4,60.15,29.85,1194675.0,365.4,36.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,20.27,162.4,35.69,39.04,35.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,29.65,-2.567,29.76,566.0,1150466.0,45614.0,104763.0,-0.996,0.772,0.531,0.842,12.02,14.13,13.38,14.66,12.19,12.08,7.149,4.377,5.145,4.872,5.341,4.441,4.401,2.604,21709.0,30350.0,30115.0,30606.0,25920.0,25868.0,21004.0,1.562,355.0,17.43,2.6,3.475,2.0,-1.0,13.66,0.005,0.231,3.0,2.0,0.0,0.0,20.88,21.05,19.44,20.72,20.36,21.49,-124.7,20.84,20.34,26.74
2016-06-14 06:21:00-05:00,142.13922,150.31465,178.31628,513574,20.59,0.0,125.8,168.1,18.49,357.3,274.4,274.0,275.3,40.52,42.63,41.66,360.2,97.8,60.14,31.95,1194676.0,358.3,33.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,20.41,177.3,38.1,41.58,38.11,60.0,59.9,62.9,0.0,272.0,272.0,273.0,31.68,-2.217,31.76,566.0,1150467.0,45614.0,104763.0,-0.998,0.772,0.531,0.842,13.27,15.46,14.57,15.99,13.42,12.97,7.488,4.742,5.524,5.205,5.715,4.795,4.635,2.675,21709.0,30350.0,30115.0,30606.0,25921.0,25868.0,21004.0,1.912,355.4,16.02,3.4,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.07,21.19,19.52,20.83,20.5,21.58,-124.7,20.93,20.44,26.82
2016-06-14 06:22:00-05:00,147.17545,156.46086,186.49753,513575,20.61,0.0,129.5,175.2,18.5,357.5,274.5,274.1,275.4,41.93,44.12,43.15,360.5,101.2,60.14,33.19,1194677.0,358.9,34.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,20.55,186.2,39.52,43.02,39.51,60.0,59.9,62.9,0.0,272.0,272.0,273.0,32.86,-2.017,32.93,566.0,1150467.0,45614.0,104763.0,-0.998,0.772,0.531,0.842,13.81,15.97,15.06,16.58,13.88,13.47,7.541,4.937,5.709,5.383,5.924,4.96,4.813,2.696,21709.0,30350.0,30115.0,30606.0,25921.0,25868.0,21004.0,1.665,345.5,23.86,2.9,3.474,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.17,21.37,19.61,20.98,20.67,21.81,-123.9,21.03,20.58,26.84
2016-06-14 06:23:00-05:00,161.74832,175.3003,211.3869,513576,20.61,0.0,140.1,198.0,18.5,356.4,274.5,274.2,275.5,46.01,48.19,47.23,358.7,111.5,60.19,36.61,1194677.0,357.5,36.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,20.73,213.3,43.43,47.12,43.44,60.0,59.9,62.9,0.0,272.0,272.0,273.0,36.18,-1.418,36.21,566.0,1150468.0,45615.0,104763.0,-0.999,0.772,0.531,0.842,15.69,17.75,16.59,18.46,15.44,14.84,7.593,5.588,6.324,5.911,6.578,5.5,5.288,2.706,21709.0,30350.0,30115.0,30606.0,25921.0,25868.0,21004.0,1.345,335.4,14.56,2.3,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,21.37,21.58,19.71,21.14,20.83,22.15,-125.4,21.19,20.75,26.84
2016-06-14 06:24:00-05:00,144.60376,153.25415,182.46451,513577,20.61,0.0,127.3,171.0,18.54,360.8,274.8,274.1,275.3,41.38,43.51,42.62,363.4,99.7,60.23,32.73,1194678.0,362.1,39.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,20.93,181.8,38.99,42.48,39.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,32.44,-2.063,32.51,566.0,1150468.0,45615.0,104763.0,-0.998,0.772,0.531,0.842,13.44,15.57,14.68,16.16,13.51,13.43,7.379,4.849,5.617,5.294,5.831,4.872,4.844,2.662,21709.0,30351.0,30115.0,30606.0,25921.0,25869.0,21004.0,2.708,351.3,12.52,4.3,3.475,2.0,-1.0,13.66,0.025,0.231,1.0,2.0,0.0,0.0,21.56,21.75,19.82,21.33,20.97,22.4,-124.5,21.43,20.93,26.9
2016-06-14 06:25:00-05:00,132.2811,137.62143,161.8386,513578,20.61,0.0,118.5,152.8,18.48,362.9,274.3,274.2,275.4,37.89,39.96,39.11,365.4,91.3,60.22,29.79,1194678.0,363.6,36.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,20.91,160.3,35.62,38.96,35.63,60.0,59.9,62.9,0.0,272.0,272.0,273.0,29.58,-2.566,29.69,566.0,1150469.0,45615.0,104763.0,-0.996,0.772,0.531,0.842,11.92,14.09,13.37,14.58,12.13,12.41,7.244,4.323,5.11,4.85,5.288,4.401,4.504,2.629,21710.0,30351.0,30115.0,30607.0,25921.0,25869.0,21004.0,2.112,348.4,13.44,2.9,3.475,2.0,-1.0,13.49,-0.017,0.231,1.0,2.0,0.0,0.001,21.56,21.78,19.82,21.33,20.97,22.24,-123.7,21.46,20.87,26.93
2016-06-14 06:26:00-05:00,129.06648,133.47942,156.6533,513579,20.63,0.0,115.8,147.7,18.52,364.0,274.4,273.8,275.0,36.94,38.98,38.11,366.5,88.7,60.16,28.94,1194679.0,364.1,33.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,20.96,154.9,34.68,37.97,34.71,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.77,-2.71,28.9,566.0,1150469.0,45615.0,104763.0,-0.995,0.772,0.531,0.842,11.48,13.59,12.96,14.14,11.69,12.14,7.121,4.178,4.947,4.716,5.146,4.256,4.417,2.592,21710.0,30351.0,30115.0,30607.0,25921.0,25869.0,21004.0,1.717,346.0,15.04,3.3,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.59,21.83,19.82,21.36,21.01,22.14,-124.3,21.54,20.87,26.93
2016-06-14 06:27:00-05:00,127.67349,132.00967,154.92488,513580,20.64,0.0,114.9,146.9,18.46,359.5,274.1,273.8,275.1,36.8,38.89,37.98,362.1,89.5,60.14,28.84,1194679.0,360.0,32.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,20.98,154.2,34.56,37.89,34.56,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.66,-2.739,28.79,566.0,1150470.0,45615.0,104763.0,-0.995,0.772,0.531,0.842,11.64,13.79,13.1,14.19,11.82,12.36,7.145,4.183,4.956,4.708,5.101,4.25,4.443,2.568,21710.0,30351.0,30116.0,30607.0,25921.0,25869.0,21004.0,1.547,342.6,12.57,2.1,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.64,21.83,19.82,21.36,20.97,22.06,-124.2,21.54,20.79,27.03
2016-06-14 06:28:00-05:00,130.6738,136.01807,160.80154,513581,20.65,0.0,116.6,151.8,18.52,356.2,274.3,273.9,275.2,37.43,39.65,38.68,357.9,91.9,60.14,29.42,1194680.0,357.7,32.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,21.04,160.0,35.16,38.57,35.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,29.22,-2.636,29.34,566.0,1150470.0,45615.0,104763.0,-0.996,0.772,0.531,0.842,12.05,14.18,13.41,14.63,12.2,12.77,7.057,4.29,5.049,4.776,5.21,4.343,4.549,2.513,21710.0,30351.0,30116.0,30607.0,25921.0,25869.0,21004.0,1.327,16.87,11.5,1.9,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.67,21.89,19.87,21.41,21.05,22.06,-124.4,21.56,20.85,27.03
2016-06-14 06:29:00-05:00,139.46039,147.6424,176.01172,513582,20.69,0.0,123.5,166.4,18.5,352.0,274.4,273.9,275.2,39.82,42.04,41.06,353.1,98.4,60.13,31.42,1194680.0,353.2,32.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,21.05,176.1,37.42,40.9,37.44,60.0,59.9,62.9,0.0,272.0,272.0,273.0,31.11,-2.315,31.19,566.0,1150471.0,45615.0,104763.0,-0.997,0.772,0.531,0.842,13.28,15.34,14.39,15.87,13.24,13.96,7.011,4.67,5.396,5.063,5.581,4.657,4.911,2.467,21710.0,30351.0,30116.0,30607.0,25922.0,25869.0,21004.0,1.538,12.9,32.45,3.4,3.477,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.77,21.93,19.92,21.45,21.07,22.1,-124.1,21.56,20.84,27.03
2016-06-14 06:30:00-05:00,160.67679,174.49863,210.92598,513583,20.69,0.0,139.4,198.8,18.52,351.3,274.4,273.9,275.2,45.84,48.14,47.12,353.1,113.6,60.14,36.47,1194681.0,352.5,34.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,21.13,212.4,43.24,46.93,43.25,60.0,59.9,62.9,0.0,272.0,272.0,273.0,35.98,-1.463,36.01,566.0,1150471.0,45615.0,104763.0,-0.999,0.772,0.531,0.842,15.85,17.81,16.5,18.52,15.43,16.51,7.003,5.566,6.253,5.792,6.504,5.417,5.796,2.46,21710.0,30351.0,30116.0,30607.0,25922.0,25869.0,21004.0,1.613,19.85,28.87,3.5,3.475,2.0,-1.0,13.47,0.004,0.231,1.0,2.0,0.0,0.001,21.82,22.01,19.98,21.52,21.23,22.73,-123.7,21.51,20.95,27.13
2016-06-14 06:31:00-05:00,174.82106,191.46748,233.39557,513584,20.71,0.0,148.5,216.6,18.49,350.5,274.3,273.7,275.1,49.22,51.48,50.46,353.3,122.9,60.15,39.25,1194682.0,351.6,40.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,21.39,232.5,46.61,50.43,46.62,60.0,59.9,62.9,0.0,272.0,271.9,273.0,38.78,-0.96,38.8,566.0,1150472.0,45615.0,104763.0,-0.633,0.772,0.531,0.842,17.07,19.03,17.6,19.96,16.73,17.98,7.038,5.975,6.663,6.164,6.988,5.857,6.295,2.467,21710.0,30351.0,30116.0,30607.0,25922.0,25869.0,21004.0,1.415,0.844,38.8,3.0,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.11,22.22,20.11,21.78,21.5,24.34,-123.3,21.67,21.14,27.19
2016-06-14 06:32:00-05:00,178.46428,195.87671,237.5438,513585,20.72,0.0,152.9,222.8,18.52,356.7,274.2,273.5,274.8,51.31,53.55,52.51,358.8,125.5,60.14,40.95,1194682.0,357.6,43.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,21.61,238.1,48.56,52.39,48.52,60.0,59.9,62.9,0.0,271.9,271.2,273.0,40.34,-0.707,40.35,566.0,1150473.0,45615.0,104763.0,-0.5,0.772,0.531,0.842,17.7,19.63,18.06,20.51,17.14,18.54,7.069,6.309,6.997,6.437,7.312,6.109,6.609,2.521,21710.0,30351.0,30116.0,30607.0,25922.0,25869.0,21004.0,0.975,354.1,29.48,2.0,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.35,22.36,20.24,22.0,21.76,24.54,-123.1,21.89,21.38,27.32
