TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 06:33:00-05:00,211.78905,236.7623,290.31848,513586,20.74,0.0,177.7,270.2,18.66,353.3,274.2,273.9,275.2,60.09,62.3,61.21,358.1,147.8,60.13,48.28,1194683.0,354.8,45.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,22.07,290.9,57.28,61.37,57.27,60.0,59.9,62.9,0.0,272.0,272.0,273.0,47.61,0.495,47.62,566.0,1150473.0,45615.0,104763.0,0.733,0.772,0.531,0.842,21.39,23.32,21.24,24.45,20.5,22.44,7.251,7.554,8.24,7.501,8.63,7.238,7.924,2.562,21711.0,30352.0,30116.0,30608.0,25922.0,25870.0,21004.0,1.255,11.58,38.53,2.8,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,22.78,22.86,20.48,22.45,22.24,26.17,-123.3,22.3,21.82,27.43
2016-06-14 06:34:00-05:00,257.54364,293.4142,363.83435,513587,20.75,0.0,212.0,336.7,18.69,355.1,274.7,273.9,275.3,72.71,75.1,73.96,357.7,177.8,60.19,58.94,1194684.0,356.0,52.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,22.65,364.4,70.09,74.5,70.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,58.14,2.141,58.18,566.0,1150474.0,45615.0,104763.0,0.999,0.772,0.531,0.842,26.51,28.28,25.51,30.0,25.13,27.67,7.239,9.41,10.04,9.05,10.65,8.92,9.82,2.57,21711.0,30352.0,30116.0,30608.0,25922.0,25870.0,21004.0,1.188,348.1,31.41,2.1,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,23.44,23.44,20.82,23.01,22.81,27.89,-123.9,22.75,22.33,27.61
2016-06-14 06:35:00-05:00,188.10811,207.50105,252.5235,513588,20.78,0.0,159.0,234.2,18.72,366.2,273.9,273.8,275.1,53.87,56.02,55.07,368.5,128.2,60.22,43.08,1194685.0,367.1,63.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,22.9,252.2,51.25,55.06,51.2,60.0,59.9,62.9,0.0,272.0,271.9,273.0,42.57,-0.386,42.58,566.0,1150475.0,45615.0,104763.0,-0.433,0.772,0.531,0.842,18.21,19.95,18.36,21.14,17.56,19.28,6.661,6.664,7.302,6.717,7.736,6.424,7.056,2.438,21711.0,30352.0,30117.0,30608.0,25922.0,25870.0,21004.0,1.803,339.9,13.55,2.7,3.477,2.0,-1.0,13.32,0.003,0.232,1.0,2.0,0.0,0.0,23.75,23.9,21.02,23.44,23.18,28.17,-122.1,23.13,22.66,27.75
2016-06-14 06:36:00-05:00,193.78725,214.84976,261.85703,513589,20.8,0.0,163.6,243.7,18.72,367.0,273.8,273.8,275.1,55.54,57.67,56.74,369.2,131.5,60.22,44.46,1194686.0,368.3,47.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,23.04,262.0,52.83,56.66,52.77,60.0,59.9,62.9,0.0,272.0,271.8,273.0,43.87,-0.17,43.88,566.0,1150476.0,45615.0,104763.0,-0.233,0.772,0.531,0.842,18.95,20.62,18.89,21.88,18.1,19.94,6.474,6.951,7.565,6.93,8.03,6.642,7.315,2.376,21711.0,30352.0,30117.0,30608.0,25922.0,25870.0,21004.0,1.303,23.39,30.02,2.1,3.475,2.0,-1.0,13.32,0.003,0.234,1.0,2.0,0.0,0.001,23.92,24.07,21.04,23.52,23.23,27.42,-122.5,23.32,22.75,27.91
2016-06-14 06:37:00-05:00,197.32332,218.72453,266.46616,513590,20.84,0.0,166.3,247.7,18.8,363.8,274.2,273.4,274.7,56.45,58.63,57.66,365.8,134.4,60.18,45.2,1194687.0,365.3,48.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,23.22,266.3,53.78,57.64,53.69,60.0,59.9,62.9,0.0,272.0,271.3,273.0,44.61,-0.066,44.62,566.0,1150477.0,45615.0,104763.0,-0.267,0.772,0.531,0.842,19.46,21.18,19.34,22.42,18.63,20.41,6.51,7.077,7.7,7.034,8.15,6.773,7.421,2.368,21711.0,30352.0,30117.0,30608.0,25922.0,25870.0,21004.0,1.673,1.659,19.44,2.5,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,24.12,24.27,21.21,23.75,23.46,27.05,-122.0,23.53,22.95,28.09
2016-06-14 06:38:00-05:00,230.00516,259.2093,316.5906,513591,20.86,0.0,193.1,295.9,18.77,356.7,273.9,273.4,274.8,65.05,67.35,66.27,360.1,157.5,60.13,52.39,1194687.0,357.8,49.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,23.42,315.6,62.3,66.48,62.24,60.0,59.9,62.9,0.0,271.8,271.0,273.0,51.65,1.082,51.67,566.0,1150477.0,45615.0,104763.0,0.466,0.772,0.531,0.842,23.37,25.29,22.85,26.65,22.27,24.34,6.829,8.32,9.01,8.14,9.49,7.931,8.67,2.435,21711.0,30352.0,30117.0,30608.0,25923.0,25870.0,21004.0,1.523,341.3,18.42,2.6,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,24.33,24.43,21.31,23.97,23.65,27.2,-121.8,23.72,23.07,28.24
2016-06-14 06:39:00-05:00,263.43707,299.42682,366.59982,513592,20.9,0.0,218.7,340.4,18.8,357.5,274.0,273.3,274.6,74.5,76.83,75.74,359.3,179.4,60.14,60.25,1194688.0,358.9,56.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,23.86,366.3,71.88,76.27,71.8,60.0,59.9,62.9,0.0,271.1,271.0,272.2,59.45,2.336,59.5,566.0,1150478.0,45615.0,104763.0,0.999,0.772,0.531,0.842,26.93,28.87,26.09,30.53,25.54,28.07,7.055,9.63,10.32,9.33,10.91,9.13,10.04,2.522,21711.0,30352.0,30117.0,30608.0,25923.0,25870.0,21004.0,1.772,339.9,22.38,3.8,3.475,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,24.82,24.99,21.58,24.37,24.1,28.7,-121.6,24.24,23.58,28.43
2016-06-14 06:40:00-05:00,224.11171,250.39082,302.30228,513593,20.94,0.0,189.1,281.8,18.8,361.8,273.5,273.1,274.5,63.86,66.12,65.08,364.1,152.1,60.14,51.33,1194689.0,363.1,64.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,24.0,303.0,61.24,65.3,61.13,60.0,59.9,62.9,0.0,271.1,271.0,272.1,50.68,0.936,50.7,566.0,1150479.0,45615.0,104763.0,0.266,0.772,0.531,0.842,22.33,24.32,22.22,25.62,21.25,23.39,7.06,8.07,8.79,8.03,9.26,7.678,8.45,2.554,21711.0,30353.0,30117.0,30609.0,25923.0,25870.0,21004.0,1.995,351.4,15.64,2.8,3.477,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,25.08,25.31,21.74,24.68,24.34,28.56,-121.5,24.52,23.8,28.56
2016-06-14 06:41:00-05:00,261.294,295.4184,358.64905,513594,20.98,0.0,218.3,333.4,18.8,361.8,273.6,273.2,274.5,73.87,76.19,75.08,363.9,175.9,60.14,59.68,1194690.0,363.3,55.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,24.37,354.2,71.28,75.63,71.18,60.0,59.9,62.9,0.0,271.0,271.0,272.0,58.92,2.258,58.97,566.0,1150480.0,45615.0,104763.0,0.999,0.772,0.531,0.842,26.03,28.22,25.54,29.93,25.07,27.37,7.264,9.41,10.2,9.23,10.82,9.06,9.89,2.628,21711.0,30353.0,30117.0,30609.0,25923.0,25871.0,21004.0,1.328,7.532,25.14,2.5,3.475,2.0,-1.0,13.46,0.003,0.234,1.0,2.0,0.0,0.001,25.31,25.57,21.91,24.92,24.65,28.47,-121.4,24.7,24.01,28.71
2016-06-14 06:42:00-05:00,312.83487,358.61737,436.31314,513595,21.03,0.0,259.4,405.2,18.81,361.2,273.7,273.4,274.7,88.7,91.1,89.9,363.9,211.0,60.14,72.07,1194692.0,362.1,63.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,25.02,436.3,86.1,90.8,85.9,60.0,59.9,62.9,0.0,271.0,271.0,272.0,70.95,4.294,71.08,566.0,1150481.0,45615.0,104763.0,0.998,0.772,0.531,0.842,31.99,34.16,30.66,36.23,30.32,33.41,7.457,11.55,12.34,11.07,13.09,10.95,12.07,2.693,21712.0,30353.0,30117.0,30609.0,25923.0,25871.0,21004.0,1.838,6.146,18.51,3.0,3.477,2.0,-1.0,13.66,0.005,0.236,3.0,2.0,0.0,0.0,25.94,26.21,22.27,25.51,25.27,29.18,-120.5,25.21,24.55,28.83
2016-06-14 06:43:00-05:00,309.2988,354.07452,428.70807,513596,21.08,0.0,257.8,398.6,18.98,369.2,273.9,273.2,274.6,88.0,90.2,89.1,372.2,206.1,60.13,71.39,1194693.0,371.3,76.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,25.67,428.8,85.4,89.9,85.1,60.0,59.9,62.9,0.0,271.0,271.0,272.0,70.32,4.213,70.45,566.0,1150483.0,45615.0,104763.0,0.998,0.772,0.531,0.842,30.83,33.05,29.73,35.24,29.31,32.49,7.5,11.38,12.2,10.97,13.01,10.82,11.99,2.768,21712.0,30353.0,30118.0,30609.0,25923.0,25871.0,21004.0,0.972,339.0,25.64,1.8,3.475,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,26.64,26.84,22.72,26.12,25.99,29.34,-119.9,25.78,25.2,28.91
2016-06-14 06:44:00-05:00,268.9019,303.16797,364.29526,513597,21.13,0.0,226.0,337.8,19.01,366.4,273.3,273.1,274.5,76.07,78.17,77.17,368.3,179.1,60.16,61.39,1194694.0,368.9,76.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,26.13,363.6,73.5,77.78,73.28,60.0,59.9,62.9,0.0,271.0,271.0,272.0,60.62,2.589,60.69,566.0,1150484.0,45615.0,104763.0,0.766,0.772,0.531,0.842,26.12,28.44,26.02,30.31,25.18,27.74,7.669,9.56,10.41,9.52,11.09,9.21,10.15,2.81,21712.0,30353.0,30118.0,30609.0,25924.0,25871.0,21004.0,1.315,346.8,32.0,2.2,3.474,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,27.12,27.37,23.07,26.63,26.51,29.37,-119.1,26.3,25.71,29.08
2016-06-14 06:45:00-05:00,207.82437,227.543,268.77075,513598,21.19,0.0,179.6,251.4,19.08,368.5,273.3,272.8,274.1,58.19,60.16,59.33,370.9,136.7,60.19,46.45,1194695.0,370.1,65.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,26.18,267.5,55.62,59.37,55.46,60.0,59.9,62.9,0.0,271.0,271.0,272.0,45.96,0.182,45.98,566.0,1150484.0,45615.0,104763.0,0.0,0.772,0.531,0.842,19.02,21.42,19.92,22.61,18.67,20.43,7.701,7.006,7.889,7.34,8.33,6.876,7.527,2.837,21712.0,30353.0,30118.0,30610.0,25924.0,25871.0,21004.0,1.193,337.8,19.79,2.1,3.474,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,27.18,27.48,23.13,26.77,26.5,28.95,-119.4,26.42,25.72,29.22
2016-06-14 06:46:00-05:00,242.22066,269.49747,319.7018,513599,21.26,0.0,208.8,300.7,19.02,355.9,274.2,273.7,275.1,68.07,70.33,69.28,358.0,164.9,60.17,54.96,1194695.0,357.8,50.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,26.15,317.2,65.45,69.69,65.34,60.0,59.9,62.9,0.0,272.0,271.4,273.0,54.28,1.491,54.3,566.0,1150485.0,45615.0,104763.0,1.0,0.772,0.531,0.842,23.56,26.54,24.38,27.83,23.27,25.2,8.24,8.38,9.45,8.67,9.9,8.28,8.97,2.933,21712.0,30354.0,30118.0,30610.0,25924.0,25871.0,21004.0,2.007,351.5,15.59,3.1,3.475,2.0,-1.0,13.66,0.005,0.234,3.0,2.0,0.0,0.0,27.1,27.47,23.12,26.65,26.39,28.68,-119.7,26.45,25.45,29.4
2016-06-14 06:47:00-05:00,236.43437,262.28238,309.10077,513600,21.32,0.0,205.4,292.0,18.96,349.8,274.7,274.6,275.9,65.94,68.17,67.08,350.6,162.6,60.14,53.31,1194696.0,350.9,59.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,26.14,307.0,63.18,67.42,63.05,60.0,59.9,62.9,0.0,273.0,272.6,274.0,52.57,1.205,52.59,566.0,1150486.0,45615.0,104763.0,0.7,0.772,0.531,0.842,23.24,26.14,24.05,27.23,22.83,24.66,8.52,8.13,9.14,8.41,9.52,7.983,8.62,2.98,21712.0,30354.0,30118.0,30610.0,25924.0,25872.0,21004.0,1.87,337.8,17.58,3.0,3.475,2.0,-1.0,13.38,0.002,0.234,3.0,2.0,0.0,0.001,27.13,27.48,23.17,26.61,26.35,28.85,-119.4,26.42,25.42,29.49
2016-06-14 06:48:00-05:00,275.5454,309.715,367.176,513601,21.38,0.0,237.3,346.3,18.8,347.1,274.8,274.7,276.0,76.48,78.69,77.59,348.4,190.1,60.19,62.12,1194697.0,348.1,56.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,26.09,368.4,73.71,78.19,73.55,60.0,59.9,62.9,0.0,273.0,272.4,274.0,61.22,2.603,61.28,566.0,1150487.0,45615.0,104763.0,0.999,0.772,0.531,0.842,27.75,30.71,28.13,32.08,26.86,29.28,8.81,9.63,10.66,9.76,11.13,9.32,10.16,3.057,21713.0,30354.0,30118.0,30610.0,25924.0,25872.0,21004.0,1.775,345.7,19.52,2.8,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,27.07,27.44,23.18,26.65,26.37,29.32,-119.5,26.34,25.29,29.66
2016-06-14 06:49:00-05:00,308.97736,349.5317,416.7243,513602,21.44,0.0,262.9,389.7,18.74,343.8,275.0,274.8,276.1,84.3,86.6,85.4,345.9,211.3,60.15,68.72,1194699.0,344.9,66.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.1,26.43,414.9,81.7,86.4,81.5,60.0,59.9,62.9,0.0,272.9,272.7,274.0,67.78,3.71,67.88,566.0,1150488.0,45615.0,104763.0,0.999,0.772,0.531,0.842,30.97,34.14,31.19,35.89,30.14,32.86,8.98,10.65,11.74,10.72,12.34,10.36,11.3,3.087,21713.0,30354.0,30119.0,30610.0,25924.0,25872.0,21004.0,1.383,330.3,44.98,2.8,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.46,27.84,23.47,26.94,26.7,30.94,-119.0,26.57,25.54,29.75
2016-06-14 06:50:00-05:00,324.62177,369.03918,439.07864,513603,21.5,0.0,278.0,413.9,18.93,344.0,274.9,274.7,276.0,88.9,91.3,90.1,346.2,222.6,60.15,72.58,1194700.0,345.5,73.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,26.97,437.8,86.2,91.0,86.0,60.0,59.9,62.9,0.0,272.3,272.1,273.7,71.43,4.333,71.56,566.0,1150489.0,45615.0,104763.0,0.998,0.772,0.531,0.842,32.94,36.23,32.93,38.05,31.96,34.79,9.11,11.33,12.46,11.33,13.09,10.99,11.97,3.135,21713.0,30354.0,30119.0,30610.0,25924.0,25872.0,21004.0,1.4,18.36,37.17,2.4,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,27.93,28.27,23.78,27.37,27.03,32.67,-118.4,26.99,26.09,29.86
2016-06-14 06:51:00-05:00,315.40656,356.6132,424.21414,513604,21.56,0.0,269.6,397.7,18.99,346.3,275.1,274.4,275.7,87.0,89.4,88.1,348.5,216.4,60.15,70.92,1194701.0,347.7,77.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,27.32,425.1,84.3,89.1,84.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,69.87,4.088,69.99,566.0,1150491.0,45615.0,104764.0,0.998,0.772,0.531,0.842,31.71,35.03,32.06,36.77,30.83,33.7,9.13,10.98,12.12,11.1,12.73,10.67,11.66,3.162,21713.0,30355.0,30119.0,30611.0,25925.0,25872.0,21004.0,1.917,3.955,20.87,3.1,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,28.42,28.66,24.05,27.84,27.53,33.57,-117.9,27.38,26.29,29.97
2016-06-14 06:52:00-05:00,274.58102,306.5083,362.33636,513605,21.62,0.0,236.9,341.0,18.93,353.0,274.8,274.4,275.6,76.96,79.3,78.21,354.9,188.6,60.15,62.54,1194702.0,354.3,75.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,27.3,361.3,74.43,78.96,74.29,60.0,59.9,62.9,0.0,272.1,272.0,273.2,61.76,2.723,61.83,566.0,1150492.0,45615.0,104764.0,0.999,0.772,0.531,0.842,27.0,30.29,27.92,31.72,26.63,28.88,9.06,9.53,10.69,9.86,11.2,9.4,10.19,3.198,21713.0,30355.0,30119.0,30611.0,25925.0,25873.0,21004.0,1.778,352.1,17.85,3.8,3.475,2.0,-1.0,13.38,0.003,0.236,3.0,2.0,0.0,0.001,28.56,28.72,24.14,27.99,27.74,33.06,-117.7,27.38,26.33,30.09
2016-06-14 06:53:00-05:00,268.58044,298.62512,352.54193,513606,21.69,0.0,233.0,332.0,18.9,359.5,274.6,274.2,275.5,76.01,78.29,77.27,361.3,183.0,60.15,61.7,1194703.0,360.8,66.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,27.24,350.0,73.43,77.85,73.31,60.0,59.9,62.9,0.0,272.0,272.0,273.0,60.91,2.584,60.97,566.0,1150493.0,45615.0,104764.0,0.999,0.772,0.531,0.842,26.09,29.29,27.04,30.74,25.79,27.92,9.09,9.37,10.52,9.71,11.05,9.26,10.03,3.268,21713.0,30355.0,30119.0,30611.0,25925.0,25873.0,21004.0,1.847,351.0,27.08,2.8,3.475,2.0,-1.0,13.62,0.005,0.236,3.0,2.0,0.0,0.0,28.46,28.54,24.12,27.91,27.67,32.26,-118.4,27.34,26.13,30.2
2016-06-14 06:54:00-05:00,216.2895,234.49088,273.14944,513607,21.75,0.0,191.1,258.4,18.94,365.4,274.5,274.0,275.3,61.01,63.01,62.19,368.6,145.4,60.14,49.03,1194704.0,366.4,66.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.32,27.04,272.0,58.37,62.29,58.19,60.0,59.9,62.9,0.0,272.0,272.0,273.0,48.47,0.612,48.48,566.0,1150494.0,45615.0,104764.0,0.7,0.772,0.531,0.842,19.86,22.89,21.41,23.74,19.74,21.46,9.09,7.251,8.36,7.817,8.67,7.205,7.834,3.322,21714.0,30355.0,30119.0,30611.0,25925.0,25873.0,21004.0,1.508,10.34,21.54,3.9,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,28.27,28.45,24.09,27.91,27.49,31.48,-117.8,27.38,25.97,30.29
2016-06-14 06:55:00-05:00,251.75732,276.9798,324.42618,513608,21.82,0.0,221.8,308.2,18.9,355.9,274.5,274.1,275.4,71.52,73.9,72.83,358.0,173.9,60.2,57.97,1194705.0,357.2,53.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,26.8,323.3,68.9,73.29,68.86,60.0,59.9,62.9,0.0,272.0,272.0,273.0,57.2,1.951,57.24,566.0,1150494.0,45615.0,104764.0,0.999,0.772,0.531,0.842,24.56,27.87,25.89,29.03,24.29,26.17,9.48,8.74,9.92,9.21,10.33,8.64,9.31,3.375,21714.0,30355.0,30119.0,30611.0,25925.0,25873.0,21004.0,1.65,351.0,27.98,3.9,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,28.03,28.15,23.89,27.55,27.3,30.6,-118.4,27.04,25.7,30.39
2016-06-14 06:56:00-05:00,336.62296,378.79294,447.72076,513609,21.87,0.0,292.3,424.3,18.82,356.5,275.3,275.1,276.3,94.9,97.3,96.1,358.7,229.7,60.22,77.71,1194706.0,357.6,65.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,26.76,445.5,91.9,96.9,91.8,60.0,59.9,62.9,0.0,272.9,272.9,273.9,76.12,5.066,76.29,566.0,1150496.0,45615.0,104764.0,0.998,0.772,0.531,0.842,33.65,37.43,34.22,39.31,33.05,35.68,9.86,11.99,13.34,12.2,14.01,11.78,12.72,3.516,21714.0,30355.0,30120.0,30612.0,25925.0,25873.0,21004.0,3.252,341.7,12.69,4.5,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,28.0,28.15,23.93,27.42,27.25,30.29,-118.7,27.05,25.7,30.52
2016-06-14 06:57:00-05:00,359.87527,405.51556,479.6391,513610,21.93,0.0,310.8,452.2,18.8,361.5,275.6,275.0,276.3,102.0,104.3,103.1,363.3,244.3,60.22,83.6,1194708.0,361.3,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,27.14,477.6,99.2,104.2,99.0,60.0,59.9,62.9,0.0,272.9,272.8,273.9,82.1,6.081,82.3,566.0,1150497.0,45615.0,104764.0,0.997,0.772,0.531,0.842,35.6,39.53,36.26,41.62,34.87,37.88,10.14,12.87,14.29,13.11,15.05,12.61,13.69,3.665,21714.0,30356.0,30120.0,30612.0,25926.0,25873.0,21004.0,1.597,335.7,22.62,3.0,3.477,2.0,-1.0,13.62,0.026,0.238,1.0,2.0,0.0,0.0,28.42,28.63,24.19,27.76,27.68,30.4,-118.5,27.42,25.91,30.58
2016-06-14 06:58:00-05:00,333.40836,372.64673,438.84818,513611,21.98,0.0,288.6,412.6,19.02,366.2,275.4,275.1,276.3,94.2,96.3,95.3,369.8,224.8,60.12,77.03,1194709.0,366.8,88.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,27.36,437.8,91.6,96.2,91.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,75.79,5.087,75.97,566.0,1150498.0,45615.0,104764.0,0.998,0.772,0.531,0.842,31.8,35.84,32.98,37.53,31.26,34.39,10.31,11.64,13.12,12.07,13.73,11.44,12.58,3.775,21714.0,30356.0,30120.0,30612.0,25926.0,25874.0,21004.0,2.222,341.0,17.46,3.4,3.475,2.0,-1.0,13.24,-0.02,0.239,1.0,2.0,0.0,0.001,28.72,29.09,24.49,28.19,27.99,30.48,-117.8,27.91,26.5,30.68
2016-06-14 06:59:00-05:00,275.11682,303.4352,352.42673,513612,22.03,0.0,244.4,337.5,19.06,374.4,275.1,274.7,275.9,75.55,77.41,76.59,376.6,178.5,60.15,61.24,1194710.0,375.3,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,27.21,349.0,72.97,76.97,72.65,60.0,59.9,62.9,0.0,272.8,272.4,273.8,60.41,2.522,60.49,566.0,1150499.0,45615.0,104764.0,0.566,0.772,0.531,0.842,24.64,27.94,26.12,29.54,24.47,26.26,10.12,9.21,10.44,9.76,11.04,9.15,9.81,3.788,21715.0,30356.0,30120.0,30612.0,25926.0,25874.0,21004.0,1.33,347.8,33.36,2.6,3.477,2.0,-1.0,13.62,0.005,0.236,3.0,2.0,0.0,0.0,28.46,28.91,24.39,28.07,27.69,30.03,-118.6,27.85,26.41,30.74
2016-06-14 07:00:00-05:00,360.41107,403.7786,475.60605,513613,22.08,0.0,313.3,449.1,19.1,364.6,275.4,274.8,276.1,102.1,104.2,103.2,366.7,244.2,60.14,83.6,1194711.0,365.8,89.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,27.65,472.7,99.3,104.1,99.0,60.0,59.9,62.9,0.0,272.6,272.0,273.6,82.0,6.125,82.3,566.0,1150501.0,45615.0,104764.0,0.997,0.772,0.531,0.842,34.9,39.09,35.88,41.16,34.44,37.41,10.7,12.72,14.25,13.08,15.01,12.55,13.64,3.903,21715.0,30356.0,30121.0,30613.0,25926.0,25874.0,21004.0,1.847,330.6,28.76,3.1,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,28.85,29.34,24.7,28.44,28.16,30.19,-117.8,28.24,26.86,30.77
2016-06-14 07:01:00-05:00,331.05096,368.37112,431.58878,513614,22.13,0.0,289.7,408.7,19.03,362.0,275.4,274.6,275.9,93.7,95.9,94.9,364.2,225.6,60.14,76.57,1194712.0,363.0,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,27.88,429.2,91.0,95.6,90.8,60.0,59.9,62.9,0.0,272.4,272.0,273.4,75.26,4.951,75.43,566.0,1150502.0,45615.0,104764.0,0.998,0.772,0.531,0.842,31.96,36.08,33.29,37.82,31.66,34.29,10.79,11.57,13.06,12.05,13.69,11.46,12.41,3.905,21715.0,30357.0,30121.0,30613.0,25926.0,25874.0,21004.0,1.62,359.5,29.68,2.9,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.11,29.64,24.89,28.65,28.39,30.28,-117.6,28.56,26.98,30.79
2016-06-14 07:02:00-05:00,310.15604,342.98468,401.16843,513615,22.18,0.0,249.8,378.8,18.97,365.6,275.1,274.7,275.9,87.6,89.7,88.7,367.5,210.5,60.14,71.42,1194714.0,366.3,77.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,28.1,398.5,84.7,89.1,84.5,60.0,59.9,62.9,0.0,272.2,272.1,273.3,70.09,4.071,70.21,566.0,1150503.0,45615.0,104764.0,0.998,0.772,0.531,0.842,29.11,33.07,30.69,34.77,29.03,31.5,10.63,10.64,12.09,11.21,12.7,10.61,11.51,3.886,21715.0,30357.0,30121.0,30613.0,25927.0,25874.0,21005.0,2.097,337.8,17.24,2.9,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,29.34,29.84,25.1,29.03,28.61,30.4,-116.8,28.71,27.16,30.85
2016-06-14 07:03:00-05:00,310.47748,343.5191,400.93796,513616,22.24,0.0,274.4,381.8,18.87,359.1,275.0,274.6,275.9,88.2,90.5,89.3,361.4,214.0,60.15,71.94,1194715.0,360.0,77.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,27.9,402.4,85.6,90.2,85.4,60.0,59.9,62.9,0.0,272.0,272.0,273.1,70.89,4.194,71.01,566.0,1150504.0,45615.0,104764.0,0.998,0.772,0.531,0.842,30.41,34.43,31.86,35.84,29.92,32.46,10.71,10.91,12.36,11.44,12.87,10.74,11.65,3.845,21715.0,30357.0,30121.0,30613.0,25927.0,25875.0,21005.0,2.228,358.7,16.38,3.4,3.474,2.0,-1.0,13.22,-0.017,0.236,1.0,2.0,0.0,0.001,29.11,29.7,24.99,28.81,28.43,30.05,-117.1,28.6,26.95,30.92
2016-06-14 07:04:00-05:00,374.66248,419.27768,493.3513,513617,22.29,0.0,327.7,467.7,18.92,357.4,275.4,274.6,276.0,105.7,108.1,106.8,359.5,256.8,60.15,86.6,1194716.0,358.3,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,28.1,493.1,103.0,108.1,102.8,60.0,59.9,62.9,0.0,272.1,272.0,273.1,85.1,6.646,85.4,566.0,1150506.0,45615.0,104764.0,0.997,0.772,0.531,0.842,37.1,41.64,38.17,43.54,36.5,39.58,11.21,13.26,14.88,13.64,15.56,13.04,14.14,4.005,21716.0,30357.0,30121.0,30613.0,25927.0,25875.0,21005.0,3.09,28.07,19.88,5.3,3.475,2.0,-1.0,13.22,0.022,0.241,1.0,2.0,0.0,0.001,29.35,29.85,25.1,28.9,28.7,30.13,-117.5,28.62,26.9,30.86
2016-06-14 07:05:00-05:00,338.98035,376.3879,441.7289,513618,22.35,0.0,296.0,416.5,18.91,360.5,274.8,274.7,275.9,95.4,97.7,96.6,363.1,231.8,60.14,77.98,1194718.0,361.4,84.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,28.02,434.7,92.4,97.1,92.2,60.0,59.9,62.9,0.0,272.1,272.0,273.0,76.4,5.147,76.57,566.0,1150507.0,45615.0,104764.0,0.998,0.772,0.531,0.842,32.23,36.66,33.87,38.62,32.45,34.91,10.86,11.62,13.22,12.21,13.92,11.7,12.59,3.916,21716.0,30357.0,30122.0,30614.0,25927.0,25875.0,21005.0,3.02,17.99,25.46,5.1,3.475,2.0,-1.0,13.62,0.005,0.239,3.0,2.0,0.0,0.0,29.48,29.79,25.19,28.88,28.77,30.09,-118.3,28.41,26.93,30.86
2016-06-14 07:06:00-05:00,317.65677,351.93674,410.96286,513619,22.4,0.0,280.4,391.3,18.83,355.9,274.8,274.4,275.7,89.2,91.5,90.4,358.3,219.5,60.15,72.75,1194719.0,356.9,78.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,28.12,407.6,86.7,91.4,86.5,60.0,59.9,62.9,0.0,272.1,272.1,273.1,71.73,4.376,71.88,566.0,1150508.0,45615.0,104765.0,0.998,0.772,0.531,0.842,30.92,35.18,32.39,36.66,30.77,33.13,10.95,11.0,12.51,11.52,13.04,10.94,11.78,3.896,21716.0,30358.0,30122.0,30614.0,25927.0,25875.0,21005.0,2.595,347.9,23.1,4.5,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.38,29.59,25.08,28.7,28.64,29.9,-117.7,28.25,26.76,30.96
2016-06-14 07:07:00-05:00,371.76935,415.13568,488.39645,513620,22.45,0.0,325.1,462.5,18.79,360.9,274.9,274.4,275.8,104.6,106.9,105.7,362.5,253.7,60.15,85.6,1194720.0,362.1,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,28.1,482.4,102.0,107.0,101.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,84.2,6.495,84.4,566.0,1150510.0,45615.0,104765.0,0.997,0.772,0.531,0.842,36.03,40.66,37.22,42.79,35.92,38.74,11.18,13.0,14.67,13.43,15.44,12.96,13.98,4.032,21716.0,30358.0,30122.0,30614.0,25928.0,25876.0,21005.0,2.315,354.4,35.14,4.6,3.474,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.4,29.68,25.16,28.78,28.6,29.89,-117.3,28.4,26.78,31.04
2016-06-14 07:08:00-05:00,352.91028,392.9559,461.66342,513621,22.5,0.0,308.7,436.6,18.87,362.1,274.7,274.2,275.6,99.6,101.9,100.7,364.4,241.1,60.17,81.4,1194722.0,363.4,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,28.04,455.6,96.8,101.7,96.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,79.9,5.767,80.1,566.0,1150511.0,45615.0,104765.0,0.997,0.772,0.531,0.842,33.83,38.3,35.36,40.37,33.73,36.44,11.17,12.24,13.86,12.8,14.61,12.21,13.19,4.042,21717.0,30358.0,30122.0,30614.0,25928.0,25876.0,21005.0,3.465,359.8,15.2,5.5,3.474,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,29.43,29.77,25.18,28.8,28.64,29.92,-117.6,28.56,26.84,31.07
2016-06-14 07:09:00-05:00,360.83966,402.04163,473.18628,513622,22.55,0.0,315.3,447.3,18.71,357.3,274.7,274.2,275.6,101.9,104.2,103.0,359.5,248.9,60.2,83.3,1194723.0,358.0,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,28.0,469.1,99.1,104.1,98.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,81.8,6.052,82.0,566.0,1150512.0,45615.0,104765.0,0.997,0.772,0.531,0.842,35.35,39.81,36.56,41.69,35.01,37.83,11.52,12.63,14.22,13.06,14.9,12.51,13.51,4.116,21717.0,30358.0,30123.0,30615.0,25928.0,25876.0,21005.0,2.018,28.84,38.32,4.4,3.477,2.0,-1.0,13.36,-0.012,0.239,3.0,2.0,0.0,0.001,29.32,29.51,25.13,28.75,28.63,29.82,-117.1,28.43,26.7,31.15
2016-06-14 07:10:00-05:00,353.33893,393.35675,463.5071,513623,22.6,0.0,308.7,437.6,18.8,362.1,275.1,274.2,275.5,99.5,101.8,100.6,365.5,241.3,60.15,81.3,1194724.0,362.5,88.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.19,28.19,455.1,96.7,101.5,96.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,79.82,5.778,80.0,566.0,1150514.0,45615.0,104765.0,0.997,0.772,0.531,0.842,33.9,38.12,35.09,40.48,33.94,36.37,11.17,12.27,13.79,12.7,14.65,12.28,13.16,4.044,21717.0,30359.0,30123.0,30615.0,25928.0,25876.0,21006.0,2.09,353.2,20.51,3.4,3.477,2.0,-1.0,13.61,0.02,0.239,3.0,2.0,0.0,0.0,29.5,29.66,25.31,29.01,28.88,29.96,-116.8,28.52,27.05,31.24
2016-06-14 07:11:00-05:00,267.40176,292.8798,342.7475,513624,22.64,0.0,235.8,324.0,18.89,366.9,274.7,273.9,275.2,74.65,76.67,75.77,368.9,180.7,60.16,60.41,1194725.0,367.2,66.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.16,28.16,336.2,71.8,75.94,71.57,60.0,59.9,62.9,0.0,272.0,272.0,273.0,59.41,2.364,59.47,566.0,1150515.0,45615.0,104765.0,0.732,0.772,0.531,0.842,24.32,27.96,25.95,29.38,24.45,26.44,10.08,8.91,10.24,9.51,10.76,8.95,9.68,3.697,21717.0,30359.0,30123.0,30615.0,25928.0,25876.0,21006.0,1.37,30.51,33.38,2.8,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,29.42,29.65,25.32,29.06,28.9,29.87,-117.5,28.77,27.05,31.31
2016-06-14 07:12:00-05:00,329.97943,366.0997,431.12787,513625,22.68,0.0,290.3,409.1,18.98,357.4,274.4,274.1,275.5,93.0,95.4,94.2,358.9,227.6,60.22,75.84,1194727.0,358.8,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,27.74,424.7,90.5,95.4,90.4,60.0,59.9,62.9,0.0,272.0,271.8,273.0,74.81,4.859,74.97,566.0,1150516.0,45615.0,104765.0,0.998,0.772,0.531,0.842,32.15,36.43,33.35,38.11,32.02,34.47,11.28,11.49,13.01,11.91,13.62,11.44,12.32,4.031,21717.0,30359.0,30123.0,30615.0,25929.0,25877.0,21006.0,1.938,18.02,52.98,4.2,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.21,29.25,25.28,28.96,28.72,29.6,-117.0,28.27,27.11,31.36
2016-06-14 07:13:00-05:00,351.51733,390.8181,461.08725,513626,22.73,0.0,307.9,436.2,18.87,356.1,274.4,274.2,275.6,99.1,101.5,100.3,358.8,242.9,60.15,81.0,1194728.0,357.4,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,28.12,455.0,96.4,101.5,96.2,60.0,59.9,62.9,0.0,272.0,271.8,273.0,79.62,5.744,79.83,566.0,1150517.0,45615.0,104765.0,0.997,0.772,0.531,0.842,34.46,38.85,35.47,40.64,34.27,36.88,11.56,12.27,13.83,12.63,14.47,12.2,13.13,4.117,21718.0,30359.0,30123.0,30615.0,25929.0,25877.0,21006.0,1.6,354.2,33.43,3.1,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.38,29.3,25.4,29.06,28.95,29.77,-117.3,28.21,27.09,31.44
2016-06-14 07:14:00-05:00,351.94592,391.35257,461.43298,513627,22.77,0.0,308.4,436.7,18.9,360.1,274.9,273.9,275.4,99.4,101.7,100.5,362.1,241.3,60.14,81.1,1194729.0,361.4,87.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,28.15,452.6,96.6,101.6,96.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,79.77,5.759,79.97,566.0,1150519.0,45615.0,104765.0,0.997,0.772,0.531,0.842,33.99,38.4,35.17,40.5,34.04,36.58,11.46,12.24,13.83,12.66,14.59,12.26,13.17,4.128,21718.0,30359.0,30124.0,30616.0,25929.0,25877.0,21006.0,2.652,345.3,11.97,4.8,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,29.53,29.48,25.48,29.18,29.02,30.0,-116.3,28.51,27.11,31.47
2016-06-14 07:15:00-05:00,320.01416,353.0056,416.3786,513628,22.81,0.0,278.6,390.3,18.7,366.4,274.8,274.2,275.6,89.9,92.1,91.0,367.7,217.1,60.14,73.26,1194731.0,367.4,79.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,28.03,408.4,86.6,91.2,86.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,71.58,4.379,71.72,566.0,1150520.0,45615.0,104765.0,0.998,0.772,0.531,0.842,29.47,33.8,30.84,35.37,29.72,32.41,10.66,10.79,12.37,11.29,12.95,10.88,11.86,3.904,21718.0,30360.0,30124.0,30616.0,25929.0,25877.0,21006.0,2.802,348.7,18.64,4.8,3.475,2.0,-1.0,13.3,0.002,0.238,1.0,2.0,0.0,0.001,29.48,29.65,25.34,29.01,28.91,29.83,-117.3,28.53,27.03,31.58
2016-06-14 07:16:00-05:00,306.19135,338.3082,396.78973,513629,22.85,0.0,271.1,378.1,18.63,364.4,274.7,273.8,275.3,85.6,87.8,86.7,367.2,207.1,60.14,69.58,1194732.0,365.7,75.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,27.77,389.3,83.5,88.0,83.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,68.99,3.955,69.12,566.0,1150521.0,45615.0,104765.0,0.998,0.772,0.531,0.842,28.95,32.94,30.36,34.8,29.0,31.09,10.8,10.53,11.98,11.05,12.66,10.55,11.31,3.932,21718.0,30360.0,30124.0,30616.0,25930.0,25878.0,21006.0,2.307,31.39,39.24,4.5,3.475,2.0,-1.0,13.62,0.005,0.237,3.0,2.0,0.0,0.0,29.11,29.37,25.05,28.72,28.54,29.41,-117.4,28.32,26.53,31.63
2016-06-14 07:17:00-05:00,312.5134,343.91995,404.7405,513630,22.88,0.0,273.5,381.0,18.69,364.5,274.6,273.9,275.4,87.9,90.2,89.1,368.0,213.0,60.14,71.57,1194733.0,366.0,78.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,27.56,396.1,85.1,89.7,84.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,70.35,4.186,70.48,566.0,1150522.0,45615.0,104765.0,0.998,0.772,0.531,0.842,28.95,33.34,30.78,35.06,29.19,31.73,11.1,10.55,12.15,11.21,12.77,10.63,11.56,4.043,21718.0,30360.0,30124.0,30616.0,25930.0,25878.0,21006.0,2.228,359.8,34.17,3.5,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,29.01,29.09,24.99,28.56,28.38,29.18,-118.0,28.04,26.49,31.71
2016-06-14 07:18:00-05:00,299.65497,329.35614,386.41916,513631,22.92,0.0,264.2,366.0,18.63,364.1,274.3,273.9,275.3,84.7,86.8,85.9,367.6,205.1,60.14,68.83,1194734.0,365.1,75.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,27.51,379.4,82.2,86.7,82.0,60.0,59.9,62.9,0.0,272.0,271.9,273.0,67.97,3.777,68.07,566.0,1150523.0,45615.0,104766.0,0.998,0.772,0.531,0.842,28.15,32.51,29.7,33.79,28.23,30.75,11.15,10.25,11.84,10.81,12.3,10.28,11.19,4.057,21719.0,30360.0,30124.0,30617.0,25930.0,25878.0,21006.0,2.555,8.63,30.69,4.2,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,28.79,28.9,24.9,28.48,28.29,28.98,-117.8,27.8,26.31,31.79
2016-06-14 07:19:00-05:00,319.58554,351.6695,413.1522,513632,22.95,0.0,281.2,390.8,18.66,361.1,274.5,273.7,275.1,90.9,93.1,92.0,363.5,220.4,60.12,73.95,1194735.0,362.2,80.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,27.43,404.6,88.2,92.9,87.9,60.0,59.9,62.9,0.0,272.0,271.9,273.0,72.82,4.602,72.96,566.0,1150524.0,45615.0,104766.0,0.998,0.772,0.531,0.842,30.43,34.8,31.98,36.41,30.52,32.93,12.47,10.98,12.56,11.54,13.14,11.02,11.89,4.501,21719.0,30361.0,30125.0,30617.0,25930.0,25878.0,21007.0,1.827,7.134,44.91,3.6,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,28.76,28.77,24.86,28.37,28.18,28.83,-117.7,27.76,26.18,31.85
2016-06-14 07:20:00-05:00,327.5149,359.9535,422.71616,513633,22.98,0.0,287.6,398.8,18.64,357.1,274.4,273.7,275.1,93.1,95.4,94.2,359.2,227.6,60.14,75.82,1194737.0,358.3,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,27.39,414.6,90.2,95.1,90.0,60.0,59.9,62.9,0.0,272.0,271.6,273.0,74.5,4.865,74.66,566.0,1150526.0,45615.0,104766.0,0.998,0.772,0.531,0.842,31.49,35.86,32.94,37.45,31.54,33.89,13.43,11.24,12.8,11.76,13.37,11.26,12.1,4.794,21719.0,30361.0,30125.0,30617.0,25930.0,25879.0,21007.0,2.435,359.4,24.68,3.9,3.477,2.0,-1.0,13.36,0.009,0.237,1.0,2.0,0.0,0.0,28.84,28.74,24.8,28.38,28.18,28.87,-117.1,27.73,26.21,31.92
2016-06-14 07:21:00-05:00,366.73312,404.84747,475.3756,513634,23.01,0.0,322.8,449.8,18.66,356.6,274.3,274.0,275.5,104.1,106.6,105.3,358.5,254.5,60.15,85.2,1194738.0,357.9,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,27.54,467.1,101.6,106.8,101.4,60.0,59.9,62.9,0.0,272.0,271.7,273.0,83.8,6.442,84.1,566.0,1150527.0,45615.0,104766.0,0.997,0.772,0.531,0.842,35.58,40.48,37.09,42.24,35.57,38.23,15.09,12.69,14.43,13.22,15.06,12.68,13.63,5.382,21719.0,30361.0,30125.0,30617.0,25931.0,25879.0,21007.0,2.275,0.214,24.75,5.1,3.477,2.0,-1.0,13.2,-0.005,0.241,1.0,2.0,0.0,0.001,28.86,28.81,24.88,28.4,28.26,28.93,-118.1,27.69,26.3,32.0
2016-06-14 07:22:00-05:00,330.83667,362.62576,424.21414,513635,23.04,0.0,291.1,400.4,18.65,360.7,274.5,273.8,275.3,94.3,96.5,95.4,362.6,228.9,60.14,76.81,1194739.0,362.0,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,27.62,415.5,91.5,96.4,91.3,60.0,59.9,62.9,0.0,272.0,271.9,273.0,75.48,5.015,75.65,566.0,1150528.0,45615.0,104766.0,0.998,0.772,0.531,0.842,31.37,35.93,33.01,37.61,31.58,33.96,13.91,11.31,12.96,11.9,13.56,11.39,12.25,5.016,21719.0,30361.0,30125.0,30618.0,25931.0,25879.0,21007.0,2.703,344.4,25.98,5.5,3.475,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,29.06,29.01,24.96,28.56,28.34,29.12,-117.6,27.92,26.4,32.03
2016-06-14 07:23:00-05:00,364.48288,400.70547,468.34668,513636,23.07,0.0,321.7,443.4,18.62,356.8,274.4,274.1,275.5,103.3,105.8,104.5,358.8,251.9,60.13,84.5,1194741.0,357.6,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.93,27.64,458.3,100.5,105.8,100.3,60.0,59.9,62.9,0.0,272.0,271.9,273.0,83.0,6.333,83.2,566.0,1150530.0,45615.0,104766.0,0.997,0.772,0.531,0.842,34.97,40.03,36.69,41.81,35.24,37.68,15.6,12.47,14.28,13.09,14.91,12.57,13.44,5.566,21720.0,30362.0,30126.0,30618.0,25931.0,25879.0,21007.0,2.802,0.494,25.4,4.5,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,29.0,29.14,24.95,28.49,28.21,29.09,-118.2,28.0,26.32,32.1
2016-06-14 07:24:00-05:00,392.23566,431.4365,504.18277,513637,23.09,0.0,345.6,475.8,18.71,358.1,274.7,274.2,275.6,111.6,114.0,112.7,359.8,271.1,60.2,91.4,1194742.0,359.2,97.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,28.13,494.3,108.8,114.2,108.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,89.7,7.448,90.1,566.0,1150531.0,45615.0,104766.0,0.997,0.772,0.531,0.842,37.45,42.9,39.57,44.84,37.75,40.51,17.04,13.4,15.36,14.16,16.05,13.51,14.5,6.101,21720.0,30362.0,30126.0,30618.0,25931.0,25879.0,21007.0,2.0,352.2,17.77,3.7,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,29.44,29.47,25.22,28.9,28.61,29.59,-117.1,28.4,26.66,32.18
2016-06-14 07:25:00-05:00,374.23386,410.45923,477.33453,513638,23.11,0.0,332.0,453.1,18.73,361.7,274.7,274.0,275.4,106.4,108.7,107.5,363.9,257.4,60.22,87.0,1194744.0,362.8,93.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.17,28.36,466.9,103.9,109.0,103.7,60.0,59.9,62.9,0.0,272.0,271.9,273.0,85.7,6.719,85.9,566.0,1150533.0,45615.0,104766.0,0.997,0.772,0.531,0.842,35.15,40.7,37.51,42.55,35.67,38.22,16.63,12.71,14.72,13.56,15.38,12.89,13.82,6.011,21720.0,30362.0,30126.0,30618.0,25931.0,25880.0,21007.0,1.612,21.81,44.77,3.1,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,29.75,29.82,25.41,29.14,28.91,29.87,-117.3,28.62,26.88,32.21
2016-06-14 07:26:00-05:00,415.0594,455.2196,530.68536,513639,23.14,0.0,367.1,501.5,18.97,357.5,274.5,274.0,275.5,117.9,120.2,118.9,359.3,286.0,60.22,96.6,1194745.0,358.9,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,28.99,518.7,115.0,120.5,114.9,60.0,59.9,62.9,0.0,272.0,271.6,273.0,94.8,8.29,95.1,566.0,1150534.0,45615.0,104766.0,0.996,0.772,0.531,0.842,39.35,45.42,41.92,47.36,39.96,42.71,18.69,14.07,16.23,14.98,16.93,14.28,15.26,6.679,21720.0,30362.0,30126.0,30619.0,25932.0,25880.0,21007.0,1.31,344.5,31.68,2.4,3.477,2.0,-1.0,13.37,-0.002,0.24,3.0,2.0,0.0,0.001,30.3,30.31,25.81,29.61,29.37,30.3,-117.0,29.03,27.46,32.23
2016-06-14 07:27:00-05:00,357.94653,389.08115,450.83197,513640,23.16,0.0,317.2,425.2,19.06,359.6,274.3,273.8,275.3,101.8,104.1,102.9,361.5,248.1,60.24,83.1,1194747.0,360.6,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,29.43,440.2,98.8,103.8,98.6,60.0,59.9,62.9,0.0,272.0,271.5,273.0,81.4,5.987,81.7,566.0,1150536.0,45615.0,104766.0,0.997,0.772,0.531,0.842,33.12,38.57,36.16,40.02,33.89,36.2,17.06,11.9,13.86,13.0,14.38,12.18,13.01,6.13,21721.0,30363.0,30127.0,30619.0,25932.0,25880.0,21007.0,1.763,9.56,25.74,3.2,3.475,2.0,-1.0,13.59,0.01,0.24,3.0,2.0,0.0,0.0,30.89,30.89,26.24,30.23,29.96,30.89,-116.0,29.59,27.84,32.3
2016-06-14 07:28:00-05:00,400.59366,437.44907,506.02646,513641,23.18,0.0,358.7,482.3,19.11,359.4,274.3,274.1,275.5,114.2,116.5,115.2,361.2,276.7,60.15,93.5,1194748.0,361.2,99.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,29.34,494.7,111.8,117.2,111.6,60.0,59.9,62.9,0.0,272.0,271.2,273.0,92.1,7.901,92.4,566.0,1150537.0,45615.0,104767.0,0.996,0.772,0.531,0.842,37.67,43.95,41.19,45.39,38.45,40.98,19.39,13.54,15.79,14.8,16.31,13.81,14.72,6.966,21721.0,30363.0,30127.0,30619.0,25932.0,25880.0,21008.0,1.253,14.78,61.86,3.3,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,30.91,30.81,26.31,30.4,29.94,30.89,-115.7,29.38,27.86,32.4
2016-06-14 07:29:00-05:00,450.84866,492.89847,571.1306,513642,23.21,0.0,402.1,541.7,19.09,354.8,274.7,273.9,275.4,128.3,130.7,129.3,356.3,313.4,60.14,105.3,1194750.0,356.3,111.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,29.93,559.8,125.9,131.7,125.7,60.0,59.9,62.9,0.0,272.0,271.0,273.0,103.5,9.89,104.0,566.0,1150539.0,45615.0,104767.0,0.995,0.772,0.531,0.842,42.66,49.74,47.12,51.15,43.47,46.46,22.73,15.13,17.64,16.71,18.14,15.42,16.48,8.06,21721.0,30363.0,30127.0,30619.0,25932.0,25881.0,21008.0,2.405,25.4,30.77,3.4,3.475,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,31.39,31.22,26.69,30.75,30.42,31.36,-115.0,29.77,28.21,32.45
2016-06-14 07:30:00-05:00,455.77774,497.57492,575.0484,513643,23.24,0.0,407.1,545.3,18.93,358.6,274.7,274.0,275.5,130.1,132.3,131.1,360.4,315.9,60.21,106.7,1194752.0,360.1,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,30.11,562.7,127.5,133.1,127.3,60.0,59.9,62.9,0.0,272.0,271.1,273.0,104.8,10.03,105.3,566.0,1150541.0,45615.0,104767.0,0.995,0.772,0.531,0.842,42.53,49.7,47.25,51.29,43.56,46.44,22.88,15.25,17.82,16.94,18.39,15.62,16.65,8.2,21721.0,30363.0,30127.0,30620.0,25933.0,25881.0,21008.0,2.832,22.01,19.23,5.1,3.475,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,31.81,31.48,26.98,30.95,30.74,31.59,-115.3,29.94,28.3,32.51
2016-06-14 07:31:00-05:00,464.7786,506.6606,584.61237,513644,23.26,0.0,415.5,554.1,18.91,360.2,274.6,274.2,275.7,132.5,134.6,133.4,362.5,321.6,60.17,108.8,1194753.0,362.0,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,30.56,572.5,129.8,135.4,129.6,60.0,59.9,62.9,0.0,272.0,271.4,273.0,106.7,10.4,107.2,566.0,1150542.0,45615.0,104767.0,0.995,0.772,0.531,0.842,42.86,50.15,47.94,52.16,44.09,46.81,23.66,15.43,18.06,17.26,18.79,15.88,16.86,8.52,21721.0,30364.0,30128.0,30620.0,25933.0,25881.0,21008.0,2.707,18.87,31.47,5.5,3.477,2.0,-1.0,13.59,0.006,0.242,3.0,2.0,0.0,0.0,32.03,31.73,27.24,31.25,31.2,31.9,-115.2,30.15,28.61,32.59
2016-06-14 07:32:00-05:00,491.1384,535.78827,617.1068,513645,23.29,0.0,440.1,586.3,18.95,354.9,275.1,273.9,275.5,140.2,142.4,141.1,356.2,343.2,60.17,115.2,1194755.0,357.4,122.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,30.44,605.3,137.7,143.7,137.5,60.0,59.9,62.9,0.0,272.0,271.0,273.0,113.1,11.58,113.7,566.0,1150544.0,45615.0,104767.0,0.995,0.772,0.531,0.842,45.99,53.99,51.66,55.89,47.21,50.17,26.64,16.32,19.16,18.33,19.83,16.75,17.8,9.45,21722.0,30364.0,30128.0,30620.0,25933.0,25881.0,21008.0,3.415,349.2,18.95,5.2,3.475,2.0,-1.0,13.24,0.0,0.243,1.0,2.0,0.0,0.001,32.21,31.89,27.41,31.47,31.35,32.03,-115.6,30.35,28.54,32.64
2016-06-14 07:33:00-05:00,510.64032,557.0327,640.61346,513646,23.3,0.0,457.8,608.0,18.93,355.2,274.5,274.2,275.6,146.0,148.3,146.9,356.1,357.5,60.16,120.1,1194757.0,356.2,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,30.81,627.4,143.5,149.6,143.3,60.0,59.9,62.9,0.0,271.9,271.0,272.6,117.7,12.4,118.4,566.0,1150546.0,45615.0,104768.0,0.994,0.772,0.531,0.842,47.49,56.13,53.66,57.95,49.01,52.08,28.52,16.87,19.94,19.06,20.58,17.41,18.5,10.13,21722.0,30364.0,30128.0,30621.0,25933.0,25882.0,21008.0,2.757,356.2,22.63,5.5,3.475,2.0,-1.0,13.59,0.005,0.243,3.0,2.0,0.0,0.0,32.51,32.44,27.67,31.77,31.6,32.47,-114.5,30.85,28.79,32.72
2016-06-14 07:34:00-05:00,527.35626,574.8033,660.20233,513647,23.33,0.0,473.0,626.6,18.84,356.2,274.7,274.3,275.8,150.7,152.9,151.5,358.2,369.0,60.15,124.0,1194759.0,357.4,132.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,31.12,646.2,148.2,154.3,147.9,60.0,59.9,62.9,0.0,272.0,271.1,273.0,121.5,13.09,122.2,566.0,1150548.0,45615.0,104768.0,0.994,0.772,0.531,0.842,48.83,57.45,55.17,59.9,50.52,53.06,30.1,17.39,20.46,19.65,21.34,17.99,18.9,10.72,21722.0,30365.0,30129.0,30621.0,25934.0,25882.0,21008.0,3.49,350.7,16.51,5.2,3.474,2.0,-1.0,13.58,0.004,0.244,3.0,2.0,0.0,0.0,32.8,32.82,27.94,32.14,31.93,32.88,-114.1,31.21,29.07,32.79
2016-06-14 07:35:00-05:00,538.17883,586.16034,672.07086,513648,23.35,0.0,483.3,637.9,18.85,356.7,274.9,274.0,275.6,154.1,156.1,154.7,358.6,377.2,60.15,126.6,1194761.0,357.7,135.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,31.52,658.8,151.5,157.5,151.1,60.0,59.9,62.9,0.0,271.9,271.0,272.6,124.1,13.56,124.8,566.0,1150550.0,45615.0,104768.0,0.994,0.772,0.531,0.842,49.48,58.57,56.26,61.01,51.26,54.17,31.32,17.65,20.89,20.07,21.76,18.28,19.32,11.17,21723.0,30365.0,30129.0,30621.0,25934.0,25882.0,21009.0,2.033,353.8,27.55,3.5,3.474,2.0,-1.0,13.58,0.004,0.244,3.0,2.0,0.0,0.0,33.21,33.22,28.2,32.38,32.26,33.31,-113.7,31.52,29.42,32.84
2016-06-14 07:36:00-05:00,534.4284,580.94946,664.81146,513649,23.38,0.0,480.8,631.2,18.97,357.1,275.4,274.4,276.0,152.2,154.2,152.8,359.2,373.9,60.14,125.3,1194764.0,358.7,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,32.08,650.8,149.6,155.5,149.2,60.0,59.9,62.9,0.0,272.0,271.8,272.8,122.7,13.3,123.5,566.0,1150552.0,45615.0,104768.0,0.994,0.772,0.531,0.842,48.76,57.83,55.24,60.29,50.79,53.61,31.22,17.41,20.65,19.72,21.53,18.14,19.14,11.15,21723.0,30365.0,30129.0,30622.0,25934.0,25883.0,21009.0,2.058,3.282,29.76,3.2,3.477,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,33.78,33.86,28.81,33.08,32.88,33.99,-113.4,32.27,30.05,32.88
2016-06-14 07:37:00-05:00,538.8217,584.8242,668.1531,513650,23.4,0.0,485.2,634.1,19.15,355.3,275.4,274.6,276.2,153.1,155.2,153.8,355.8,377.9,60.14,126.1,1194766.0,356.0,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,32.51,653.5,150.4,156.5,150.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,123.5,13.47,124.2,566.0,1150554.0,45615.0,104768.0,0.994,0.772,0.531,0.842,49.01,58.56,55.89,60.61,51.25,54.3,31.94,17.41,20.8,19.85,21.53,18.2,19.29,11.35,21723.0,30366.0,30130.0,30622.0,25935.0,25883.0,21009.0,2.403,340.2,17.42,4.4,3.475,2.0,-1.0,13.59,0.028,0.244,1.0,2.0,0.0,0.0,34.23,34.49,29.27,33.65,33.41,34.48,-112.7,32.78,30.39,32.96
2016-06-14 07:38:00-05:00,462.42123,497.57492,564.4474,513651,23.42,0.0,417.1,534.8,19.13,360.7,274.8,274.4,275.9,130.2,132.2,131.0,361.8,319.2,60.14,106.8,1194767.0,361.5,115.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,32.69,547.5,127.1,132.5,126.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,104.4,10.07,104.9,566.0,1150556.0,45615.0,104769.0,0.995,0.772,0.531,0.842,40.01,48.64,46.86,50.39,42.56,44.83,27.67,14.41,17.52,16.88,18.15,15.33,16.15,9.97,21723.0,30366.0,30130.0,30622.0,25935.0,25883.0,21009.0,3.058,2.604,18.41,5.6,3.475,2.0,-1.0,13.46,-0.017,0.243,1.0,2.0,0.0,0.001,34.29,34.7,29.37,33.79,33.55,34.57,-113.2,33.07,30.47,33.01
2016-06-14 07:39:00-05:00,408.9516,435.9793,491.16196,513652,23.45,0.0,370.7,466.1,18.95,358.3,274.4,274.2,275.6,116.0,118.1,117.0,360.4,284.8,60.14,94.9,1194769.0,359.5,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,32.16,479.5,113.0,118.2,112.7,60.0,59.9,62.9,0.0,272.0,271.7,273.0,92.9,8.03,93.3,566.0,1150558.0,45615.0,104769.0,0.996,0.772,0.531,0.842,35.64,43.48,41.98,45.04,37.97,39.88,25.16,12.77,15.57,15.04,16.13,13.6,14.28,9.01,21724.0,30366.0,30130.0,30623.0,25935.0,25884.0,21009.0,2.422,7.761,34.28,4.1,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,33.87,34.08,28.97,33.15,32.99,33.83,-113.2,32.47,30.0,33.07
2016-06-14 07:40:00-05:00,375.94833,398.16684,445.64667,513653,23.47,0.0,343.1,424.7,18.89,356.5,274.7,273.7,275.3,106.3,108.6,107.4,358.6,262.6,60.13,86.9,1194770.0,358.1,94.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,31.72,434.9,103.6,108.7,103.3,60.0,59.9,62.9,0.0,272.0,271.5,273.0,85.3,6.758,85.5,566.0,1150559.0,45615.0,104769.0,0.997,0.772,0.531,0.842,32.66,40.08,38.98,41.49,34.91,36.47,23.81,11.63,14.28,13.89,14.78,12.44,12.99,8.48,21724.0,30367.0,30130.0,30623.0,25935.0,25884.0,21009.0,2.448,0.863,26.66,4.8,3.477,2.0,-1.0,13.58,0.004,0.239,3.0,2.0,0.0,0.0,33.25,33.44,28.64,32.44,32.31,33.21,-114.8,31.83,29.6,33.16
2016-06-14 07:41:00-05:00,294.40445,305.17218,336.52518,513654,23.5,0.0,269.7,319.5,18.77,357.0,274.4,273.8,275.3,82.0,84.2,83.2,359.4,204.6,60.18,66.59,1194771.0,358.5,73.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,31.04,326.4,79.28,83.8,79.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.56,3.36,65.64,566.0,1150560.0,45615.0,104769.0,0.999,0.772,0.531,0.842,24.56,30.87,29.95,31.72,26.75,27.63,19.21,8.77,11.02,10.69,11.32,9.55,9.86,6.857,21724.0,30367.0,30131.0,30623.0,25936.0,25884.0,21010.0,2.375,22.38,33.64,4.7,3.477,2.0,-1.0,13.58,0.004,0.237,3.0,2.0,0.0,0.0,32.67,32.91,28.29,31.92,31.83,32.66,-115.8,31.42,28.78,33.2
2016-06-14 07:42:00-05:00,336.0872,351.26865,389.87604,513655,23.52,0.0,308.6,372.0,18.77,349.8,274.8,273.8,275.4,94.2,96.7,95.3,349.6,237.3,60.15,76.85,1194773.0,350.8,82.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,30.21,379.9,91.7,96.8,91.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,75.6,5.064,75.77,566.0,1150561.0,45615.0,104769.0,0.998,0.772,0.531,0.842,29.35,36.45,35.25,37.23,31.54,32.73,22.09,10.26,12.74,12.32,13.02,11.03,11.44,7.725,21724.0,30367.0,30131.0,30623.0,25936.0,25884.0,21010.0,1.265,0.778,24.13,2.4,3.475,2.0,-1.0,13.58,0.004,0.238,3.0,2.0,0.0,0.0,31.77,31.95,27.81,31.13,30.93,31.74,-116.0,30.58,28.27,33.3
2016-06-14 07:43:00-05:00,322.37155,335.50235,370.63284,513656,23.54,0.0,297.6,355.1,18.78,349.6,274.3,273.8,275.3,90.0,92.5,91.2,350.7,227.2,60.15,73.33,1194774.0,351.5,79.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,30.11,361.7,87.4,92.3,87.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,72.43,4.557,72.57,566.0,1150563.0,45615.0,104769.0,0.998,0.772,0.531,0.842,28.15,35.1,33.9,35.74,30.23,31.31,21.44,9.83,12.27,11.84,12.49,10.56,10.94,7.494,21724.0,30367.0,30131.0,30624.0,25936.0,25884.0,21010.0,2.402,359.7,17.1,4.4,3.475,2.0,-1.0,13.22,-0.031,0.238,1.0,2.0,0.0,0.001,31.47,31.57,27.73,30.84,30.64,31.43,-115.5,30.24,27.98,33.36
2016-06-14 07:44:00-05:00,409.38025,432.7726,483.6721,513657,23.56,0.0,376.2,463.1,18.77,342.6,274.9,273.9,275.4,113.6,116.2,114.7,344.6,288.9,60.13,93.1,1194776.0,343.5,99.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,30.01,471.7,111.0,116.7,110.8,60.0,59.9,62.9,0.0,272.0,271.9,273.0,91.6,7.839,91.9,566.0,1150564.0,45615.0,104769.0,0.996,0.772,0.531,0.842,36.74,44.99,43.37,46.06,39.11,40.64,26.98,12.58,15.41,14.85,15.78,13.4,13.92,9.24,21724.0,30367.0,30131.0,30624.0,25936.0,25885.0,21010.0,1.653,22.66,27.28,2.9,3.475,2.0,-1.0,13.44,0.037,0.241,3.0,2.0,0.0,0.001,31.28,31.55,27.62,30.69,30.49,31.5,-116.6,30.2,27.81,33.43
2016-06-14 07:45:00-05:00,443.3479,470.18427,526.7676,513658,23.58,0.0,406.1,503.0,18.93,347.4,274.7,274.1,275.6,125.6,128.1,126.7,348.9,314.5,60.22,103.1,1194777.0,348.2,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,30.37,523.0,123.1,128.9,123.0,60.0,59.9,62.9,0.0,272.0,271.8,273.0,101.4,9.42,101.8,566.0,1150566.0,45615.0,104769.0,0.996,0.772,0.531,0.842,40.39,49.07,47.51,50.1,42.23,44.58,29.06,14.03,17.05,16.51,17.4,14.67,15.49,10.09,21725.0,30368.0,30132.0,30624.0,25936.0,25885.0,21010.0,1.19,349.7,30.98,2.0,3.475,2.0,-1.0,13.58,0.004,0.241,3.0,2.0,0.0,0.0,31.75,31.91,28.1,31.28,31.0,32.07,-115.4,30.65,28.35,33.5
2016-06-14 07:46:00-05:00,510.85464,547.0117,614.11084,513659,23.6,0.0,469.9,590.3,18.93,345.6,275.8,275.0,276.4,143.4,145.9,144.3,348.3,360.9,60.21,118.3,1194779.0,346.9,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,30.98,603.3,141.2,147.4,141.1,60.0,59.9,62.9,0.0,272.5,272.4,273.4,116.4,12.06,117.0,566.0,1150568.0,45615.0,104770.0,0.995,0.772,0.531,0.842,46.98,56.86,54.68,58.28,49.32,51.64,33.74,16.22,19.63,18.88,20.12,17.03,17.83,11.65,21725.0,30368.0,30132.0,30624.0,25937.0,25885.0,21010.0,1.958,340.9,20.88,4.0,3.474,2.0,-1.0,13.58,0.004,0.243,3.0,2.0,0.0,0.0,32.31,32.44,28.62,31.93,31.58,32.81,-114.7,31.39,28.9,33.56
2016-06-14 07:47:00-05:00,594.7559,640.5409,722.541,513660,23.61,0.0,543.7,691.1,19.0,349.1,276.6,275.8,277.1,168.6,170.6,168.8,350.4,421.8,60.22,139.5,1194781.0,350.3,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,31.8,711.0,166.2,172.4,165.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,136.7,15.73,137.6,566.0,1150570.0,45615.0,104770.0,0.993,0.772,0.531,0.842,54.54,65.74,63.42,67.78,57.21,60.26,38.97,19.04,22.95,22.14,23.66,19.97,21.04,13.6,21725.0,30368.0,30132.0,30625.0,25937.0,25886.0,21011.0,2.677,343.7,14.87,3.8,3.475,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,33.29,33.48,29.18,32.67,32.29,33.81,-114.1,32.12,29.48,33.59
2016-06-14 07:48:00-05:00,609.9717,657.7769,741.7842,513661,23.64,0.0,556.9,708.1,18.86,354.6,276.4,275.6,277.0,173.7,175.3,173.7,356.2,431.8,60.22,143.5,1194784.0,356.0,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,32.48,728.3,171.2,177.0,170.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,140.5,16.39,141.4,566.0,1150572.0,45615.0,104770.0,0.993,0.772,0.531,0.842,54.88,66.43,64.15,68.81,58.0,60.99,39.6,19.46,23.56,22.75,24.4,20.57,21.63,14.04,21726.0,30369.0,30133.0,30625.0,25937.0,25886.0,21011.0,3.232,343.7,12.7,4.4,3.475,2.0,-1.0,13.59,0.004,0.247,3.0,2.0,0.0,0.0,34.08,34.46,29.7,33.41,32.99,34.58,-112.9,33.06,30.06,33.65
