TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 07:49:00-05:00,602.25665,649.0921,731.18317,513662,23.66,0.0,549.5,697.7,18.99,354.7,276.3,275.6,277.0,170.7,172.3,170.8,356.9,425.4,60.22,141.1,1194786.0,356.4,151.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,32.97,717.9,168.3,174.1,167.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,138.2,15.99,139.1,566.0,1150575.0,45615.0,104770.0,0.993,0.772,0.531,0.842,53.68,65.34,63.0,67.56,57.0,59.94,39.15,19.04,23.17,22.34,23.96,20.21,21.26,13.88,21726.0,30369.0,30133.0,30626.0,25938.0,25886.0,21011.0,2.71,335.8,14.93,5.7,3.475,2.0,-1.0,13.21,-0.041,0.247,1.0,2.0,0.0,0.001,34.72,35.22,30.14,34.02,33.54,35.25,-112.5,33.62,30.65,33.7
2016-06-14 07:50:00-05:00,584.79065,629.5846,708.2526,513663,23.69,0.0,534.2,675.1,19.02,355.5,276.3,275.4,276.8,165.5,167.2,165.7,357.6,411.8,60.14,136.6,1194788.0,356.7,147.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,33.14,694.3,162.9,168.7,162.3,60.0,59.9,62.9,0.0,273.0,272.9,274.0,133.8,15.25,134.6,566.0,1150577.0,45615.0,104771.0,0.994,0.772,0.531,0.842,51.39,63.1,60.86,65.26,54.98,57.81,38.11,18.26,22.43,21.63,23.2,19.54,20.55,13.55,21726.0,30369.0,30133.0,30626.0,25938.0,25887.0,21011.0,3.138,351.3,13.98,5.4,3.475,2.0,-1.0,13.4,0.047,0.247,3.0,2.0,0.0,0.001,35.03,35.69,30.32,34.39,33.76,35.62,-111.6,34.12,30.94,33.75
2016-06-14 07:51:00-05:00,548.5727,588.96625,661.2394,513664,23.71,0.0,501.3,630.2,19.01,352.3,275.7,275.3,276.7,154.8,156.8,155.4,354.8,387.1,60.14,127.7,1194790.0,352.9,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,33.67,645.0,152.2,158.1,151.7,60.0,59.9,62.9,0.0,273.0,272.6,274.0,125.1,13.7,125.9,566.0,1150579.0,45615.0,104771.0,0.994,0.772,0.531,0.842,48.41,59.5,57.39,61.43,51.99,54.43,36.36,17.05,20.96,20.22,21.64,18.31,19.17,12.81,21727.0,30370.0,30134.0,30626.0,25938.0,25887.0,21011.0,2.758,354.5,16.84,4.9,3.475,2.0,-1.0,13.58,0.004,0.245,3.0,2.0,0.0,0.0,35.34,36.03,30.62,34.68,34.17,35.86,-111.4,34.41,31.08,33.8
2016-06-14 07:52:00-05:00,552.0016,592.3066,665.2724,513665,23.74,0.0,504.4,633.9,18.95,353.1,276.1,275.5,276.9,156.1,158.0,156.6,355.6,390.2,60.13,128.9,1194793.0,354.1,138.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,34.1,653.0,153.4,159.3,152.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,126.2,13.89,127.0,566.0,1150581.0,45615.0,104771.0,0.994,0.772,0.531,0.842,49.19,59.77,57.72,61.89,52.25,54.65,36.64,17.36,21.1,20.38,21.85,18.44,19.29,12.94,21727.0,30370.0,30134.0,30627.0,25939.0,25887.0,21012.0,2.51,348.0,22.61,4.8,3.475,2.0,-1.0,13.58,0.004,0.245,3.0,2.0,0.0,0.0,35.74,36.21,30.88,34.9,34.47,36.1,-111.7,34.68,31.26,33.85
2016-06-14 07:53:00-05:00,518.35535,554.3605,621.6007,513666,23.76,0.0,473.5,591.4,18.98,355.1,275.8,275.4,276.7,146.2,148.2,147.0,357.2,364.7,60.17,120.6,1194795.0,355.0,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,33.89,606.8,143.5,149.2,143.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,118.1,12.39,118.8,566.0,1150583.0,45615.0,104771.0,0.995,0.772,0.531,0.842,45.13,55.4,53.84,57.45,48.44,50.6,34.61,16.02,19.67,19.12,20.4,17.2,17.96,12.29,21727.0,30371.0,30134.0,30627.0,25939.0,25888.0,21012.0,2.982,0.537,37.28,5.3,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,35.72,36.22,30.91,34.93,34.32,36.1,-110.7,34.69,31.08,33.91
2016-06-14 07:54:00-05:00,448.06265,475.52878,530.68536,513667,23.78,0.0,409.8,504.6,18.96,356.0,275.8,275.0,276.4,126.1,128.0,127.0,358.0,314.0,60.14,103.7,1194796.0,357.3,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,33.75,517.9,123.2,128.5,122.8,60.0,59.9,62.9,0.0,273.0,272.7,274.0,101.6,9.47,102.0,566.0,1150585.0,45615.0,104771.0,0.996,0.772,0.531,0.842,38.56,47.67,46.2,49.16,41.42,43.31,29.94,13.73,16.97,16.45,17.5,14.75,15.42,10.66,21727.0,30371.0,30135.0,30627.0,25939.0,25888.0,21012.0,2.508,344.6,17.39,4.1,3.477,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,35.55,35.97,30.73,34.69,34.12,35.71,-111.6,34.55,30.86,33.97
2016-06-14 07:55:00-05:00,504.10397,538.7277,602.1271,513668,23.81,0.0,464.2,577.4,19.0,351.5,275.9,275.4,276.9,142.1,144.2,142.8,350.8,356.3,60.14,117.2,1194798.0,352.9,124.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,33.4,592.2,140.0,145.8,139.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,115.4,11.95,116.0,566.0,1150587.0,45615.0,104772.0,0.995,0.772,0.531,0.842,45.08,55.42,53.36,56.62,47.63,50.22,34.28,15.82,19.45,18.73,19.88,16.72,17.63,12.03,21728.0,30371.0,30135.0,30628.0,25940.0,25888.0,21012.0,2.173,340.2,19.4,3.2,3.477,2.0,-1.0,13.22,-0.045,0.243,1.0,2.0,0.0,0.001,35.24,35.82,30.42,34.27,33.71,35.43,-112.4,34.2,30.68,34.04
2016-06-14 07:56:00-05:00,550.71576,589.50073,661.2394,513669,23.84,0.0,503.6,629.9,19.04,352.3,275.8,275.7,277.1,155.8,157.9,156.4,354.3,390.7,60.19,128.8,1194800.0,353.8,138.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,33.52,647.2,153.1,159.1,152.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,126.0,13.79,126.8,566.0,1150589.0,45615.0,104772.0,0.994,0.772,0.531,0.842,49.04,59.82,57.84,61.8,52.06,54.51,37.38,17.27,21.07,20.37,21.77,18.34,19.2,13.17,21728.0,30371.0,30135.0,30628.0,25940.0,25888.0,21013.0,2.912,346.0,12.51,4.3,3.477,2.0,-1.0,13.23,0.053,0.246,1.0,2.0,0.0,0.001,35.29,35.88,30.47,34.32,33.72,35.67,-112.7,34.47,30.87,34.1
2016-06-14 07:57:00-05:00,517.1767,552.08905,617.683,513670,23.86,0.0,473.5,588.1,19.14,352.9,275.7,275.7,277.1,146.1,148.1,146.8,355.1,366.7,60.15,120.6,1194802.0,354.1,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,33.85,606.6,143.4,149.2,143.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,118.2,12.4,118.8,566.0,1150591.0,45615.0,104772.0,0.995,0.772,0.531,0.842,45.64,55.79,54.32,57.86,48.51,50.67,35.26,16.1,19.68,19.16,20.41,17.11,17.88,12.44,21728.0,30372.0,30136.0,30628.0,25940.0,25889.0,21013.0,1.848,353.7,24.5,4.1,3.477,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,35.6,36.29,30.62,34.69,33.92,35.83,-111.8,34.79,31.07,34.13
2016-06-14 07:58:00-05:00,425.45328,449.7415,499.4584,513671,23.87,0.0,390.3,475.3,19.3,352.9,275.5,275.1,276.6,119.8,121.9,120.8,354.9,301.0,60.14,98.5,1194804.0,353.8,106.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,33.94,490.9,116.9,122.1,116.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,96.5,8.56,96.9,566.0,1150592.0,45615.0,104772.0,0.996,0.772,0.531,0.842,37.01,45.78,44.51,47.05,39.47,41.37,28.97,13.06,16.15,15.71,16.6,13.93,14.6,10.22,21728.0,30372.0,30136.0,30629.0,25940.0,25889.0,21013.0,1.36,347.5,21.67,2.7,3.477,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,35.56,36.3,30.76,34.76,33.87,35.82,-111.1,34.79,31.38,34.17
2016-06-14 07:59:00-05:00,532.07104,568.38983,634.6216,513672,23.9,0.0,490.3,608.0,19.47,348.1,275.8,275.3,276.8,150.1,152.3,150.8,350.1,378.9,60.15,123.9,1194806.0,349.2,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,34.32,625.0,147.8,153.9,147.5,60.0,59.9,62.9,0.0,273.0,272.8,274.0,121.8,13.03,122.5,566.0,1150594.0,45615.0,104772.0,0.994,0.772,0.531,0.842,47.91,58.66,56.76,60.25,50.74,53.2,36.96,16.67,20.42,19.75,20.97,17.66,18.52,12.86,21729.0,30372.0,30136.0,30629.0,25941.0,25889.0,21013.0,1.355,359.3,32.24,3.0,3.477,2.0,-1.0,13.58,0.004,0.244,3.0,2.0,0.0,0.0,35.84,36.47,30.82,34.79,34.14,35.98,-111.1,34.94,31.63,34.23
2016-06-14 08:00:00-05:00,486.9594,516.548,575.855,513673,23.93,0.0,445.2,546.2,19.38,353.9,275.8,275.2,276.7,137.8,139.8,138.6,355.7,345.9,60.14,113.5,1194808.0,354.6,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,34.52,570.0,134.5,140.1,134.2,60.0,59.9,62.9,0.0,273.0,272.9,274.0,110.9,11.08,111.5,566.0,1150596.0,45615.0,104773.0,0.995,0.772,0.531,0.842,42.34,52.13,50.98,53.74,44.86,47.38,33.33,14.98,18.44,18.04,19.01,15.87,16.76,11.79,21729.0,30373.0,30136.0,30629.0,25941.0,25890.0,21013.0,1.945,358.0,20.46,3.1,3.474,2.0,-1.0,13.58,0.004,0.243,3.0,2.0,0.0,0.0,36.31,36.83,31.2,35.31,34.68,36.41,-111.1,35.26,31.99,34.33
2016-06-14 08:01:00-05:00,493.06717,525.2328,582.6535,513674,23.95,0.0,457.8,561.5,19.13,354.6,275.7,275.4,276.8,138.5,140.4,139.2,356.0,347.6,60.14,114.1,1194810.0,355.6,123.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,34.67,576.4,136.3,141.8,135.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,112.7,11.46,113.3,566.0,1150598.0,45615.0,104773.0,0.995,0.772,0.531,0.842,43.66,53.75,51.94,55.09,46.13,48.25,34.01,15.45,19.03,18.39,19.5,16.33,17.08,12.04,21729.0,30373.0,30137.0,30630.0,25941.0,25890.0,21014.0,1.645,21.84,41.4,2.9,3.477,2.0,-1.0,13.36,0.003,0.242,1.0,2.0,0.0,0.001,36.29,36.62,31.18,35.28,34.61,36.28,-111.8,35.1,31.71,34.38
2016-06-14 08:02:00-05:00,622.0801,666.72906,745.1258,513675,23.99,0.0,572.0,712.1,19.19,348.1,276.1,275.4,276.8,174.7,176.4,174.7,349.7,442.7,60.21,144.3,1194812.0,349.1,154.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,35.0,729.8,172.6,178.5,171.9,60.0,59.9,62.9,0.0,272.7,272.3,273.8,141.5,16.62,142.5,566.0,1150601.0,45615.0,104773.0,0.993,0.772,0.531,0.842,55.28,68.07,65.8,69.99,59.1,61.9,43.44,19.24,23.7,22.9,24.36,20.57,21.55,15.12,21729.0,30373.0,30137.0,30630.0,25942.0,25890.0,21014.0,1.307,29.49,49.11,3.1,3.475,2.0,-1.0,13.59,0.005,0.247,3.0,2.0,0.0,0.0,36.97,37.13,31.89,35.95,35.29,36.9,-110.4,35.41,32.44,34.47
2016-06-14 08:03:00-05:00,622.6158,666.1946,744.66486,513676,24.02,0.0,569.9,707.8,19.22,348.0,276.0,275.7,277.1,174.9,176.4,174.8,349.9,445.0,60.23,144.5,1194814.0,349.1,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,36.04,732.0,172.2,177.9,171.6,60.0,59.9,62.9,0.0,273.0,272.8,274.0,141.3,16.52,142.2,566.0,1150603.0,45615.0,104773.0,0.993,0.772,0.531,0.842,54.91,67.66,65.66,69.66,58.71,61.69,43.4,19.11,23.54,22.85,24.24,20.43,21.46,15.1,21730.0,30374.0,30137.0,30630.0,25942.0,25891.0,21014.0,1.395,2.975,44.54,2.8,3.477,2.0,-1.0,13.58,0.004,0.248,3.0,2.0,0.0,0.0,37.79,38.12,32.66,36.93,36.19,37.72,-109.8,36.52,33.22,34.52
2016-06-14 08:04:00-05:00,493.28146,524.832,581.0403,513677,24.06,0.0,457.1,557.6,19.34,348.5,275.5,275.4,276.7,138.9,141.0,139.7,350.1,352.7,60.14,114.5,1194816.0,348.9,123.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,36.53,575.7,136.5,142.2,136.2,60.0,59.9,62.9,0.0,273.0,272.6,274.0,112.5,11.38,113.0,566.0,1150605.0,45615.0,104774.0,0.995,0.772,0.531,0.842,43.87,54.19,52.35,55.49,46.74,48.98,34.52,15.29,18.88,18.24,19.33,16.29,17.06,12.03,21730.0,30374.0,30138.0,30631.0,25942.0,25891.0,21014.0,1.677,54.56,42.12,3.2,3.477,2.0,-1.0,13.58,0.004,0.243,3.0,2.0,0.0,0.0,38.3,38.62,32.98,37.18,36.33,37.92,-109.7,36.73,33.78,34.59
2016-06-14 08:05:00-05:00,523.60596,557.0327,619.18097,513678,24.1,0.0,482.7,591.2,19.32,344.4,275.7,275.3,276.7,146.7,148.8,147.4,346.0,374.5,60.15,121.0,1194818.0,345.6,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,36.14,610.1,143.9,150.0,143.6,60.0,59.9,62.9,0.0,273.0,272.6,274.0,118.6,12.45,119.2,566.0,1150607.0,45615.0,104774.0,0.995,0.772,0.531,0.842,46.66,57.59,55.8,58.93,49.83,52.21,36.82,16.07,19.83,19.21,20.29,17.16,17.98,12.68,21730.0,30374.0,30138.0,30631.0,25942.0,25891.0,21015.0,1.453,345.9,20.59,2.8,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,38.23,38.33,32.98,37.05,36.29,37.62,-110.3,36.25,33.62,34.69
2016-06-14 08:06:00-05:00,531.321,565.9848,628.74493,513679,24.15,0.0,490.8,601.5,19.39,344.6,276.1,275.8,277.2,148.5,150.7,149.3,346.5,380.1,60.14,122.8,1194820.0,345.5,131.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,36.32,620.0,145.9,152.0,145.7,60.0,59.9,62.9,0.0,273.0,272.9,274.0,120.4,12.74,121.1,566.0,1150609.0,45615.0,104774.0,0.994,0.772,0.531,0.842,47.41,58.54,56.73,59.96,50.63,53.02,37.42,16.33,20.17,19.55,20.66,17.45,18.27,12.9,21730.0,30375.0,30138.0,30631.0,25943.0,25892.0,21015.0,1.422,36.36,27.01,2.4,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,38.23,38.44,33.2,37.16,36.45,37.79,-109.1,36.58,33.64,34.76
2016-06-14 08:07:00-05:00,540.7505,576.1394,640.61346,513680,24.2,0.0,499.0,612.2,19.5,347.1,276.5,275.9,277.3,150.9,153.1,151.7,348.6,385.5,60.14,124.9,1194822.0,347.9,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,36.46,626.8,148.3,154.3,148.0,60.0,59.9,62.9,0.0,273.3,273.0,274.2,122.4,13.07,123.1,566.0,1150611.0,45615.0,104774.0,0.994,0.772,0.531,0.842,47.38,58.82,57.07,60.63,51.18,53.36,38.04,16.44,20.41,19.8,21.04,17.76,18.52,13.2,21731.0,30375.0,30139.0,30632.0,25943.0,25892.0,21015.0,1.315,356.3,30.16,2.3,3.477,2.0,-1.0,13.34,0.003,0.244,3.0,2.0,0.0,0.001,38.52,38.49,33.35,37.41,36.8,38.02,-109.1,36.7,33.83,34.86
2016-06-14 08:08:00-05:00,545.4653,581.75116,646.60535,513681,24.28,0.0,503.9,618.7,19.53,350.7,276.5,276.1,277.5,151.8,153.6,152.4,352.5,386.2,60.15,125.6,1194825.0,351.4,136.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,36.56,631.7,149.2,155.0,148.8,60.0,59.9,62.9,0.0,273.9,273.0,274.8,123.1,13.2,123.8,566.0,1150613.0,45615.0,104774.0,0.994,0.772,0.531,0.842,47.26,58.77,56.9,60.66,51.07,53.16,38.08,16.57,20.6,19.95,21.27,17.9,18.64,13.35,21731.0,30376.0,30139.0,30632.0,25943.0,25892.0,21015.0,2.54,354.0,36.28,3.8,3.477,2.0,-1.0,13.58,0.004,0.245,3.0,2.0,0.0,0.0,38.62,38.8,33.4,37.38,36.87,38.15,-109.7,36.85,33.73,35.01
2016-06-14 08:09:00-05:00,579.3258,619.5636,689.2399,513682,24.35,0.0,535.1,659.6,19.49,346.9,276.7,276.1,277.6,161.6,163.4,162.0,348.6,413.1,60.14,133.8,1194827.0,347.8,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,36.28,674.1,159.0,165.0,158.5,60.0,59.9,62.9,0.0,273.8,273.0,274.8,131.1,14.68,131.9,566.0,1150615.0,45615.0,104775.0,0.994,0.772,0.531,0.842,51.17,63.25,61.31,65.17,54.95,57.28,40.75,17.75,21.94,21.27,22.6,19.06,19.87,14.14,21731.0,30376.0,30140.0,30632.0,25944.0,25893.0,21016.0,2.512,322.0,15.85,4.3,3.477,2.0,-1.0,13.58,0.004,0.246,3.0,2.0,0.0,0.0,38.47,38.83,33.35,37.29,36.49,37.97,-109.8,36.83,33.64,35.12
2016-06-14 08:10:00-05:00,579.2186,619.0292,689.00946,513683,24.42,0.0,532.6,656.0,19.61,348.3,276.5,276.1,277.5,161.6,163.4,161.9,350.0,412.8,60.14,133.7,1194829.0,348.8,144.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,36.09,675.4,159.0,164.9,158.5,60.0,59.9,62.9,0.0,273.2,273.0,274.3,131.0,14.67,131.8,566.0,1150617.0,45615.0,104775.0,0.994,0.772,0.531,0.842,50.83,62.66,60.88,64.62,54.37,56.89,40.34,17.69,21.8,21.18,22.49,18.92,19.8,14.04,21732.0,30376.0,30140.0,30633.0,25944.0,25893.0,21016.0,1.978,19.41,37.44,3.2,3.477,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,38.28,39.02,33.3,37.28,36.27,38.18,-110.3,36.9,33.7,35.21
2016-06-14 08:11:00-05:00,567.21747,606.33594,673.91455,513684,24.49,0.0,523.6,644.4,19.47,346.6,276.5,276.2,277.6,157.7,159.7,158.2,349.0,403.8,60.14,130.6,1194831.0,347.4,140.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,36.14,657.7,155.2,161.2,154.7,60.0,59.9,62.9,0.0,273.6,273.0,274.8,128.0,14.1,128.8,566.0,1150619.0,45615.0,104775.0,0.994,0.772,0.531,0.842,50.06,61.66,59.9,63.79,53.79,55.83,39.83,17.34,21.36,20.75,22.1,18.64,19.34,13.8,21732.0,30377.0,30140.0,30633.0,25944.0,25893.0,21016.0,2.475,7.725,24.63,4.3,3.475,2.0,-1.0,13.59,0.004,0.245,3.0,2.0,0.0,0.0,38.31,38.65,33.33,37.16,36.4,38.02,-110.4,36.71,33.48,35.34
2016-06-14 08:12:00-05:00,565.1815,603.9309,670.9186,513685,24.56,0.0,521.1,640.8,19.25,350.2,276.7,276.8,278.2,157.5,159.1,157.9,351.6,401.7,60.14,130.5,1194833.0,350.6,141.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,36.08,655.3,154.7,160.5,154.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,127.8,14.04,128.6,566.0,1150621.0,45615.0,104775.0,0.994,0.772,0.531,0.842,49.17,61.02,59.13,62.91,52.96,55.3,39.39,17.22,21.37,20.7,22.03,18.54,19.36,13.79,21732.0,30377.0,30141.0,30634.0,25945.0,25894.0,21016.0,3.185,343.9,16.08,4.7,3.477,2.0,-1.0,13.36,0.003,0.245,3.0,2.0,0.0,0.001,38.24,38.44,33.12,36.99,36.35,37.95,-109.0,36.63,33.31,35.44
2016-06-14 08:13:00-05:00,569.039,607.67206,675.5277,513686,24.62,0.0,523.2,643.3,19.09,348.0,277.0,276.9,278.3,158.6,160.6,159.1,349.8,406.5,60.14,131.6,1194835.0,348.4,142.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,35.9,661.2,156.0,161.9,155.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,128.9,14.24,129.7,566.0,1150624.0,45615.0,104776.0,0.994,0.772,0.531,0.842,49.99,61.62,59.98,63.8,53.69,55.94,39.77,17.39,21.43,20.86,22.19,18.68,19.46,13.84,21732.0,30377.0,30141.0,30634.0,25945.0,25894.0,21016.0,3.258,1.173,16.93,4.3,3.477,2.0,-1.0,13.59,0.005,0.246,3.0,2.0,0.0,0.0,37.85,38.17,32.87,36.74,36.09,37.89,-109.9,36.38,32.81,35.55
2016-06-14 08:14:00-05:00,499.38925,531.379,588.7606,513687,24.69,0.0,460.8,562.3,19.08,356.2,277.2,276.6,278.0,137.9,139.6,138.5,357.3,348.7,60.18,114.1,1194837.0,357.6,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,35.46,574.5,135.2,140.5,134.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,111.9,11.11,112.5,566.0,1150625.0,45615.0,104776.0,0.995,0.772,0.531,0.842,42.31,52.5,50.85,54.58,45.75,47.37,34.0,15.06,18.69,18.1,19.43,16.29,16.87,12.11,21733.0,30378.0,30141.0,30634.0,25945.0,25894.0,21017.0,3.002,2.411,20.91,4.2,3.475,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,37.65,37.8,32.7,36.51,35.85,37.53,-110.0,35.93,32.3,35.63
2016-06-14 08:15:00-05:00,508.60443,540.9992,599.9378,513688,24.76,0.0,468.5,572.1,19.04,349.4,277.0,276.7,278.0,142.2,144.0,142.7,350.8,362.4,60.14,117.7,1194839.0,350.8,127.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,35.12,587.2,139.3,145.0,138.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,115.3,11.77,115.9,566.0,1150627.0,45615.0,104776.0,0.995,0.772,0.531,0.842,44.62,54.93,53.65,56.89,47.89,49.71,35.56,15.59,19.19,18.74,19.88,16.73,17.37,12.42,21733.0,30378.0,30142.0,30635.0,25946.0,25895.0,21017.0,2.885,317.2,17.81,4.3,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,37.14,37.43,32.43,36.09,35.35,37.0,-110.2,35.66,31.85,35.78
2016-06-14 08:16:00-05:00,528.535,562.9117,624.48145,513689,24.83,0.0,487.6,596.4,19.03,345.5,276.4,276.0,277.4,147.0,149.2,147.7,347.3,376.7,60.22,121.6,1194841.0,346.3,130.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,34.78,608.4,144.3,150.3,144.1,60.0,59.9,62.9,0.0,273.1,273.2,274.3,119.2,12.4,119.8,566.0,1150629.0,45615.0,104776.0,0.995,0.772,0.531,0.842,46.86,57.83,55.95,59.38,50.25,52.26,37.13,16.18,19.97,19.32,20.5,17.35,18.04,12.82,21733.0,30378.0,30142.0,30635.0,25946.0,25895.0,21017.0,2.333,334.8,20.17,4.1,3.475,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,36.78,37.35,32.04,35.74,34.76,36.7,-111.1,35.59,31.68,35.82
2016-06-14 08:17:00-05:00,569.7891,607.67206,675.2973,513690,24.89,0.0,523.6,642.3,19.13,345.8,276.5,276.0,277.3,159.3,161.5,159.9,347.2,408.3,60.23,131.9,1194843.0,345.9,141.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,35.12,661.4,156.9,162.9,156.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,129.3,14.26,130.1,566.0,1150632.0,45615.0,104776.0,0.994,0.772,0.531,0.842,50.56,62.31,60.44,63.96,54.02,56.58,39.99,17.48,21.54,20.9,22.11,18.68,19.56,13.83,21733.0,30379.0,30142.0,30635.0,25946.0,25895.0,21017.0,2.6,327.8,17.02,3.9,3.475,2.0,-1.0,13.59,0.02,0.246,1.0,2.0,0.0,0.0,36.88,37.74,32.1,35.88,34.97,37.15,-110.4,35.98,31.66,35.84
2016-06-14 08:18:00-05:00,447.09827,473.5246,523.3107,513691,24.95,0.0,412.3,498.9,19.26,353.2,276.1,275.6,277.0,125.1,127.1,126.0,354.7,317.5,60.21,103.1,1194845.0,353.5,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,34.67,511.6,122.5,127.8,122.2,60.0,59.9,62.9,0.0,273.0,273.0,274.1,101.3,9.26,101.7,566.0,1150633.0,45615.0,104777.0,0.996,0.772,0.531,0.842,38.45,47.79,46.46,49.28,41.41,43.05,30.91,13.58,16.87,16.4,17.4,14.62,15.2,10.91,21734.0,30379.0,30143.0,30636.0,25946.0,25895.0,21018.0,3.013,338.1,16.88,4.2,3.477,2.0,-1.0,13.37,-0.013,0.242,1.0,2.0,0.0,0.001,36.65,37.56,31.81,35.6,34.52,36.77,-110.8,35.92,31.45,35.91
2016-06-14 08:19:00-05:00,541.822,578.2772,640.0373,513692,25.01,0.0,502.9,614.6,19.04,345.6,275.8,275.7,277.1,150.9,153.0,151.5,347.5,385.5,60.15,124.6,1194847.0,346.4,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,34.81,622.1,148.3,154.2,147.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,122.2,13.06,122.9,566.0,1150635.0,45615.0,104777.0,0.994,0.772,0.531,0.842,48.39,59.8,57.61,61.22,51.79,53.74,38.25,16.71,20.65,19.9,21.14,17.88,18.56,13.21,21734.0,30379.0,30143.0,30636.0,25947.0,25896.0,21018.0,2.602,344.6,13.15,3.8,3.477,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,36.37,37.43,31.54,35.37,34.31,36.62,-111.1,35.69,31.17,36.04
2016-06-14 08:20:00-05:00,577.9328,616.3569,683.82416,513693,25.06,0.0,532.4,651.4,19.26,345.1,275.9,275.7,277.1,161.7,163.6,162.0,346.8,413.7,60.14,133.6,1194849.0,345.7,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,35.11,666.8,159.1,165.2,158.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,130.9,14.63,131.7,566.0,1150637.0,45615.0,104777.0,0.994,0.772,0.531,0.842,51.29,63.32,61.41,64.96,54.99,57.39,40.74,17.7,21.85,21.19,22.42,18.97,19.8,14.06,21734.0,30380.0,30143.0,30636.0,25947.0,25896.0,21018.0,1.298,358.2,20.08,2.5,3.475,2.0,-1.0,13.58,0.004,0.246,3.0,2.0,0.0,0.0,36.84,37.77,31.86,35.76,34.8,37.12,-111.2,36.08,31.85,36.09
2016-06-14 08:21:00-05:00,589.6125,629.3174,697.6516,513694,25.12,0.0,544.1,665.4,19.48,345.6,275.9,275.8,277.2,164.7,166.8,165.1,346.9,422.2,60.15,136.2,1194852.0,346.2,146.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,36.08,682.1,162.2,168.3,161.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,133.4,15.11,134.3,566.0,1150640.0,45615.0,104777.0,0.994,0.772,0.531,0.842,52.25,64.48,62.67,66.23,55.97,58.39,41.59,18.05,22.28,21.65,22.88,19.34,20.17,14.37,21735.0,30380.0,30144.0,30637.0,25947.0,25896.0,21018.0,0.993,358.8,52.75,2.4,3.477,2.0,-1.0,13.58,0.004,0.246,3.0,2.0,0.0,0.0,37.6,38.37,32.65,36.71,35.54,37.98,-110.2,36.77,32.78,36.22
2016-06-14 08:22:00-05:00,559.6095,596.8494,659.8567,513695,25.18,0.0,517.4,630.2,19.56,348.8,276.0,275.5,276.9,156.6,158.7,157.2,350.8,400.1,60.14,129.4,1194854.0,349.5,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,36.09,645.3,154.2,160.0,153.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,126.9,13.91,127.6,566.0,1150642.0,45615.0,104777.0,0.994,0.772,0.531,0.842,49.18,60.84,58.98,62.47,52.8,55.02,39.3,17.15,21.22,20.57,21.78,18.41,19.19,13.7,21735.0,30380.0,30144.0,30637.0,25948.0,25897.0,21019.0,1.968,329.4,14.31,2.9,3.475,2.0,-1.0,13.59,0.004,0.245,3.0,2.0,0.0,0.0,37.78,38.66,32.86,36.96,35.79,38.15,-109.4,37.04,33.32,36.32
2016-06-14 08:23:00-05:00,562.8241,600.18976,663.19824,513696,25.24,0.0,520.6,633.6,19.5,350.1,275.9,275.6,277.0,157.3,159.1,157.8,353.6,401.3,60.13,129.9,1194856.0,350.5,141.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,36.11,647.1,154.7,160.5,154.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,127.3,13.99,128.0,566.0,1150644.0,45615.0,104778.0,0.994,0.772,0.531,0.842,49.05,60.83,58.9,62.53,52.8,54.93,39.37,17.17,21.3,20.62,21.89,18.49,19.23,13.78,21735.0,30381.0,30144.0,30637.0,25948.0,25897.0,21019.0,1.073,348.3,53.81,2.2,3.475,2.0,-1.0,13.41,0.001,0.245,1.0,2.0,0.0,0.001,37.74,38.96,32.92,36.9,35.69,38.28,-109.4,37.13,33.66,36.38
2016-06-14 08:24:00-05:00,493.28146,523.09503,577.00726,513697,25.31,0.0,454.9,548.8,19.48,356.4,275.6,275.2,276.6,136.3,138.0,137.0,357.9,344.6,60.15,112.1,1194858.0,356.9,123.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,36.55,562.2,133.6,138.9,133.2,60.0,59.9,62.9,0.0,273.0,272.9,274.0,110.1,10.85,110.6,566.0,1150646.0,45615.0,104778.0,0.995,0.772,0.531,0.842,41.12,51.44,49.94,52.95,44.58,46.3,33.63,14.65,18.33,17.79,18.87,15.89,16.49,11.98,21735.0,30381.0,30145.0,30638.0,25948.0,25897.0,21019.0,1.527,17.31,25.47,2.7,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,38.14,39.16,33.21,37.15,36.02,38.37,-108.8,37.53,33.83,36.42
2016-06-14 08:25:00-05:00,475.38678,503.85474,554.0768,513698,25.38,0.0,441.8,530.9,19.34,348.2,275.7,275.1,276.6,131.8,133.9,132.6,350.6,337.6,60.15,108.5,1194859.0,349.1,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,35.98,541.6,129.1,134.6,128.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,106.5,10.21,107.0,566.0,1150647.0,45615.0,104778.0,0.995,0.772,0.531,0.842,41.32,51.5,49.94,52.74,44.52,46.16,33.31,14.37,17.91,17.37,18.34,15.48,16.05,11.58,21735.0,30381.0,30145.0,30638.0,25949.0,25898.0,21019.0,1.557,342.2,21.76,3.5,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,37.9,38.72,33.06,36.88,35.9,38.0,-109.2,36.96,33.55,36.5
2016-06-14 08:26:00-05:00,530.03516,562.7781,619.8723,513699,25.45,0.0,491.5,592.8,19.29,344.3,276.0,275.3,276.7,147.2,149.5,148.1,346.0,379.4,60.15,121.6,1194861.0,344.8,131.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,36.29,605.1,144.7,150.7,144.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,119.3,12.49,119.9,566.0,1150649.0,45615.0,104778.0,0.995,0.772,0.531,0.842,46.7,58.07,56.37,59.49,50.31,52.24,37.58,16.08,19.99,19.41,20.48,17.32,17.98,12.94,21736.0,30382.0,30145.0,30638.0,25949.0,25898.0,21019.0,1.807,322.9,19.87,3.6,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,37.94,38.76,33.11,36.97,35.92,38.1,-109.4,37.14,33.68,36.61
2016-06-14 08:27:00-05:00,562.1812,597.65106,657.89777,513700,25.52,0.0,521.3,629.3,19.26,342.8,276.0,275.6,277.0,156.0,158.4,156.8,345.0,403.4,60.16,129.1,1194864.0,344.3,139.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.65,35.86,644.8,153.6,159.8,153.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,126.5,13.84,127.3,566.0,1150652.0,45615.0,104779.0,0.994,0.772,0.531,0.842,49.82,61.81,60.06,63.31,53.52,55.65,39.91,17.08,21.19,20.59,21.7,18.35,19.08,13.68,21736.0,30382.0,30146.0,30639.0,25949.0,25898.0,21020.0,2.58,338.7,18.56,3.8,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,37.62,38.95,33.06,37.01,35.78,38.16,-109.4,37.2,33.36,36.7
2016-06-14 08:28:00-05:00,495.21024,523.49585,575.39404,513701,25.58,0.0,457.2,547.3,19.27,352.8,275.5,275.6,277.0,137.2,139.2,138.1,355.1,349.8,60.16,113.1,1194865.0,352.9,124.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,35.51,560.1,134.6,140.1,134.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,111.0,10.99,111.6,566.0,1150653.0,45615.0,104779.0,0.995,0.772,0.531,0.842,41.47,52.29,51.14,53.89,45.28,46.95,34.39,14.62,18.44,18.03,19.0,15.96,16.55,12.13,21736.0,30382.0,30146.0,30639.0,25949.0,25899.0,21020.0,1.64,341.1,25.29,3.4,3.477,2.0,-1.0,13.52,0.022,0.244,1.0,2.0,0.0,0.0,37.45,38.68,32.8,36.74,35.47,37.93,-109.1,36.97,33.07,36.78
2016-06-14 08:29:00-05:00,477.5299,504.6564,553.03973,513702,25.65,0.0,443.7,529.1,19.44,354.8,275.5,275.3,276.7,132.1,133.9,132.9,356.3,335.4,60.15,108.7,1194867.0,355.2,119.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,35.6,538.4,129.4,134.7,129.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,106.7,10.24,107.2,566.0,1150655.0,45615.0,104779.0,0.995,0.772,0.531,0.842,40.13,50.49,49.06,51.9,43.7,45.1,33.04,14.24,17.91,17.4,18.41,15.5,16.0,11.72,21736.0,30383.0,30146.0,30639.0,25950.0,25899.0,21020.0,1.388,343.6,37.14,2.7,3.475,2.0,-1.0,13.47,-0.015,0.243,1.0,2.0,0.0,0.001,37.21,38.33,32.74,36.63,35.26,37.76,-110.1,36.87,33.04,36.84
2016-06-14 08:30:00-05:00,526.8205,558.36884,612.2672,513703,25.7,0.0,490.0,586.5,19.52,348.3,276.1,275.4,276.9,146.3,148.5,147.1,350.0,375.2,60.14,120.9,1194869.0,348.7,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,35.72,593.4,143.9,149.7,143.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,118.6,12.38,119.2,566.0,1150657.0,45615.0,104779.0,0.995,0.772,0.531,0.842,45.67,57.1,55.61,58.72,49.58,51.19,37.33,15.9,19.88,19.36,20.44,17.26,17.82,13.0,21737.0,30383.0,30146.0,30640.0,25950.0,25899.0,21020.0,1.443,354.6,42.26,2.8,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,37.37,38.22,32.69,36.51,35.4,37.58,-111.1,36.64,32.9,36.94
2016-06-14 08:31:00-05:00,544.07227,576.4066,632.7779,513704,25.76,0.0,504.0,603.6,19.63,346.8,276.0,275.6,277.1,151.5,153.5,152.1,346.0,389.2,60.14,125.1,1194871.0,347.0,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,35.78,617.9,148.9,154.8,148.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,122.7,13.15,123.4,566.0,1150659.0,45615.0,104779.0,0.994,0.772,0.531,0.842,47.47,58.9,57.47,60.74,51.38,53.02,38.52,16.46,20.42,19.92,21.06,17.81,18.38,13.35,21737.0,30383.0,30147.0,30640.0,25950.0,25899.0,21021.0,1.527,353.1,19.75,2.3,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,37.6,38.27,32.95,36.82,35.73,37.91,-109.5,36.82,33.48,37.0
2016-06-14 08:32:00-05:00,507.64,536.9908,588.18445,513705,25.82,0.0,472.2,563.2,19.63,348.4,275.7,275.5,276.9,141.2,143.3,142.1,350.3,362.3,60.15,116.5,1194873.0,349.1,126.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,35.7,575.8,138.6,144.3,138.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,114.3,11.57,114.9,566.0,1150661.0,45615.0,104779.0,0.995,0.772,0.531,0.842,43.87,55.01,53.56,56.32,47.52,49.35,35.9,15.28,19.16,18.65,19.62,16.55,17.19,12.51,21737.0,30384.0,30147.0,30640.0,25951.0,25900.0,21021.0,1.532,49.41,35.14,2.8,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,37.46,38.33,33.07,37.08,35.86,38.0,-109.7,37.28,33.62,37.02
2016-06-14 08:33:00-05:00,522.21295,552.75714,605.8144,513706,25.88,0.0,485.7,579.9,19.53,347.8,275.8,275.5,276.9,145.1,147.2,145.9,349.3,372.6,60.15,119.8,1194875.0,348.3,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,35.86,590.1,142.5,148.2,142.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,117.4,12.14,118.1,566.0,1150663.0,45615.0,104780.0,0.995,0.772,0.531,0.842,44.92,56.55,54.95,57.99,48.93,50.76,36.96,15.62,19.66,19.11,20.17,17.01,17.65,12.85,21737.0,30384.0,30148.0,30641.0,25951.0,25900.0,21021.0,1.202,63.95,28.59,2.4,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,37.68,38.07,33.34,37.24,36.18,38.1,-109.7,37.2,33.99,37.11
2016-06-14 08:34:00-05:00,543.4293,576.1394,631.5104,513707,25.93,0.0,506.7,605.6,19.52,348.1,275.8,275.4,276.8,150.3,152.3,151.0,349.6,386.2,60.15,124.1,1194877.0,348.6,135.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,36.47,612.3,147.8,153.6,147.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,121.7,12.9,122.4,566.0,1150665.0,45615.0,104780.0,0.994,0.772,0.531,0.842,46.6,58.61,56.9,60.34,50.97,52.52,38.46,16.22,20.4,19.81,21.0,17.74,18.28,13.39,21738.0,30384.0,30148.0,30641.0,25951.0,25900.0,21021.0,1.107,34.64,37.69,1.5,3.475,2.0,-1.0,13.44,0.003,0.245,1.0,2.0,0.0,0.001,37.95,38.48,33.68,37.63,36.52,38.34,-109.5,37.76,34.47,37.16
2016-06-14 08:35:00-05:00,524.46313,554.6277,608.46466,513708,26.0,0.0,486.5,580.6,19.52,350.9,275.4,275.3,276.7,145.0,146.6,145.5,352.7,371.1,60.14,119.4,1194879.0,351.3,130.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,36.89,590.3,142.2,147.7,141.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,117.0,12.07,117.7,566.0,1150667.0,45615.0,104780.0,0.995,0.772,0.531,0.842,44.14,55.71,54.12,57.28,48.31,50.03,36.7,15.48,19.54,18.98,20.09,16.95,17.55,12.88,21738.0,30385.0,30148.0,30641.0,25951.0,25901.0,21022.0,0.667,344.8,59.16,1.4,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,38.46,38.88,33.97,37.93,36.92,38.73,-109.5,38.3,34.68,37.21
2016-06-14 08:36:00-05:00,501.53232,530.1765,580.8098,513709,26.06,0.0,467.0,556.1,19.8,348.1,275.6,275.3,276.6,139.0,140.9,139.7,349.7,357.6,60.14,114.5,1194881.0,348.7,125.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,36.19,566.5,136.3,141.9,136.1,60.0,59.9,62.9,0.0,273.0,272.9,274.0,112.4,11.22,112.9,566.0,1150669.0,45615.0,104780.0,0.995,0.772,0.531,0.842,43.1,54.11,52.68,55.54,46.79,48.51,35.43,15.0,18.83,18.33,19.33,16.29,16.88,12.33,21738.0,30385.0,30149.0,30642.0,25952.0,25901.0,21022.0,0.335,325.8,60.58,0.8,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,38.46,38.71,34.13,38.12,36.71,38.61,-109.0,37.81,35.1,37.27
2016-06-14 08:37:00-05:00,529.6065,560.9075,614.687,513710,26.13,0.0,493.2,588.6,20.01,344.0,275.8,275.7,277.0,146.0,148.2,146.9,346.5,378.7,60.14,120.6,1194883.0,344.0,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,36.42,598.3,143.6,149.5,143.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,118.4,12.35,119.1,566.0,1150671.0,45615.0,104780.0,0.995,0.772,0.531,0.842,46.11,57.55,56.07,59.2,50.04,51.58,37.7,15.86,19.79,19.28,20.36,17.21,17.74,12.97,21738.0,30385.0,30149.0,30642.0,25952.0,25901.0,21022.0,1.432,358.5,53.24,2.4,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,38.46,38.67,34.43,38.51,37.07,38.88,-108.4,37.92,35.45,37.37
2016-06-14 08:38:00-05:00,563.14557,597.65106,654.78656,513711,26.19,0.0,524.9,627.4,19.73,342.9,275.9,275.9,277.1,155.4,157.5,156.1,344.4,403.4,60.17,128.5,1194885.0,342.5,138.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,36.52,638.8,152.9,159.0,152.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,126.0,13.7,126.8,566.0,1150673.0,45615.0,104781.0,0.994,0.772,0.531,0.842,49.29,61.79,59.99,63.12,53.37,55.41,40.21,16.9,21.19,20.57,21.64,18.3,19.0,13.79,21739.0,30386.0,30149.0,30643.0,25952.0,25902.0,21022.0,0.897,4.488,30.87,2.3,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,38.51,38.82,34.24,38.35,36.94,38.91,-108.9,38.11,34.83,37.36
2016-06-14 08:39:00-05:00,618.9726,658.0442,721.2735,513712,26.26,0.0,576.0,690.2,19.86,343.4,276.6,275.9,277.1,170.3,172.1,170.5,344.9,442.5,60.22,140.9,1194887.0,344.0,152.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,36.98,701.5,167.9,173.8,167.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,138.1,15.84,139.0,566.0,1150675.0,45615.0,104781.0,0.993,0.772,0.531,0.842,53.79,67.5,65.61,69.17,58.45,60.61,44.17,18.47,23.18,22.53,23.76,20.07,20.81,15.17,21739.0,30386.0,30150.0,30643.0,25953.0,25902.0,21022.0,0.683,44.51,44.88,1.6,3.475,2.0,-1.0,13.33,0.01,0.247,1.0,2.0,0.0,0.0,38.86,39.07,34.79,38.78,37.51,39.39,-108.5,38.29,35.69,37.41
2016-06-14 08:40:00-05:00,659.1552,702.1365,769.0934,513713,26.32,0.0,614.2,736.6,20.03,340.3,276.1,275.9,277.3,180.4,181.9,180.3,341.6,471.9,60.19,149.2,1194890.0,340.3,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,37.89,748.5,178.3,184.1,177.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,146.4,17.37,147.4,566.0,1150678.0,45615.0,104781.0,0.993,0.772,0.531,0.842,57.52,72.41,70.3,73.93,62.44,64.96,47.28,19.57,24.64,23.92,25.16,21.24,22.1,16.09,21739.0,30387.0,30150.0,30643.0,25953.0,25902.0,21023.0,0.972,343.3,41.12,1.8,3.477,2.0,-1.0,13.15,-0.006,0.251,1.0,2.0,0.0,0.002,39.53,39.79,35.5,39.52,38.25,40.23,-107.5,38.96,36.52,37.44
2016-06-14 08:41:00-05:00,697.62335,743.6901,814.49347,513714,26.4,0.0,648.8,778.3,20.02,342.6,276.7,275.9,277.3,189.8,191.1,189.4,343.3,496.3,60.13,157.0,1194892.0,342.6,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,38.63,792.6,188.1,193.4,187.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,154.1,18.84,155.2,566.0,1150680.0,45615.0,104782.0,0.993,0.772,0.531,0.842,59.97,75.56,73.45,77.29,65.3,67.82,49.59,20.54,25.88,25.15,26.47,22.36,23.23,16.98,21740.0,30387.0,30150.0,30644.0,25953.0,25903.0,21023.0,1.502,18.79,45.13,2.6,3.475,2.0,-1.0,13.55,0.005,0.25,3.0,2.0,0.0,0.001,40.48,40.67,35.92,39.99,38.74,40.63,-107.2,39.38,37.01,37.48
2016-06-14 08:42:00-05:00,599.04205,636.13165,695.808,513715,26.48,0.0,554.4,661.4,19.72,348.3,275.9,275.6,276.9,163.9,165.3,164.0,349.6,424.6,60.13,135.2,1194895.0,348.9,148.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,39.2,681.3,161.4,166.6,160.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,132.5,14.92,133.3,566.0,1150683.0,45615.0,104782.0,0.994,0.772,0.531,0.842,50.42,63.59,62.24,65.16,54.7,56.99,41.89,17.53,22.12,21.65,22.66,19.02,19.82,14.57,21740.0,30387.0,30151.0,30644.0,25954.0,25903.0,21023.0,2.11,26.19,26.72,3.3,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,41.07,41.28,36.27,40.44,39.3,40.92,-106.8,39.65,37.06,37.64
2016-06-14 08:43:00-05:00,600.43506,638.9375,697.42114,513716,26.56,0.0,561.2,669.5,19.66,348.6,275.7,275.7,276.9,163.8,165.3,164.0,351.3,422.9,60.15,135.2,1194897.0,349.4,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,38.57,678.1,161.5,167.0,160.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,132.6,14.9,133.5,566.0,1150685.0,45615.0,104782.0,0.994,0.772,0.531,0.842,51.03,64.23,62.15,65.97,55.6,57.19,42.15,17.78,22.38,21.66,22.99,19.38,19.93,14.69,21740.0,30388.0,30151.0,30645.0,25954.0,25903.0,21023.0,1.153,342.0,22.83,2.2,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,40.54,40.68,35.91,39.83,38.96,40.31,-107.8,38.97,36.77,37.65
2016-06-14 08:44:00-05:00,629.7951,670.06934,732.2202,513717,26.65,0.0,586.3,699.9,19.62,344.1,276.0,275.5,276.9,172.3,173.7,172.2,345.6,448.5,60.14,142.2,1194899.0,344.6,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,39.14,710.0,169.7,175.4,169.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,139.3,16.12,140.2,566.0,1150687.0,45615.0,104782.0,0.993,0.772,0.531,0.842,53.99,68.01,65.98,69.69,58.95,60.85,44.74,18.57,23.4,22.7,23.97,20.28,20.93,15.39,21741.0,30388.0,30151.0,30645.0,25954.0,25904.0,21024.0,2.543,333.2,15.86,4.0,3.477,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,40.87,41.26,35.97,40.0,38.9,40.61,-106.9,39.55,36.8,37.68
2016-06-14 08:45:00-05:00,667.08453,710.01965,775.89185,513718,26.74,0.0,620.9,741.3,19.25,341.6,276.0,275.7,277.0,182.3,183.6,182.1,343.3,477.4,60.14,150.6,1194902.0,342.1,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,38.76,756.4,180.2,185.7,179.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,147.7,17.65,148.7,566.0,1150690.0,45615.0,104783.0,0.993,0.772,0.531,0.842,57.7,72.72,70.83,74.33,62.71,65.12,47.68,19.71,24.84,24.19,25.39,21.42,22.24,16.28,21741.0,30389.0,30152.0,30645.0,25955.0,25904.0,21024.0,1.808,352.0,31.2,3.6,3.475,2.0,-1.0,13.55,0.025,0.249,1.0,2.0,0.0,0.0,40.73,41.29,35.66,39.7,38.67,40.68,-106.5,39.53,36.25,37.77
2016-06-14 08:46:00-05:00,661.5126,706.8129,772.2045,513719,26.82,0.0,617.8,737.3,19.4,344.0,276.2,275.6,276.9,181.3,182.6,181.1,345.4,473.3,60.14,149.7,1194904.0,344.3,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,39.57,752.3,179.0,184.5,178.3,60.0,59.9,62.9,0.0,273.0,272.9,274.0,146.7,17.44,147.7,566.0,1150692.0,45615.0,104783.0,0.993,0.772,0.531,0.842,56.88,71.73,69.75,73.35,61.93,64.12,47.09,19.56,24.67,23.98,25.22,21.3,22.05,16.19,21741.0,30389.0,30152.0,30646.0,25955.0,25904.0,21024.0,1.143,14.6,30.46,2.4,3.475,2.0,-1.0,13.43,-0.018,0.249,1.0,2.0,0.0,0.001,41.25,41.5,35.75,39.9,39.09,40.99,-107.1,39.62,36.73,37.85
2016-06-14 08:47:00-05:00,690.01544,734.60443,802.16394,513720,26.91,0.0,642.2,766.7,19.42,341.8,276.1,275.6,276.9,187.2,188.5,186.9,343.8,491.6,60.15,154.6,1194907.0,342.4,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,40.43,778.7,185.3,190.7,184.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,151.7,18.36,152.8,566.0,1150695.0,45615.0,104783.0,0.993,0.772,0.531,0.842,59.05,74.58,72.58,76.46,64.66,66.66,49.18,20.18,25.49,24.8,26.13,22.1,22.78,16.81,21742.0,30389.0,30153.0,30646.0,25955.0,25905.0,21024.0,1.487,11.49,29.82,2.2,3.475,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,42.01,42.29,36.47,40.66,39.98,41.65,-105.9,40.37,37.31,37.88
2016-06-14 08:48:00-05:00,658.6194,700.2659,764.36896,513721,27.0,0.0,612.7,729.8,19.44,340.7,276.0,275.6,276.9,178.5,179.9,178.4,342.5,469.8,60.15,147.4,1194909.0,341.4,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,40.63,741.4,176.3,181.9,175.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,144.5,17.05,145.5,566.0,1150697.0,45615.0,104784.0,0.993,0.772,0.531,0.842,56.43,71.23,69.22,73.03,61.83,63.76,46.88,19.22,24.26,23.57,24.87,21.06,21.71,15.97,21742.0,30390.0,30153.0,30647.0,25956.0,25905.0,21025.0,1.095,40.38,30.38,2.1,3.475,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,42.34,42.92,36.87,41.02,40.43,42.1,-106.4,40.88,37.63,37.95
2016-06-14 08:49:00-05:00,663.65564,705.6104,769.55426,513722,27.09,0.0,618.2,735.7,19.62,338.7,275.8,275.5,276.8,179.4,181.1,179.4,340.6,474.1,60.14,148.2,1194912.0,339.3,161.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,41.19,746.3,177.2,182.9,176.6,60.0,59.9,62.9,0.0,273.0,272.4,273.7,145.2,17.21,146.3,566.0,1150699.0,45615.0,104784.0,0.993,0.772,0.531,0.842,57.1,72.09,70.08,73.85,62.55,64.53,47.47,19.33,24.41,23.73,25.0,21.18,21.85,16.07,21742.0,30390.0,30153.0,30647.0,25956.0,25905.0,21025.0,1.247,14.28,43.17,2.0,3.475,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,42.97,43.35,37.36,41.49,40.89,42.41,-105.9,41.26,38.15,38.03
2016-06-14 08:50:00-05:00,698.802,743.4229,810.23,513723,27.19,0.0,651.1,774.4,19.91,335.9,275.7,275.5,276.9,188.3,189.8,188.1,337.6,500.3,60.15,155.5,1194914.0,336.4,168.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,41.34,786.7,186.5,192.0,185.7,60.0,59.9,62.9,0.0,272.8,272.3,273.5,152.6,18.54,153.7,566.0,1150702.0,45615.0,104784.0,0.993,0.772,0.531,0.842,60.75,76.44,74.29,78.2,66.29,68.39,50.24,20.4,25.67,24.95,26.26,22.26,22.97,16.87,21743.0,30391.0,30154.0,30648.0,25956.0,25906.0,21025.0,1.423,337.1,27.72,2.5,3.475,2.0,-1.0,13.55,0.004,0.25,3.0,2.0,0.0,0.0,43.21,43.42,37.55,41.84,41.33,42.77,-106.1,41.62,38.42,38.02
2016-06-14 08:51:00-05:00,730.3052,777.62787,846.2965,513724,27.29,0.0,681.4,809.0,19.92,336.0,275.8,275.7,277.1,196.1,197.6,195.7,338.0,522.1,60.15,162.2,1194917.0,336.7,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,41.62,823.0,194.7,200.0,193.9,60.0,59.9,62.9,0.0,273.0,272.4,273.9,159.2,19.75,160.4,566.0,1150705.0,45615.0,104784.0,0.992,0.772,0.531,0.842,63.17,79.76,77.66,81.5,68.97,71.26,52.51,21.23,26.8,26.09,27.4,23.17,23.94,17.64,21743.0,30391.0,30154.0,30648.0,25957.0,25906.0,21025.0,1.362,15.51,28.86,2.8,3.475,2.0,-1.0,13.47,0.003,0.251,1.0,2.0,0.0,0.001,43.51,43.83,37.69,41.94,41.57,42.98,-106.1,41.57,38.48,38.06
2016-06-14 08:52:00-05:00,757.09357,806.3546,877.06256,513725,27.41,0.0,705.8,838.0,19.88,336.8,275.8,275.6,277.0,202.7,203.8,202.0,338.4,539.5,60.15,167.5,1194919.0,337.3,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,42.05,853.0,201.4,206.5,200.5,60.0,59.9,62.9,0.0,272.9,272.0,273.5,164.5,20.68,165.8,566.0,1150707.0,45615.0,104785.0,0.992,0.772,0.531,0.842,65.09,82.1,80.0,84.3,71.3,73.37,54.29,21.92,27.66,26.95,28.37,24.01,24.7,18.28,21743.0,30392.0,30155.0,30649.0,25957.0,25907.0,21026.0,1.097,9.54,41.29,2.0,3.477,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,44.33,44.14,38.43,42.54,42.26,43.55,-104.4,42.25,38.93,38.13
2016-06-14 08:53:00-05:00,763.6299,812.9017,883.40015,513726,27.49,0.0,711.9,844.0,19.94,336.3,275.8,275.5,276.9,204.0,205.2,203.4,338.2,544.1,60.14,168.5,1194922.0,336.9,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.59,43.42,860.0,202.7,207.8,201.8,60.0,59.9,62.9,0.0,272.8,272.0,273.1,165.5,20.85,166.8,566.0,1150710.0,45615.0,104785.0,0.992,0.772,0.531,0.842,65.67,82.8,80.6,84.6,71.77,73.94,54.76,22.08,27.85,27.11,28.45,24.13,24.86,18.41,21744.0,30392.0,30155.0,30649.0,25957.0,25907.0,21026.0,0.768,8.35,41.81,1.5,3.477,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,45.22,44.95,39.23,43.68,43.29,44.58,-103.8,43.3,40.23,38.24
2016-06-14 08:54:00-05:00,763.9514,813.1689,882.82404,513727,27.61,0.0,712.8,844.0,20.26,334.9,275.8,275.3,276.8,203.5,204.7,202.9,336.6,545.1,60.15,168.0,1194925.0,335.4,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,43.84,860.0,202.3,207.4,201.4,60.0,59.9,62.9,0.0,272.2,272.0,273.0,165.1,20.78,166.4,566.0,1150713.0,45615.0,104785.0,0.992,0.772,0.531,0.842,65.64,82.9,80.7,84.7,71.83,73.97,54.91,21.98,27.76,27.04,28.37,24.05,24.77,18.39,21744.0,30393.0,30156.0,30650.0,25958.0,25907.0,21026.0,1.04,340.2,38.37,2.0,3.477,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,45.99,45.8,39.87,44.36,43.8,44.97,-103.5,43.98,40.75,38.31
2016-06-14 08:55:00-05:00,757.41504,805.9538,874.1818,513728,27.72,0.0,706.8,835.0,20.23,335.0,276.1,275.0,276.5,201.5,202.9,201.0,336.9,539.5,60.15,166.4,1194928.0,335.6,181.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,44.42,852.0,200.1,205.2,199.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,163.3,20.45,164.5,566.0,1150716.0,45615.0,104786.0,0.992,0.772,0.531,0.842,64.9,82.1,79.93,83.7,70.93,72.99,54.34,21.74,27.49,26.78,28.06,23.76,24.45,18.2,21744.0,30393.0,30156.0,30650.0,25958.0,25908.0,21027.0,1.362,340.9,20.74,3.0,3.475,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,46.3,46.4,39.89,44.64,43.99,45.34,-102.5,44.34,40.87,38.34
2016-06-14 08:56:00-05:00,768.7733,818.5134,886.857,513729,27.85,0.0,718.4,849.0,19.96,332.3,276.3,275.5,277.0,203.3,204.5,202.7,333.9,548.6,60.15,168.1,1194930.0,332.9,183.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,44.94,863.0,202.1,207.3,201.2,60.0,59.9,62.9,0.0,272.9,272.8,273.9,165.2,20.77,166.5,566.0,1150718.0,45615.0,104786.0,0.992,0.772,0.531,0.842,66.25,83.9,81.6,85.6,72.46,74.55,55.45,22.01,27.87,27.11,28.43,24.07,24.77,18.42,21745.0,30394.0,30157.0,30650.0,25958.0,25908.0,21027.0,1.267,11.9,11.86,2.0,3.477,2.0,-1.0,13.41,0.017,0.252,1.0,2.0,0.0,0.0,46.78,46.87,40.07,44.96,44.29,45.75,-102.2,44.53,41.07,38.42
2016-06-14 08:57:00-05:00,773.7024,823.3235,892.27277,513730,27.98,0.0,722.1,853.0,20.07,334.1,275.9,275.9,277.4,204.2,205.3,203.5,335.8,549.7,60.15,168.9,1194933.0,334.6,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,45.37,868.0,202.9,207.9,201.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.8,20.87,167.1,566.0,1150721.0,45615.0,104787.0,0.992,0.772,0.531,0.842,65.99,83.7,81.4,85.4,72.13,74.16,55.51,22.05,27.98,27.2,28.55,24.1,24.78,18.55,21745.0,30394.0,30157.0,30651.0,25959.0,25909.0,21027.0,0.612,55.29,87.1,1.7,3.475,2.0,-1.0,13.41,-0.01,0.253,1.0,2.0,0.0,0.001,47.65,47.19,40.41,45.27,44.82,46.18,-102.6,45.0,42.0,38.51
2016-06-14 08:58:00-05:00,747.55695,795.13116,861.5067,513731,28.12,0.0,697.9,823.0,20.37,334.4,275.9,275.7,277.1,197.5,198.5,196.8,336.1,531.1,60.15,163.1,1194936.0,334.9,178.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,46.0,840.0,195.8,201.0,194.9,60.0,59.9,62.9,0.0,273.0,272.6,274.0,160.1,19.83,161.3,566.0,1150724.0,45615.0,104787.0,0.992,0.772,0.531,0.842,63.69,80.7,78.46,82.3,69.42,71.38,53.45,21.3,27.0,26.24,27.53,23.21,23.87,17.87,21745.0,30394.0,30158.0,30651.0,25959.0,25909.0,21028.0,0.422,341.5,54.09,1.2,3.475,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,48.2,48.07,41.27,45.98,45.08,46.76,-102.9,45.92,42.96,38.58
2016-06-14 08:59:00-05:00,675.87115,717.6356,777.6203,513732,28.26,0.0,630.5,742.1,20.66,335.5,275.8,275.1,276.7,179.3,180.7,179.2,337.2,481.4,60.15,147.9,1194938.0,335.9,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,45.91,757.8,177.0,182.5,176.3,60.0,59.9,62.9,0.0,273.0,272.0,273.8,145.0,17.09,146.0,566.0,1150726.0,45615.0,104787.0,0.993,0.772,0.531,0.842,57.3,72.71,70.84,73.99,62.39,64.26,48.29,19.22,24.39,23.76,24.82,20.93,21.55,16.2,21746.0,30395.0,30158.0,30652.0,25960.0,25909.0,21028.0,0.557,39.54,61.89,1.1,3.475,2.0,-1.0,13.54,0.004,0.25,3.0,2.0,0.0,0.0,48.21,48.13,41.77,46.41,45.75,47.18,-101.6,46.54,43.23,38.64
2016-06-14 09:00:00-05:00,659.691,700.8003,759.0685,513733,28.4,0.0,616.8,726.5,20.75,333.9,275.7,275.4,276.9,175.4,177.0,175.4,335.8,472.5,60.14,144.8,1194941.0,334.4,158.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,45.3,741.0,173.1,178.8,172.5,60.0,59.9,62.9,0.0,273.0,272.4,274.0,142.0,16.56,142.9,566.0,1150728.0,45615.0,104787.0,0.993,0.772,0.531,0.842,56.4,71.79,69.83,72.89,61.45,63.65,47.42,18.83,23.97,23.31,24.33,20.51,21.25,15.83,21746.0,30395.0,30158.0,30652.0,25960.0,25910.0,21028.0,1.295,66.3,39.93,2.5,3.475,2.0,-1.0,13.53,0.002,0.25,3.0,2.0,0.0,0.0,48.1,47.94,41.96,46.57,45.42,47.07,-101.0,46.26,43.57,38.69
2016-06-14 09:01:00-05:00,710.48175,755.71533,818.87213,513734,28.54,0.0,664.8,784.4,20.74,327.1,276.2,275.1,276.7,187.2,188.9,187.1,329.8,511.0,60.19,154.7,1194943.0,327.4,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,45.19,797.3,185.7,191.4,185.0,60.0,59.9,62.9,0.0,273.0,272.1,273.8,152.1,18.38,153.2,566.0,1150731.0,45615.0,104788.0,0.993,0.772,0.531,0.842,61.97,78.22,76.09,79.73,67.7,69.73,51.65,20.27,25.58,24.89,26.07,22.14,22.8,16.89,21747.0,30396.0,30159.0,30653.0,25960.0,25910.0,21028.0,0.888,337.3,41.57,2.2,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,47.73,47.72,41.69,46.2,45.38,46.91,-101.2,45.94,43.06,38.71
2016-06-14 09:02:00-05:00,735.87714,782.83875,848.48584,513735,28.67,0.0,687.5,811.0,20.79,330.1,275.8,275.5,277.1,194.6,196.0,194.1,331.6,527.8,60.21,160.8,1194946.0,330.5,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,45.45,825.0,192.8,198.3,192.1,60.0,59.9,62.9,0.0,273.0,272.1,273.9,157.8,19.37,159.0,566.0,1150734.0,45615.0,104788.0,0.993,0.772,0.531,0.842,63.52,80.4,78.24,81.9,69.6,71.66,53.31,20.96,26.54,25.82,27.03,22.97,23.65,17.59,21747.0,30396.0,30159.0,30653.0,25961.0,25910.0,21029.0,1.307,349.4,28.05,4.0,3.475,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,47.74,47.89,41.64,46.18,45.41,47.11,-101.7,45.71,42.99,38.79
2016-06-14 09:03:00-05:00,716.48236,762.1287,825.0945,513736,28.8,0.0,669.2,789.0,20.3,333.5,275.7,275.4,276.9,190.5,191.9,190.2,335.6,513.1,60.21,157.3,1194948.0,334.0,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,45.15,803.0,188.6,194.1,187.9,60.0,59.9,62.9,0.0,273.0,272.0,273.7,154.3,18.74,155.4,566.0,1150736.0,45615.0,104788.0,0.993,0.772,0.531,0.842,61.58,77.97,75.79,79.34,67.44,69.4,51.66,20.53,26.0,25.27,26.46,22.49,23.14,17.22,21747.0,30397.0,30160.0,30654.0,25961.0,25911.0,21029.0,2.578,347.5,17.27,4.5,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,47.63,47.9,41.01,45.43,44.87,46.62,-102.4,45.41,41.67,38.88
2016-06-14 09:04:00-05:00,746.8068,794.7303,860.0088,513737,28.93,0.0,697.8,823.0,20.13,331.2,275.9,275.2,276.7,198.1,199.4,197.5,333.5,535.0,60.14,163.5,1194951.0,331.9,178.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,44.63,837.0,196.5,201.8,195.6,60.0,59.9,62.9,0.0,272.5,272.0,273.2,160.5,19.95,161.7,566.0,1150739.0,45615.0,104789.0,0.992,0.772,0.531,0.842,64.52,81.9,79.55,83.1,70.61,72.91,54.07,21.36,27.12,26.34,27.54,23.38,24.15,17.91,21748.0,30397.0,30160.0,30654.0,25961.0,25911.0,21029.0,1.527,355.6,23.96,2.4,3.475,2.0,-1.0,13.53,0.006,0.252,3.0,2.0,0.0,0.0,47.23,47.48,40.81,45.2,44.74,46.4,-102.0,45.27,41.21,38.98
