TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 09:05:00-05:00,770.80927,820.11676,887.08746,513738,29.04,0.0,719.3,847.0,20.05,332.9,275.6,275.3,276.8,204.1,205.2,203.4,334.7,550.4,60.13,168.4,1194954.0,333.4,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,45.09,862.0,202.7,207.8,201.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,165.4,20.81,166.7,566.0,1150742.0,45615.0,104789.0,0.992,0.772,0.531,0.842,65.93,83.8,81.5,85.2,72.32,74.49,55.62,21.94,27.88,27.13,28.37,24.07,24.79,18.51,21748.0,30398.0,30161.0,30655.0,25962.0,25912.0,21030.0,1.66,358.4,24.47,3.3,3.475,2.0,-1.0,13.21,-0.001,0.253,1.0,2.0,0.0,0.001,47.55,47.66,41.02,45.49,45.12,46.75,-102.7,45.33,40.89,39.06
2016-06-14 09:06:00-05:00,769.2019,818.1126,884.322,513739,29.15,0.0,717.8,845.0,20.04,333.7,276.5,276.0,277.6,203.1,204.2,202.4,335.5,548.5,60.15,168.1,1194957.0,334.2,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,45.34,860.0,201.7,206.8,200.8,60.0,59.9,62.9,0.0,272.9,272.9,273.9,165.1,20.71,166.4,566.0,1150744.0,45615.0,104789.0,0.992,0.772,0.531,0.842,65.66,83.4,81.2,84.9,71.98,74.04,55.37,21.91,27.83,27.08,28.32,24.02,24.7,18.48,21748.0,30398.0,30161.0,30655.0,25962.0,25912.0,21030.0,2.358,358.3,39.27,3.8,3.477,2.0,-1.0,13.53,0.005,0.253,3.0,2.0,0.0,0.001,47.9,47.9,40.97,45.54,45.29,46.9,-103.2,45.47,40.85,39.16
2016-06-14 09:07:00-05:00,763.3085,811.6992,876.83215,513740,29.26,0.0,712.3,837.0,20.16,334.4,276.8,276.4,278.0,201.6,202.7,201.0,336.3,543.7,60.15,167.1,1194959.0,334.9,182.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,44.47,852.0,200.0,205.2,199.2,60.0,59.9,62.9,0.0,273.5,273.3,274.4,164.0,20.48,165.3,566.0,1150747.0,45615.0,104790.0,0.992,0.772,0.531,0.842,65.03,82.6,80.5,84.2,71.27,73.26,54.95,21.74,27.64,26.92,28.16,23.83,24.5,18.37,21749.0,30399.0,30162.0,30656.0,25962.0,25912.0,21030.0,2.908,319.7,21.84,4.1,3.477,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,47.32,47.61,40.53,45.07,44.6,46.38,-103.0,45.09,40.11,39.25
2016-06-14 09:08:00-05:00,719.91125,764.80096,825.9011,513741,29.36,0.0,670.6,787.7,20.17,339.8,277.0,276.5,278.0,190.4,191.6,190.0,341.4,508.0,60.14,157.8,1194962.0,340.1,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,44.2,801.0,188.5,193.8,187.7,60.0,59.9,62.9,0.0,274.0,273.6,275.0,154.8,18.77,156.0,566.0,1150750.0,45615.0,104790.0,0.993,0.772,0.531,0.842,60.44,76.92,74.69,78.11,66.12,67.87,51.05,20.53,26.13,25.37,26.53,22.46,23.05,17.34,21749.0,30399.0,30162.0,30656.0,25963.0,25913.0,21031.0,2.103,8.52,42.41,3.8,3.477,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,46.71,47.49,39.98,44.6,43.62,45.96,-102.9,44.92,39.5,39.33
2016-06-14 09:09:00-05:00,699.23065,742.4876,801.70306,513742,29.46,0.0,652.0,765.4,20.17,340.4,276.9,276.6,278.0,184.9,185.9,184.5,342.2,492.2,60.13,153.1,1194964.0,340.9,168.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,43.71,773.3,182.8,188.2,182.1,60.0,59.9,62.9,0.0,274.0,273.9,275.0,150.3,17.95,151.4,566.0,1150752.0,45615.0,104790.0,0.993,0.772,0.531,0.842,58.4,74.64,72.17,75.82,64.19,65.68,49.48,19.88,25.41,24.57,25.81,21.85,22.36,16.84,21749.0,30399.0,30162.0,30656.0,25963.0,25913.0,21031.0,2.145,346.3,13.93,3.1,3.475,2.0,-1.0,13.53,0.004,0.251,3.0,2.0,0.0,0.0,46.42,46.81,39.47,43.97,43.32,45.47,-104.0,44.15,38.99,39.37
2016-06-14 09:10:00-05:00,708.66016,752.77576,812.30414,513743,29.54,0.0,661.3,776.0,20.06,334.3,276.9,276.4,277.9,187.8,189.2,187.6,335.9,506.1,60.13,155.7,1194967.0,334.8,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,43.69,786.1,185.9,191.4,185.2,60.0,59.9,62.9,0.0,274.0,273.3,275.0,152.8,18.42,153.9,566.0,1150755.0,45615.0,104791.0,0.993,0.772,0.531,0.842,60.7,77.11,74.94,78.5,66.55,68.29,51.09,20.28,25.76,25.04,26.23,22.24,22.82,17.07,21750.0,30400.0,30163.0,30657.0,25963.0,25913.0,21031.0,2.465,347.1,13.57,3.8,3.475,2.0,-1.0,13.53,0.026,0.251,1.0,2.0,0.0,0.0,46.17,46.71,39.35,43.8,43.23,45.36,-103.7,44.14,38.4,39.43
2016-06-14 09:11:00-05:00,759.7724,807.5572,871.30115,513744,29.62,0.0,709.5,833.0,20.2,334.0,277.3,276.5,278.0,200.6,201.8,200.0,335.5,541.8,60.14,166.5,1194970.0,334.3,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,43.19,843.0,199.2,204.4,198.4,60.0,59.9,62.9,0.0,274.0,273.8,275.0,163.5,20.37,164.8,566.0,1150758.0,45615.0,104791.0,0.992,0.772,0.531,0.842,65.01,82.7,80.5,84.2,71.28,73.2,54.86,21.71,27.64,26.88,28.14,23.81,24.45,18.32,21750.0,30400.0,30163.0,30657.0,25964.0,25914.0,21032.0,1.138,28.01,46.67,2.1,3.474,2.0,-1.0,13.38,-0.018,0.253,1.0,2.0,0.0,0.001,45.6,46.49,39.16,43.59,43.0,45.22,-103.2,44.01,38.36,39.49
2016-06-14 09:12:00-05:00,771.23785,819.84955,884.0915,513745,29.68,0.0,719.6,844.0,20.37,335.0,277.0,276.6,278.1,203.4,204.5,202.8,336.6,549.0,60.14,168.7,1194972.0,335.4,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,43.72,857.0,202.1,207.2,201.2,60.0,59.9,62.9,0.0,274.0,273.3,274.9,165.7,20.77,167.0,566.0,1150760.0,45615.0,104791.0,0.992,0.772,0.531,0.842,65.62,83.6,81.3,85.1,71.84,73.8,55.41,21.98,28.01,27.22,28.49,24.07,24.72,18.56,21750.0,30401.0,30164.0,30658.0,25964.0,25914.0,21032.0,2.45,344.3,14.83,4.4,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,45.86,46.94,39.59,44.23,43.21,45.61,-103.4,44.5,39.02,39.53
2016-06-14 09:13:00-05:00,772.09503,820.78485,884.2067,513746,29.73,0.0,720.6,844.0,20.13,335.2,277.3,276.7,278.3,203.6,204.9,203.0,336.9,549.7,60.14,169.1,1194975.0,335.6,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,43.0,857.0,202.3,207.4,201.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,166.0,20.81,167.3,566.0,1150763.0,45615.0,104792.0,0.992,0.772,0.531,0.842,65.66,83.8,81.5,85.2,71.98,73.95,55.48,22.01,28.1,27.31,28.56,24.12,24.79,18.59,21751.0,30401.0,30164.0,30658.0,25964.0,25915.0,21032.0,2.602,6.15,26.66,4.4,3.475,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,45.52,46.5,39.12,43.34,42.96,45.2,-104.8,43.87,38.32,39.56
2016-06-14 09:14:00-05:00,769.95197,818.2462,880.8651,513747,29.78,0.0,718.7,841.0,20.01,334.5,277.3,276.6,278.2,203.0,204.3,202.5,336.3,548.8,60.14,168.5,1194978.0,334.9,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,43.36,853.0,201.6,206.8,200.8,60.0,59.9,62.9,0.0,274.0,273.7,275.0,165.5,20.72,166.8,566.0,1150766.0,45615.0,104792.0,0.992,0.772,0.531,0.842,65.37,83.7,81.4,85.0,71.83,73.94,55.47,21.86,27.99,27.23,28.44,24.02,24.73,18.55,21751.0,30402.0,30165.0,30659.0,25965.0,25915.0,21033.0,2.263,338.1,26.26,3.8,3.477,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,45.54,46.42,39.07,43.22,42.83,45.04,-103.6,43.86,38.29,39.59
2016-06-14 09:15:00-05:00,769.95197,817.979,879.82806,513748,29.83,0.0,718.4,840.0,20.11,334.4,276.9,276.8,278.3,202.9,204.2,202.3,336.0,548.5,60.14,168.4,1194981.0,334.8,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,43.22,851.0,201.5,206.6,200.6,60.0,59.9,62.9,0.0,274.0,273.5,275.0,165.3,20.69,166.6,566.0,1150769.0,45615.0,104792.0,0.992,0.772,0.531,0.842,65.41,83.6,81.4,85.1,71.76,73.79,55.42,21.88,27.97,27.22,28.46,24.0,24.68,18.53,21751.0,30402.0,30165.0,30659.0,25965.0,25916.0,21033.0,1.982,333.1,37.59,3.5,3.477,2.0,-1.0,13.53,0.004,0.253,3.0,2.0,0.0,0.0,45.52,46.32,39.11,43.32,42.66,45.06,-104.7,43.75,38.47,39.65
2016-06-14 09:16:00-05:00,769.5234,817.1773,878.2149,513749,29.88,0.0,718.8,839.0,20.2,335.0,276.4,275.9,277.4,203.5,204.8,202.9,336.6,547.8,60.14,168.4,1194983.0,335.4,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,43.47,851.0,202.1,207.2,201.2,60.0,59.9,62.9,0.0,273.2,273.0,274.1,165.3,20.73,166.6,566.0,1150771.0,45615.0,104793.0,0.992,0.772,0.531,0.842,65.31,83.5,81.4,84.9,71.58,73.59,55.37,21.88,27.99,27.26,28.43,23.98,24.65,18.55,21752.0,30403.0,30166.0,30660.0,25965.0,25916.0,21033.0,1.61,356.2,20.46,3.9,3.477,2.0,-1.0,13.2,-0.01,0.254,1.0,2.0,0.0,0.001,45.52,46.54,39.14,43.45,42.43,45.17,-104.4,44.06,38.86,39.63
2016-06-14 09:17:00-05:00,771.45215,818.9143,879.3671,513750,29.93,0.0,720.8,841.0,20.14,334.3,276.2,275.7,277.3,203.5,204.9,202.9,336.0,548.7,60.14,168.4,1194986.0,334.8,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,43.7,851.0,202.2,207.3,201.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.3,20.74,166.6,566.0,1150774.0,45615.0,104793.0,0.992,0.772,0.531,0.842,65.31,83.7,81.4,85.0,71.82,73.81,55.58,21.83,27.99,27.21,28.42,24.01,24.67,18.58,21752.0,30403.0,30166.0,30660.0,25966.0,25917.0,21034.0,1.557,354.5,25.94,2.8,3.477,2.0,-1.0,13.53,0.017,0.253,3.0,2.0,0.0,0.001,45.79,46.85,39.37,43.61,42.64,45.46,-106.9,44.51,38.99,39.58
2016-06-14 09:18:00-05:00,773.27374,820.51764,880.4042,513751,29.98,0.0,722.8,841.0,20.15,334.9,276.0,275.7,277.2,204.0,205.1,203.3,336.3,549.3,60.14,168.6,1194989.0,335.3,184.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,43.97,853.0,202.7,207.8,201.7,60.0,59.9,62.9,0.0,273.0,272.5,274.0,165.6,20.79,166.9,566.0,1150777.0,45615.0,104793.0,0.992,0.772,0.531,0.842,65.23,83.7,81.4,85.0,71.86,73.64,55.69,21.85,28.02,27.26,28.47,24.07,24.66,18.65,21753.0,30404.0,30167.0,30661.0,25966.0,25917.0,21034.0,1.855,318.9,14.28,3.0,3.475,2.0,-1.0,13.52,0.004,0.253,3.0,2.0,0.0,0.0,45.88,47.15,39.65,44.01,42.9,45.75,-104.2,44.56,39.11,39.54
2016-06-14 09:19:00-05:00,779.48865,827.06464,886.51135,513752,30.04,0.0,729.1,848.0,20.09,333.4,276.3,275.6,277.1,205.2,206.4,204.5,335.1,554.7,60.15,169.7,1194992.0,334.0,185.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,44.14,858.0,203.9,209.1,203.1,60.0,59.9,62.9,0.0,273.0,272.8,274.0,166.7,20.98,168.0,566.0,1150780.0,45615.0,104794.0,0.992,0.772,0.531,0.842,65.92,84.7,82.5,86.0,72.72,74.54,56.36,21.98,28.22,27.49,28.66,24.24,24.85,18.79,21753.0,30404.0,30167.0,30661.0,25967.0,25917.0,21034.0,2.012,334.5,13.32,2.5,3.475,2.0,-1.0,13.5,0.002,0.254,3.0,2.0,0.0,0.0,45.97,47.56,39.52,43.96,42.48,45.72,-102.8,44.77,39.3,39.63
2016-06-14 09:20:00-05:00,785.48926,832.94366,892.27277,513753,30.09,0.0,734.7,853.0,20.13,333.1,275.9,275.7,277.3,206.1,207.5,205.5,335.0,558.4,60.14,170.5,1194995.0,333.5,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,44.81,864.0,205.0,210.1,204.2,60.0,59.9,62.9,0.0,273.0,272.2,274.0,167.5,21.13,168.9,566.0,1150782.0,45615.0,104794.0,0.992,0.772,0.531,0.842,66.11,85.1,83.0,86.5,73.06,74.85,56.77,22.02,28.33,27.64,28.82,24.33,24.93,18.91,21753.0,30405.0,30168.0,30662.0,25967.0,25918.0,21035.0,2.312,335.0,14.47,4.3,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,46.59,48.04,39.83,44.29,42.95,46.3,-103.3,45.53,39.44,39.64
2016-06-14 09:21:00-05:00,789.6682,837.2193,895.84485,513754,30.15,0.0,738.7,857.0,20.03,332.9,276.2,275.5,277.1,206.8,208.3,206.3,334.8,560.8,60.14,171.1,1194997.0,333.2,187.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,44.93,867.0,205.8,210.9,204.9,60.0,59.9,62.9,0.0,273.0,272.0,274.0,168.1,21.25,169.5,566.0,1150785.0,45615.0,104794.0,0.992,0.772,0.531,0.842,66.52,85.5,83.3,86.9,73.57,75.22,56.94,22.14,28.47,27.72,28.93,24.49,25.04,18.95,21754.0,30405.0,30168.0,30662.0,25967.0,25918.0,21035.0,2.385,353.4,13.31,3.2,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,46.76,48.39,39.88,44.43,42.95,46.35,-102.9,45.92,39.32,39.64
2016-06-14 09:22:00-05:00,791.0612,838.28815,896.6514,513755,30.21,0.0,740.1,857.0,20.24,333.1,276.2,275.6,277.2,206.8,207.9,206.1,334.2,560.6,60.15,171.0,1195000.0,333.4,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,45.2,867.0,205.7,210.7,204.7,60.0,59.9,62.9,0.0,273.0,272.4,274.0,168.0,21.27,169.4,566.0,1150788.0,45615.0,104795.0,0.992,0.772,0.531,0.842,66.05,85.4,83.2,86.7,73.45,75.18,57.0,22.0,28.45,27.72,28.89,24.47,25.04,18.99,21754.0,30406.0,30168.0,30663.0,25968.0,25919.0,21035.0,1.428,20.82,34.78,2.4,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,47.07,48.38,40.34,44.76,43.47,46.64,-103.3,45.84,39.79,39.66
2016-06-14 09:23:00-05:00,794.1687,841.09406,899.3017,513756,30.27,0.0,743.2,859.0,20.6,331.3,276.3,275.2,276.8,206.9,208.3,206.3,334.4,563.4,60.13,171.1,1195003.0,332.0,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,44.96,869.0,205.9,210.9,205.0,60.0,59.9,62.9,0.0,273.0,272.0,273.6,168.1,21.31,169.4,566.0,1150791.0,45615.0,104795.0,0.992,0.772,0.531,0.842,66.41,85.7,83.7,87.3,73.98,75.58,57.4,22.0,28.4,27.72,28.91,24.51,25.04,19.01,21754.0,30406.0,30169.0,30663.0,25968.0,25919.0,21036.0,0.878,15.1,60.51,1.7,3.475,2.0,-1.0,13.5,0.006,0.254,3.0,2.0,0.0,0.0,47.0,48.21,41.08,45.46,44.14,47.16,-102.3,46.12,40.79,39.74
2016-06-14 09:24:00-05:00,795.4545,842.4301,899.8778,513757,30.33,0.0,743.7,859.0,20.91,329.7,276.0,275.4,277.0,207.0,208.2,206.3,332.4,565.0,60.13,171.0,1195006.0,330.4,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,45.57,870.0,205.6,210.7,204.7,60.0,59.9,62.9,0.0,273.0,272.0,274.0,167.9,21.26,169.3,566.0,1150794.0,45615.0,104796.0,0.992,0.772,0.531,0.842,66.69,85.9,84.1,87.6,74.25,75.83,57.7,21.98,28.32,27.73,28.87,24.47,25.0,19.02,21755.0,30406.0,30169.0,30663.0,25968.0,25920.0,21036.0,1.213,4.597,41.17,2.9,3.475,2.0,-1.0,13.27,0.002,0.254,3.0,2.0,0.0,0.001,47.55,48.65,41.32,45.98,44.72,47.66,-102.7,46.72,41.24,39.74
2016-06-14 09:25:00-05:00,801.8838,848.9772,905.9849,513758,30.39,0.0,750.3,866.0,20.87,330.6,275.9,275.2,276.8,208.6,209.6,207.7,332.0,568.0,60.14,172.2,1195009.0,330.8,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,45.86,877.0,207.3,212.3,206.4,60.0,59.9,62.9,0.0,272.5,272.0,273.2,169.1,21.47,170.5,566.0,1150796.0,45615.0,104796.0,0.992,0.772,0.531,0.842,66.91,86.6,84.5,87.9,74.55,76.25,58.04,22.12,28.62,27.93,29.06,24.65,25.21,19.19,21755.0,30407.0,30170.0,30664.0,25969.0,25920.0,21036.0,1.12,22.75,50.8,2.4,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.001,48.1,48.84,41.7,46.13,45.16,47.86,-103.8,46.66,41.5,39.82
2016-06-14 09:26:00-05:00,812.7063,860.3343,917.1621,513759,30.46,0.0,760.9,876.0,20.76,329.4,275.9,275.4,276.9,210.8,212.0,210.1,331.6,576.8,60.14,174.2,1195011.0,329.8,191.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,46.32,888.0,209.8,214.8,208.9,60.0,59.9,62.9,0.0,272.9,272.0,273.4,171.2,21.83,172.6,566.0,1150799.0,45615.0,104796.0,0.992,0.772,0.531,0.842,67.94,88.0,85.8,89.2,75.77,77.45,59.0,22.38,28.97,28.27,29.38,24.96,25.51,19.43,21755.0,30407.0,30170.0,30664.0,25969.0,25921.0,21037.0,1.625,325.5,36.2,3.4,3.477,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,48.53,49.08,41.95,46.39,45.57,47.96,-102.1,46.63,41.63,39.83
2016-06-14 09:27:00-05:00,808.7416,855.52423,911.63116,513760,30.53,0.0,755.8,870.0,20.7,331.4,276.0,275.3,276.9,209.4,210.7,208.7,332.9,570.7,60.14,173.1,1195014.0,331.9,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,46.04,881.0,208.4,213.4,207.5,60.0,59.9,62.9,0.0,272.9,272.0,273.6,170.1,21.63,171.5,566.0,1150802.0,45615.0,104797.0,0.992,0.772,0.531,0.842,67.0,86.7,84.6,88.1,74.68,76.18,58.3,22.2,28.73,28.04,29.2,24.74,25.24,19.32,21756.0,30408.0,30171.0,30665.0,25970.0,25921.0,21037.0,1.718,329.7,28.35,2.4,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,48.23,49.22,42.04,46.65,45.29,48.06,-102.5,46.9,41.52,39.88
2016-06-14 09:28:00-05:00,767.5946,811.6992,864.04175,513761,30.6,0.0,718.7,825.0,20.63,338.1,275.9,275.3,276.8,198.8,199.9,198.2,339.0,532.4,60.14,164.1,1195017.0,338.0,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,46.12,838.0,197.4,202.4,196.4,60.0,59.9,62.9,0.0,273.0,272.0,273.9,161.2,19.99,162.4,566.0,1150805.0,45615.0,104797.0,0.992,0.772,0.531,0.842,62.37,81.1,78.83,81.8,69.11,70.68,54.21,21.08,27.42,26.65,27.66,23.36,23.89,18.32,21756.0,30408.0,30171.0,30665.0,25970.0,25921.0,21038.0,1.683,336.9,30.4,2.8,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,48.29,49.46,42.01,46.51,45.07,48.19,-101.7,47.11,41.53,39.93
2016-06-14 09:29:00-05:00,728.3764,769.0766,819.21783,513762,30.68,0.0,680.2,780.6,20.69,334.1,275.7,275.0,276.6,189.7,190.9,189.2,334.7,513.1,60.13,156.4,1195019.0,334.7,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,46.05,789.2,187.9,193.2,187.0,60.0,59.9,62.9,0.0,272.1,272.0,273.1,153.6,18.67,154.7,566.0,1150807.0,45615.0,104797.0,0.993,0.772,0.531,0.842,60.01,77.33,75.55,78.88,67.07,67.85,52.3,20.05,25.84,25.24,26.35,22.41,22.67,17.47,21756.0,30409.0,30172.0,30666.0,25970.0,25922.0,21038.0,1.172,353.1,22.7,2.6,3.475,2.0,-1.0,13.35,-0.021,0.252,1.0,2.0,0.0,0.001,48.53,49.46,42.05,46.46,45.09,48.21,-101.9,47.12,41.89,39.95
2016-06-14 09:30:00-05:00,726.7691,768.4085,817.37415,513763,30.74,0.0,682.9,783.4,20.63,326.5,275.6,274.9,276.5,190.1,191.7,189.8,326.1,521.3,60.13,156.9,1195022.0,327.2,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,45.86,796.6,188.1,193.7,187.3,60.0,59.9,62.9,0.0,272.0,272.0,273.1,153.8,18.74,154.9,566.0,1150810.0,45615.0,104798.0,0.993,0.772,0.531,0.842,62.28,79.63,77.95,80.9,68.64,70.21,53.21,20.33,25.99,25.44,26.4,22.4,22.91,17.37,21757.0,30409.0,30172.0,30666.0,25971.0,25922.0,21038.0,1.96,339.9,19.54,3.3,3.477,2.0,-1.0,13.44,0.028,0.252,3.0,2.0,0.0,0.001,48.12,49.3,41.8,46.21,45.05,47.91,-103.3,46.93,41.45,40.03
2016-06-14 09:31:00-05:00,755.2719,798.2042,849.4077,513764,30.81,0.0,708.6,813.0,20.6,328.8,275.6,275.0,276.7,197.0,198.4,196.5,329.6,539.1,60.14,162.6,1195025.0,329.1,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,45.53,822.0,195.5,200.8,194.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,159.6,19.8,160.8,566.0,1150813.0,45615.0,104798.0,0.992,0.772,0.531,0.842,64.04,82.2,80.3,83.5,70.97,72.32,55.1,21.04,27.0,26.37,27.43,23.32,23.76,18.1,21757.0,30410.0,30173.0,30667.0,25971.0,25923.0,21038.0,1.992,334.5,43.54,4.1,3.475,2.0,-1.0,13.5,0.004,0.253,3.0,2.0,0.0,0.0,47.71,48.85,41.52,45.89,44.72,47.59,-102.3,46.44,40.73,40.0
2016-06-14 09:32:00-05:00,817.2067,863.6746,918.89056,513765,30.87,0.0,765.2,878.0,20.39,330.8,275.8,275.4,277.0,212.4,213.6,211.6,332.5,579.7,60.15,175.5,1195028.0,331.2,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,44.98,889.0,211.3,216.3,210.5,60.0,59.9,62.9,0.0,272.2,272.0,273.2,172.3,22.06,173.8,566.0,1150815.0,45615.0,104798.0,0.992,0.772,0.531,0.842,68.19,88.0,86.0,89.5,76.01,77.44,59.3,22.55,29.11,28.45,29.6,25.14,25.61,19.61,21757.0,30410.0,30173.0,30667.0,25972.0,25923.0,21039.0,2.1,357.3,33.31,3.3,3.477,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.42,48.51,41.18,45.41,44.43,47.23,-103.0,46.03,39.98,39.97
2016-06-14 09:33:00-05:00,818.3854,864.6099,919.46674,513766,30.93,0.0,766.1,878.0,20.48,331.1,275.7,275.2,276.8,212.3,213.3,211.4,332.6,578.9,60.14,175.2,1195030.0,331.4,192.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,45.45,888.0,211.2,216.2,210.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,172.1,22.01,173.5,566.0,1150818.0,45615.0,104799.0,0.992,0.772,0.531,0.842,68.0,87.8,85.9,89.4,75.98,77.31,59.33,22.51,29.05,28.44,29.6,25.16,25.59,19.64,21758.0,30411.0,30174.0,30668.0,25972.0,25923.0,21039.0,0.998,0.865,49.81,3.0,3.477,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.66,48.6,41.48,45.8,44.8,47.48,-102.5,46.04,40.37,40.04
2016-06-14 09:34:00-05:00,818.9212,864.87714,919.3515,513767,30.98,0.0,766.9,878.0,20.74,330.1,275.8,275.1,276.7,211.8,213.1,211.1,331.7,579.4,60.14,175.0,1195033.0,330.4,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,45.56,889.0,210.8,215.8,209.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,171.8,21.95,173.2,566.0,1150821.0,45615.0,104799.0,0.992,0.772,0.531,0.842,67.83,87.8,86.1,89.6,75.98,77.43,59.45,22.39,28.97,28.41,29.57,25.08,25.56,19.62,21758.0,30411.0,30174.0,30668.0,25973.0,25924.0,21039.0,0.64,340.9,74.13,1.5,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.72,48.74,42.02,46.47,45.09,47.8,-101.0,46.83,41.41,40.05
2016-06-14 09:35:00-05:00,818.27826,864.20905,917.5078,513768,31.03,0.0,766.9,876.0,20.9,329.5,275.9,275.0,276.7,211.4,212.7,210.7,331.5,579.1,60.15,174.6,1195036.0,329.9,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,45.12,887.0,210.4,215.4,209.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,171.5,21.89,172.9,566.0,1150824.0,45615.0,104799.0,0.992,0.772,0.531,0.842,67.84,88.0,86.2,89.5,76.06,77.63,59.4,22.35,29.0,28.39,29.48,25.06,25.57,19.57,21758.0,30412.0,30174.0,30669.0,25973.0,25924.0,21040.0,1.915,48.86,47.3,3.4,3.477,2.0,-1.0,13.39,0.003,0.255,1.0,2.0,0.0,0.001,47.95,48.8,42.5,46.65,45.24,47.76,-102.7,46.85,42.08,40.11
2016-06-14 09:36:00-05:00,818.06396,863.8082,916.3555,513769,31.09,0.0,767.3,876.0,20.72,329.5,276.6,275.5,277.1,211.0,212.3,210.3,329.6,579.6,60.14,174.7,1195039.0,329.7,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,44.83,886.0,210.2,215.2,209.3,60.0,59.9,62.9,0.0,272.9,272.5,273.9,171.6,21.93,173.0,566.0,1150827.0,45615.0,104800.0,0.992,0.772,0.531,0.842,67.84,88.2,86.2,89.6,75.96,77.73,59.29,22.35,29.07,28.42,29.51,25.03,25.61,19.54,21759.0,30412.0,30175.0,30669.0,25974.0,25925.0,21040.0,2.625,54.94,28.94,4.0,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.71,48.23,42.49,46.51,45.28,47.25,-102.3,46.03,41.84,40.11
2016-06-14 09:37:00-05:00,819.9927,865.5452,917.3926,513770,31.15,0.0,769.0,877.0,20.84,329.9,276.2,275.9,277.5,211.7,213.0,211.0,331.7,580.9,60.15,175.3,1195042.0,330.3,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,44.02,887.0,210.8,215.8,209.9,60.0,59.9,62.9,0.0,273.0,272.7,274.0,172.2,22.0,173.6,566.0,1150830.0,45615.0,104800.0,0.992,0.772,0.531,0.842,67.93,88.2,86.5,89.9,76.25,77.76,59.48,22.41,29.08,28.53,29.66,25.15,25.65,19.62,21759.0,30413.0,30175.0,30670.0,25974.0,25925.0,21041.0,1.855,34.4,26.46,2.7,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.19,46.99,42.27,45.88,44.94,46.58,-101.8,44.92,41.55,40.14
2016-06-14 09:38:00-05:00,823.20734,868.4847,920.619,513771,31.2,0.0,772.1,879.0,20.78,329.7,276.3,275.8,277.4,212.3,213.3,211.4,331.1,582.7,60.14,175.6,1195045.0,330.1,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,44.85,889.0,211.3,216.2,210.4,60.0,59.9,62.9,0.0,273.0,272.6,274.0,172.6,22.06,174.0,566.0,1150833.0,45615.0,104800.0,0.992,0.772,0.531,0.842,68.19,88.2,86.6,90.2,76.56,77.86,59.66,22.48,29.08,28.54,29.74,25.24,25.67,19.67,21760.0,30413.0,30176.0,30670.0,25974.0,25926.0,21041.0,1.57,34.85,31.5,2.4,3.474,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.58,46.99,42.16,45.68,45.13,46.46,-102.4,44.9,41.55,40.2
2016-06-14 09:39:00-05:00,826.5291,871.42413,922.9235,513772,31.25,0.0,775.2,882.0,20.61,329.2,276.3,275.9,277.5,212.5,213.7,211.8,331.1,584.8,60.2,176.0,1195048.0,329.9,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,45.33,891.0,211.5,216.5,210.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.9,22.07,174.3,566.0,1150835.0,45615.0,104801.0,0.992,0.772,0.531,0.842,68.19,88.5,87.0,90.5,76.68,78.05,59.99,22.44,29.14,28.63,29.8,25.24,25.69,19.75,21760.0,30413.0,30176.0,30670.0,25975.0,25926.0,21041.0,1.718,38.89,13.17,2.6,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,47.85,47.36,42.19,45.73,45.33,46.64,-102.7,45.27,41.94,40.27
2016-06-14 09:40:00-05:00,828.4578,873.0275,924.07587,513773,31.31,0.0,777.4,883.0,20.49,329.0,276.3,275.8,277.4,212.6,213.7,211.9,330.3,585.6,60.22,176.0,1195050.0,328.9,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,46.25,893.0,211.7,216.7,210.9,60.0,59.9,62.9,0.0,273.0,272.7,274.0,173.0,22.05,174.4,566.0,1150838.0,45615.0,104801.0,0.992,0.772,0.531,0.842,68.23,88.9,87.2,90.7,76.77,78.28,60.13,22.45,29.25,28.7,29.84,25.26,25.75,19.78,21760.0,30414.0,30177.0,30671.0,25975.0,25927.0,21042.0,1.633,51.81,40.66,2.5,3.475,2.0,-1.0,13.2,-0.011,0.254,1.0,2.0,0.0,0.001,48.42,48.05,42.55,46.2,45.51,47.01,-102.2,45.86,42.69,40.3
2016-06-14 09:41:00-05:00,832.52966,876.6351,927.53265,513774,31.36,0.0,781.7,887.0,20.53,327.9,276.3,275.8,277.4,213.4,214.5,212.6,329.6,589.1,60.2,176.6,1195053.0,328.4,194.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,45.71,896.0,212.4,217.3,211.5,60.0,59.9,62.9,0.0,273.0,272.9,274.0,173.5,22.16,174.9,566.0,1150841.0,45615.0,104802.0,0.992,0.772,0.531,0.842,68.52,89.5,87.7,91.1,77.22,78.8,60.59,22.47,29.34,28.76,29.88,25.32,25.84,19.87,21761.0,30414.0,30177.0,30671.0,25976.0,25927.0,21042.0,1.437,300.2,60.79,2.6,3.475,2.0,-1.0,13.2,0.017,0.256,1.0,2.0,0.0,0.001,48.51,48.16,42.69,46.41,45.6,47.1,-102.1,45.99,43.05,40.38
2016-06-14 09:42:00-05:00,838.74457,883.0485,933.2941,513775,31.42,0.0,787.8,892.0,20.67,327.6,276.2,275.9,277.5,214.5,215.4,213.5,328.7,592.6,60.17,177.5,1195056.0,327.4,194.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,46.24,902.0,213.5,218.4,212.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.4,22.35,175.9,566.0,1150844.0,45615.0,104802.0,0.992,0.772,0.531,0.842,68.72,90.0,88.3,91.8,77.68,79.26,61.02,22.51,29.48,28.94,30.08,25.45,25.97,19.99,21761.0,30415.0,30178.0,30672.0,25976.0,25928.0,21042.0,1.727,358.5,22.18,2.5,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,48.42,48.38,43.08,46.65,46.02,47.63,-101.6,46.47,42.74,40.46
2016-06-14 09:43:00-05:00,839.6018,883.44934,933.2941,513776,31.46,0.0,788.0,892.0,20.94,325.1,276.0,275.8,277.5,213.8,214.9,212.9,327.2,593.8,60.16,176.9,1195059.0,325.4,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,46.53,899.0,213.0,217.9,212.0,60.0,59.9,62.9,0.0,273.0,272.8,274.0,173.9,22.35,175.3,566.0,1150847.0,45615.0,104802.0,0.992,0.772,0.531,0.842,69.01,90.0,88.6,92.1,78.06,79.23,61.27,22.43,29.27,28.79,29.94,25.37,25.75,19.92,21761.0,30415.0,30178.0,30672.0,25977.0,25928.0,21043.0,1.645,18.37,31.76,3.1,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,48.96,49.0,43.34,47.03,46.38,48.11,-101.3,46.94,42.31,40.49
2016-06-14 09:44:00-05:00,847.85266,892.0006,941.3601,513777,31.52,0.0,795.9,900.0,20.97,327.0,276.2,275.8,277.4,216.1,217.3,215.3,328.1,598.5,60.15,178.9,1195062.0,327.4,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,46.81,910.0,215.4,220.2,214.4,60.0,59.9,62.9,0.0,273.0,272.8,274.0,175.9,22.65,177.3,566.0,1150850.0,45615.0,104803.0,0.992,0.772,0.531,0.842,69.63,91.0,89.3,92.6,78.44,79.96,61.81,22.77,29.74,29.2,30.29,25.65,26.14,20.21,21762.0,30416.0,30179.0,30673.0,25977.0,25929.0,21043.0,1.862,343.5,22.72,3.1,3.474,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,49.09,49.21,43.38,47.07,46.75,48.38,-101.1,46.97,42.36,40.59
2016-06-14 09:45:00-05:00,849.88855,893.87115,942.5124,513778,31.57,0.0,797.9,901.0,21.03,326.7,276.2,275.7,277.4,216.7,217.7,215.8,328.2,599.9,60.2,179.3,1195065.0,327.4,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,46.79,910.0,215.7,220.6,214.8,60.0,59.9,62.9,0.0,273.0,272.7,274.0,176.1,22.64,177.6,566.0,1150853.0,45615.0,104803.0,0.992,0.772,0.531,0.842,69.81,91.2,89.4,92.7,78.68,80.1,61.86,22.81,29.78,29.2,30.28,25.7,26.17,20.21,21762.0,30416.0,30179.0,30673.0,25978.0,25929.0,21043.0,2.092,2.015,29.6,3.5,3.474,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,49.09,49.46,43.42,47.15,46.68,48.46,-101.8,47.06,42.17,40.61
2016-06-14 09:46:00-05:00,853.7461,897.3451,945.96924,513779,31.62,0.0,802.0,904.0,20.79,327.3,276.1,275.6,277.3,217.5,218.6,216.6,329.4,601.7,60.19,179.9,1195068.0,327.7,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,46.76,914.0,216.6,221.5,215.8,60.0,59.9,62.9,0.0,273.0,272.1,274.0,176.8,22.76,178.3,566.0,1150856.0,45615.0,104803.0,0.992,0.772,0.531,0.842,70.07,91.5,89.6,93.0,79.0,80.3,62.06,22.93,29.95,29.34,30.43,25.86,26.27,20.31,21762.0,30417.0,30180.0,30674.0,25978.0,25930.0,21044.0,1.322,356.4,46.64,2.8,3.475,2.0,-1.0,13.2,-0.048,0.256,1.0,2.0,0.0,0.001,49.08,49.32,43.48,47.23,46.85,48.49,-102.0,47.06,41.78,40.68
2016-06-14 09:47:00-05:00,863.6042,907.76697,955.1876,513780,31.67,0.0,812.0,914.0,20.77,326.4,276.5,275.4,277.1,219.4,220.5,218.5,327.5,609.1,60.16,181.5,1195071.0,326.8,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,47.34,924.0,218.6,223.5,217.8,60.0,59.9,62.9,0.0,273.0,272.0,274.0,178.4,23.08,179.9,566.0,1150859.0,45615.0,104804.0,0.992,0.772,0.531,0.842,70.79,92.5,90.6,94.0,79.93,81.2,62.86,23.1,30.19,29.58,30.68,26.09,26.51,20.52,21763.0,30417.0,30180.0,30674.0,25979.0,25930.0,21044.0,1.315,346.3,29.22,2.1,3.475,2.0,-1.0,13.23,0.054,0.257,3.0,2.0,0.0,0.001,49.63,49.82,43.94,47.85,47.23,49.0,-101.2,48.01,42.61,40.68
2016-06-14 09:48:00-05:00,865.7473,909.103,956.33984,513781,31.73,0.0,814.0,915.0,20.71,326.5,276.1,275.5,277.2,219.5,220.7,218.7,327.8,609.3,60.14,181.6,1195074.0,326.7,199.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,47.46,926.0,218.9,223.7,218.0,60.0,59.9,62.9,0.0,273.0,272.0,274.0,178.5,23.12,180.0,566.0,1150862.0,45615.0,104804.0,0.992,0.772,0.531,0.842,70.6,92.4,90.8,93.9,79.73,81.1,63.02,23.05,30.17,29.64,30.65,26.03,26.47,20.57,21763.0,30418.0,30181.0,30675.0,25979.0,25931.0,21044.0,0.897,330.1,18.43,2.0,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,49.81,50.62,44.08,48.24,47.61,49.37,-99.9,48.42,43.28,40.77
2016-06-14 09:49:00-05:00,854.06757,896.40985,942.5124,513782,31.78,0.0,804.0,902.0,20.79,324.9,275.8,275.5,277.2,216.3,217.3,215.4,326.6,602.5,60.16,178.8,1195077.0,325.2,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,48.45,914.0,215.5,220.4,214.6,60.0,59.9,62.9,0.0,272.8,272.0,273.8,175.8,22.61,177.3,566.0,1150865.0,45615.0,104805.0,0.992,0.772,0.531,0.842,70.12,91.7,90.0,93.0,78.91,80.4,62.31,22.78,29.78,29.22,30.21,25.63,26.11,20.24,21763.0,30418.0,30181.0,30675.0,25980.0,25931.0,21045.0,0.595,6.614,55.88,1.2,3.477,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,50.47,51.3,44.8,48.99,48.15,50.21,-100.0,49.16,44.59,40.81
2016-06-14 09:50:00-05:00,858.2465,900.41815,945.96924,513783,31.84,0.0,808.0,906.0,20.98,325.5,276.0,275.4,277.1,216.7,218.0,215.9,327.1,603.2,60.14,179.2,1195080.0,325.7,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,48.8,918.0,216.1,220.9,215.2,60.0,59.9,62.9,0.0,273.0,272.0,274.0,176.2,22.7,177.7,566.0,1150868.0,45615.0,104805.0,0.992,0.772,0.531,0.842,69.99,91.6,90.2,92.9,78.75,80.1,62.56,22.78,29.81,29.35,30.25,25.63,26.08,20.36,21764.0,30419.0,30181.0,30676.0,25980.0,25931.0,21045.0,1.218,332.4,25.25,2.8,3.475,2.0,-1.0,13.5,0.004,0.256,3.0,2.0,0.0,0.0,50.65,51.7,45.23,49.48,48.16,50.86,-99.4,49.97,44.72,40.86
2016-06-14 09:51:00-05:00,832.74396,873.9628,917.1621,513784,31.89,0.0,784.5,879.0,20.7,331.2,275.8,275.0,276.8,210.2,211.3,209.3,332.6,574.6,60.12,173.5,1195083.0,331.3,191.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,48.18,884.0,209.1,214.0,208.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,170.4,21.69,171.8,566.0,1150871.0,45615.0,104805.0,0.992,0.772,0.531,0.842,66.19,87.3,85.5,88.6,74.86,75.88,59.75,21.92,28.92,28.31,29.34,24.79,25.13,19.79,21764.0,30419.0,30182.0,30676.0,25981.0,25932.0,21045.0,3.855,294.1,12.31,5.9,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,50.29,51.84,44.97,49.28,47.67,50.68,-98.0,49.87,44.06,40.88
2016-06-14 09:52:00-05:00,868.9619,911.1073,956.33984,513785,31.95,0.0,817.0,915.0,20.33,329.0,275.6,275.4,277.1,220.1,221.2,219.1,330.5,606.3,60.13,181.9,1195086.0,329.2,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,47.4,926.0,219.5,224.3,218.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,178.8,23.19,180.3,566.0,1150874.0,45615.0,104806.0,0.992,0.772,0.531,0.842,70.01,92.2,90.5,93.6,79.13,80.4,62.94,23.03,30.32,29.78,30.8,26.03,26.44,20.7,21764.0,30420.0,30182.0,30677.0,25981.0,25932.0,21046.0,2.175,295.6,30.21,3.6,3.475,2.0,-1.0,13.13,-0.094,0.257,1.0,2.0,0.0,0.002,49.54,51.54,44.22,48.12,46.16,49.96,-99.8,49.04,42.96,40.94
2016-06-14 09:53:00-05:00,838.1017,878.372,921.7713,513786,32.0,0.0,787.2,881.0,20.41,330.9,275.6,275.1,276.7,212.9,214.1,212.1,332.4,583.7,60.16,175.8,1195088.0,331.1,193.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,46.6,890.0,212.1,217.0,211.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,172.8,22.09,174.2,566.0,1150876.0,45615.0,104806.0,0.992,0.772,0.531,0.842,67.19,88.2,86.7,89.8,76.21,76.95,60.29,22.22,29.18,28.68,29.71,25.21,25.45,19.94,21765.0,30420.0,30183.0,30677.0,25981.0,25933.0,21046.0,2.202,293.0,14.7,3.6,3.475,2.0,-1.0,13.11,0.092,0.259,1.0,2.0,0.0,0.004,48.76,51.12,43.68,47.46,45.21,49.5,-100.1,48.61,42.69,40.97
2016-06-14 09:54:00-05:00,777.5599,814.6387,854.4777,513787,32.03,0.0,731.4,818.0,20.38,330.4,275.7,274.9,276.6,199.6,200.9,199.0,331.9,547.3,60.15,164.7,1195091.0,330.6,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,46.35,829.0,198.2,203.4,197.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,161.8,20.07,163.0,566.0,1150879.0,45615.0,104806.0,0.992,0.772,0.531,0.842,63.42,83.0,81.5,84.1,71.19,72.35,56.18,20.95,27.4,26.93,27.79,23.51,23.9,18.56,21765.0,30420.0,30183.0,30678.0,25982.0,25933.0,21046.0,2.395,294.0,16.76,4.6,3.477,2.0,-1.0,13.47,0.009,0.254,3.0,2.0,0.0,0.001,48.26,50.86,43.69,47.19,44.7,49.12,-100.1,48.87,42.49,40.97
2016-06-14 09:55:00-05:00,763.6299,799.674,838.8067,513788,32.07,0.0,718.4,803.0,20.43,330.9,275.2,275.0,276.8,197.4,198.6,196.8,332.6,540.0,60.14,162.8,1195094.0,331.1,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,44.68,814.0,195.9,201.1,195.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,159.9,19.75,161.1,566.0,1150882.0,45615.0,104807.0,0.992,0.772,0.531,0.842,62.62,81.9,80.3,82.8,70.34,71.36,55.29,20.72,27.08,26.58,27.41,23.27,23.61,18.29,21766.0,30421.0,30184.0,30678.0,25982.0,25934.0,21047.0,3.322,330.6,17.42,5.5,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.001,47.15,49.92,42.71,46.17,43.58,48.17,-103.5,48.28,41.14,40.99
2016-06-14 09:56:00-05:00,706.3028,738.3456,775.08527,513789,32.09,0.0,662.1,739.9,20.52,333.2,275.4,274.9,276.7,184.7,186.1,184.4,334.9,502.1,60.22,152.3,1195096.0,334.3,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,43.99,754.9,182.5,188.0,181.8,60.0,59.9,62.9,0.0,272.4,272.0,273.8,149.3,17.75,150.4,566.0,1150884.0,45615.0,104807.0,0.993,0.772,0.531,0.842,57.88,75.55,74.41,76.45,64.81,66.01,51.07,19.28,25.17,24.79,25.47,21.59,21.99,17.01,21766.0,30421.0,30184.0,30678.0,25982.0,25934.0,21047.0,2.49,332.8,17.39,3.9,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.001,46.32,48.79,41.3,44.8,42.45,46.95,-101.3,46.99,39.68,41.05
2016-06-14 09:57:00-05:00,688.40814,720.0406,755.4964,513790,32.11,0.0,647.3,723.6,20.65,334.8,275.3,274.8,276.5,179.8,181.2,179.6,336.6,487.1,60.17,148.1,1195099.0,335.2,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,42.72,726.8,177.6,183.2,176.9,60.0,59.9,62.9,0.0,272.1,272.0,273.2,145.4,17.07,146.4,566.0,1150887.0,45615.0,104807.0,0.993,0.772,0.531,0.842,56.18,73.53,71.9,74.69,63.38,63.96,49.7,18.81,24.62,24.07,25.01,21.22,21.41,16.64,21766.0,30422.0,30185.0,30679.0,25983.0,25934.0,21047.0,3.225,315.7,17.52,4.9,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,45.08,47.74,40.4,43.76,41.19,45.97,-103.0,45.92,38.61,41.05
2016-06-14 09:58:00-05:00,669.97766,700.2659,735.2161,513791,32.11,0.0,628.9,702.9,20.71,333.3,275.0,274.6,276.3,176.9,178.7,176.9,335.1,478.7,60.15,145.7,1195101.0,333.8,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,41.18,714.9,174.7,180.5,174.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,143.0,16.67,143.9,566.0,1150889.0,45615.0,104808.0,0.993,0.772,0.531,0.842,55.86,72.69,71.37,73.27,62.04,63.57,48.68,18.62,24.22,23.79,24.42,20.68,21.18,16.22,21767.0,30422.0,30185.0,30679.0,25983.0,25935.0,21048.0,2.518,316.3,13.08,4.0,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,43.74,46.62,39.5,42.76,39.84,44.69,-104.4,44.82,37.58,41.07
2016-06-14 09:59:00-05:00,714.2321,746.89685,783.9578,513792,32.08,0.0,670.9,750.7,20.66,330.4,275.5,275.0,276.7,187.2,189.0,187.0,331.6,509.1,60.14,154.5,1195104.0,330.4,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,40.63,761.4,185.5,191.2,184.7,60.0,59.9,62.9,0.0,272.3,272.0,273.6,151.8,18.27,152.9,566.0,1150892.0,45615.0,104808.0,0.993,0.772,0.531,0.842,59.92,77.91,76.43,78.47,66.6,68.21,52.21,19.8,25.74,25.25,25.92,22.0,22.53,17.25,21767.0,30423.0,30185.0,30680.0,25984.0,25935.0,21048.0,2.182,316.7,15.88,3.4,3.475,2.0,-1.0,13.17,0.003,0.252,1.0,2.0,0.0,0.002,42.93,46.18,38.9,42.14,39.06,44.02,-104.4,44.36,37.02,41.07
2016-06-14 10:00:00-05:00,774.88104,810.8975,850.7904,513793,32.06,0.0,728.8,815.0,20.83,331.5,275.5,275.2,276.9,201.9,203.4,201.4,333.1,548.9,60.14,166.8,1195106.0,331.9,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,41.49,821.0,200.6,205.9,199.7,60.0,59.9,62.9,0.0,272.2,272.0,273.4,163.8,20.49,165.1,566.0,1150894.0,45615.0,104808.0,0.992,0.772,0.531,0.842,64.34,83.9,82.3,84.9,71.95,73.17,56.57,21.32,27.8,27.28,28.13,23.84,24.25,18.75,21767.0,30423.0,30186.0,30680.0,25984.0,25935.0,21048.0,1.055,346.4,62.66,2.0,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.001,43.11,46.6,39.08,42.29,39.29,44.22,-105.3,44.54,37.53,41.02
2016-06-14 10:01:00-05:00,841.5306,880.9107,924.07587,513794,32.04,0.0,791.5,885.0,20.89,332.9,276.0,275.2,277.0,217.6,218.8,216.8,334.7,592.8,60.15,179.9,1195109.0,333.3,198.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,42.7,893.0,216.9,221.8,216.0,60.0,59.9,62.9,0.0,272.4,272.0,273.5,176.8,22.81,178.3,566.0,1150897.0,45615.0,104809.0,0.992,0.772,0.531,0.842,69.04,90.2,88.4,91.3,77.4,78.47,60.92,22.98,30.03,29.43,30.4,25.76,26.12,20.27,21768.0,30424.0,30186.0,30681.0,25984.0,25936.0,21049.0,1.175,347.0,22.05,1.6,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,44.25,47.49,39.89,43.28,40.47,45.11,-103.6,45.39,38.9,41.01
2016-06-14 10:02:00-05:00,829.52936,868.3511,910.1332,513795,32.01,0.0,779.9,871.0,20.79,334.5,275.8,275.1,276.9,213.6,214.6,212.7,335.7,579.6,60.13,176.4,1195112.0,334.9,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,43.9,877.0,212.6,217.5,211.7,60.0,59.9,62.9,0.0,272.3,272.0,273.3,173.4,22.16,174.8,566.0,1150900.0,45615.0,104809.0,0.992,0.772,0.531,0.842,66.87,87.8,86.3,89.1,75.36,76.24,59.83,22.37,29.37,28.86,29.81,25.21,25.5,20.01,21768.0,30424.0,30187.0,30681.0,25985.0,25936.0,21049.0,1.3,335.1,29.63,2.4,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,45.71,48.58,41.06,44.61,41.75,46.16,-103.2,46.25,40.2,40.97
2016-06-14 10:03:00-05:00,847.424,887.725,928.685,513796,32.01,0.0,798.9,891.0,20.87,330.0,276.0,275.1,276.8,217.2,218.4,216.3,332.6,596.7,60.15,179.4,1195115.0,330.6,198.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,44.62,899.0,216.4,221.2,215.5,60.0,59.9,62.9,0.0,272.3,272.0,273.4,176.4,22.72,177.9,566.0,1150903.0,45615.0,104809.0,0.992,0.772,0.531,0.842,69.26,90.8,89.0,92.0,77.93,78.9,61.6,22.85,29.98,29.38,30.36,25.72,26.03,20.33,21768.0,30425.0,30187.0,30682.0,25985.0,25937.0,21049.0,1.468,347.2,22.12,2.8,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,46.43,49.42,41.72,45.31,42.63,46.98,-102.5,47.09,40.26,41.04
2016-06-14 10:04:00-05:00,858.2465,898.6812,940.2079,513797,32.01,0.0,807.0,900.0,20.93,329.4,276.0,275.2,276.9,219.2,220.3,218.3,330.8,603.3,60.13,181.2,1195118.0,329.7,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,44.93,908.0,218.4,223.2,217.5,60.0,59.9,62.9,0.0,272.5,272.0,273.3,178.1,23.04,179.5,566.0,1150906.0,45615.0,104810.0,0.992,0.772,0.531,0.842,69.85,91.8,90.0,92.9,78.68,79.71,62.31,23.0,30.22,29.65,30.61,25.91,26.25,20.52,21769.0,30425.0,30188.0,30682.0,25986.0,25937.0,21050.0,2.682,2.947,20.48,4.5,3.475,2.0,-1.0,13.47,0.006,0.257,3.0,2.0,0.0,0.0,47.0,49.65,41.65,44.97,43.11,47.3,-103.4,47.14,40.33,41.07
2016-06-14 10:05:00-05:00,781.7389,817.979,855.9757,513798,32.03,0.0,733.6,817.0,20.97,338.9,275.8,275.0,276.6,199.4,200.4,198.6,340.6,535.2,60.16,164.4,1195121.0,338.8,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,44.68,823.0,197.8,202.8,196.8,60.0,59.9,62.9,0.0,272.5,272.0,273.5,161.5,19.97,162.7,566.0,1150909.0,45615.0,104810.0,0.992,0.772,0.531,0.842,61.16,80.5,79.28,82.1,69.23,69.57,55.22,20.72,27.27,26.85,27.79,23.45,23.56,18.7,21769.0,30425.0,30188.0,30683.0,25986.0,25938.0,21050.0,1.733,10.13,40.47,3.2,3.475,2.0,-1.0,13.33,0.002,0.254,1.0,2.0,0.0,0.001,47.06,49.11,41.5,44.63,43.32,46.92,-103.7,46.66,40.15,41.07
2016-06-14 10:06:00-05:00,829.95795,869.2864,908.4047,513799,32.04,0.0,782.7,871.0,21.08,332.1,277.9,276.9,278.5,211.3,212.6,210.6,334.1,580.0,60.13,175.7,1195124.0,332.9,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,44.49,879.0,210.2,215.1,209.2,60.0,59.9,62.9,0.0,274.1,274.1,275.1,172.6,21.93,174.0,566.0,1150912.0,45615.0,104810.0,0.992,0.772,0.531,0.842,67.34,88.6,86.7,89.4,75.65,76.7,59.84,22.36,29.41,28.8,29.7,25.11,25.46,19.87,21769.0,30426.0,30189.0,30683.0,25987.0,25938.0,21050.0,1.527,338.6,27.66,2.7,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,46.92,48.58,41.58,44.73,43.49,46.69,-103.6,46.25,40.33,41.07
2016-06-14 10:07:00-05:00,863.6042,904.29297,944.817,513800,32.04,0.0,812.0,904.0,21.04,331.8,280.7,280.2,281.7,215.6,216.9,215.0,333.6,599.7,60.14,181.4,1195127.0,332.1,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,45.92,907.0,214.9,219.6,213.9,60.0,59.9,62.9,0.0,277.0,277.0,278.0,178.3,22.77,179.7,566.0,1150915.0,45615.0,104811.0,0.992,0.772,0.531,0.842,68.91,90.9,89.2,92.5,78.35,78.89,62.29,22.86,30.17,29.6,30.68,25.99,26.17,20.66,21770.0,30426.0,30189.0,30684.0,25987.0,25938.0,21051.0,1.965,9.89,27.99,3.1,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,47.81,49.11,42.12,45.17,44.0,47.2,-102.8,46.65,40.62,41.09
2016-06-14 10:08:00-05:00,857.17505,897.6123,937.90326,513801,32.07,0.0,806.0,897.0,21.1,333.3,280.4,280.2,281.7,213.9,214.9,213.0,334.9,591.9,60.14,179.8,1195130.0,333.7,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,46.05,901.0,212.8,217.6,211.8,60.0,59.9,62.9,0.0,277.0,277.0,278.0,176.6,22.45,178.0,566.0,1150918.0,45615.0,104811.0,0.992,0.772,0.531,0.842,68.2,89.9,88.1,91.2,77.31,77.85,61.56,22.73,29.97,29.37,30.4,25.76,25.94,20.52,21770.0,30427.0,30190.0,30684.0,25988.0,25939.0,21051.0,1.733,354.5,39.63,2.9,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,48.41,49.48,42.52,45.65,44.48,47.61,-102.0,46.94,40.94,41.17
2016-06-14 10:09:00-05:00,865.7473,905.4955,945.96924,513802,32.1,0.0,814.0,904.0,21.11,329.1,280.8,280.0,281.5,216.1,217.3,215.3,330.7,605.5,60.15,181.7,1195133.0,329.4,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,46.11,913.0,215.3,220.1,214.4,60.0,59.9,62.9,0.0,277.0,277.0,278.0,178.6,22.82,180.1,566.0,1150921.0,45615.0,104812.0,0.992,0.772,0.531,0.842,70.03,92.1,90.3,93.3,78.95,79.81,62.63,23.05,30.29,29.73,30.69,25.98,26.26,20.61,21770.0,30427.0,30190.0,30684.0,25988.0,25939.0,21051.0,1.735,326.6,14.75,3.4,3.477,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,48.44,49.92,42.74,46.25,44.68,47.93,-102.8,47.49,41.07,41.17
2016-06-14 10:10:00-05:00,877.5342,917.3871,957.4921,513803,32.13,0.0,825.0,915.0,20.92,327.3,280.3,280.0,281.5,218.5,219.5,217.6,328.6,614.8,60.15,183.6,1195136.0,327.6,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,46.74,926.0,217.7,222.4,216.7,60.0,59.9,62.9,0.0,277.0,277.0,278.0,180.4,23.15,181.9,566.0,1150924.0,45615.0,104812.0,0.992,0.772,0.531,0.842,70.94,93.4,91.8,94.6,80.2,81.1,63.61,23.21,30.57,30.03,30.94,26.24,26.54,20.82,21771.0,30428.0,30191.0,30685.0,25988.0,25940.0,21052.0,1.418,327.6,19.65,1.9,3.477,2.0,-1.0,13.14,-0.071,0.257,1.0,2.0,0.0,0.002,48.78,50.69,43.13,46.62,45.03,48.28,-102.2,48.18,41.77,41.17
2016-06-14 10:11:00-05:00,864.6758,904.0258,943.66473,513804,32.16,0.0,813.0,902.0,20.83,328.5,280.1,280.0,281.5,215.1,216.0,214.2,330.1,603.4,60.14,180.6,1195138.0,328.7,199.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,47.51,912.0,214.1,218.9,213.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,177.5,22.62,178.9,566.0,1150926.0,45615.0,104812.0,0.992,0.772,0.531,0.842,69.49,91.7,90.1,92.8,78.7,79.51,62.56,22.82,30.11,29.58,30.49,25.85,26.12,20.55,21771.0,30428.0,30191.0,30685.0,25989.0,25940.0,21052.0,2.038,354.9,20.97,2.9,3.475,2.0,-1.0,13.11,0.07,0.26,1.0,2.0,0.0,0.004,49.61,51.25,43.46,46.99,45.78,49.01,-100.9,48.91,42.27,41.24
2016-06-14 10:12:00-05:00,865.7473,905.6291,944.817,513805,32.2,0.0,816.0,904.0,20.82,325.4,280.4,279.9,281.5,215.0,216.1,214.2,327.8,608.4,60.14,180.6,1195141.0,325.7,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,46.8,912.0,214.2,219.0,213.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,177.6,22.67,179.0,566.0,1150929.0,45615.0,104813.0,0.992,0.772,0.531,0.842,70.11,92.6,91.0,93.8,79.55,80.4,63.21,22.81,30.13,29.61,30.51,25.88,26.18,20.57,21771.0,30429.0,30191.0,30686.0,25989.0,25941.0,21052.0,1.548,6.672,31.14,2.7,3.475,2.0,-1.0,13.47,0.01,0.257,3.0,2.0,0.0,0.001,49.67,51.01,43.48,46.87,45.63,49.03,-100.8,48.62,42.1,41.24
2016-06-14 10:13:00-05:00,883.96344,924.33496,963.2536,513806,32.24,0.0,833.0,921.0,20.94,322.6,280.3,280.1,281.6,218.7,219.8,217.9,323.7,623.6,60.15,183.9,1195144.0,322.6,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,47.7,932.0,218.0,222.8,217.1,60.0,59.9,62.9,0.0,277.0,277.0,278.0,180.7,23.24,182.2,566.0,1150932.0,45615.0,104813.0,0.992,0.772,0.531,0.842,72.04,94.9,93.3,96.2,81.6,82.6,64.85,23.24,30.62,30.11,31.03,26.32,26.64,20.92,21772.0,30429.0,30192.0,30686.0,25990.0,25941.0,21053.0,1.148,331.5,31.51,2.0,3.477,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.001,50.15,51.08,43.71,47.12,45.94,49.14,-101.0,48.73,42.23,41.31
2016-06-14 10:14:00-05:00,878.6058,918.0552,956.33984,513807,32.28,0.0,827.0,914.0,20.92,326.1,280.1,280.0,281.5,217.7,218.7,216.8,328.1,614.1,60.14,182.8,1195147.0,326.7,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,47.31,924.0,216.8,221.5,215.8,60.0,59.9,62.9,0.0,277.0,276.9,278.0,179.6,23.01,181.1,566.0,1150935.0,45615.0,104814.0,0.992,0.772,0.531,0.842,70.65,93.4,91.7,94.8,80.2,80.9,63.72,23.04,30.46,29.89,30.9,26.15,26.38,20.78,21772.0,30430.0,30192.0,30687.0,25990.0,25942.0,21053.0,2.617,303.6,13.36,3.3,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,50.01,51.49,43.78,47.37,45.75,49.27,-100.7,48.8,42.43,41.28
2016-06-14 10:15:00-05:00,880.7488,920.46014,957.4921,513808,32.31,0.0,830.0,916.0,20.84,325.3,280.5,279.8,281.4,218.0,219.2,217.2,326.8,616.7,60.15,183.2,1195150.0,325.5,201.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,46.13,924.0,217.3,222.1,216.4,60.0,59.9,62.9,0.0,277.0,277.0,278.0,180.1,23.09,181.6,566.0,1150938.0,45615.0,104814.0,0.992,0.772,0.531,0.842,70.91,94.0,92.3,95.3,80.7,81.4,64.04,23.06,30.56,30.01,30.98,26.24,26.49,20.83,21773.0,30430.0,30193.0,30687.0,25991.0,25942.0,21053.0,2.343,323.7,17.13,3.8,3.477,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,48.7,50.94,43.48,46.93,44.76,48.83,-101.5,48.45,41.95,41.25
2016-06-14 10:16:00-05:00,891.4642,930.74835,967.86273,513809,32.36,0.0,839.0,926.0,20.9,324.3,278.0,277.5,279.1,221.9,223.1,221.0,325.7,624.7,60.14,184.9,1195153.0,324.5,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,46.53,934.0,221.3,226.1,220.5,60.0,59.9,62.9,0.0,274.5,274.4,275.5,181.8,23.52,183.3,566.0,1150942.0,45615.0,104814.0,0.992,0.772,0.531,0.842,71.69,95.2,93.7,96.5,81.7,82.7,64.88,23.24,30.87,30.37,31.28,26.5,26.8,21.03,21773.0,30431.0,30193.0,30688.0,25991.0,25943.0,21054.0,1.132,6.724,39.13,1.9,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,48.66,51.0,43.5,46.97,44.67,49.11,-101.2,48.75,42.06,41.37
2016-06-14 10:17:00-05:00,900.03644,939.96765,977.081,513810,32.39,0.0,847.0,934.0,21.06,323.2,276.7,276.1,277.7,224.0,225.1,223.1,324.7,630.5,60.14,185.7,1195156.0,323.3,204.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,47.7,941.0,223.5,228.2,222.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.6,23.75,184.2,566.0,1150945.0,45615.0,104815.0,0.992,0.772,0.531,0.842,72.16,96.0,94.4,97.3,82.5,83.3,65.56,23.32,31.02,30.52,31.44,26.65,26.91,21.19,21773.0,30431.0,30194.0,30688.0,25992.0,25943.0,21054.0,1.222,341.0,39.88,2.5,3.475,2.0,-1.0,13.17,0.002,0.258,1.0,2.0,0.0,0.002,49.58,51.82,44.3,47.89,45.5,50.03,-100.3,50.04,43.13,41.36
2016-06-14 10:18:00-05:00,896.82184,936.761,972.47186,513811,32.43,0.0,845.0,930.0,21.12,322.1,276.7,276.1,277.7,223.4,224.5,222.4,323.7,630.6,60.15,185.2,1195159.0,322.2,204.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,47.81,940.0,222.9,227.6,222.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.1,23.69,183.7,566.0,1150948.0,45615.0,104815.0,0.992,0.772,0.531,0.842,72.46,96.2,94.6,97.3,82.3,83.3,65.47,23.33,31.0,30.47,31.34,26.5,26.84,21.09,21774.0,30432.0,30194.0,30689.0,25992.0,25944.0,21054.0,2.308,314.7,23.39,3.8,3.474,2.0,-1.0,13.47,0.006,0.258,3.0,2.0,0.0,0.001,49.97,52.25,44.51,48.08,45.89,50.29,-99.7,49.97,42.81,41.34
2016-06-14 10:19:00-05:00,906.4656,946.11383,981.6901,513812,32.47,0.0,854.0,939.0,21.08,323.5,276.9,276.1,277.7,225.7,226.8,224.8,324.4,635.3,60.14,187.2,1195163.0,323.4,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,47.45,950.0,225.3,229.9,224.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,184.0,24.07,185.6,566.0,1150951.0,45615.0,104815.0,0.992,0.772,0.531,0.842,72.92,96.7,95.3,98.0,82.9,83.7,65.84,23.58,31.27,30.81,31.68,26.81,27.06,21.3,21774.0,30432.0,30195.0,30689.0,25993.0,25944.0,21055.0,1.485,326.7,29.9,2.5,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,49.74,52.39,44.35,47.9,45.42,50.14,-99.7,49.8,42.69,41.34
2016-06-14 10:20:00-05:00,900.03644,938.76514,973.6242,513813,32.51,0.0,848.0,931.0,21.46,323.8,276.9,276.1,277.6,224.0,225.0,223.0,324.9,629.7,60.13,185.7,1195166.0,323.9,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,48.03,942.0,223.4,228.1,222.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.6,23.79,184.1,566.0,1150954.0,45615.0,104816.0,0.992,0.772,0.531,0.842,72.13,96.0,94.4,97.0,82.3,83.1,65.53,23.35,31.07,30.57,31.39,26.63,26.9,21.21,21774.0,30432.0,30195.0,30690.0,25993.0,25945.0,21055.0,1.095,315.8,46.6,3.2,3.475,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,49.98,52.93,44.83,48.4,45.71,50.57,-99.7,50.35,43.11,41.34
