TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 10:21:00-05:00,902.17944,940.903,974.77637,513814,32.56,0.0,849.0,932.0,21.42,324.9,276.3,276.2,277.6,224.8,225.9,223.9,326.5,629.6,60.13,186.3,1195169.0,325.1,205.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,47.44,943.0,224.3,228.9,223.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,183.1,23.9,184.7,566.0,1150957.0,45615.0,104816.0,0.992,0.772,0.531,0.842,72.43,96.0,94.4,97.0,82.1,82.8,65.29,23.53,31.18,30.65,31.51,26.67,26.89,21.21,21775.0,30433.0,30196.0,30690.0,25994.0,25945.0,21056.0,1.917,333.7,35.9,3.3,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,49.65,52.91,44.68,48.21,45.49,50.36,-99.4,49.96,42.92,41.36
2016-06-14 10:22:00-05:00,904.3226,943.57526,977.081,513815,32.6,0.0,852.0,934.0,20.97,324.0,276.6,276.2,277.7,224.7,225.7,223.8,324.6,631.8,60.16,186.3,1195172.0,323.6,205.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,47.88,943.0,224.4,229.0,223.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,183.3,23.91,184.9,566.0,1150960.0,45615.0,104817.0,0.992,0.772,0.531,0.842,72.4,96.2,94.8,97.3,82.5,83.1,66.0,23.45,31.15,30.71,31.52,26.73,26.92,21.38,21775.0,30433.0,30196.0,30691.0,25994.0,25946.0,21056.0,2.115,342.7,17.49,4.0,3.477,2.0,-1.0,13.47,0.005,0.258,3.0,2.0,0.0,0.0,49.82,52.85,45.01,48.55,45.66,50.61,-98.2,50.55,43.3,41.44
2016-06-14 10:23:00-05:00,905.39417,943.70886,977.081,513816,32.64,0.0,852.0,934.0,20.96,323.3,276.6,276.0,277.6,224.5,225.5,223.6,324.6,631.6,60.15,186.1,1195175.0,323.6,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,48.63,944.0,224.2,228.8,223.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,183.1,23.87,184.7,566.0,1150963.0,45615.0,104817.0,0.975,0.772,0.531,0.842,72.5,96.3,94.8,97.4,82.7,83.2,66.06,23.44,31.14,30.64,31.48,26.72,26.9,21.36,21775.0,30434.0,30197.0,30691.0,25995.0,25946.0,21056.0,3.205,353.3,13.96,5.5,3.474,2.0,-1.0,13.29,-0.01,0.258,3.0,2.0,0.0,0.001,50.61,53.36,45.33,48.82,46.31,50.92,-98.6,50.8,42.66,41.44
2016-06-14 10:24:00-05:00,911.8233,949.72144,982.84247,513817,32.68,0.0,857.0,938.0,20.84,323.3,276.5,276.0,277.6,226.2,227.3,225.3,324.1,636.6,60.13,187.5,1195178.0,323.5,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,48.01,947.0,225.8,230.4,224.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,184.4,24.15,185.9,566.0,1150966.0,45615.0,104817.0,0.992,0.772,0.531,0.842,72.9,96.9,95.2,98.1,83.4,83.9,66.61,23.56,31.33,30.78,31.7,26.97,27.12,21.53,21776.0,30434.0,30197.0,30692.0,25995.0,25946.0,21057.0,3.347,358.0,8.77,5.2,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,50.52,52.74,44.68,48.07,46.13,50.31,-98.7,49.88,41.58,41.54
2016-06-14 10:25:00-05:00,925.7533,963.8844,997.8222,513818,32.73,0.0,870.0,952.0,21.06,322.7,276.8,276.2,277.7,229.1,230.3,228.2,324.5,646.5,60.15,190.0,1195181.0,323.0,209.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,47.84,960.0,228.9,233.4,228.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.0,24.58,188.6,566.0,1150969.0,45615.0,104818.0,0.991,0.772,0.531,0.842,73.94,98.4,96.9,99.7,84.7,85.3,67.77,23.86,31.74,31.26,32.16,27.32,27.53,21.87,21776.0,30435.0,30198.0,30692.0,25995.0,25947.0,21057.0,2.008,341.2,15.95,3.3,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,50.26,52.33,44.43,47.51,46.0,49.89,-100.5,49.09,41.25,41.54
2016-06-14 10:26:00-05:00,936.4687,975.2415,1009.345,513819,32.78,0.0,881.0,963.0,21.35,323.6,276.7,276.2,277.8,231.8,232.8,230.8,325.1,652.8,60.13,192.3,1195184.0,324.0,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,47.33,972.0,231.7,236.1,230.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,189.2,25.01,190.8,566.0,1150972.0,45615.0,104818.0,0.991,0.772,0.531,0.842,74.79,99.5,97.8,100.5,85.4,86.1,68.32,24.2,32.2,31.66,32.53,27.65,27.86,22.11,21776.0,30436.0,30198.0,30693.0,25996.0,25947.0,21057.0,1.887,358.8,19.41,3.9,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,49.91,52.16,44.2,47.56,46.02,49.83,-100.5,49.14,41.46,41.54
2016-06-14 10:27:00-05:00,936.4687,974.3063,1008.1928,513820,32.82,0.0,880.0,961.0,21.22,324.8,276.7,276.2,277.7,231.6,232.6,230.6,326.0,650.7,60.14,192.1,1195187.0,324.9,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,47.35,970.0,231.5,235.9,230.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,189.0,24.95,190.6,566.0,1150975.0,45615.0,104819.0,0.991,0.772,0.531,0.842,74.1,98.9,97.2,100.0,85.1,85.6,67.95,24.06,32.12,31.56,32.47,27.62,27.79,22.07,21777.0,30436.0,30199.0,30693.0,25996.0,25948.0,21058.0,1.777,358.5,21.53,3.3,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,49.9,51.77,43.94,47.37,46.16,49.73,-100.7,48.66,41.4,41.55
2016-06-14 10:28:00-05:00,928.96783,966.8239,1000.1267,513821,32.85,0.0,873.0,953.0,21.22,324.0,276.6,276.0,277.6,229.8,230.9,228.8,325.6,646.1,60.15,190.5,1195190.0,324.2,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,47.45,962.0,229.6,234.1,228.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.4,24.63,189.0,566.0,1150978.0,45615.0,104819.0,0.991,0.772,0.531,0.842,73.76,98.4,96.9,99.6,84.4,85.1,67.58,23.89,31.88,31.38,32.25,27.35,27.57,21.89,21777.0,30437.0,30199.0,30694.0,25997.0,25948.0,21058.0,1.907,355.3,21.35,2.9,3.477,2.0,-1.0,13.27,0.003,0.258,3.0,2.0,0.0,0.001,49.94,51.64,44.09,47.34,46.31,49.52,-100.4,48.64,41.63,41.61
2016-06-14 10:29:00-05:00,935.3971,973.1037,1005.8882,513822,32.88,0.0,880.0,958.0,21.04,323.4,276.8,275.9,277.5,230.8,231.8,229.8,324.9,650.7,60.15,191.3,1195193.0,323.5,211.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,48.44,969.0,230.7,235.2,229.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.3,24.79,189.9,566.0,1150982.0,45615.0,104820.0,0.991,0.772,0.531,0.842,74.22,99.0,97.6,100.3,85.0,85.6,68.05,24.0,32.03,31.55,32.43,27.48,27.69,22.01,21777.0,30437.0,30200.0,30695.0,25997.0,25949.0,21058.0,1.508,341.1,26.19,3.0,3.477,2.0,-1.0,13.47,0.005,0.259,3.0,2.0,0.0,0.001,50.47,52.21,44.67,48.0,46.68,50.15,-99.1,49.67,41.63,41.63
2016-06-14 10:30:00-05:00,939.6832,976.3104,1008.1928,513823,32.92,0.0,884.0,961.0,21.41,322.3,276.5,276.3,277.9,230.7,231.9,229.8,324.0,652.6,60.14,191.4,1195196.0,322.5,211.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,48.58,972.0,230.6,235.0,229.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.3,24.79,190.0,566.0,1150985.0,45615.0,104820.0,0.991,0.772,0.531,0.842,74.44,99.4,97.9,100.6,85.3,86.0,68.27,23.99,32.03,31.55,32.42,27.49,27.72,22.0,21778.0,30438.0,30200.0,30695.0,25998.0,25949.0,21059.0,0.682,151.8,79.27,1.3,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,50.84,52.84,45.17,48.45,47.02,50.56,-99.4,50.01,42.8,41.63
2016-06-14 10:31:00-05:00,942.8978,980.1852,1011.6496,513824,32.97,0.0,887.0,964.0,21.75,321.1,276.7,276.1,277.7,230.6,231.8,229.7,322.4,654.8,60.15,191.3,1195200.0,321.3,211.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,49.18,975.0,230.5,235.0,229.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.2,24.77,189.9,566.0,1150988.0,45615.0,104820.0,0.991,0.772,0.531,0.842,74.49,99.6,98.3,100.9,85.6,86.3,68.53,23.92,31.97,31.56,32.41,27.47,27.7,22.0,21778.0,30438.0,30201.0,30696.0,25998.0,25950.0,21059.0,0.49,89.1,51.99,1.0,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,51.51,53.29,46.05,49.42,48.21,51.01,-98.5,50.82,44.5,41.66
2016-06-14 10:32:00-05:00,943.96936,980.3188,1011.6496,513825,33.01,0.0,889.0,964.0,21.79,319.6,276.5,276.1,277.7,230.0,231.2,229.1,321.1,655.8,60.14,190.7,1195203.0,319.8,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,49.94,976.0,229.9,234.3,229.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.7,24.67,189.3,566.0,1150991.0,45615.0,104821.0,0.991,0.772,0.531,0.842,74.5,99.7,98.5,101.0,85.7,86.5,68.75,23.8,31.84,31.46,32.26,27.4,27.62,21.97,21779.0,30439.0,30201.0,30696.0,25999.0,25950.0,21059.0,0.673,184.2,34.77,1.2,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.32,53.48,47.17,50.44,49.29,51.82,-97.5,51.8,45.43,41.71
2016-06-14 10:33:00-05:00,945.04095,981.52136,1012.80194,513826,33.07,0.0,890.0,965.0,22.38,318.6,276.6,276.1,277.7,229.7,230.8,228.8,319.9,657.3,60.14,190.5,1195206.0,318.7,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,50.43,977.0,229.5,234.0,228.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.4,24.62,189.1,566.0,1150994.0,45615.0,104821.0,0.991,0.772,0.531,0.842,74.56,99.9,98.7,101.2,85.9,86.8,69.03,23.76,31.82,31.45,32.23,27.38,27.65,21.99,21779.0,30440.0,30202.0,30697.0,25999.0,25951.0,21060.0,1.742,175.1,13.59,2.5,3.475,2.0,-1.0,13.47,0.005,0.259,3.0,2.0,0.0,0.0,52.7,53.48,47.97,51.16,49.64,52.4,-96.4,52.18,46.48,41.73
2016-06-14 10:34:00-05:00,947.18396,983.6591,1013.95416,513827,33.13,0.0,893.0,967.0,22.83,317.9,276.6,276.2,277.7,229.5,230.7,228.5,319.4,658.4,60.14,190.3,1195209.0,318.0,210.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,51.56,978.0,229.3,233.8,228.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.3,24.6,188.9,566.0,1150997.0,45615.0,104822.0,0.991,0.772,0.531,0.842,74.53,100.0,98.9,101.3,86.0,86.8,69.21,23.69,31.77,31.42,32.2,27.34,27.59,22.0,21779.0,30440.0,30202.0,30698.0,26000.0,25951.0,21060.0,1.312,169.4,22.2,2.3,3.477,2.0,-1.0,13.29,0.003,0.259,3.0,2.0,0.0,0.001,53.43,54.34,48.53,51.56,50.29,52.83,-95.2,52.66,47.57,41.73
2016-06-14 10:35:00-05:00,949.3271,984.9953,1013.95416,513828,33.19,0.0,895.0,968.0,22.77,316.9,276.8,276.3,277.8,229.1,230.2,228.2,318.2,659.7,60.15,190.1,1195212.0,317.0,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,49.47,979.0,228.9,233.4,228.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,187.1,24.55,188.7,566.0,1151000.0,45615.0,104822.0,0.991,0.772,0.531,0.842,74.68,100.2,99.2,101.4,86.2,87.1,69.52,23.67,31.77,31.44,32.14,27.31,27.6,22.03,21780.0,30441.0,30202.0,30698.0,26000.0,25952.0,21060.0,0.645,153.4,46.73,1.2,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.67,54.3,49.13,52.14,50.75,53.07,-94.3,53.32,48.84,41.77
2016-06-14 10:36:00-05:00,949.3271,985.2625,1013.95416,513829,33.27,0.0,896.0,968.0,22.39,316.3,276.9,276.1,277.8,228.9,230.1,228.0,317.6,659.9,60.14,189.9,1195215.0,316.4,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,49.7,979.0,228.7,233.2,227.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,186.8,24.52,188.4,566.0,1151003.0,45615.0,104822.0,0.991,0.772,0.531,0.842,74.56,100.1,99.1,101.4,86.2,87.0,69.49,23.58,31.66,31.36,32.08,27.26,27.53,21.98,21780.0,30441.0,30203.0,30699.0,26001.0,25952.0,21061.0,0.417,205.9,86.4,1.2,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.06,53.54,49.57,52.41,50.59,52.91,-94.2,53.17,49.72,41.82
2016-06-14 10:37:00-05:00,949.3271,984.5944,1012.80194,513830,33.36,0.0,896.0,967.0,22.6,315.5,276.9,276.3,277.9,228.3,229.4,227.3,316.9,659.6,60.15,189.4,1195218.0,315.7,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,50.82,978.0,227.9,232.5,227.1,60.0,59.9,62.9,0.0,273.4,273.0,274.0,186.3,24.41,187.9,566.0,1151007.0,45615.0,104823.0,0.992,0.772,0.531,0.842,74.53,100.1,99.2,101.5,86.1,87.0,69.55,23.51,31.59,31.31,32.01,27.15,27.45,21.94,21780.0,30442.0,30203.0,30699.0,26001.0,25953.0,21061.0,0.953,159.6,24.29,1.5,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,52.86,54.37,50.22,52.9,51.24,53.31,-94.6,53.27,50.21,41.87
2016-06-14 10:38:00-05:00,951.4701,986.73224,1015.10645,513831,33.42,0.0,899.0,969.0,22.57,314.7,276.7,276.3,277.9,228.8,229.8,227.8,316.2,662.2,60.14,189.8,1195221.0,314.9,209.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,50.96,980.0,228.4,233.0,227.6,60.0,59.9,62.9,0.0,273.2,273.0,274.0,186.7,24.47,188.3,566.0,1151010.0,45615.0,104823.0,0.992,0.772,0.531,0.842,74.64,100.4,99.6,101.8,86.5,87.4,69.96,23.48,31.59,31.34,32.04,27.23,27.51,22.01,21781.0,30442.0,30204.0,30700.0,26002.0,25953.0,21061.0,1.48,82.7,46.67,3.4,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,53.32,54.65,50.21,52.58,50.99,53.24,-94.0,53.38,50.57,41.94
2016-06-14 10:39:00-05:00,957.89935,993.012,1020.8679,513832,33.5,0.0,905.0,974.0,21.97,315.0,280.6,280.2,281.7,227.6,228.5,226.6,316.3,666.6,60.14,191.4,1195224.0,314.9,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,49.57,985.0,227.2,231.8,226.4,60.0,59.9,62.9,0.0,277.1,277.1,278.1,188.3,24.58,189.9,566.0,1151013.0,45615.0,104824.0,0.992,0.772,0.531,0.842,75.22,101.3,100.5,102.8,87.3,88.0,70.34,23.69,31.92,31.64,32.37,27.49,27.73,22.16,21781.0,30443.0,30204.0,30701.0,26002.0,25953.0,21062.0,2.812,315.9,13.25,3.9,3.477,2.0,-1.0,13.13,-0.082,0.26,1.0,2.0,0.0,0.002,52.81,53.73,49.65,52.11,50.19,52.92,-93.7,52.68,48.94,41.97
2016-06-14 10:40:00-05:00,968.61475,1002.7658,1030.0862,513833,33.57,0.0,913.0,982.0,21.49,316.3,283.0,282.6,284.1,228.3,229.3,227.3,317.6,671.8,60.13,193.7,1195228.0,316.2,213.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,50.07,993.0,228.0,232.5,227.2,60.0,59.9,62.9,0.0,279.3,279.2,280.3,190.5,24.86,192.2,566.0,1151016.0,45615.0,104824.0,0.992,0.772,0.531,0.842,76.09,102.4,101.1,103.4,87.8,88.3,70.63,24.06,32.37,31.98,32.7,27.77,27.93,22.33,21781.0,30443.0,30205.0,30701.0,26003.0,25954.0,21062.0,1.202,102.1,92.8,2.2,3.477,2.0,-1.0,13.12,0.086,0.262,1.0,2.0,0.0,0.003,52.43,53.85,48.96,51.7,49.23,52.64,-95.1,52.51,47.56,42.04
2016-06-14 10:41:00-05:00,973.97235,1008.1103,1034.6953,513834,33.64,0.0,918.0,987.0,21.91,316.7,282.7,282.6,284.0,229.8,230.6,228.7,318.4,675.2,60.15,194.8,1195231.0,316.9,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,49.75,999.0,229.5,233.9,228.7,60.0,59.9,62.9,0.0,279.1,279.0,280.0,191.7,25.07,193.3,566.0,1151019.0,45615.0,104824.0,0.992,0.772,0.531,0.842,76.51,103.0,101.7,103.9,88.3,88.9,70.97,24.23,32.63,32.22,32.9,27.95,28.15,22.47,21782.0,30444.0,30206.0,30702.0,26003.0,25954.0,21063.0,1.19,89.7,42.31,2.4,3.475,2.0,-1.0,13.47,0.006,0.26,3.0,2.0,0.0,0.001,52.93,54.13,49.22,52.07,49.37,52.8,-89.3,52.62,48.68,42.0
2016-06-14 10:42:00-05:00,982.5446,1016.2607,1042.7612,513835,33.72,0.0,927.0,995.0,21.84,315.5,282.9,282.7,284.2,231.1,232.1,230.1,316.9,681.7,60.14,196.1,1195234.0,315.6,216.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,49.07,1006.0,231.0,235.3,230.1,60.0,59.9,62.9,0.0,279.7,279.0,280.5,192.9,25.29,194.6,566.0,1151022.0,45615.0,104825.0,0.992,0.772,0.531,0.842,77.16,104.0,102.9,104.9,89.0,89.9,71.6,24.34,32.81,32.46,33.11,28.07,28.36,22.59,21782.0,30445.0,30206.0,30702.0,26003.0,25955.0,21063.0,1.022,11.56,57.37,2.1,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,52.75,53.29,49.54,52.49,49.9,52.82,-93.8,52.79,48.73,42.1
2016-06-14 10:43:00-05:00,994.3316,1028.4194,1055.4365,513836,33.8,0.0,939.0,1007.0,21.69,314.5,283.0,282.6,284.2,233.0,234.1,232.0,315.5,689.6,60.13,197.9,1195237.0,314.7,217.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.99,50.69,1018.0,233.1,237.3,232.2,60.0,59.9,62.9,0.0,279.7,279.0,280.7,194.7,25.62,196.3,566.0,1151026.0,45615.0,104825.0,0.991,0.772,0.531,0.842,78.27,105.0,103.8,106.1,90.1,90.7,72.34,24.62,33.03,32.64,33.37,28.34,28.53,22.75,21782.0,30445.0,30207.0,30703.0,26004.0,25955.0,21063.0,1.318,351.3,35.03,3.0,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,53.14,53.61,50.03,52.81,50.85,53.3,-94.1,53.5,48.78,42.19
2016-06-14 10:44:00-05:00,1000.76074,1034.8329,1061.1979,513837,33.87,0.0,945.0,1013.0,21.27,315.1,282.8,282.5,284.1,234.3,235.1,233.1,316.4,692.4,60.14,198.7,1195240.0,315.0,219.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,51.38,1024.0,234.4,238.5,233.5,60.0,59.9,62.9,0.0,279.0,279.0,280.0,195.6,25.77,197.3,566.0,1151029.0,45615.0,104826.0,0.991,0.772,0.531,0.842,78.7,105.7,104.4,106.6,90.5,91.1,72.9,24.8,33.3,32.89,33.59,28.52,28.72,22.97,21783.0,30446.0,30207.0,30703.0,26004.0,25956.0,21064.0,1.712,340.8,15.47,2.5,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,54.08,54.68,49.94,52.87,51.26,53.73,-95.1,53.91,48.54,42.24
2016-06-14 10:45:00-05:00,953.6132,985.2625,1009.345,513838,33.94,0.0,900.0,964.0,21.02,318.7,282.8,282.6,284.1,224.7,225.6,223.6,319.8,656.5,60.13,190.5,1195244.0,318.5,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,50.63,977.0,224.2,228.7,223.2,60.0,59.9,62.9,0.0,279.3,279.0,280.7,187.3,24.27,188.9,566.0,1151032.0,45615.0,104826.0,0.992,0.772,0.531,0.842,74.6,100.1,99.1,100.9,85.3,86.1,68.97,23.77,31.91,31.58,32.17,27.19,27.42,21.98,21783.0,30446.0,30208.0,30704.0,26005.0,25956.0,21064.0,2.398,298.8,12.22,3.2,3.477,2.0,-1.0,13.47,0.005,0.259,3.0,2.0,0.0,0.0,53.62,55.21,50.12,53.07,51.15,53.97,-95.0,54.08,48.06,42.29
2016-06-14 10:46:00-05:00,980.4016,1012.1187,1038.1521,513839,34.0,0.0,925.0,991.0,20.8,313.0,280.8,280.8,282.2,231.8,232.8,230.7,314.7,682.9,60.14,195.3,1195247.0,313.5,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,50.78,1003.0,231.7,236.0,230.8,60.0,59.9,62.9,0.0,277.7,277.4,278.8,192.2,25.29,193.8,566.0,1151035.0,45615.0,104827.0,0.991,0.772,0.531,0.842,78.07,104.6,103.2,105.2,89.5,90.1,71.93,24.44,32.75,32.31,32.92,28.01,28.21,22.51,21784.0,30447.0,30208.0,30705.0,26005.0,25957.0,21064.0,2.307,293.1,7.459,3.3,3.475,2.0,-1.0,13.26,0.004,0.26,1.0,2.0,0.0,0.001,53.4,55.45,49.74,52.71,50.19,53.72,-23.22,53.95,47.3,42.39
2016-06-14 10:47:00-05:00,954.6848,984.4608,1009.345,513840,34.06,0.0,900.0,963.0,20.79,316.9,280.0,279.9,281.5,226.5,227.4,225.5,318.0,660.0,60.19,190.3,1195250.0,316.6,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.93,50.85,971.0,226.2,230.7,225.3,60.0,59.9,62.9,0.0,277.0,277.0,278.0,187.2,24.38,188.8,566.0,1151038.0,45615.0,104827.0,0.992,0.772,0.531,0.842,74.48,100.1,98.9,101.1,86.2,86.4,69.48,23.59,31.72,31.33,32.03,27.32,27.38,22.01,21784.0,30447.0,30209.0,30705.0,26006.0,25957.0,21065.0,0.897,280.1,44.65,1.6,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,53.3,55.65,49.25,52.36,49.62,53.49,-58.6,53.41,47.46,42.39
2016-06-14 10:48:00-05:00,835.7443,861.5368,883.8611,513841,34.11,0.0,787.8,843.0,20.97,327.9,279.6,279.7,281.1,199.2,200.1,198.5,329.1,561.2,60.22,166.8,1195253.0,328.1,184.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,50.25,839.0,197.3,202.2,196.3,60.0,59.9,62.9,0.0,277.0,277.0,278.0,163.6,20.02,164.8,566.0,1151041.0,45615.0,104827.0,0.993,0.772,0.531,0.842,62.61,84.3,83.1,85.7,72.99,72.32,59.07,20.51,27.64,27.22,28.09,23.91,23.7,19.35,21784.0,30448.0,30209.0,30706.0,26006.0,25958.0,21065.0,1.072,269.6,32.9,1.9,3.477,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,52.94,55.57,49.69,52.55,49.85,53.55,-1.588,53.75,47.61,42.45
2016-06-14 10:49:00-05:00,806.06274,830.8058,851.8275,513842,34.15,0.0,762.7,815.0,21.03,328.9,279.7,279.5,280.9,193.9,194.8,193.3,330.3,544.7,60.23,162.3,1195255.0,329.0,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,50.21,820.0,192.1,197.2,191.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,159.4,19.26,160.6,566.0,1151044.0,45615.0,104828.0,0.993,0.772,0.531,0.842,61.4,82.2,81.1,83.0,70.6,70.46,57.01,20.19,27.03,26.66,27.3,23.21,23.17,18.75,21785.0,30448.0,30210.0,30706.0,26007.0,25958.0,21065.0,0.675,270.4,27.26,1.2,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,52.16,55.08,49.59,52.05,49.51,53.26,-69.32,53.94,47.66,42.48
2016-06-14 10:50:00-05:00,756.4506,778.29596,798.8223,513843,34.19,0.0,713.9,762.3,21.18,330.6,279.4,279.5,280.9,182.9,184.0,182.5,332.2,511.8,60.14,153.0,1195258.0,330.5,170.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,49.96,768.4,180.4,185.7,179.6,60.0,59.9,62.9,0.0,277.0,277.0,278.0,149.9,17.61,150.9,566.0,1151046.0,45615.0,104828.0,0.993,0.772,0.531,0.842,57.17,76.7,76.02,77.43,65.45,65.72,53.44,18.89,25.35,25.12,25.59,21.63,21.72,17.66,21785.0,30449.0,30210.0,30707.0,26007.0,25958.0,21066.0,1.008,317.9,16.05,2.4,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,52.09,55.04,49.29,51.77,49.03,52.83,-71.98,53.67,48.01,42.53
2016-06-14 10:51:00-05:00,764.38,788.4505,806.6579,513844,34.23,0.0,728.7,777.3,21.26,328.8,279.7,279.2,280.7,186.3,187.5,186.0,330.2,525.4,60.15,155.9,1195260.0,328.3,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,49.12,782.1,184.6,189.7,183.8,60.0,59.9,62.9,0.0,277.0,276.6,277.9,153.4,18.25,154.5,566.0,1151049.0,45615.0,104828.0,0.993,0.772,0.531,0.842,59.94,79.97,78.57,80.5,68.07,68.11,54.71,19.67,26.24,25.78,26.43,22.34,22.35,17.95,21785.0,30449.0,30211.0,30707.0,26007.0,25959.0,21066.0,1.457,328.2,19.76,2.6,3.477,2.0,-1.0,13.3,-0.014,0.253,1.0,2.0,0.0,0.001,51.06,54.36,48.28,50.76,47.9,51.92,-66.72,52.9,46.48,42.58
2016-06-14 10:52:00-05:00,926.8248,953.8634,977.081,513845,34.24,0.0,876.0,935.0,21.35,318.8,279.9,279.7,281.1,222.6,223.7,221.8,320.7,643.9,60.14,186.9,1195263.0,318.9,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,49.54,943.0,222.0,226.6,221.1,60.0,59.9,62.9,0.0,276.9,276.1,277.4,183.6,23.75,185.2,566.0,1151052.0,45615.0,104829.0,0.992,0.772,0.531,0.842,72.95,98.0,96.7,98.6,84.0,84.3,67.87,23.25,31.24,30.83,31.43,26.78,26.86,21.63,21786.0,30450.0,30211.0,30707.0,26008.0,25959.0,21066.0,1.075,311.3,42.73,2.2,3.475,2.0,-1.0,13.47,0.006,0.26,3.0,2.0,0.0,0.001,51.41,54.77,48.55,50.98,48.08,52.25,-25.08,52.92,46.52,42.63
2016-06-14 10:53:00-05:00,932.18256,959.60876,981.6901,513846,34.27,0.0,882.0,940.0,21.55,317.2,280.1,279.5,281.0,223.5,224.5,222.6,319.5,649.0,60.13,187.6,1195266.0,317.7,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,49.06,948.0,222.9,227.6,222.0,60.0,59.9,62.9,0.0,277.0,276.3,277.7,184.4,23.94,186.0,566.0,1151055.0,45615.0,104829.0,0.992,0.772,0.531,0.842,73.63,99.0,97.6,99.6,84.8,85.1,68.39,23.35,31.39,30.95,31.58,26.89,26.98,21.69,21786.0,30450.0,30212.0,30708.0,26008.0,25960.0,21067.0,0.762,310.3,37.53,1.6,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,51.32,54.74,48.85,50.99,48.11,52.42,-76.04,53.28,46.44,42.69
2016-06-14 10:54:00-05:00,961.11395,989.8053,1011.6496,513847,34.27,0.0,910.0,968.0,21.67,315.5,280.3,279.6,281.1,229.7,230.7,228.8,317.9,671.5,60.14,192.9,1195270.0,315.6,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,48.75,982.0,229.6,233.9,228.7,60.0,59.9,62.9,0.0,277.0,276.4,277.7,189.8,24.91,191.4,566.0,1151058.0,45615.0,104829.0,0.992,0.772,0.531,0.842,76.46,102.8,101.5,103.0,87.6,88.4,70.74,24.12,32.42,32.01,32.49,27.62,27.88,22.31,21786.0,30451.0,30212.0,30709.0,26009.0,25960.0,21067.0,1.203,264.5,51.73,2.3,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,51.26,54.88,49.11,51.05,48.03,52.54,-60.8,53.4,46.9,42.77
2016-06-14 10:55:00-05:00,973.97235,1001.9641,1023.1724,513848,34.3,0.0,920.0,977.0,21.6,314.8,280.5,279.7,281.1,231.5,232.6,230.6,316.2,679.1,60.15,194.6,1195273.0,314.5,214.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,48.56,989.0,231.4,235.7,230.6,60.0,59.9,62.9,0.0,277.0,276.8,278.0,191.3,25.21,193.0,566.0,1151061.0,45615.0,104830.0,0.991,0.772,0.531,0.842,76.83,103.4,102.4,104.1,88.5,89.0,71.63,24.18,32.54,32.23,32.77,27.85,28.0,22.54,21787.0,30451.0,30213.0,30709.0,26009.0,25961.0,21067.0,2.505,354.3,15.45,4.0,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,51.28,54.82,49.07,50.95,48.08,52.82,-97.2,53.44,46.15,42.82
2016-06-14 10:56:00-05:00,894.6787,919.65845,939.0556,513849,34.31,0.0,845.0,896.0,21.42,322.6,278.3,278.1,279.5,216.1,217.1,215.3,324.3,615.7,60.17,180.2,1195276.0,322.5,199.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,49.12,909.0,215.1,219.9,214.2,60.0,59.9,62.9,0.0,275.3,274.7,275.9,177.1,22.61,178.5,566.0,1151064.0,45615.0,104830.0,0.992,0.772,0.531,0.842,69.4,93.7,92.4,94.2,79.6,80.0,64.24,22.38,30.23,29.8,30.38,25.67,25.81,20.72,21787.0,30452.0,30213.0,30710.0,26010.0,25961.0,21068.0,1.948,345.5,13.27,2.7,3.477,2.0,-1.0,13.47,0.006,0.259,3.0,2.0,0.0,0.0,51.59,54.32,48.46,50.38,48.42,52.4,22.61,52.38,45.36,42.87
2016-06-14 10:57:00-05:00,856.1035,879.0401,896.8819,513850,34.34,0.0,808.0,857.0,21.3,321.0,277.7,277.2,278.7,207.1,208.3,206.5,321.9,590.1,60.15,172.3,1195279.0,320.9,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,49.22,861.0,205.8,210.8,204.9,60.0,59.9,62.9,0.0,274.6,274.0,275.1,169.1,21.25,170.5,566.0,1151067.0,45615.0,104831.0,0.992,0.772,0.531,0.842,66.21,89.6,88.4,90.5,77.17,76.88,62.19,21.25,28.75,28.37,29.04,24.77,24.67,19.96,21787.0,30452.0,30214.0,30710.0,26010.0,25961.0,21068.0,1.598,320.8,15.03,2.1,3.475,2.0,-1.0,13.33,0.003,0.257,1.0,2.0,0.0,0.001,51.65,54.51,48.15,50.34,48.44,52.42,27.25,52.59,45.61,42.95
2016-06-14 10:58:00-05:00,958.97095,985.79694,1004.73584,513851,34.34,0.0,910.0,964.0,21.25,315.8,278.1,277.4,278.9,230.3,231.2,229.3,317.4,667.9,60.17,191.8,1195282.0,315.6,211.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,49.15,977.0,230.6,234.8,229.8,60.0,59.9,62.9,0.0,274.7,274.0,275.0,189.1,24.86,190.7,566.0,1151070.0,45615.0,104831.0,0.991,0.772,0.531,0.842,75.95,102.5,101.3,103.0,87.5,87.7,70.57,23.97,32.34,31.98,32.5,27.61,27.69,22.27,21788.0,30453.0,30214.0,30711.0,26010.0,25962.0,21068.0,1.345,303.2,10.72,1.9,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,51.29,54.73,48.22,50.49,48.19,52.45,-28.81,52.82,45.83,42.96
2016-06-14 10:59:00-05:00,928.96783,953.0617,972.47186,513852,34.34,0.0,877.0,928.0,21.39,316.1,277.6,277.3,278.8,223.6,224.6,222.6,317.3,647.8,60.21,186.1,1195285.0,315.8,205.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,49.94,946.0,222.9,227.4,222.1,60.0,59.9,62.9,0.0,274.2,274.0,275.0,182.9,23.65,184.4,566.0,1151073.0,45615.0,104831.0,0.992,0.772,0.531,0.842,72.85,98.3,97.5,98.9,84.1,84.5,68.01,23.02,31.05,30.79,31.23,26.58,26.7,21.48,21788.0,30453.0,30215.0,30711.0,26011.0,25962.0,21069.0,0.865,126.7,66.75,1.7,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,51.96,55.51,48.88,50.99,48.59,53.0,-21.26,53.21,47.12,42.98
2016-06-14 11:00:00-05:00,807.02716,827.19824,844.10724,513853,34.37,0.0,761.5,805.0,21.74,321.1,277.3,276.9,278.4,197.1,198.4,196.7,322.5,562.7,60.21,163.7,1195287.0,321.2,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,49.9,823.0,195.1,200.3,194.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,160.4,19.59,161.6,566.0,1151076.0,45615.0,104832.0,0.993,0.772,0.531,0.842,62.36,84.5,84.0,85.3,72.32,72.74,58.47,20.01,27.12,26.94,27.38,23.2,23.34,18.76,21789.0,30454.0,30215.0,30712.0,26011.0,25963.0,21069.0,1.355,77.8,37.45,3.0,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,52.11,55.3,49.07,51.2,48.83,52.75,-46.96,53.05,47.36,43.06
2016-06-14 11:01:00-05:00,708.87445,726.5877,740.51666,513854,34.38,0.0,672.2,710.1,21.76,324.3,277.2,276.5,278.1,174.9,176.6,175.0,325.4,495.7,60.2,145.1,1195290.0,324.6,161.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,48.74,716.4,172.7,178.4,172.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,142.4,16.36,143.4,566.0,1151078.0,45615.0,104832.0,0.993,0.772,0.531,0.842,55.27,74.83,73.66,75.24,63.9,64.01,51.47,17.92,24.26,23.88,24.4,20.72,20.75,16.69,21789.0,30454.0,30216.0,30712.0,26012.0,25963.0,21069.0,1.24,5.078,37.14,2.7,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,51.46,54.02,48.33,50.24,47.97,51.5,-26.74,51.88,46.19,43.06
2016-06-14 11:02:00-05:00,863.6042,885.31995,902.2976,513855,34.41,0.0,820.0,866.0,21.91,313.9,277.3,277.0,278.5,209.5,210.9,208.9,315.2,606.1,60.14,174.2,1195293.0,312.9,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,48.54,878.0,208.6,213.7,207.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,171.3,21.7,172.7,566.0,1151081.0,45615.0,104832.0,0.992,0.772,0.531,0.842,68.91,93.0,92.0,93.3,79.39,80.0,64.23,21.62,29.19,28.87,29.27,24.91,25.1,20.15,21789.0,30455.0,30216.0,30712.0,26012.0,25964.0,21070.0,1.128,73.56,47.59,2.7,3.477,2.0,-1.0,13.17,-0.056,0.257,1.0,2.0,0.0,0.002,51.07,52.97,48.13,49.99,48.11,51.13,-48.56,51.49,45.78,43.11
2016-06-14 11:03:00-05:00,968.61475,994.48175,1012.80194,513856,34.42,0.0,920.0,973.0,21.64,307.8,277.3,277.4,278.9,230.0,231.3,229.2,309.5,677.9,60.18,191.6,1195296.0,307.9,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,48.65,983.0,230.8,235.1,230.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,189.1,24.96,190.8,566.0,1151085.0,45615.0,104833.0,0.991,0.772,0.531,0.842,77.94,105.1,103.7,105.3,89.8,90.4,72.59,23.98,32.32,31.91,32.4,27.62,27.81,22.33,21790.0,30455.0,30217.0,30713.0,26013.0,25964.0,21070.0,1.693,68.67,20.37,2.6,3.475,2.0,-1.0,13.31,0.064,0.26,3.0,2.0,0.0,0.001,51.25,53.2,47.88,49.59,48.16,51.06,-9.49,50.76,45.84,43.16
2016-06-14 11:04:00-05:00,1078.9829,1107.652,1129.1827,513857,34.42,0.0,1022.0,1081.0,21.71,308.5,278.0,277.4,279.0,253.3,254.3,252.1,311.3,751.0,60.14,211.3,1195299.0,309.0,232.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,49.99,1091.0,255.2,257.9,254.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,208.5,28.46,210.5,566.0,1151088.0,45615.0,104833.0,0.991,0.772,0.531,0.842,85.0,115.2,114.0,116.0,98.9,99.3,80.3,26.21,35.54,35.17,35.79,30.51,30.62,24.76,21790.0,30456.0,30217.0,30714.0,26013.0,25964.0,21070.0,0.772,5.216,62.59,1.6,3.477,2.0,-1.0,13.47,0.004,0.263,3.0,2.0,0.0,0.0,52.37,53.85,48.57,50.51,48.99,51.71,-28.02,51.32,47.05,43.16
2016-06-14 11:05:00-05:00,1077.9114,1106.3158,1128.0305,513858,34.45,0.0,1019.0,1077.0,21.9,314.5,278.4,277.4,279.0,252.6,253.6,251.3,315.6,741.7,60.2,210.8,1195303.0,314.1,234.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,50.91,1087.0,254.8,257.8,254.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,208.4,28.28,210.3,566.0,1151091.0,45615.0,104834.0,0.991,0.772,0.531,0.842,83.3,113.3,111.9,114.1,96.8,97.0,78.81,26.19,35.63,35.18,35.9,30.43,30.5,24.79,21791.0,30456.0,30218.0,30714.0,26014.0,25965.0,21071.0,1.955,18.81,38.9,3.4,3.475,2.0,-1.0,13.47,0.004,0.264,3.0,2.0,0.0,0.0,53.44,54.98,49.74,51.62,50.2,52.91,-94.2,52.67,47.98,43.25
2016-06-14 11:06:00-05:00,940.7548,963.4835,982.84247,513859,34.48,0.0,887.0,937.0,21.7,320.3,278.1,278.0,279.6,224.3,225.3,223.3,321.4,643.9,60.14,187.0,1195306.0,320.2,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,50.08,948.0,223.6,228.1,222.7,60.0,59.9,62.9,0.0,275.1,274.8,276.1,183.8,23.85,185.3,566.0,1151094.0,45615.0,104834.0,0.992,0.772,0.531,0.842,71.77,97.6,96.3,98.6,83.4,83.6,67.83,22.98,31.24,30.85,31.57,26.7,26.76,21.72,21791.0,30457.0,30218.0,30715.0,26014.0,25965.0,21071.0,2.062,35.08,46.09,3.8,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,53.61,54.97,49.94,51.93,50.15,52.64,-74.21,52.17,47.51,43.3
2016-06-14 11:07:00-05:00,702.3381,717.90283,732.68115,513860,34.52,0.0,657.4,693.3,21.71,332.7,277.9,277.5,279.1,168.9,170.2,168.8,335.9,470.5,60.12,140.4,1195308.0,332.4,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,49.74,706.0,166.0,171.2,165.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,137.3,15.41,138.2,566.0,1151097.0,45615.0,104834.0,0.994,0.772,0.531,0.842,51.51,70.2,68.83,70.69,59.29,59.83,48.26,17.09,23.29,22.84,23.45,19.67,19.85,16.01,21791.0,30457.0,30219.0,30715.0,26014.0,25966.0,21071.0,1.837,346.4,23.53,2.9,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,52.99,53.86,49.05,51.14,49.65,51.5,-47.9,51.34,46.36,43.35
2016-06-14 11:08:00-05:00,700.195,717.6356,729.91565,513861,34.56,0.0,665.5,701.1,21.54,326.8,278.1,277.7,279.2,171.3,172.7,171.3,328.4,484.1,60.22,142.5,1195310.0,326.8,158.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,48.34,706.4,169.4,174.8,168.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,140.2,15.89,141.1,566.0,1151099.0,45615.0,104835.0,0.994,0.772,0.531,0.842,54.56,73.86,72.28,74.08,62.32,62.58,50.16,17.79,24.08,23.56,24.15,20.31,20.4,16.35,21792.0,30458.0,30219.0,30715.0,26015.0,25966.0,21072.0,1.957,3.021,14.97,2.9,3.477,2.0,-1.0,13.16,-0.003,0.252,1.0,2.0,0.0,0.002,51.32,52.44,47.23,49.38,48.17,50.16,-44.51,50.12,44.44,43.35
2016-06-14 11:09:00-05:00,896.82184,919.124,934.4464,513862,34.58,0.0,851.0,897.0,21.54,313.0,278.3,278.4,279.9,214.4,215.7,213.7,314.2,623.3,60.15,179.1,1195313.0,313.2,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,48.65,898.0,213.7,218.6,212.9,60.0,59.9,62.9,0.0,275.0,275.0,276.1,176.2,22.51,177.6,566.0,1151102.0,45615.0,104835.0,0.992,0.772,0.531,0.842,71.09,96.3,94.8,96.7,82.3,82.5,66.7,22.23,30.11,29.65,30.22,25.74,25.78,20.85,21792.0,30458.0,30219.0,30716.0,26015.0,25966.0,21072.0,1.575,13.97,20.95,2.5,3.475,2.0,-1.0,13.47,0.011,0.257,3.0,2.0,0.0,0.001,51.19,52.15,47.0,49.01,47.98,50.17,-0.912,49.88,43.82,43.43
2016-06-14 11:10:00-05:00,927.89636,948.65247,966.71045,513863,34.58,0.0,874.0,920.0,21.54,311.2,278.3,278.3,279.9,220.3,221.4,219.4,311.7,644.8,60.14,184.0,1195316.0,311.1,200.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,49.31,927.0,219.6,224.3,218.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,180.8,23.41,182.3,566.0,1151105.0,45615.0,104835.0,0.992,0.772,0.531,0.842,72.52,98.5,97.5,99.1,84.7,85.0,68.9,22.57,30.66,30.32,30.84,26.35,26.46,21.44,21792.0,30459.0,30220.0,30716.0,26015.0,25967.0,21072.0,0.607,323.0,41.62,1.2,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,51.83,52.38,47.6,49.48,48.65,50.74,-0.502,50.12,44.92,43.45
2016-06-14 11:11:00-05:00,973.97235,996.08514,1013.95416,513864,34.61,0.0,921.0,967.0,21.6,313.8,278.4,278.4,279.9,230.7,231.7,229.7,315.4,675.2,60.14,192.8,1195319.0,313.7,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,49.72,975.0,230.8,235.0,229.9,60.0,59.9,62.9,0.0,275.1,274.8,276.2,189.8,24.93,191.4,566.0,1151108.0,45615.0,104836.0,0.991,0.772,0.531,0.842,75.75,103.0,101.8,103.7,88.3,88.5,71.76,23.76,32.32,31.92,32.53,27.7,27.75,22.51,21793.0,30459.0,30221.0,30717.0,26016.0,25967.0,21073.0,0.93,350.7,20.52,1.7,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,52.27,52.86,48.55,50.32,49.71,51.17,-32.56,51.19,46.33,43.45
2016-06-14 11:12:00-05:00,1001.83234,1025.0791,1041.6091,513865,34.62,0.0,950.0,997.0,21.67,315.2,278.6,278.6,280.2,235.6,236.5,234.5,316.7,689.3,60.14,197.0,1195323.0,315.3,218.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,50.98,1005.0,236.3,240.1,235.5,60.0,59.9,62.9,0.0,275.0,275.0,276.2,194.3,25.74,196.0,566.0,1151111.0,45615.0,104836.0,0.991,0.772,0.531,0.842,77.41,105.5,104.1,106.1,90.1,90.2,73.33,24.39,33.22,32.79,33.41,28.4,28.41,23.1,21793.0,30460.0,30221.0,30718.0,26016.0,25968.0,21073.0,0.81,329.1,19.02,1.7,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,53.28,53.83,49.42,51.42,50.75,52.0,-41.86,52.2,46.99,43.54
2016-06-14 11:13:00-05:00,1035.0499,1058.0815,1075.0254,513866,34.66,0.0,979.0,1025.0,21.5,317.7,278.9,278.6,280.3,241.6,242.4,240.2,318.9,702.6,60.16,202.0,1195326.0,317.7,224.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,52.11,1038.0,242.4,246.0,241.6,60.0,59.9,62.9,0.0,275.0,275.0,276.4,199.2,26.6,201.0,566.0,1151115.0,45615.0,104837.0,0.991,0.772,0.531,0.842,78.49,107.2,105.7,108.0,91.8,91.6,74.8,24.93,34.05,33.59,34.3,29.15,29.08,23.76,21793.0,30460.0,30222.0,30718.0,26017.0,25968.0,21074.0,1.402,308.2,10.99,2.2,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,54.23,55.17,50.26,52.25,51.37,53.15,-45.79,53.05,47.62,43.57
2016-06-14 11:14:00-05:00,984.68774,1005.57166,1020.8679,513867,34.7,0.0,928.0,971.0,21.5,316.0,278.8,278.2,279.9,230.9,231.9,229.8,317.6,672.9,60.18,193.0,1195329.0,316.3,213.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,52.57,987.0,230.6,234.8,229.7,60.0,59.9,62.9,0.0,275.0,275.0,276.2,189.7,24.86,191.3,566.0,1151118.0,45615.0,104837.0,0.992,0.772,0.531,0.842,74.58,101.9,101.0,102.9,87.7,87.5,71.61,23.56,32.2,31.91,32.51,27.71,27.64,22.62,21794.0,30461.0,30222.0,30719.0,26017.0,25969.0,21074.0,0.995,319.5,14.05,1.5,3.475,2.0,-1.0,13.16,0.002,0.261,1.0,2.0,0.0,0.002,54.66,56.03,50.85,52.43,51.64,53.76,-41.91,53.15,48.41,43.69
2016-06-14 11:15:00-05:00,878.6058,896.677,909.2113,513868,34.74,0.0,831.0,868.0,21.52,318.8,278.3,277.9,279.6,207.9,209.0,207.1,319.2,599.0,60.16,173.3,1195332.0,318.8,191.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,52.89,877.0,206.8,211.8,205.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,170.4,21.4,171.8,566.0,1151121.0,45615.0,104837.0,0.992,0.772,0.531,0.842,66.75,91.1,89.9,91.9,78.16,77.65,63.62,21.28,29.04,28.67,29.28,24.92,24.75,20.28,21794.0,30461.0,30223.0,30719.0,26018.0,25969.0,21074.0,0.922,309.1,44.1,1.8,3.475,2.0,-1.0,13.47,0.006,0.258,3.0,2.0,0.0,0.001,55.12,56.35,51.25,52.75,52.0,54.09,-46.67,53.62,48.91,43.73
2016-06-14 11:16:00-05:00,859.31805,875.8334,888.58545,513869,34.79,0.0,810.0,844.0,21.71,319.1,277.8,277.4,279.1,205.1,206.0,204.3,320.3,590.2,60.15,170.6,1195335.0,319.0,188.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,51.56,859.0,203.4,208.5,202.6,60.0,59.9,62.9,0.0,275.0,274.2,276.0,167.4,20.86,168.7,566.0,1151123.0,45615.0,104838.0,0.992,0.772,0.531,0.842,65.17,89.2,88.2,89.5,76.23,76.23,62.31,20.79,28.46,28.13,28.56,24.31,24.31,19.87,21795.0,30462.0,30223.0,30720.0,26018.0,25970.0,21075.0,1.818,323.3,18.02,2.8,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,54.15,55.77,50.82,52.3,51.09,53.69,-73.56,53.49,47.73,43.78
2016-06-14 11:17:00-05:00,830.4938,847.24023,857.5889,513870,34.83,0.0,787.4,820.0,21.62,322.7,277.3,277.2,278.9,199.1,200.2,198.5,324.3,565.7,60.14,165.4,1195337.0,322.9,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,51.29,825.0,197.6,202.7,196.7,60.0,59.9,62.9,0.0,274.6,274.0,275.9,162.6,19.99,163.8,566.0,1151126.0,45615.0,104838.0,0.993,0.772,0.531,0.842,62.72,86.0,84.6,86.4,73.71,73.13,60.0,20.24,27.76,27.29,27.87,23.79,23.59,19.36,21795.0,30462.0,30224.0,30720.0,26019.0,25970.0,21075.0,2.695,349.5,23.29,27.3,,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,53.38,55.25,49.56,51.04,49.82,52.87,-51.6,52.64,46.47,43.81
2016-06-14 11:18:00-05:00,934.32556,951.99286,964.4059,513871,34.86,0.0,884.0,921.0,21.44,319.4,277.7,277.4,279.0,221.8,222.8,220.8,321.1,637.0,60.14,184.6,1195340.0,319.6,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,50.79,924.0,221.2,225.9,220.3,60.0,59.9,62.9,0.0,274.7,274.0,275.7,181.6,23.44,183.1,566.0,1151129.0,45615.0,104839.0,0.992,0.772,0.531,0.842,70.59,97.0,95.6,97.7,83.5,82.8,68.34,22.54,30.97,30.53,31.19,26.67,26.43,21.82,21795.0,30463.0,30224.0,30721.0,26019.0,25970.0,21075.0,1.915,15.73,29.18,3.9,3.477,2.0,-1.0,13.47,0.004,0.258,3.0,2.0,0.0,0.0,53.35,54.8,48.99,50.27,49.68,52.48,-21.1,52.0,45.86,43.81
2016-06-14 11:19:00-05:00,696.76605,706.8129,717.3557,513872,34.88,0.0,652.3,677.6,21.49,324.4,277.3,277.0,278.6,167.8,169.4,167.9,324.9,479.2,60.14,139.3,1195343.0,324.0,155.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,49.46,679.9,165.1,170.4,164.6,60.0,59.9,62.9,0.0,275.0,274.0,276.0,136.4,15.32,137.3,566.0,1151131.0,45615.0,104839.0,0.994,0.772,0.531,0.842,51.17,70.58,70.47,72.11,61.48,60.59,50.79,16.56,22.84,22.8,23.33,19.89,19.6,16.43,21796.0,30463.0,30224.0,30721.0,26019.0,25971.0,21076.0,2.743,347.6,17.77,3.9,3.477,2.0,-1.0,13.47,0.006,0.253,3.0,2.0,0.0,0.0,52.39,53.3,47.87,49.12,48.91,51.19,-22.51,50.35,44.66,43.84
2016-06-14 11:20:00-05:00,865.7473,881.84595,892.0423,513873,34.9,0.0,824.0,857.0,21.19,317.9,277.6,277.4,279.0,208.8,210.1,208.2,319.3,601.3,60.14,173.8,1195346.0,317.7,191.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,48.74,864.0,208.2,213.2,207.5,60.0,59.9,62.9,0.0,275.0,274.0,276.0,171.2,21.63,172.6,566.0,1151134.0,45615.0,104839.0,0.992,0.772,0.531,0.842,67.46,92.7,91.3,92.6,78.5,78.92,64.2,21.42,29.44,29.0,29.41,24.93,25.06,20.39,21796.0,30464.0,30225.0,30722.0,26020.0,25971.0,21076.0,1.937,328.5,10.09,2.7,3.477,2.0,-1.0,13.34,0.003,0.255,1.0,2.0,0.0,0.001,50.89,52.02,46.43,47.6,47.55,49.79,-55.95,48.85,42.97,43.84
2016-06-14 11:21:00-05:00,843.7808,856.32587,868.9965,513874,34.93,0.0,792.4,824.0,21.24,322.0,277.5,277.1,278.8,203.2,204.4,202.6,322.8,580.2,60.14,168.9,1195348.0,321.7,187.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,49.64,832.0,201.4,206.5,200.6,60.0,59.9,62.9,0.0,274.7,274.0,275.7,165.7,20.58,167.0,566.0,1151137.0,45615.0,104840.0,0.992,0.772,0.531,0.842,63.31,87.1,86.5,87.9,75.06,74.71,61.75,20.35,27.99,27.79,28.26,24.13,24.02,19.85,21796.0,30464.0,30225.0,30722.0,26020.0,25972.0,21076.0,1.387,302.9,16.04,27.0,,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,51.24,52.68,46.9,48.06,47.54,50.34,19.24,49.85,43.74,43.93
2016-06-14 11:22:00-05:00,891.4642,908.1677,919.12103,513875,34.93,0.0,848.0,881.0,21.39,320.5,277.8,277.2,278.9,214.0,215.1,213.2,321.9,613.2,60.14,178.1,1195351.0,320.5,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,49.23,884.0,213.4,218.3,212.6,60.0,59.9,62.9,0.0,275.0,274.0,275.9,175.4,22.32,176.8,566.0,1151140.0,45615.0,104840.0,0.992,0.772,0.531,0.842,68.46,93.7,92.4,94.5,80.4,79.68,65.61,21.91,30.0,29.57,30.26,25.73,25.5,21.0,21797.0,30465.0,30226.0,30723.0,26021.0,25972.0,21077.0,0.78,282.2,68.85,1.4,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,51.21,53.02,47.47,48.74,47.75,50.65,-76.99,50.61,44.44,43.93
2016-06-14 11:23:00-05:00,934.32556,949.05334,962.10126,513876,34.93,0.0,880.0,914.0,21.94,316.9,277.8,277.2,278.9,222.9,224.0,222.0,318.3,644.2,60.14,185.5,1195354.0,316.7,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,48.75,922.0,222.0,226.8,221.3,60.0,59.9,62.9,0.0,274.9,274.0,275.3,182.3,23.59,183.8,566.0,1151143.0,45615.0,104840.0,0.992,0.772,0.531,0.842,71.33,97.7,96.8,98.4,83.9,83.6,68.88,22.59,30.95,30.67,31.18,26.59,26.48,21.82,21797.0,30465.0,30226.0,30723.0,26021.0,25973.0,21077.0,1.52,245.2,41.71,3.2,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,51.33,53.14,47.82,48.62,47.32,50.67,-75.76,50.6,44.81,43.93
2016-06-14 11:24:00-05:00,740.27045,751.9742,761.834,513877,34.94,0.0,697.5,723.5,22.09,327.4,277.4,276.6,278.3,180.1,181.6,180.0,328.9,506.9,60.15,149.5,1195357.0,327.3,166.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,46.93,723.5,177.8,183.3,177.1,60.0,59.9,62.9,0.0,274.5,274.0,275.2,146.6,17.1,147.6,566.0,1151145.0,45615.0,104841.0,0.993,0.772,0.531,0.842,55.28,75.96,74.9,76.57,65.34,64.69,53.55,18.09,24.85,24.51,25.05,21.38,21.17,17.52,21797.0,30466.0,30227.0,30723.0,26021.0,25973.0,21077.0,1.877,286.5,22.56,2.6,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,49.73,52.28,47.28,47.57,45.51,49.75,-28.23,49.9,44.09,43.99
2016-06-14 11:25:00-05:00,852.2459,868.08386,877.293,513878,34.96,0.0,810.0,841.0,21.71,322.1,277.6,276.9,278.6,206.7,208.1,206.1,323.3,587.5,60.15,171.9,1195359.0,322.2,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,46.24,842.0,205.9,211.1,205.2,60.0,59.9,62.9,0.0,274.7,274.0,275.0,169.3,21.21,170.6,566.0,1151148.0,45615.0,104841.0,0.992,0.772,0.531,0.842,65.92,90.1,88.8,90.3,76.77,76.44,62.62,21.23,29.01,28.6,29.09,24.72,24.62,20.17,21798.0,30466.0,30227.0,30724.0,26022.0,25973.0,21078.0,1.437,306.2,16.07,2.4,3.475,2.0,-1.0,13.33,0.002,0.255,1.0,2.0,0.0,0.001,48.41,51.34,46.74,46.87,44.7,49.02,-100.0,49.49,43.39,44.02
2016-06-14 11:26:00-05:00,906.4656,920.861,932.1418,513879,34.95,0.0,854.0,886.0,21.91,320.2,277.7,277.0,278.7,218.1,219.5,217.4,321.5,624.0,60.15,181.5,1195362.0,320.2,200.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,46.55,893.0,217.1,222.1,216.4,60.0,59.9,62.9,0.0,274.3,274.0,275.0,178.3,22.86,179.8,566.0,1151151.0,45615.0,104841.0,0.992,0.772,0.531,0.842,69.32,94.8,93.9,95.1,81.1,81.0,66.39,22.19,30.35,30.07,30.44,25.95,25.94,21.25,21798.0,30467.0,30228.0,30724.0,26022.0,25974.0,21078.0,0.455,322.0,65.39,1.2,3.475,2.0,-1.0,13.47,0.007,0.258,3.0,2.0,0.0,0.001,48.59,51.7,47.24,47.12,45.03,49.27,-55.74,50.04,44.11,44.02
2016-06-14 11:27:00-05:00,978.2585,995.95154,1005.8882,513880,34.93,0.0,928.0,962.0,21.98,319.6,278.0,277.2,278.9,233.5,234.4,232.4,321.2,671.5,60.15,194.5,1195366.0,319.7,215.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,46.14,971.0,234.2,238.3,233.5,60.0,59.9,62.9,0.0,274.6,274.0,275.0,192.0,25.33,193.6,566.0,1151154.0,45615.0,104842.0,0.991,0.772,0.531,0.842,75.52,102.9,102.0,103.2,87.6,87.6,71.53,24.13,32.89,32.59,32.96,27.99,27.98,22.85,21798.0,30467.0,30228.0,30725.0,26023.0,25974.0,21078.0,1.09,358.1,21.32,1.7,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,48.65,51.0,47.63,47.28,45.29,49.42,-72.87,50.11,44.68,44.02
2016-06-14 11:28:00-05:00,1005.0469,1022.54047,1033.543,513881,34.93,0.0,949.0,983.0,21.76,318.3,278.2,277.2,278.9,238.1,239.1,237.0,320.1,688.4,60.14,198.4,1195369.0,318.4,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,47.58,994.0,238.5,242.4,237.8,60.0,59.9,62.9,0.0,274.9,274.0,275.2,195.4,25.95,197.2,566.0,1151158.0,45615.0,104842.0,0.991,0.772,0.531,0.842,76.54,104.6,104.0,105.4,89.4,89.3,73.36,24.35,33.27,33.08,33.52,28.44,28.4,23.34,21799.0,30468.0,30229.0,30726.0,26023.0,25975.0,21079.0,0.882,6.22,18.99,1.8,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,49.97,52.05,48.37,48.47,46.82,50.51,-71.61,50.89,45.33,44.04
2016-06-14 11:29:00-05:00,962.1855,977.64655,987.4516,513882,34.93,0.0,907.0,938.0,21.7,317.4,277.8,277.3,278.9,226.7,227.7,225.7,318.2,656.8,60.14,188.8,1195372.0,317.1,208.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,49.53,942.0,226.4,230.8,225.6,60.0,59.9,62.9,0.0,274.9,274.0,275.0,185.7,24.22,187.3,566.0,1151161.0,45615.0,104843.0,0.992,0.772,0.531,0.842,72.39,99.5,98.4,100.1,85.7,85.2,70.13,22.97,31.58,31.22,31.75,27.19,27.02,22.25,21799.0,30468.0,30229.0,30726.0,26024.0,25975.0,21079.0,0.715,24.37,27.46,1.2,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,51.48,53.44,49.11,49.42,48.23,51.41,-75.88,51.82,46.32,44.12
2016-06-14 11:30:00-05:00,881.8203,896.9442,905.0631,513883,34.94,0.0,836.0,863.0,21.91,319.2,277.8,277.2,278.8,208.4,209.6,207.8,321.1,599.3,60.14,173.4,1195375.0,319.4,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,49.56,856.0,207.4,212.4,206.6,60.0,59.9,62.9,0.0,274.9,274.0,275.4,170.5,21.45,171.9,566.0,1151164.0,45615.0,104843.0,0.992,0.772,0.531,0.842,65.97,91.2,89.9,91.6,78.38,77.69,64.56,21.04,29.08,28.67,29.22,25.0,24.78,20.59,21799.0,30469.0,30230.0,30727.0,26024.0,25976.0,21079.0,0.413,318.7,77.12,1.1,3.477,2.0,-1.0,13.47,0.007,0.257,3.0,2.0,0.0,0.0,52.1,54.02,49.61,50.14,48.89,51.66,-25.7,52.17,47.08,44.12
2016-06-14 11:31:00-05:00,982.5446,998.35657,1007.04047,513884,34.96,0.0,929.0,959.0,22.04,313.7,277.8,277.1,278.8,230.5,231.6,229.5,315.1,673.8,60.15,191.9,1195378.0,313.5,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,49.78,967.0,230.5,234.8,229.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,189.0,24.81,190.6,566.0,1151167.0,45615.0,104843.0,0.991,0.772,0.531,0.842,75.01,102.8,101.9,103.2,87.9,87.8,72.17,23.53,32.25,31.96,32.37,27.58,27.55,22.63,21800.0,30469.0,30230.0,30727.0,26025.0,25976.0,21080.0,0.62,340.9,72.12,1.8,3.475,2.0,-1.0,13.09,-0.189,0.262,1.0,2.0,0.0,0.004,52.66,54.29,50.33,50.9,49.83,52.25,-96.3,52.65,47.34,44.16
2016-06-14 11:32:00-05:00,1008.2616,1025.48,1033.543,513885,35.01,0.0,955.0,985.0,22.22,309.3,278.0,277.2,278.8,235.6,236.8,234.7,311.1,696.8,60.14,196.4,1195381.0,309.5,216.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,50.97,997.0,235.8,239.9,235.1,60.0,59.9,62.9,0.0,274.2,274.0,275.0,193.3,25.6,194.9,566.0,1151170.0,45615.0,104844.0,0.991,0.772,0.531,0.842,77.98,106.7,105.7,106.8,91.0,91.1,74.71,24.12,33.0,32.7,33.03,28.14,28.19,23.11,21800.0,30470.0,30231.0,30728.0,26025.0,25977.0,21080.0,1.682,354.4,41.15,3.3,3.474,2.0,-1.0,13.07,0.183,0.263,1.0,1.0,0.0,0.005,53.6,55.13,50.76,51.58,50.76,52.75,-47.41,52.99,47.75,44.12
2016-06-14 11:33:00-05:00,1042.5507,1059.8186,1068.1116,513886,35.05,0.0,986.0,1016.0,21.98,312.9,277.9,277.5,279.1,242.5,243.3,241.2,314.2,712.6,60.15,202.0,1195384.0,312.9,223.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,50.49,1028.0,243.5,247.0,242.8,60.0,59.9,62.9,0.0,275.0,274.0,275.1,199.4,26.68,201.2,566.0,1151173.0,45615.0,104844.0,0.991,0.772,0.531,0.842,79.56,109.0,107.9,109.3,92.9,92.7,76.29,24.89,34.1,33.78,34.19,29.05,29.01,23.87,21801.0,30470.0,30232.0,30728.0,26026.0,25977.0,21080.0,1.71,342.9,28.34,2.7,3.475,2.0,-1.0,13.43,0.007,0.262,3.0,2.0,0.0,0.001,53.27,55.23,50.18,51.36,50.37,52.7,-96.1,52.71,46.95,44.19
2016-06-14 11:34:00-05:00,1045.7653,1062.2236,1070.4163,513887,35.1,0.0,988.0,1018.0,21.9,315.1,278.1,277.1,278.8,242.6,243.6,241.4,316.4,709.2,60.15,202.1,1195388.0,315.1,224.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,51.33,1028.0,243.6,247.2,242.9,60.0,59.9,62.9,0.0,274.1,274.0,275.0,199.2,26.64,201.0,566.0,1151177.0,45615.0,104845.0,0.991,0.772,0.531,0.842,78.94,108.1,107.0,108.4,92.2,91.9,75.86,24.87,34.06,33.71,34.17,29.04,28.95,23.9,21801.0,30471.0,30232.0,30729.0,26026.0,25977.0,21081.0,0.403,301.9,90.6,1.4,3.475,2.0,-1.0,13.43,0.005,0.263,3.0,2.0,0.0,0.001,54.07,55.47,50.88,51.87,50.88,53.24,-47.62,53.09,47.88,44.2
2016-06-14 11:35:00-05:00,1011.47614,1027.217,1034.6953,513888,35.15,0.0,956.0,983.0,22.09,316.8,278.0,277.2,278.8,234.6,235.4,233.4,318.5,680.2,60.15,195.3,1195391.0,316.9,216.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,52.46,995.0,234.7,238.8,234.0,60.0,59.9,62.9,0.0,274.4,274.0,275.0,192.2,25.35,193.9,566.0,1151180.0,45615.0,104845.0,0.991,0.772,0.531,0.842,75.9,103.8,102.8,104.2,88.4,88.1,72.93,24.04,32.87,32.56,33.01,28.01,27.92,23.1,21801.0,30472.0,30233.0,30729.0,26027.0,25978.0,21081.0,0.73,74.54,36.87,1.1,3.477,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.001,54.76,56.17,51.86,52.78,51.77,53.94,-46.62,53.99,49.24,44.2
2016-06-14 11:36:00-05:00,1013.61914,1029.7556,1037.0,513889,35.21,0.0,959.0,986.0,21.92,313.0,277.8,277.2,278.9,235.0,236.4,234.1,314.4,690.4,60.15,195.9,1195394.0,313.0,217.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,52.92,1001.0,235.4,239.6,234.7,60.0,59.9,62.9,0.0,274.2,274.0,275.0,193.0,25.5,194.6,566.0,1151183.0,45615.0,104845.0,0.991,0.772,0.531,0.842,76.93,105.4,104.5,105.7,89.6,89.7,73.76,24.08,32.98,32.69,33.09,28.05,28.06,23.09,21802.0,30472.0,30233.0,30730.0,26027.0,25978.0,21081.0,1.187,72.62,31.75,1.9,3.477,2.0,-1.0,13.43,0.004,0.261,3.0,2.0,0.0,0.0,55.43,56.79,52.31,53.34,52.42,54.16,-67.83,54.05,49.83,44.3
