TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 11:37:00-05:00,1017.9054,1033.3632,1039.3044,513890,35.28,0.0,962.0,989.0,21.92,314.7,277.9,277.2,278.8,235.4,236.3,234.2,315.6,688.2,60.16,196.0,1195397.0,314.3,217.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,51.78,1003.0,235.8,239.8,235.1,60.0,59.9,62.9,0.0,274.1,274.0,275.0,193.2,25.54,194.9,566.0,1151186.0,45615.0,104846.0,0.991,0.772,0.531,0.842,76.48,104.8,103.9,105.2,89.4,89.4,73.55,24.07,33.0,32.69,33.12,28.13,28.12,23.14,21802.0,30473.0,30234.0,30731.0,26027.0,25979.0,21082.0,1.617,339.6,54.26,3.3,3.477,2.0,-1.0,13.43,0.007,0.261,3.0,2.0,0.0,0.0,55.1,56.2,52.53,53.59,52.61,54.16,-67.86,53.74,49.68,44.3
2016-06-14 11:38:00-05:00,1036.1215,1052.3362,1058.8933,513891,35.34,0.0,979.0,1006.0,21.6,313.1,278.0,277.2,278.9,239.9,240.8,238.7,314.5,704.3,60.15,199.8,1195401.0,313.2,221.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,52.0,1017.0,240.5,244.3,239.8,60.0,59.9,62.9,0.0,274.2,274.0,275.0,197.0,26.22,198.7,566.0,1151190.0,45615.0,104846.0,0.991,0.772,0.531,0.842,78.05,107.2,106.4,107.8,92.0,91.6,75.77,24.43,33.56,33.29,33.74,28.8,28.69,23.72,21803.0,30473.0,30235.0,30731.0,26028.0,25979.0,21082.0,1.873,352.3,11.62,3.2,3.477,2.0,-1.0,13.19,0.003,0.262,1.0,2.0,0.0,0.001,54.93,56.04,51.79,52.8,52.47,53.87,-95.1,53.18,48.62,44.39
2016-06-14 11:39:00-05:00,1033.9784,1049.3967,1055.4365,513892,35.4,0.0,977.0,1003.0,21.55,313.4,277.4,277.2,278.8,239.2,239.9,237.9,314.9,700.6,60.14,199.0,1195404.0,313.5,220.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,53.21,1012.0,239.7,243.5,239.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,196.2,26.09,197.9,566.0,1151193.0,45615.0,104847.0,0.991,0.772,0.531,0.842,77.71,106.6,105.7,107.2,91.6,91.2,75.62,24.35,33.41,33.12,33.6,28.71,28.57,23.7,21803.0,30474.0,30235.0,30732.0,26028.0,25980.0,21082.0,0.568,308.3,80.4,1.2,3.477,2.0,-1.0,13.47,0.006,0.261,3.0,2.0,0.0,0.001,55.55,56.28,52.24,53.21,52.71,54.22,-41.45,53.58,49.21,44.39
2016-06-14 11:40:00-05:00,1032.9069,1047.7933,1053.1318,513893,35.46,0.0,976.0,1001.0,21.71,312.4,277.6,277.1,278.7,238.2,238.9,236.9,313.6,700.5,60.15,198.1,1195407.0,312.2,219.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,53.26,1010.0,238.7,242.6,238.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,195.4,25.94,197.1,566.0,1151196.0,45615.0,104847.0,0.991,0.772,0.531,0.842,77.54,106.4,105.7,107.0,91.7,91.2,75.64,24.22,33.25,33.0,33.43,28.64,28.48,23.63,21803.0,30474.0,30236.0,30732.0,26029.0,25980.0,21083.0,0.792,10.96,43.53,1.4,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,55.54,56.53,53.16,54.02,53.31,54.86,-94.8,54.75,50.46,44.47
2016-06-14 11:41:00-05:00,1031.8353,1047.1252,1051.9796,513894,35.52,0.0,975.0,1000.0,21.85,311.6,277.4,276.9,278.6,237.9,238.8,236.7,313.1,700.2,60.14,197.8,1195410.0,311.7,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,53.12,1009.0,238.2,242.1,237.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,194.9,25.86,196.6,566.0,1151199.0,45615.0,104848.0,0.991,0.772,0.531,0.842,77.32,106.2,105.7,107.1,91.7,91.2,75.65,24.09,33.1,32.94,33.39,28.58,28.41,23.57,21804.0,30475.0,30236.0,30733.0,26029.0,25981.0,21083.0,0.56,161.1,85.9,1.5,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,55.54,56.56,53.53,54.14,53.59,55.17,-93.5,54.9,49.99,44.49
2016-06-14 11:42:00-05:00,1032.9069,1047.1252,1051.9796,513895,35.58,0.0,975.0,999.0,22.29,311.2,277.5,277.1,278.7,237.3,238.4,236.2,312.5,700.2,60.15,197.5,1195413.0,311.2,218.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,52.6,1009.0,237.8,241.7,237.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,194.6,25.8,196.3,566.0,1151203.0,45615.0,104848.0,0.991,0.772,0.531,0.842,77.18,106.2,105.6,107.1,91.9,91.3,75.69,24.01,33.03,32.87,33.33,28.59,28.4,23.55,21804.0,30476.0,30237.0,30734.0,26030.0,25981.0,21084.0,1.123,180.5,87.4,3.0,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,55.46,56.52,53.87,54.4,53.9,55.42,-93.9,54.87,50.88,44.57
2016-06-14 11:43:00-05:00,1030.7638,1045.9229,1049.675,513896,35.64,0.0,974.0,997.0,22.49,311.5,277.7,277.0,278.6,237.0,238.0,235.9,313.1,699.0,60.15,197.3,1195417.0,311.3,218.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,52.87,1007.0,237.5,241.4,236.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,194.4,25.78,196.2,566.0,1151206.0,45615.0,104848.0,0.991,0.772,0.531,0.842,76.9,106.0,105.4,106.8,91.9,91.3,75.63,23.95,33.02,32.83,33.28,28.64,28.44,23.56,21804.0,30476.0,30237.0,30734.0,26030.0,25982.0,21084.0,1.83,343.2,17.61,3.4,3.475,2.0,-1.0,13.47,0.03,0.261,3.0,2.0,0.0,0.0,55.54,56.23,53.73,54.45,53.77,55.37,-93.1,54.74,49.91,44.59
2016-06-14 11:44:00-05:00,1030.7638,1045.1211,1048.5227,513897,35.69,0.0,972.0,996.0,22.16,312.1,277.6,277.0,278.5,237.3,238.2,236.1,313.4,698.3,60.15,197.4,1195420.0,312.0,218.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,52.61,1005.0,237.8,241.7,237.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,194.5,25.79,196.2,566.0,1151209.0,45615.0,104849.0,0.991,0.772,0.531,0.842,76.83,106.0,105.3,107.0,91.7,91.0,75.27,23.98,33.09,32.87,33.38,28.63,28.4,23.49,21805.0,30477.0,30238.0,30735.0,26031.0,25982.0,21084.0,2.535,349.4,12.18,3.7,3.475,2.0,-1.0,13.19,-0.025,0.262,1.0,2.0,0.0,0.001,55.23,56.54,52.73,53.57,53.15,54.9,-94.7,54.18,48.11,44.59
2016-06-14 11:45:00-05:00,1025.4061,1038.975,1041.6091,513898,35.76,0.0,967.0,989.0,22.16,313.3,277.8,276.9,278.5,236.3,237.2,235.1,314.6,692.5,60.14,196.6,1195423.0,313.2,217.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,52.94,999.0,236.5,240.5,235.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,193.7,25.62,195.4,566.0,1151212.0,45615.0,104849.0,0.991,0.772,0.531,0.842,76.32,105.4,104.5,106.1,90.8,90.0,74.56,23.91,33.01,32.75,33.24,28.44,28.21,23.36,21805.0,30477.0,30239.0,30735.0,26031.0,25983.0,21085.0,1.99,12.35,32.15,3.8,3.477,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.001,55.48,56.33,52.39,53.1,52.94,54.84,-45.69,53.79,47.43,44.62
2016-06-14 11:46:00-05:00,1028.6207,1042.8496,1045.0659,513899,35.81,0.0,970.0,992.0,21.8,313.0,278.0,277.8,279.3,237.1,238.1,236.0,314.2,697.6,60.15,197.8,1195426.0,312.8,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,51.43,1000.0,237.6,241.5,236.9,60.0,59.9,62.9,0.0,274.9,274.7,275.9,194.9,25.83,196.6,566.0,1151216.0,45615.0,104850.0,0.991,0.772,0.531,0.842,76.91,106.3,105.3,106.9,91.3,90.6,74.87,24.07,33.27,32.95,33.45,28.59,28.35,23.43,21805.0,30478.0,30239.0,30736.0,26032.0,25983.0,21085.0,2.622,322.2,16.15,3.8,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,54.82,55.81,51.67,52.43,52.18,54.33,-95.4,53.19,46.65,44.68
2016-06-14 11:47:00-05:00,1030.7638,1043.9186,1046.2183,513900,35.84,0.0,971.0,993.0,22.0,313.7,278.2,278.0,279.5,237.8,238.6,236.6,314.5,698.4,60.14,198.4,1195430.0,313.4,219.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,50.91,1000.0,238.3,242.2,237.6,60.0,59.9,62.9,0.0,275.0,274.9,276.0,195.6,25.94,197.3,566.0,1151219.0,45615.0,104850.0,0.991,0.772,0.531,0.842,76.87,106.5,105.6,107.1,91.4,90.8,74.91,24.11,33.41,33.13,33.58,28.67,28.48,23.5,21806.0,30479.0,30240.0,30736.0,26032.0,25984.0,21085.0,1.942,343.8,15.1,3.3,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,53.78,55.42,50.73,51.51,50.92,53.58,-95.0,52.71,45.87,44.68
2016-06-14 11:48:00-05:00,1027.5492,1041.2463,1042.7612,513901,35.87,0.0,969.0,989.0,22.35,314.5,278.5,278.1,279.6,237.2,238.1,236.0,316.0,694.6,60.14,198.0,1195433.0,314.6,219.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,51.65,997.0,237.6,241.5,236.8,60.0,59.9,62.9,0.0,275.0,275.0,276.0,195.1,25.85,196.8,566.0,1151222.0,45615.0,104851.0,0.991,0.772,0.531,0.842,76.64,106.2,105.2,106.6,90.8,90.2,74.38,24.1,33.39,33.08,33.53,28.54,28.37,23.39,21806.0,30479.0,30240.0,30737.0,26033.0,25984.0,21086.0,1.353,336.3,30.2,3.4,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,54.1,55.53,50.52,51.33,51.07,53.68,-95.3,52.73,46.0,44.7
2016-06-14 11:49:00-05:00,1033.9784,1046.5908,1047.3705,513902,35.9,0.0,974.0,994.0,22.19,314.6,278.6,278.0,279.6,238.4,239.4,237.3,315.1,699.0,60.15,199.1,1195436.0,314.3,220.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,51.45,1001.0,239.0,242.8,238.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,196.3,26.06,198.0,566.0,1151225.0,45615.0,104851.0,0.991,0.772,0.531,0.842,77.04,106.6,105.6,107.2,91.4,90.7,74.77,24.23,33.53,33.23,33.72,28.74,28.52,23.52,21806.0,30480.0,30241.0,30738.0,26033.0,25984.0,21086.0,2.61,355.8,17.43,4.2,3.475,2.0,-1.0,13.18,-0.013,0.261,1.0,2.0,0.0,0.001,54.34,55.57,50.06,51.16,50.74,53.4,-97.4,52.55,45.28,44.7
2016-06-14 11:50:00-05:00,1031.8353,1044.0522,1043.9136,513903,35.92,0.0,972.0,991.0,21.89,315.6,278.6,277.8,279.3,237.9,238.9,236.8,317.2,695.5,60.14,198.6,1195439.0,315.4,220.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,51.99,998.0,238.5,242.3,237.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,195.7,26.0,197.4,566.0,1151229.0,45615.0,104852.0,0.991,0.772,0.531,0.842,76.44,106.0,105.1,106.6,90.7,90.2,74.56,24.12,33.43,33.18,33.62,28.63,28.45,23.53,21807.0,30480.0,30242.0,30738.0,26034.0,25985.0,21086.0,1.687,359.3,18.57,4.5,3.475,2.0,-1.0,13.18,0.016,0.263,1.0,2.0,0.0,0.001,54.54,55.53,50.25,51.26,50.93,53.31,-97.6,52.23,45.57,44.71
2016-06-14 11:51:00-05:00,1029.6923,1041.38,1041.6091,513904,35.92,0.0,970.0,989.0,21.6,314.4,278.3,278.0,279.5,237.8,238.7,236.7,315.6,696.7,60.18,198.5,1195443.0,314.5,219.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,51.67,996.0,238.3,242.1,237.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,195.5,25.94,197.2,566.0,1151232.0,45615.0,104852.0,0.991,0.772,0.531,0.842,76.73,106.5,105.4,106.7,91.2,90.6,74.9,24.13,33.48,33.13,33.56,28.69,28.49,23.55,21807.0,30481.0,30242.0,30739.0,26034.0,25985.0,21087.0,3.195,346.7,13.62,4.2,3.475,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.001,54.51,55.42,50.2,51.35,51.32,53.22,-97.4,52.09,44.63,44.73
2016-06-14 11:52:00-05:00,1030.7638,1042.7161,1042.7612,513905,35.96,0.0,971.0,990.0,21.39,316.4,278.2,277.9,279.4,239.1,240.0,237.9,317.8,696.8,60.14,199.5,1195446.0,316.2,221.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,50.14,997.0,239.8,243.5,239.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,196.7,26.14,198.4,566.0,1151235.0,45615.0,104852.0,0.991,0.772,0.531,0.842,76.6,106.1,105.1,106.7,91.3,90.4,74.83,24.23,33.58,33.24,33.74,28.89,28.59,23.67,21807.0,30481.0,30243.0,30739.0,26034.0,25986.0,21087.0,3.652,284.7,13.21,4.5,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,53.7,54.56,49.32,50.43,50.09,52.43,-94.3,51.24,44.01,44.76
2016-06-14 11:53:00-05:00,1029.6923,1041.2463,1040.4568,513906,35.96,0.0,970.0,988.0,21.43,317.5,278.2,277.7,279.2,239.5,240.2,238.2,318.8,694.8,60.14,199.6,1195449.0,317.5,221.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,49.0,994.0,240.0,243.8,239.3,60.0,59.9,62.9,0.0,275.0,274.0,275.3,196.8,26.16,198.5,566.0,1151238.0,45615.0,104853.0,0.991,0.772,0.531,0.842,76.03,105.8,104.9,106.7,91.1,90.2,74.64,24.14,33.58,33.31,33.88,28.92,28.63,23.7,21808.0,30482.0,30243.0,30740.0,26035.0,25986.0,21087.0,3.01,308.8,33.25,4.0,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,51.87,53.88,48.76,49.51,48.45,51.58,-98.2,50.84,43.53,44.75
2016-06-14 11:54:00-05:00,1033.9784,1044.5867,1042.7612,513907,35.96,0.0,973.0,991.0,21.53,317.3,278.1,277.6,279.2,239.9,240.7,238.6,318.5,696.5,60.14,200.0,1195452.0,317.2,221.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,49.56,994.0,240.5,244.2,239.8,60.0,59.9,62.9,0.0,274.9,274.0,275.1,197.1,26.23,198.9,566.0,1151242.0,45615.0,104853.0,0.991,0.772,0.531,0.842,76.16,106.0,105.1,106.9,91.4,90.4,74.92,24.16,33.62,33.36,33.92,29.0,28.68,23.77,21808.0,30483.0,30244.0,30741.0,26035.0,25987.0,21088.0,1.99,11.5,23.14,3.5,3.477,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,52.05,54.0,48.62,49.18,48.28,51.48,-96.6,50.65,43.24,44.78
2016-06-14 11:55:00-05:00,1035.0499,1045.522,1043.9136,513908,35.96,0.0,974.0,991.0,21.65,316.8,278.4,277.6,279.1,239.5,240.3,238.2,318.6,696.7,60.13,199.7,1195456.0,316.8,221.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,50.65,997.0,240.1,243.8,239.4,60.0,59.9,62.9,0.0,275.0,274.3,275.9,196.9,26.18,198.6,566.0,1151245.0,45615.0,104854.0,0.991,0.772,0.531,0.842,76.32,106.2,105.2,107.0,91.4,90.6,74.9,24.18,33.63,33.34,33.9,28.97,28.68,23.72,21809.0,30483.0,30244.0,30741.0,26036.0,25987.0,21088.0,1.555,4.723,24.41,2.9,3.477,2.0,-1.0,13.18,-0.046,0.261,1.0,2.0,0.0,0.001,52.99,54.51,49.5,50.07,49.16,52.16,-97.4,51.36,44.12,44.78
2016-06-14 11:56:00-05:00,1033.9784,1044.1858,1041.6091,513909,35.96,0.0,973.0,990.0,21.87,316.3,278.1,277.9,279.3,238.9,239.7,237.7,317.4,696.5,60.22,199.2,1195459.0,316.3,221.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,50.4,996.0,239.4,243.3,238.8,60.0,59.9,62.9,0.0,275.0,274.5,276.0,196.4,26.03,198.2,566.0,1151248.0,45615.0,104854.0,0.991,0.772,0.531,0.842,76.08,106.0,105.1,107.0,91.3,90.4,74.81,24.06,33.51,33.25,33.83,28.89,28.59,23.66,21809.0,30484.0,30245.0,30742.0,26036.0,25988.0,21088.0,1.985,34.99,22.48,3.9,3.475,2.0,-1.0,13.21,0.055,0.262,3.0,2.0,0.0,0.001,53.54,54.58,49.72,50.29,49.46,52.2,-97.8,50.93,44.3,44.78
2016-06-14 11:57:00-05:00,1031.8353,1042.0481,1039.3044,513910,35.99,0.0,972.0,987.0,21.9,316.0,278.5,277.6,279.2,238.0,239.1,237.0,317.5,694.6,60.22,198.6,1195462.0,315.9,220.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,50.76,993.0,238.7,242.6,238.0,60.0,59.9,62.9,0.0,275.0,274.4,275.8,195.8,25.93,197.5,566.0,1151252.0,45615.0,104855.0,0.991,0.772,0.531,0.842,75.92,105.8,105.0,106.8,91.0,90.1,74.6,23.99,33.42,33.17,33.74,28.75,28.48,23.57,21809.0,30484.0,30246.0,30742.0,26037.0,25988.0,21089.0,0.633,349.1,66.84,1.3,3.475,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.0,53.62,54.04,49.73,50.04,49.71,51.93,-97.0,50.8,44.73,44.78
2016-06-14 11:58:00-05:00,1033.9784,1043.3842,1039.3044,513911,36.0,0.0,974.0,988.0,21.95,314.8,278.5,277.6,279.1,237.8,238.9,236.8,315.9,696.1,60.22,198.4,1195465.0,314.8,219.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,50.98,994.0,238.4,242.3,237.7,60.0,59.9,62.9,0.0,275.0,274.3,276.0,195.6,25.88,197.3,566.0,1151255.0,45615.0,104855.0,0.991,0.772,0.531,0.842,76.04,106.0,105.3,107.0,91.2,90.3,74.74,23.93,33.37,33.14,33.69,28.71,28.44,23.52,21810.0,30485.0,30246.0,30743.0,26037.0,25989.0,21089.0,1.32,221.5,36.9,2.3,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,53.79,54.56,50.28,50.73,50.02,52.34,-96.3,51.71,45.28,44.82
2016-06-14 11:59:00-05:00,1036.1215,1045.9229,1041.6091,513912,36.01,0.0,977.0,990.0,22.26,313.7,278.3,277.7,279.3,237.6,238.5,236.4,315.1,697.6,60.22,198.2,1195469.0,313.5,219.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,50.89,996.0,238.0,242.0,237.4,60.0,59.9,62.9,0.0,275.0,274.4,276.0,195.3,25.84,197.0,566.0,1151258.0,45615.0,104855.0,0.991,0.772,0.531,0.842,76.14,106.0,105.4,107.1,91.3,90.6,74.92,23.89,33.25,33.07,33.59,28.65,28.41,23.5,21810.0,30486.0,30247.0,30743.0,26038.0,25989.0,21090.0,0.272,282.9,73.55,0.8,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,53.55,54.57,51.29,51.38,50.6,52.78,-96.0,52.35,46.81,44.87
2016-06-14 12:00:00-05:00,1033.9784,1043.6514,1039.3044,513913,36.04,0.0,975.0,988.0,22.34,313.9,278.1,277.9,279.4,236.7,237.6,235.6,315.1,694.7,60.21,197.5,1195472.0,313.7,218.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,50.88,993.0,237.1,241.0,236.4,60.0,59.9,62.9,0.0,275.0,274.8,276.0,194.6,25.7,196.3,566.0,1151261.0,45615.0,104856.0,0.991,0.772,0.531,0.842,75.82,105.4,104.9,106.7,91.1,90.3,74.78,23.8,33.09,32.93,33.47,28.6,28.35,23.47,21810.0,30486.0,30247.0,30744.0,26038.0,25990.0,21090.0,1.718,34.68,24.45,2.8,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,54.11,54.7,51.87,52.02,51.12,53.45,-94.7,52.88,47.44,44.87
2016-06-14 12:01:00-05:00,1039.336,1048.0605,1042.7612,513914,36.07,0.0,979.0,992.0,22.14,312.5,278.4,278.0,279.5,237.5,238.4,236.4,313.8,700.4,60.22,198.2,1195475.0,312.4,219.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,51.6,997.0,238.0,241.9,237.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,195.4,25.86,197.1,566.0,1151265.0,45615.0,104856.0,0.991,0.772,0.531,0.842,76.62,106.5,105.9,107.6,91.8,91.1,75.49,23.94,33.29,33.09,33.63,28.7,28.47,23.59,21811.0,30487.0,30248.0,30745.0,26039.0,25990.0,21090.0,1.48,74.82,37.04,2.5,3.475,2.0,-1.0,13.17,-0.011,0.262,1.0,2.0,0.0,0.002,54.42,54.73,51.23,51.52,51.14,52.99,-95.4,52.4,47.08,44.89
2016-06-14 12:02:00-05:00,1045.7653,1054.6077,1048.5227,513915,36.09,0.0,986.0,998.0,21.91,312.4,278.2,278.2,279.6,239.0,239.7,237.7,313.7,704.8,60.22,199.4,1195478.0,312.2,221.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,51.32,1003.0,239.5,243.2,238.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,196.6,26.06,198.3,566.0,1151268.0,45615.0,104857.0,0.991,0.772,0.531,0.842,77.1,107.3,106.8,108.3,92.1,91.6,76.0,24.09,33.53,33.35,33.83,28.77,28.63,23.74,21811.0,30487.0,30249.0,30745.0,26039.0,25991.0,21091.0,1.158,90.3,55.74,2.1,3.474,2.0,-1.0,13.47,0.02,0.262,3.0,2.0,0.0,0.001,54.6,54.68,51.77,51.94,51.45,52.83,-96.2,52.26,47.84,44.97
2016-06-14 12:03:00-05:00,1038.2645,1046.0564,1040.4568,513916,36.12,0.0,977.0,988.0,22.43,313.7,278.5,278.1,279.5,236.6,237.5,235.5,314.9,696.2,60.22,197.5,1195481.0,313.6,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,51.41,991.0,237.0,240.9,236.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,194.7,25.72,196.4,566.0,1151271.0,45615.0,104857.0,0.991,0.772,0.531,0.842,75.63,105.4,105.0,106.6,90.7,90.3,74.91,23.72,33.05,32.92,33.42,28.45,28.31,23.49,21811.0,30488.0,30249.0,30746.0,26040.0,25991.0,21091.0,1.257,179.7,46.49,2.1,3.474,2.0,-1.0,13.47,0.005,0.262,3.0,2.0,0.0,0.0,54.48,53.7,52.16,52.39,51.49,52.85,-94.5,52.28,48.69,44.97
2016-06-14 12:04:00-05:00,938.6117,946.6483,940.2079,513917,36.15,0.0,886.0,896.0,23.31,319.0,278.1,277.9,279.3,215.9,217.0,215.1,320.4,623.8,60.22,180.0,1195484.0,318.9,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,52.06,898.0,215.1,219.7,214.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,177.0,22.5,178.4,566.0,1151274.0,45615.0,104858.0,0.992,0.772,0.531,0.842,68.25,94.7,94.2,95.5,81.3,81.0,66.78,21.76,30.18,30.02,30.44,25.91,25.81,21.29,21812.0,30488.0,30250.0,30746.0,26040.0,25991.0,21091.0,1.135,186.4,20.64,1.7,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,54.73,54.0,52.35,52.56,51.4,53.01,-94.4,52.87,49.62,44.92
2016-06-14 12:05:00-05:00,1048.98,1058.0815,1050.8274,513918,36.17,0.0,990.0,1000.0,23.64,309.8,278.3,278.0,279.5,238.3,239.1,237.1,311.8,708.5,60.19,198.9,1195488.0,309.7,220.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,52.8,1005.0,238.8,242.6,238.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,196.0,26.0,197.8,566.0,1151277.0,45615.0,104858.0,0.991,0.772,0.531,0.842,77.56,107.8,107.5,108.6,92.6,92.4,76.45,24.03,33.4,33.31,33.64,28.69,28.63,23.68,21812.0,30489.0,30250.0,30747.0,26041.0,25992.0,21092.0,0.277,235.3,48.65,0.8,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,55.06,54.88,53.15,53.09,51.9,53.6,-94.6,53.77,50.12,45.03
2016-06-14 12:06:00-05:00,1048.98,1057.8143,1049.675,513919,36.2,0.0,989.0,999.0,23.49,311.7,278.0,278.1,279.5,237.9,238.8,236.7,313.0,703.8,60.21,198.5,1195491.0,311.5,220.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,52.79,1004.0,238.4,242.3,237.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,195.7,25.9,197.4,566.0,1151281.0,45615.0,104858.0,0.991,0.772,0.531,0.842,76.7,106.7,106.6,107.8,91.9,91.6,75.93,23.9,33.26,33.22,33.58,28.63,28.55,23.66,21812.0,30490.0,30251.0,30748.0,26041.0,25992.0,21092.0,0.688,286.5,64.94,1.6,3.475,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,54.96,55.51,53.79,53.08,51.86,54.08,-93.6,54.35,50.34,44.99
2016-06-14 12:07:00-05:00,1020.0484,1028.0187,1019.7156,513920,36.23,0.0,962.0,970.0,23.24,313.8,278.0,277.8,279.2,232.1,232.8,230.9,315.5,680.5,60.14,193.3,1195494.0,313.7,214.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,53.22,977.0,231.9,236.1,231.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,190.4,24.97,192.0,566.0,1151284.0,45615.0,104859.0,0.992,0.772,0.531,0.842,74.35,103.2,103.0,104.1,88.6,88.4,73.28,23.33,32.37,32.32,32.68,27.81,27.73,23.0,21813.0,30490.0,30251.0,30748.0,26041.0,25993.0,21092.0,0.5,258.1,73.62,1.4,3.477,2.0,-1.0,13.17,0.0,0.262,1.0,2.0,0.0,0.002,55.33,56.16,54.31,53.74,51.93,54.74,-93.6,55.06,50.8,45.06
2016-06-14 12:08:00-05:00,976.1155,984.06,974.77637,513921,36.24,0.0,920.0,927.0,22.94,315.2,277.8,277.8,279.3,223.8,224.7,222.8,316.5,654.0,60.14,186.5,1195497.0,314.7,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,52.69,938.0,223.4,227.9,222.5,60.0,59.9,62.9,0.0,275.0,275.0,276.0,183.5,23.75,185.1,566.0,1151287.0,45615.0,104859.0,0.992,0.772,0.531,0.842,71.37,99.2,98.7,99.7,84.5,84.6,69.79,22.49,31.26,31.11,31.4,26.64,26.66,21.99,21813.0,30491.0,30252.0,30749.0,26042.0,25993.0,21093.0,2.08,297.0,16.85,3.2,3.477,2.0,-1.0,13.43,0.007,0.261,3.0,2.0,0.0,0.001,55.02,56.25,54.06,53.42,51.3,54.46,-93.2,54.99,50.17,45.07
2016-06-14 12:09:00-05:00,934.32556,941.0366,932.1418,513922,36.26,0.0,881.0,888.0,22.36,317.3,277.8,277.5,279.0,215.2,216.1,214.3,319.1,622.9,60.14,179.1,1195500.0,317.3,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,52.15,894.0,214.1,218.9,213.2,60.0,59.9,62.9,0.0,275.0,274.9,276.0,176.1,22.38,177.5,566.0,1151290.0,45615.0,104860.0,0.992,0.772,0.531,0.842,68.17,94.6,94.2,95.4,80.9,80.6,66.81,21.62,30.01,29.89,30.27,25.67,25.56,21.19,21813.0,30491.0,30252.0,30749.0,26042.0,25994.0,21093.0,1.003,276.2,28.62,2.1,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.001,54.29,56.31,53.51,52.83,50.66,54.07,-93.6,54.43,49.77,45.11
2016-06-14 12:10:00-05:00,975.04395,981.52136,972.47186,513923,36.28,0.0,920.0,927.0,22.76,310.6,278.0,277.6,279.0,224.0,224.8,223.0,311.4,662.0,60.15,186.5,1195503.0,310.5,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,52.57,934.0,223.4,228.0,222.5,60.0,59.9,62.9,0.0,275.0,274.7,275.9,183.5,23.76,185.0,566.0,1151293.0,45615.0,104860.0,0.992,0.772,0.531,0.842,72.49,100.7,100.3,101.1,86.1,85.9,71.22,22.51,31.28,31.15,31.39,26.73,26.67,22.12,21814.0,30492.0,30253.0,30750.0,26043.0,25994.0,21093.0,1.06,255.3,31.28,2.1,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.18,56.7,53.85,52.8,50.63,54.32,-94.3,54.71,50.2,45.11
2016-06-14 12:11:00-05:00,1002.9039,1009.4464,998.9744,513924,36.3,0.0,947.0,953.0,22.62,308.9,277.9,277.6,279.1,229.2,230.3,228.3,311.1,681.5,60.14,191.1,1195506.0,308.9,212.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,52.02,956.0,229.0,233.4,228.2,60.0,59.9,62.9,0.0,275.0,274.7,276.0,188.0,24.59,189.6,566.0,1151296.0,45615.0,104860.0,0.992,0.772,0.531,0.842,74.81,104.0,103.3,104.2,89.1,88.4,73.6,23.1,32.13,31.9,32.19,27.52,27.3,22.73,21814.0,30492.0,30253.0,30750.0,26043.0,25995.0,21094.0,1.89,317.0,15.72,2.7,3.477,2.0,-1.0,13.43,0.004,0.261,3.0,2.0,0.0,0.0,54.33,56.7,53.56,52.82,50.22,54.38,-93.6,54.75,49.4,45.15
2016-06-14 12:12:00-05:00,1036.1215,1042.1816,1031.2385,513925,36.32,0.0,978.0,983.0,22.24,311.6,278.0,277.7,279.2,236.3,237.3,235.2,313.4,698.6,60.13,197.1,1195509.0,311.6,218.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,52.51,988.0,236.8,240.7,236.0,60.0,59.9,62.9,0.0,275.0,274.7,276.0,194.2,25.71,195.9,566.0,1151299.0,45615.0,104861.0,0.991,0.772,0.531,0.842,76.26,106.5,106.0,107.0,90.9,90.4,75.56,23.76,33.17,33.02,33.34,28.33,28.16,23.54,21815.0,30493.0,30254.0,30751.0,26044.0,25995.0,21094.0,1.708,329.5,13.08,2.4,3.475,2.0,-1.0,13.43,0.007,0.262,3.0,2.0,0.0,0.0,54.31,56.78,52.74,52.37,50.1,54.3,-95.6,54.37,48.72,45.16
2016-06-14 12:13:00-05:00,1040.4076,1045.3883,1033.543,513926,36.32,0.0,981.0,986.0,22.17,311.8,278.0,277.5,279.1,236.9,237.8,235.7,313.9,699.6,60.14,197.4,1195513.0,311.8,219.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,53.24,990.0,237.3,241.2,236.5,60.0,59.9,62.9,0.0,274.4,274.2,275.9,194.6,25.75,196.3,566.0,1151302.0,45615.0,104861.0,0.991,0.772,0.531,0.842,76.32,106.7,106.1,107.1,91.2,90.5,75.82,23.79,33.25,33.08,33.4,28.42,28.2,23.63,21815.0,30493.0,30255.0,30751.0,26044.0,25996.0,21094.0,1.203,311.7,18.67,1.8,3.477,2.0,-1.0,13.12,-0.009,0.263,1.0,2.0,0.0,0.002,54.98,57.37,52.81,52.5,50.62,54.78,-94.2,54.63,48.67,45.22
2016-06-14 12:14:00-05:00,1045.7653,1050.8665,1038.1521,513927,36.32,0.0,987.0,991.0,22.26,310.7,278.1,277.7,279.2,237.1,238.0,236.0,311.6,703.4,60.13,197.8,1195516.0,310.4,219.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,52.86,995.0,237.8,241.6,237.0,60.0,59.9,62.9,0.0,275.0,274.9,276.0,195.0,25.83,196.7,566.0,1151306.0,45615.0,104862.0,0.991,0.772,0.531,0.842,76.8,106.9,106.6,107.7,92.0,90.8,76.09,23.86,33.22,33.12,33.46,28.57,28.21,23.64,21815.0,30494.0,30255.0,30752.0,26045.0,25996.0,21095.0,1.008,203.3,37.37,1.5,3.477,2.0,-1.0,13.43,0.015,0.262,3.0,2.0,0.0,0.001,54.77,57.32,53.17,52.9,50.87,55.29,-94.2,55.24,49.34,45.24
2016-06-14 12:15:00-05:00,997.5462,1001.296,988.60394,513928,36.35,0.0,940.0,943.0,22.93,313.1,278.0,277.6,279.1,226.8,227.9,225.8,314.6,666.6,60.14,189.0,1195519.0,313.0,209.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,52.32,943.0,226.5,230.8,225.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,186.0,24.16,187.5,566.0,1151309.0,45615.0,104862.0,0.992,0.772,0.531,0.842,72.0,101.0,100.9,101.9,86.7,86.1,72.3,22.54,31.6,31.57,31.91,27.13,26.94,22.63,21816.0,30494.0,30256.0,30752.0,26045.0,25997.0,21095.0,0.805,272.0,74.06,1.5,3.477,2.0,-1.0,13.44,0.005,0.261,3.0,2.0,0.0,0.001,54.4,56.89,53.79,53.2,51.13,55.01,-92.8,54.72,50.46,45.24
2016-06-14 12:16:00-05:00,982.5446,986.73224,973.6242,513929,36.36,0.0,928.0,930.0,22.8,309.7,277.8,277.5,279.0,224.1,225.2,223.2,310.6,664.4,60.14,186.7,1195522.0,309.7,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,53.01,932.0,223.8,228.3,222.9,60.0,59.9,62.9,0.0,274.9,274.6,276.0,183.8,23.8,185.3,566.0,1151312.0,45615.0,104862.0,0.992,0.772,0.531,0.842,72.43,100.8,100.5,101.6,86.6,85.7,71.78,22.43,31.23,31.11,31.47,26.82,26.56,22.23,21816.0,30495.0,30256.0,30753.0,26046.0,25997.0,21095.0,1.94,292.6,14.54,3.2,3.474,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,54.93,57.15,53.69,53.45,51.02,55.15,-93.5,54.92,49.67,45.24
2016-06-14 12:17:00-05:00,934.32556,938.23065,926.3805,513930,36.36,0.0,882.0,884.0,22.25,316.9,277.6,277.4,278.9,214.7,215.6,213.8,318.2,623.0,60.14,178.6,1195525.0,316.6,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,51.99,881.0,213.7,218.5,212.8,60.0,59.9,62.9,0.0,274.8,274.1,275.8,175.6,22.3,177.0,566.0,1151315.0,45615.0,104863.0,0.992,0.772,0.531,0.842,67.58,94.4,93.6,94.9,80.9,79.98,66.97,21.41,29.89,29.66,30.07,25.64,25.34,21.21,21816.0,30495.0,30257.0,30753.0,26046.0,25998.0,21096.0,2.292,274.4,16.1,2.7,3.475,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,54.06,56.92,53.06,52.78,50.14,54.59,-93.1,54.49,48.46,45.24
2016-06-14 12:18:00-05:00,965.4001,969.09534,956.33984,513931,36.39,0.0,912.0,914.0,22.3,312.7,277.6,277.3,278.8,222.7,223.7,221.7,313.9,653.9,60.15,185.3,1195528.0,312.6,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,51.91,919.0,222.0,226.7,221.2,60.0,59.9,62.9,0.0,274.3,274.0,275.0,182.3,23.52,183.8,566.0,1151318.0,45615.0,104863.0,0.992,0.772,0.531,0.842,71.68,99.6,99.1,99.7,85.0,84.4,70.32,22.41,31.14,30.99,31.17,26.57,26.39,21.99,21817.0,30496.0,30257.0,30754.0,26047.0,25998.0,21096.0,1.21,326.5,34.16,3.0,3.475,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,53.91,56.73,52.58,52.25,49.53,54.09,-94.8,54.16,48.03,45.24
2016-06-14 12:19:00-05:00,982.5446,986.06415,972.47186,513932,36.4,0.0,928.0,930.0,22.62,312.6,277.6,277.6,279.0,226.3,227.3,225.3,313.2,665.3,60.14,188.4,1195531.0,312.5,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,50.72,932.0,225.8,230.3,224.9,60.0,59.9,62.9,0.0,274.5,274.2,275.5,185.3,24.09,186.9,566.0,1151321.0,45615.0,104864.0,0.992,0.772,0.531,0.842,72.91,101.4,101.1,101.5,86.0,85.7,71.67,22.79,31.69,31.6,31.74,26.89,26.78,22.4,21817.0,30496.0,30258.0,30754.0,26047.0,25998.0,21097.0,0.91,314.2,24.17,1.7,3.477,2.0,-1.0,13.36,0.001,0.26,1.0,2.0,0.0,0.001,53.08,56.5,52.1,51.93,49.1,53.75,-94.6,53.98,48.59,45.24
2016-06-14 12:20:00-05:00,1001.83234,1004.90356,989.7561,513933,36.4,0.0,946.0,947.0,22.5,312.5,277.7,277.5,279.0,230.0,231.1,229.0,313.6,677.0,60.14,191.6,1195534.0,311.8,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,51.49,949.0,229.9,234.2,229.0,60.0,59.9,62.9,0.0,274.2,274.1,275.2,188.5,24.7,190.2,566.0,1151324.0,45615.0,104864.0,0.992,0.772,0.531,0.842,74.27,103.5,103.1,103.4,87.7,87.3,73.21,23.2,32.34,32.2,32.29,27.4,27.28,22.87,21817.0,30497.0,30258.0,30755.0,26048.0,25999.0,21097.0,2.047,303.0,13.01,2.8,3.477,2.0,-1.0,13.47,0.005,0.26,3.0,2.0,0.0,0.0,53.42,56.8,51.9,51.88,49.25,53.99,-95.0,54.2,48.1,45.27
2016-06-14 12:21:00-05:00,1015.76227,1018.26495,1003.58356,513934,36.4,0.0,959.0,959.0,22.13,312.5,278.1,277.7,279.2,232.5,233.5,231.4,313.9,684.9,60.22,193.8,1195537.0,312.1,215.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,52.05,961.0,232.3,236.6,231.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,190.8,25.02,192.4,566.0,1151327.0,45615.0,104864.0,0.992,0.772,0.531,0.842,75.13,104.6,104.0,104.6,88.9,88.2,73.91,23.48,32.69,32.5,32.7,27.79,27.56,23.1,21818.0,30498.0,30259.0,30756.0,26048.0,25999.0,21097.0,1.713,279.5,12.22,2.5,3.475,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.0,53.76,56.96,51.76,51.52,49.22,54.12,-94.7,54.0,48.11,45.31
2016-06-14 12:22:00-05:00,1027.5492,1029.8893,1013.95416,513935,36.4,0.0,971.0,970.0,22.13,313.1,278.3,277.7,279.1,234.5,235.6,233.5,314.4,690.5,60.17,195.7,1195540.0,312.9,217.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,51.78,972.0,234.6,238.7,233.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,192.6,25.38,194.3,566.0,1151330.0,45615.0,104865.0,0.991,0.772,0.531,0.842,75.72,105.6,104.8,105.6,89.7,88.8,74.52,23.7,33.05,32.81,33.04,28.08,27.8,23.33,21818.0,30498.0,30259.0,30756.0,26048.0,26000.0,21098.0,1.832,290.0,10.3,2.4,3.475,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.0,53.49,56.78,52.4,52.08,49.38,54.4,-67.7,54.66,48.28,45.31
2016-06-14 12:23:00-05:00,1028.6207,1030.9581,1013.95416,513936,36.42,0.0,972.0,970.0,22.11,312.1,278.1,277.8,279.3,233.9,234.8,232.8,313.6,690.3,60.15,195.0,1195544.0,312.1,216.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,52.4,972.0,234.1,238.2,233.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,192.2,25.28,193.8,566.0,1151334.0,45615.0,104865.0,0.991,0.772,0.531,0.842,75.46,105.4,104.7,105.7,89.6,88.8,74.52,23.55,32.9,32.69,32.99,27.95,27.71,23.26,21818.0,30499.0,30260.0,30757.0,26049.0,26000.0,21098.0,0.532,257.4,46.32,1.7,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,53.94,57.12,53.0,52.5,49.86,54.79,-72.57,55.16,48.52,45.26
2016-06-14 12:24:00-05:00,1028.6207,1030.0228,1012.80194,513937,36.44,0.0,972.0,969.0,22.76,311.4,277.9,277.9,279.3,233.2,234.2,232.2,312.5,689.9,60.14,194.5,1195547.0,311.1,215.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,52.22,972.0,233.4,237.5,232.6,60.0,59.9,62.9,0.0,275.0,274.9,275.9,191.6,25.18,193.2,566.0,1151337.0,45615.0,104866.0,0.991,0.772,0.531,0.842,75.47,105.5,104.7,105.4,89.7,88.9,74.63,23.5,32.83,32.61,32.83,27.93,27.68,23.24,21819.0,30499.0,30261.0,30757.0,26049.0,26001.0,21098.0,1.107,184.0,19.39,2.8,3.475,2.0,-1.0,13.43,0.002,0.262,3.0,2.0,0.0,0.0,54.33,57.19,53.95,53.22,50.66,55.33,-66.43,55.7,49.61,45.24
2016-06-14 12:25:00-05:00,1028.6207,1030.1565,1011.6496,513938,36.46,0.0,972.0,968.0,23.39,311.4,278.3,277.5,279.0,233.2,234.4,232.3,313.1,689.9,60.14,194.5,1195550.0,311.4,216.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,51.37,971.0,233.5,237.6,232.7,60.0,59.9,62.9,0.0,275.0,274.7,275.8,191.6,25.19,193.2,566.0,1151340.0,45615.0,104866.0,0.991,0.772,0.531,0.842,75.25,105.2,104.6,105.5,89.8,88.8,74.54,23.43,32.76,32.57,32.85,27.95,27.64,23.21,21819.0,30500.0,30261.0,30758.0,26050.0,26001.0,21099.0,1.352,119.3,26.51,2.9,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,54.04,56.8,53.94,53.19,50.36,54.76,-92.3,54.86,50.02,45.31
2016-06-14 12:26:00-05:00,1028.6207,1029.7556,1011.6496,513939,36.48,0.0,972.0,968.0,23.25,311.4,277.9,277.6,279.0,233.1,234.2,232.1,312.3,689.7,60.15,194.3,1195553.0,311.2,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,51.49,969.0,233.4,237.5,232.6,60.0,59.9,62.9,0.0,274.8,274.1,275.5,191.4,25.17,193.1,566.0,1151343.0,45615.0,104867.0,0.991,0.772,0.531,0.842,75.21,105.4,104.7,105.5,89.5,88.8,74.54,23.41,32.83,32.59,32.85,27.85,27.64,23.21,21819.0,30500.0,30262.0,30758.0,26050.0,26002.0,21099.0,0.893,177.0,28.87,2.1,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,53.97,56.33,53.76,53.21,50.79,54.56,-92.7,54.45,50.44,45.34
2016-06-14 12:27:00-05:00,1028.6207,1029.2212,1010.4973,513940,36.49,0.0,971.0,966.0,24.05,311.0,277.8,277.4,278.8,232.8,233.8,231.8,312.4,689.2,60.15,193.9,1195556.0,310.8,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,51.07,968.0,233.0,237.2,232.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,191.0,25.1,192.7,566.0,1151346.0,45615.0,104867.0,0.991,0.772,0.531,0.842,75.0,105.1,104.6,105.4,89.4,88.7,74.47,23.32,32.67,32.52,32.79,27.81,27.57,23.15,21820.0,30501.0,30262.0,30759.0,26051.0,26002.0,21099.0,1.255,189.4,18.77,2.2,3.474,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,53.67,55.92,54.36,53.37,51.11,54.58,-92.7,54.44,50.99,45.34
2016-06-14 12:28:00-05:00,1028.6207,1028.2859,1008.1928,513941,36.53,0.0,970.0,964.0,24.71,310.8,277.9,277.5,279.0,232.5,233.7,231.6,312.1,688.8,60.15,193.8,1195560.0,310.7,215.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,51.77,967.0,232.6,236.8,231.8,60.0,59.9,62.9,0.0,274.7,274.5,275.7,190.8,25.05,192.5,566.0,1151349.0,45615.0,104867.0,0.992,0.772,0.531,0.842,75.04,105.2,104.5,105.3,89.4,88.7,74.46,23.32,32.68,32.48,32.71,27.8,27.57,23.14,21820.0,30502.0,30263.0,30760.0,26051.0,26003.0,21100.0,1.337,190.7,23.04,2.0,3.477,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,54.03,55.85,54.63,53.56,50.72,54.6,-92.5,54.4,51.4,45.37
2016-06-14 12:29:00-05:00,1027.5492,1027.217,1005.8882,513942,36.54,0.0,970.0,963.0,24.26,310.7,277.8,277.7,279.2,232.3,233.3,231.3,312.1,688.4,60.15,193.6,1195563.0,310.7,214.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,51.99,964.0,232.3,236.5,231.5,60.0,59.9,62.9,0.0,275.0,274.6,276.0,190.7,25.02,192.3,566.0,1151353.0,45615.0,104868.0,0.992,0.772,0.531,0.842,75.05,105.2,104.6,105.4,89.3,88.7,74.42,23.32,32.69,32.48,32.73,27.76,27.54,23.12,21820.0,30502.0,30263.0,30760.0,26052.0,26003.0,21100.0,1.222,253.7,31.98,2.4,3.475,2.0,-1.0,13.39,0.007,0.262,3.0,2.0,0.0,0.0,54.15,56.22,54.79,53.22,49.87,54.24,-91.9,54.46,50.71,45.45
2016-06-14 12:30:00-05:00,1026.4777,1026.2817,1004.73584,513943,36.57,0.0,969.0,961.0,23.1,311.4,278.0,277.8,279.2,232.4,233.4,231.4,312.7,687.6,60.15,193.8,1195566.0,311.3,215.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,51.08,963.0,232.5,236.7,231.7,60.0,59.9,62.9,0.0,274.9,274.9,276.0,190.8,25.05,192.5,566.0,1151356.0,45615.0,104868.0,0.991,0.772,0.531,0.842,74.91,105.0,104.3,105.2,89.3,88.5,74.33,23.33,32.69,32.48,32.76,27.79,27.55,23.14,21821.0,30503.0,30264.0,30761.0,26052.0,26004.0,21100.0,2.37,275.2,8.95,3.3,3.477,2.0,-1.0,13.43,0.003,0.262,3.0,2.0,0.0,0.0,53.35,55.72,54.55,52.93,49.37,53.93,-93.2,54.61,49.8,45.44
2016-06-14 12:31:00-05:00,1026.4777,1025.0791,1002.43134,513944,36.57,0.0,969.0,960.0,22.61,312.0,277.8,277.7,279.2,232.9,233.6,231.6,313.1,687.0,60.15,194.0,1195569.0,311.8,215.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,50.81,961.0,232.8,236.9,232.0,60.0,59.9,62.9,0.0,274.9,274.6,276.0,191.0,25.09,192.7,566.0,1151359.0,45615.0,104869.0,0.991,0.772,0.531,0.842,75.02,104.9,104.4,105.1,89.2,88.3,74.18,23.4,32.74,32.56,32.79,27.82,27.55,23.14,21821.0,30503.0,30265.0,30761.0,26053.0,26004.0,21101.0,1.558,269.2,17.55,2.7,3.477,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,53.02,55.89,54.13,52.47,49.34,53.83,-93.6,54.64,49.39,45.45
2016-06-14 12:32:00-05:00,1024.3346,1022.54047,1000.1267,513945,36.59,0.0,967.0,958.0,22.46,312.9,277.8,277.6,279.1,233.1,234.0,231.9,314.4,686.0,60.15,194.2,1195572.0,312.8,215.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,49.92,959.0,233.1,237.2,232.2,60.0,59.9,62.9,0.0,274.8,274.5,276.0,191.2,25.12,192.9,566.0,1151362.0,45615.0,104869.0,0.991,0.772,0.531,0.842,75.07,105.0,104.3,104.8,88.8,88.2,73.82,23.49,32.84,32.64,32.8,27.77,27.6,23.1,21822.0,30504.0,30265.0,30762.0,26053.0,26005.0,21101.0,2.425,265.2,7.326,3.2,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,52.63,55.51,53.47,51.77,49.05,53.46,-70.63,54.31,49.12,45.53
2016-06-14 12:33:00-05:00,1023.263,1020.9372,997.8222,513946,36.6,0.0,966.0,957.0,22.27,313.7,277.9,277.6,279.1,233.2,234.0,232.0,314.8,684.7,60.15,194.3,1195575.0,313.4,215.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,49.57,957.0,233.2,237.3,232.4,60.0,59.9,62.9,0.0,274.8,274.5,276.0,191.3,25.13,193.0,566.0,1151365.0,45615.0,104869.0,0.991,0.772,0.531,0.842,74.99,104.7,104.1,104.6,88.7,88.1,73.67,23.52,32.83,32.66,32.8,27.8,27.62,23.11,21822.0,30505.0,30266.0,30763.0,26054.0,26005.0,21101.0,1.825,277.0,16.71,2.5,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,52.09,54.81,53.38,51.41,48.52,53.24,-93.8,54.19,48.69,45.52
2016-06-14 12:34:00-05:00,1023.263,1020.2691,996.66986,513947,36.61,0.0,966.0,956.0,22.32,313.2,277.9,277.6,279.1,232.9,234.1,231.9,314.5,684.8,60.15,194.1,1195579.0,313.1,215.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,48.59,956.0,233.0,237.2,232.2,60.0,59.9,62.9,0.0,274.3,274.2,275.8,191.1,25.11,192.8,566.0,1151369.0,45615.0,104870.0,0.991,0.772,0.531,0.842,74.99,104.6,104.3,104.5,88.6,88.2,73.9,23.49,32.78,32.66,32.73,27.75,27.64,23.15,21822.0,30505.0,30266.0,30763.0,26054.0,26006.0,21102.0,1.353,286.8,30.8,2.3,3.475,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,51.12,53.31,53.85,51.9,48.62,53.7,-93.7,54.48,48.75,45.55
2016-06-14 12:35:00-05:00,1023.263,1020.1355,995.5176,513948,36.61,0.0,967.0,956.0,22.4,313.2,277.6,277.6,279.1,232.8,233.6,231.6,314.5,684.2,60.14,193.9,1195582.0,313.1,215.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,49.25,956.0,232.7,236.9,231.9,60.0,59.9,62.9,0.0,274.8,274.3,275.9,190.9,25.07,192.6,566.0,1151372.0,45615.0,104870.0,0.991,0.772,0.531,0.842,74.79,104.4,104.1,104.5,88.4,88.0,73.84,23.43,32.71,32.61,32.72,27.69,27.57,23.13,21823.0,30506.0,30267.0,30764.0,26055.0,26006.0,21102.0,1.457,291.4,12.88,1.9,3.475,2.0,-1.0,13.32,0.005,0.261,1.0,2.0,0.0,0.001,51.43,53.24,54.15,51.99,48.8,53.85,-93.3,54.48,48.35,45.53
2016-06-14 12:36:00-05:00,1022.1915,1018.7993,994.36523,513949,36.61,0.0,966.0,955.0,22.45,312.6,277.8,277.7,279.2,232.0,232.9,230.9,313.9,683.3,60.14,193.3,1195585.0,312.4,214.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,49.32,955.0,231.9,236.1,231.1,60.0,59.9,62.9,0.0,274.9,274.7,276.0,190.3,24.97,192.0,566.0,1151375.0,45615.0,104871.0,0.992,0.772,0.531,0.842,74.54,104.1,103.9,104.2,88.2,87.8,73.9,23.3,32.54,32.48,32.57,27.57,27.45,23.1,21823.0,30506.0,30268.0,30764.0,26055.0,26006.0,21103.0,0.883,317.0,20.23,1.4,3.477,2.0,-1.0,13.43,0.005,0.262,3.0,2.0,0.0,0.001,51.91,53.67,54.69,52.61,49.37,54.4,-93.1,54.83,49.23,45.58
2016-06-14 12:37:00-05:00,1021.12,1017.3296,992.0607,513950,36.61,0.0,966.0,953.0,22.72,311.8,277.8,277.5,279.1,231.2,232.1,230.1,312.8,682.7,60.14,192.6,1195588.0,311.5,213.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,49.85,954.0,231.2,235.5,230.3,60.0,59.9,62.9,0.0,274.6,274.1,275.7,189.7,24.87,191.3,566.0,1151378.0,45615.0,104871.0,0.992,0.772,0.531,0.842,74.44,104.0,103.9,104.3,88.2,87.9,73.97,23.21,32.44,32.38,32.52,27.49,27.4,23.06,21823.0,30507.0,30268.0,30765.0,26056.0,26007.0,21103.0,0.422,255.0,63.69,1.0,3.475,2.0,-1.0,13.43,0.004,0.261,3.0,2.0,0.0,0.0,52.45,54.19,55.06,53.24,50.32,54.92,-92.9,54.55,49.63,45.63
2016-06-14 12:38:00-05:00,1020.0484,1015.3254,989.7561,513951,36.61,0.0,965.0,951.0,23.12,311.1,278.3,277.6,279.2,230.5,231.5,229.4,311.7,681.9,60.13,192.2,1195591.0,311.1,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,50.4,952.0,230.4,234.7,229.5,60.0,59.9,62.9,0.0,275.0,274.9,276.0,189.2,24.8,190.8,566.0,1151381.0,45615.0,104872.0,0.992,0.772,0.531,0.842,74.43,103.7,103.6,104.0,88.4,87.7,73.79,23.15,32.24,32.22,32.36,27.48,27.29,22.95,21824.0,30508.0,30269.0,30766.0,26056.0,26007.0,21103.0,0.5,311.2,45.43,1.0,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,52.72,54.38,55.47,53.19,50.11,55.06,-92.2,55.08,50.48,45.63
2016-06-14 12:39:00-05:00,1017.9054,1013.45483,987.4516,513952,36.61,0.0,964.0,949.0,23.15,310.6,277.9,277.8,279.3,229.9,230.9,228.9,312.0,681.5,60.14,191.6,1195594.0,310.5,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,51.05,950.0,229.8,234.2,229.0,60.0,59.9,62.9,0.0,275.0,274.8,276.0,188.7,24.68,190.3,566.0,1151384.0,45615.0,104872.0,0.992,0.772,0.531,0.842,74.23,103.7,103.7,103.9,88.4,87.8,73.99,23.06,32.21,32.22,32.28,27.46,27.28,22.98,21824.0,30508.0,30269.0,30766.0,26056.0,26008.0,21104.0,1.392,41.86,31.66,3.2,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,53.22,55.03,55.77,53.37,50.46,55.22,-92.3,55.3,50.83,45.68
2016-06-14 12:40:00-05:00,1018.97687,1013.72205,987.4516,513953,36.65,0.0,964.0,949.0,22.84,311.2,277.9,277.7,279.2,230.3,231.1,229.1,312.9,681.1,60.12,191.9,1195597.0,311.0,213.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,51.42,949.0,230.1,234.3,229.2,60.0,59.9,62.9,0.0,275.0,274.7,276.0,188.9,24.72,190.5,566.0,1151388.0,45615.0,104872.0,0.992,0.772,0.531,0.842,74.22,103.8,103.6,103.9,88.3,87.7,73.96,23.09,32.31,32.24,32.31,27.48,27.27,23.01,21824.0,30509.0,30270.0,30767.0,26057.0,26008.0,21104.0,1.442,37.1,48.69,2.3,3.477,2.0,-1.0,13.18,-0.007,0.26,1.0,2.0,0.0,0.001,54.14,55.54,55.5,53.36,50.94,55.01,-93.0,54.62,50.1,45.74
2016-06-14 12:41:00-05:00,1018.97687,1012.92035,986.2993,513954,36.65,0.0,964.0,948.0,22.55,310.9,277.9,277.9,279.4,230.2,231.2,229.2,312.7,681.8,60.13,192.0,1195601.0,310.8,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,51.8,949.0,230.0,234.3,229.1,60.0,59.9,62.9,0.0,275.0,275.0,276.0,188.9,24.73,190.6,566.0,1151391.0,45615.0,104873.0,0.992,0.772,0.531,0.842,74.24,104.0,103.5,104.0,88.6,87.7,74.04,23.08,32.33,32.19,32.33,27.56,27.28,23.02,21825.0,30509.0,30270.0,30767.0,26057.0,26009.0,21104.0,1.693,347.1,17.05,2.4,3.477,2.0,-1.0,13.18,0.016,0.262,1.0,2.0,0.0,0.001,54.54,55.63,54.97,53.38,51.44,54.83,-93.5,54.54,49.3,45.72
2016-06-14 12:42:00-05:00,1020.0484,1013.58844,986.2993,513955,36.67,0.0,964.0,948.0,22.48,311.3,278.3,277.7,279.2,230.4,231.4,229.3,312.0,681.7,60.14,192.1,1195604.0,311.3,212.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,52.67,948.0,230.2,234.5,229.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,189.1,24.75,190.7,566.0,1151394.0,45615.0,104873.0,0.992,0.772,0.531,0.842,74.01,103.7,103.4,104.0,88.7,87.6,74.18,23.04,32.29,32.18,32.38,27.6,27.28,23.09,21825.0,30510.0,30271.0,30768.0,26058.0,26009.0,21105.0,1.345,9.68,24.0,2.1,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.001,54.83,55.99,54.58,53.14,51.78,54.73,-94.5,54.19,48.64,45.74
2016-06-14 12:43:00-05:00,1020.0484,1012.92035,986.2993,513956,36.7,0.0,964.0,948.0,22.67,311.5,278.1,277.8,279.4,230.0,231.0,229.0,313.2,680.9,60.16,191.8,1195607.0,311.2,213.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,53.11,947.0,229.9,234.2,229.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,188.9,24.71,190.5,566.0,1151397.0,45615.0,104874.0,0.992,0.772,0.531,0.842,73.9,103.7,103.3,103.9,88.6,87.7,74.19,23.01,32.31,32.18,32.35,27.6,27.3,23.11,21825.0,30510.0,30272.0,30768.0,26058.0,26010.0,21105.0,0.852,75.52,42.97,2.2,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.54,56.14,54.88,53.58,52.2,54.6,-94.1,54.15,49.22,45.84
2016-06-14 12:44:00-05:00,1020.0484,1011.98505,985.147,513957,36.74,0.0,964.0,946.0,22.86,311.1,278.3,277.6,279.2,229.9,231.2,229.0,313.2,680.9,60.14,191.8,1195610.0,311.2,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,51.94,947.0,229.8,234.1,228.9,60.0,59.9,62.9,0.0,275.0,275.0,276.0,188.7,24.69,190.3,566.0,1151400.0,45615.0,104874.0,0.992,0.772,0.531,0.842,73.61,103.5,103.5,104.2,88.8,87.7,74.31,22.9,32.18,32.2,32.43,27.61,27.28,23.12,21826.0,30511.0,30272.0,30769.0,26059.0,26010.0,21105.0,1.315,72.21,15.7,2.2,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.52,55.74,54.94,53.89,52.35,54.36,-93.5,53.72,50.02,45.82
2016-06-14 12:45:00-05:00,1018.97687,1011.3171,983.99475,513958,36.77,0.0,964.0,945.0,22.84,311.1,278.0,277.7,279.3,229.9,230.8,228.8,313.5,680.1,60.12,191.6,1195613.0,311.1,213.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,51.55,945.0,229.6,233.9,228.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,188.6,24.67,190.2,566.0,1151403.0,45615.0,104874.0,0.992,0.772,0.531,0.842,73.69,103.2,103.3,104.0,88.8,87.7,74.05,22.92,32.1,32.13,32.35,27.63,27.27,23.04,21826.0,30512.0,30273.0,30770.0,26059.0,26011.0,21106.0,1.127,15.38,76.25,2.1,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.34,55.13,54.8,53.75,52.4,53.74,-94.4,53.16,49.92,45.82
2016-06-14 12:46:00-05:00,1018.97687,1010.9162,982.84247,513959,36.81,0.0,964.0,945.0,22.84,311.0,278.2,277.7,279.2,229.6,230.8,228.7,312.2,680.4,60.14,191.5,1195616.0,310.6,212.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,51.54,944.0,229.4,233.8,228.6,60.0,59.9,62.9,0.0,275.0,275.0,276.0,188.5,24.63,190.1,566.0,1151406.0,45615.0,104875.0,0.992,0.772,0.531,0.842,73.54,103.3,103.4,104.0,88.5,87.7,74.11,22.87,32.13,32.17,32.35,27.52,27.27,23.05,21826.0,30512.0,30273.0,30770.0,26060.0,26011.0,21106.0,1.237,309.6,16.13,1.8,3.475,2.0,-1.0,13.32,0.003,0.26,1.0,2.0,0.0,0.001,54.74,54.99,54.56,53.61,52.42,53.91,-94.2,53.42,49.84,45.88
2016-06-14 12:47:00-05:00,1018.97687,1010.7826,982.84247,513960,36.84,0.0,964.0,944.0,22.91,311.0,278.0,277.7,279.3,229.6,230.7,228.6,312.1,679.9,60.14,191.5,1195619.0,310.7,212.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,52.38,944.0,229.3,233.7,228.5,60.0,59.9,62.9,0.0,275.0,274.8,276.0,188.4,24.62,190.0,566.0,1151410.0,45615.0,104875.0,0.992,0.772,0.531,0.842,73.66,103.0,103.2,103.8,88.3,87.3,73.96,22.91,32.05,32.11,32.27,27.47,27.16,23.0,21827.0,30513.0,30274.0,30771.0,26060.0,26012.0,21106.0,0.983,312.8,29.21,1.5,3.477,2.0,-1.0,13.43,0.007,0.26,3.0,2.0,0.0,0.001,55.1,55.62,54.97,53.69,52.72,54.22,-94.4,53.81,50.09,45.92
2016-06-14 12:48:00-05:00,1018.97687,1010.2481,981.6901,513961,36.88,0.0,964.0,943.0,23.35,310.5,278.0,277.6,279.2,229.3,230.3,228.3,311.9,680.1,60.14,191.1,1195622.0,310.4,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,52.93,943.0,229.1,233.5,228.3,60.0,59.9,62.9,0.0,275.0,274.9,276.0,188.2,24.58,189.8,566.0,1151413.0,45615.0,104876.0,0.992,0.772,0.531,0.842,73.84,103.5,103.4,103.6,88.5,87.6,74.07,22.93,32.15,32.09,32.18,27.49,27.19,23.0,21827.0,30513.0,30275.0,30771.0,26061.0,26012.0,21107.0,0.865,251.7,67.89,1.5,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.38,56.26,55.32,54.0,52.97,54.61,-92.5,54.5,50.26,45.92
2016-06-14 12:49:00-05:00,1018.97687,1009.9809,980.53784,513962,36.9,0.0,964.0,943.0,23.52,310.7,277.8,277.7,279.2,229.2,230.3,228.3,311.5,679.3,60.14,191.1,1195626.0,310.5,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,52.57,942.0,229.0,233.4,228.2,60.0,59.9,62.9,0.0,275.0,274.7,276.0,188.1,24.57,189.7,566.0,1151416.0,45615.0,104876.0,0.992,0.772,0.531,0.842,73.47,103.1,103.5,103.8,88.2,87.3,74.21,22.82,32.04,32.14,32.23,27.4,27.12,23.05,21828.0,30514.0,30275.0,30772.0,26061.0,26013.0,21107.0,1.06,21.6,33.19,2.1,3.477,2.0,-1.0,13.43,0.004,0.262,3.0,2.0,0.0,0.0,55.36,56.46,55.21,53.73,52.87,54.4,-94.1,54.26,50.12,46.0
2016-06-14 12:50:00-05:00,1017.9054,1008.6448,979.3856,513963,36.94,0.0,963.0,941.0,23.37,310.5,277.7,277.5,279.0,229.1,230.0,228.0,311.8,678.6,60.14,190.7,1195629.0,310.3,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,52.93,941.0,228.7,233.1,227.9,60.0,59.9,62.9,0.0,274.9,274.0,276.0,187.7,24.5,189.3,566.0,1151419.0,45615.0,104876.0,0.992,0.772,0.531,0.842,73.47,103.0,103.1,103.4,88.5,87.4,74.17,22.81,31.98,32.01,32.12,27.49,27.14,23.03,21828.0,30515.0,30276.0,30773.0,26062.0,26013.0,21107.0,0.608,346.9,54.63,1.2,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.48,56.39,55.24,54.0,53.21,54.63,-94.4,54.23,50.37,46.01
2016-06-14 12:51:00-05:00,1016.83386,1006.90784,977.081,513964,36.97,0.0,962.0,939.0,23.28,310.3,277.6,277.6,279.0,228.5,229.6,227.5,311.4,677.9,60.13,190.3,1195632.0,309.7,211.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,53.01,939.0,228.3,232.6,227.4,60.0,59.9,62.9,0.0,274.6,274.0,275.3,187.3,24.45,188.9,566.0,1151422.0,45615.0,104877.0,0.992,0.772,0.531,0.842,73.33,102.8,102.9,103.3,88.5,87.3,74.09,22.75,31.9,31.94,32.05,27.45,27.09,22.99,21828.0,30515.0,30276.0,30773.0,26062.0,26013.0,21108.0,1.157,354.5,15.43,1.9,3.477,2.0,-1.0,13.43,0.008,0.261,3.0,2.0,0.0,0.0,55.36,56.57,55.41,54.15,53.45,54.88,-93.5,54.14,50.69,46.01
2016-06-14 12:52:00-05:00,1015.76227,1004.76996,974.77637,513965,36.98,0.0,961.0,937.0,23.18,310.4,277.5,277.5,278.9,228.1,229.1,227.1,311.6,676.3,60.14,189.8,1195635.0,310.0,210.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,53.1,937.0,228.0,232.3,227.1,60.0,59.9,62.9,0.0,274.3,274.0,275.1,186.9,24.4,188.5,566.0,1151425.0,45615.0,104877.0,0.992,0.772,0.531,0.842,73.17,102.7,102.6,102.9,88.3,87.1,73.87,22.71,31.87,31.83,31.94,27.39,27.02,22.92,21829.0,30516.0,30277.0,30774.0,26063.0,26014.0,21108.0,0.797,25.4,50.12,2.0,3.475,2.0,-1.0,13.17,0.001,0.261,1.0,2.0,0.0,0.002,55.61,57.0,55.13,53.86,53.18,54.76,-93.4,54.09,50.52,46.01
