TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 12:53:00-05:00,1014.69073,1003.8347,973.6242,513966,37.01,0.0,960.0,936.0,23.24,309.9,277.5,277.5,278.8,228.0,228.9,226.9,311.2,676.5,60.13,189.7,1195638.0,309.9,210.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,53.08,935.0,227.7,232.0,226.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.7,24.36,188.3,566.0,1151428.0,45615.0,104878.0,0.992,0.772,0.531,0.842,73.24,102.9,102.8,103.0,88.2,86.9,73.94,22.7,31.88,31.85,31.92,27.32,26.94,22.91,21829.0,30516.0,30277.0,30774.0,26063.0,26014.0,21108.0,1.517,357.2,27.85,2.6,3.477,2.0,-1.0,13.43,0.006,0.261,3.0,2.0,0.0,0.001,55.61,56.95,54.73,53.62,53.09,54.65,-93.8,53.89,50.44,46.01
2016-06-14 12:54:00-05:00,1014.69073,1003.7011,973.6242,513967,37.02,0.0,960.0,936.0,23.13,310.3,277.5,277.2,278.7,228.4,229.5,227.5,311.4,677.4,60.17,190.1,1195641.0,310.3,210.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,52.78,934.0,228.2,232.6,227.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,187.1,24.43,188.7,566.0,1151431.0,45615.0,104878.0,0.992,0.772,0.531,0.842,73.22,103.1,102.7,103.1,88.0,86.8,73.73,22.72,31.98,31.86,32.0,27.31,26.93,22.88,21829.0,30517.0,30278.0,30775.0,26063.0,26015.0,21109.0,2.482,344.8,14.63,3.3,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.55,56.53,54.37,53.31,52.98,54.28,-94.4,53.11,49.38,46.01
2016-06-14 12:55:00-05:00,1015.76227,1003.8347,973.6242,513968,37.05,0.0,961.0,935.0,22.6,311.3,277.8,277.3,278.8,228.9,230.0,228.0,312.6,676.5,60.22,190.6,1195644.0,311.4,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,52.62,933.0,228.6,233.1,227.9,60.0,59.9,62.9,0.0,274.1,274.0,275.0,187.6,24.46,189.2,566.0,1151435.0,45615.0,104879.0,0.992,0.772,0.531,0.842,73.22,103.1,102.8,103.0,88.0,86.7,73.79,22.79,32.09,32.0,32.05,27.39,27.0,22.97,21830.0,30517.0,30279.0,30775.0,26064.0,26015.0,21109.0,1.812,344.8,12.94,2.3,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.38,55.89,53.54,52.25,52.74,53.85,-95.9,52.48,48.88,46.01
2016-06-14 12:56:00-05:00,1016.83386,1003.8347,973.6242,513969,37.06,0.0,961.0,935.0,22.59,311.9,277.6,277.5,279.0,229.6,230.3,228.4,313.2,677.1,60.22,191.1,1195647.0,311.5,212.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,52.78,933.0,229.1,233.5,228.3,60.0,59.9,62.9,0.0,274.8,274.0,275.8,188.0,24.55,189.6,566.0,1151438.0,45615.0,104879.0,0.992,0.772,0.531,0.842,73.26,103.3,102.9,103.2,88.1,86.8,73.9,22.85,32.22,32.09,32.2,27.49,27.08,23.05,21830.0,30518.0,30279.0,30776.0,26064.0,26016.0,21110.0,2.855,314.1,20.76,4.4,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.55,55.95,53.16,52.19,52.44,53.86,-95.7,52.33,47.76,46.01
2016-06-14 12:57:00-05:00,1016.83386,1003.96826,973.6242,513970,37.06,0.0,961.0,935.0,22.54,313.2,277.8,277.2,278.7,230.1,231.2,229.1,314.7,676.7,60.14,191.6,1195650.0,313.0,212.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,52.18,932.0,230.1,234.4,229.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,188.7,24.7,190.3,566.0,1151441.0,45615.0,104879.0,0.992,0.772,0.531,0.842,73.12,103.1,102.7,103.1,88.0,86.6,73.78,22.9,32.29,32.16,32.28,27.56,27.12,23.1,21830.0,30519.0,30280.0,30777.0,26065.0,26016.0,21110.0,2.012,295.9,25.55,3.6,3.475,2.0,-1.0,13.42,0.028,0.26,1.0,2.0,0.0,0.0,54.69,55.82,52.22,51.5,50.94,53.16,-96.6,51.94,46.54,46.01
2016-06-14 12:58:00-05:00,1016.83386,1003.5675,973.6242,513971,37.09,0.0,961.0,934.0,22.65,313.8,277.6,277.4,278.9,230.1,231.2,229.1,314.5,675.2,60.13,191.6,1195654.0,313.5,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,52.32,931.0,229.9,234.2,229.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,188.6,24.69,190.2,566.0,1151444.0,45615.0,104880.0,0.992,0.772,0.531,0.842,72.82,102.7,102.4,102.8,87.8,86.4,73.63,22.85,32.23,32.12,32.25,27.55,27.1,23.1,21831.0,30519.0,30280.0,30777.0,26065.0,26017.0,21110.0,0.748,315.2,34.14,1.3,3.477,2.0,-1.0,13.34,-0.017,0.261,1.0,2.0,0.0,0.001,54.62,55.82,52.21,51.23,50.41,53.07,-96.3,52.28,46.91,46.01
2016-06-14 12:59:00-05:00,1017.9054,1003.4339,972.47186,513972,37.1,0.0,961.0,933.0,22.73,313.3,277.5,277.4,278.9,230.0,230.9,228.9,314.1,676.0,60.13,191.4,1195657.0,313.0,212.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,52.33,931.0,229.8,234.1,228.9,60.0,59.9,62.9,0.0,274.0,274.0,275.1,188.4,24.69,190.1,566.0,1151447.0,45615.0,104880.0,0.992,0.772,0.531,0.842,72.92,103.0,102.6,103.0,87.8,86.4,73.95,22.84,32.28,32.15,32.28,27.51,27.08,23.16,21831.0,30520.0,30281.0,30778.0,26066.0,26017.0,21111.0,1.372,308.7,26.14,2.7,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.84,56.21,52.38,51.59,50.6,53.25,-95.5,52.64,47.28,46.01
2016-06-14 13:00:00-05:00,1016.83386,1002.3649,972.47186,513973,37.1,0.0,961.0,933.0,22.84,312.8,277.8,277.3,278.8,229.2,230.2,228.2,314.3,674.5,60.2,190.8,1195660.0,312.5,211.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,53.29,930.0,228.9,233.3,228.1,60.0,59.9,62.9,0.0,274.0,274.0,275.2,187.8,24.52,189.4,566.0,1151450.0,45615.0,104881.0,0.992,0.772,0.531,0.842,72.72,102.7,102.3,102.8,87.8,86.2,73.72,22.74,32.11,31.98,32.15,27.45,26.95,23.06,21831.0,30520.0,30282.0,30778.0,26066.0,26018.0,21111.0,0.235,251.3,55.18,0.6,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.3,56.38,52.94,52.02,50.62,53.63,-95.5,53.28,48.12,46.01
2016-06-14 13:01:00-05:00,1015.76227,1001.1624,970.16724,513974,37.12,0.0,961.0,931.0,23.07,311.8,277.5,277.3,278.9,228.3,229.3,227.2,313.0,673.5,60.17,190.0,1195663.0,311.6,210.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,53.58,929.0,227.8,232.3,227.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,186.9,24.35,188.5,566.0,1151453.0,45615.0,104881.0,0.992,0.772,0.531,0.842,72.56,102.6,102.3,102.7,87.6,86.2,73.81,22.62,31.99,31.91,32.01,27.3,26.89,23.01,21832.0,30521.0,30282.0,30779.0,26067.0,26018.0,21111.0,0.595,314.0,80.4,1.6,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.74,57.19,53.55,52.85,51.51,54.22,-95.2,53.84,49.3,46.01
2016-06-14 13:02:00-05:00,1014.69073,999.82635,969.015,513975,37.14,0.0,959.0,930.0,22.97,310.6,277.6,277.3,278.8,227.8,228.7,226.7,312.4,674.4,60.15,189.5,1195666.0,310.8,210.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,53.56,927.0,227.4,231.8,226.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.5,24.3,188.1,566.0,1151456.0,45615.0,104881.0,0.992,0.772,0.531,0.842,72.62,102.8,102.2,102.7,87.9,86.3,73.72,22.55,31.93,31.74,31.89,27.28,26.79,22.9,21832.0,30522.0,30283.0,30780.0,26067.0,26019.0,21112.0,1.68,312.9,13.24,2.2,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.98,57.46,53.85,53.21,51.82,54.79,-94.4,54.15,48.93,46.01
2016-06-14 13:03:00-05:00,1013.61914,998.22296,966.71045,513976,37.17,0.0,958.0,928.0,22.68,311.1,277.6,277.2,278.7,227.6,228.7,226.7,312.0,673.2,60.14,189.4,1195669.0,310.9,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,53.78,926.0,227.4,231.8,226.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.5,24.31,188.0,566.0,1151460.0,45615.0,104882.0,0.992,0.772,0.531,0.842,72.35,102.6,102.1,102.7,87.7,86.0,73.71,22.51,31.91,31.76,31.95,27.28,26.76,22.93,21832.0,30522.0,30283.0,30780.0,26068.0,26019.0,21112.0,1.762,287.8,8.32,2.5,3.475,2.0,-1.0,13.17,-0.019,0.261,1.0,2.0,0.0,0.001,56.03,57.68,53.41,52.88,51.17,54.75,-95.2,54.08,48.8,46.01
2016-06-14 13:04:00-05:00,1012.5477,997.42126,966.71045,513977,37.21,0.0,958.0,927.0,22.6,311.1,277.4,277.2,278.7,227.7,228.6,226.6,311.9,673.1,60.16,189.4,1195672.0,310.7,209.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,53.67,924.0,227.4,231.8,226.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.5,24.3,188.0,566.0,1151463.0,45615.0,104882.0,0.992,0.772,0.531,0.842,72.48,102.8,102.2,102.5,87.7,86.0,73.6,22.55,31.97,31.78,31.88,27.28,26.76,22.9,21833.0,30523.0,30284.0,30781.0,26068.0,26020.0,21112.0,2.267,309.0,22.62,3.2,3.475,2.0,-1.0,13.43,0.029,0.261,3.0,2.0,0.0,0.001,55.94,57.63,53.42,52.51,50.62,54.6,-95.6,54.22,48.44,46.01
2016-06-14 13:05:00-05:00,1012.5477,996.7532,965.5581,513978,37.24,0.0,957.0,926.0,22.69,312.4,277.2,277.2,278.7,228.2,229.4,227.3,313.3,671.7,60.2,189.9,1195675.0,312.4,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,53.26,923.0,227.8,232.2,227.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.7,24.32,188.3,566.0,1151466.0,45615.0,104883.0,0.992,0.772,0.531,0.842,72.23,102.7,102.1,102.5,87.6,85.9,73.66,22.56,32.08,31.9,32.0,27.35,26.83,23.01,21833.0,30523.0,30284.0,30781.0,26069.0,26020.0,21113.0,1.453,327.2,14.29,2.0,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.47,57.53,52.75,51.9,49.98,54.17,-94.9,53.77,47.46,46.05
2016-06-14 13:06:00-05:00,1013.61914,996.7532,965.5581,513979,37.27,0.0,958.0,925.0,22.67,312.1,277.5,277.1,278.6,227.6,228.5,226.5,313.0,671.0,60.15,189.3,1195678.0,311.8,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,53.89,921.0,227.3,231.7,226.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.3,24.29,187.9,566.0,1151469.0,45615.0,104883.0,0.992,0.772,0.531,0.842,72.13,102.3,101.6,102.2,87.5,85.6,73.39,22.51,31.92,31.71,31.89,27.3,26.72,22.9,21833.0,30524.0,30285.0,30782.0,26069.0,26021.0,21113.0,1.472,338.2,33.08,28.9,,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.76,57.78,53.09,52.18,50.54,54.42,-95.5,53.93,47.69,46.08
2016-06-14 13:07:00-05:00,1011.47614,994.8826,964.4059,513980,37.31,0.0,956.0,923.0,22.76,311.0,277.3,277.0,278.5,227.0,227.8,225.9,311.9,670.4,60.15,188.7,1195681.0,311.1,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,53.91,920.0,226.4,230.9,225.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,185.6,24.15,187.2,566.0,1151472.0,45615.0,104883.0,0.992,0.772,0.531,0.842,72.13,102.3,101.7,102.1,87.5,85.7,73.38,22.43,31.81,31.64,31.76,27.2,26.64,22.82,21834.0,30524.0,30285.0,30782.0,26070.0,26021.0,21113.0,0.805,274.5,21.16,1.2,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,56.13,58.05,53.76,52.87,51.18,54.87,-95.4,54.19,48.19,46.11
2016-06-14 13:08:00-05:00,1010.4046,992.8784,962.10126,513981,37.32,0.0,955.0,922.0,22.95,310.8,277.6,277.0,278.5,226.2,227.5,225.4,313.0,669.7,60.13,188.2,1195685.0,311.0,209.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,53.92,919.0,225.9,230.4,225.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,185.3,24.1,186.8,566.0,1151475.0,45615.0,104884.0,0.992,0.772,0.531,0.842,71.96,102.1,101.4,101.8,87.1,85.3,73.12,22.36,31.72,31.51,31.65,27.07,26.52,22.72,21834.0,30525.0,30286.0,30783.0,26070.0,26021.0,21114.0,2.072,290.3,18.31,3.1,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,56.24,58.28,54.33,53.28,51.4,55.11,-94.1,54.78,48.39,46.11
2016-06-14 13:09:00-05:00,1009.333,992.344,960.949,513982,37.36,0.0,954.0,921.0,22.71,311.3,277.5,277.2,278.7,226.6,227.5,225.5,312.5,669.3,60.14,188.4,1195688.0,310.9,209.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,53.31,917.0,226.2,230.6,225.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,185.4,24.14,187.0,566.0,1151478.0,45615.0,104884.0,0.992,0.772,0.531,0.842,71.71,102.1,101.9,102.1,86.9,85.4,73.38,22.32,31.79,31.72,31.79,27.05,26.58,22.84,21835.0,30525.0,30286.0,30783.0,26071.0,26022.0,21114.0,1.775,286.8,7.738,2.2,3.475,2.0,-1.0,13.16,0.002,0.261,1.0,2.0,0.0,0.001,55.52,58.1,54.24,52.98,50.85,54.88,-95.0,54.65,48.03,46.11
2016-06-14 13:10:00-05:00,1008.2616,991.0079,959.79675,513983,37.4,0.0,954.0,919.0,22.82,311.6,277.3,277.3,278.7,226.2,227.1,225.2,313.0,667.8,60.14,188.1,1195691.0,311.4,209.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,53.2,916.0,225.8,230.3,225.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,185.1,24.08,186.7,566.0,1151481.0,45615.0,104885.0,0.992,0.772,0.531,0.842,71.29,101.3,101.5,101.9,86.6,84.9,73.15,22.21,31.57,31.62,31.76,26.99,26.47,22.79,21835.0,30526.0,30287.0,30784.0,26071.0,26022.0,21114.0,0.843,304.0,38.63,1.7,3.475,2.0,-1.0,13.43,0.008,0.261,3.0,2.0,0.0,0.001,54.92,58.02,54.19,52.96,50.68,55.0,-94.6,54.74,48.23,46.11
2016-06-14 13:11:00-05:00,1008.2616,989.9389,958.6445,513984,37.44,0.0,953.0,918.0,23.01,310.8,277.3,277.2,278.7,225.6,226.6,224.7,311.8,667.5,60.14,187.6,1195694.0,310.4,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,53.5,914.0,225.1,229.6,224.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.6,23.97,186.1,566.0,1151484.0,45615.0,104885.0,0.992,0.772,0.531,0.842,71.33,101.6,101.5,101.7,86.9,85.4,73.28,22.17,31.56,31.53,31.62,27.0,26.54,22.77,21835.0,30526.0,30287.0,30785.0,26071.0,26023.0,21115.0,0.587,63.04,58.19,1.3,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.22,57.83,54.87,53.51,51.23,55.33,-94.6,55.07,48.68,46.11
2016-06-14 13:12:00-05:00,1007.19,989.2709,957.4921,513985,37.46,0.0,953.0,917.0,23.15,310.6,277.5,277.0,278.5,225.4,226.4,224.5,311.8,667.3,60.16,187.4,1195697.0,310.4,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,52.45,912.0,224.9,229.5,224.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.5,23.93,186.0,566.0,1151487.0,45615.0,104885.0,0.992,0.772,0.531,0.842,71.16,101.4,101.4,101.8,87.0,85.3,73.12,22.1,31.49,31.49,31.61,27.01,26.48,22.71,21836.0,30527.0,30288.0,30785.0,26072.0,26023.0,21115.0,1.223,136.4,33.03,2.4,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.4,57.15,55.04,53.78,51.26,55.01,-94.2,54.41,49.46,46.09
2016-06-14 13:13:00-05:00,1008.2616,989.6717,957.4921,513986,37.48,0.0,953.0,916.0,23.53,311.2,277.3,277.0,278.5,225.7,226.7,224.8,312.6,667.1,60.15,187.7,1195700.0,310.8,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,51.42,912.0,225.2,229.8,224.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.7,23.97,186.2,566.0,1151491.0,45615.0,104886.0,0.992,0.772,0.531,0.842,70.91,101.1,101.4,101.8,87.1,85.4,73.22,22.06,31.45,31.54,31.67,27.1,26.57,22.78,21836.0,30527.0,30288.0,30786.0,26072.0,26024.0,21116.0,1.04,111.3,97.7,2.3,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.58,56.26,54.76,53.84,51.0,53.89,-94.3,53.09,49.92,46.11
2016-06-14 13:14:00-05:00,1007.19,988.3356,956.33984,513987,37.52,0.0,952.0,915.0,23.44,311.4,277.3,277.1,278.6,225.6,226.7,224.7,312.5,666.5,60.15,187.6,1195703.0,311.1,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,52.15,910.0,225.2,229.8,224.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.7,23.97,186.2,566.0,1151494.0,45615.0,104886.0,0.992,0.772,0.531,0.842,70.87,101.2,101.2,101.6,86.9,85.4,73.09,22.07,31.5,31.5,31.65,27.07,26.58,22.76,21836.0,30528.0,30289.0,30786.0,26073.0,26024.0,21116.0,1.61,312.8,10.9,3.1,3.475,2.0,-1.0,13.43,0.007,0.261,3.0,2.0,0.0,0.0,55.31,55.39,54.31,53.58,51.12,53.68,-94.2,52.87,49.4,46.13
2016-06-14 13:15:00-05:00,1005.0469,986.46497,954.03534,513988,37.55,0.0,951.0,912.0,23.11,312.4,277.1,277.0,278.5,226.2,227.3,225.3,313.8,665.3,60.13,188.0,1195706.0,312.0,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,51.53,908.0,225.6,230.1,224.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.9,24.02,186.5,566.0,1151497.0,45615.0,104887.0,0.992,0.772,0.531,0.842,70.75,101.2,101.2,101.5,86.6,85.1,73.04,22.1,31.59,31.62,31.69,27.05,26.59,22.81,21837.0,30528.0,30289.0,30787.0,26073.0,26025.0,21116.0,2.23,299.7,11.32,3.2,3.475,2.0,-1.0,13.25,0.004,0.26,3.0,2.0,0.0,0.001,54.65,55.34,53.41,52.7,50.38,53.38,-95.9,52.92,48.55,46.09
2016-06-14 13:16:00-05:00,1005.0469,984.9953,952.883,513989,37.57,0.0,950.0,911.0,22.87,312.8,277.1,277.2,278.7,225.9,227.1,225.0,313.8,664.0,60.14,187.9,1195709.0,312.4,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,51.53,906.0,225.4,229.9,224.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.8,24.02,186.4,566.0,1151500.0,45615.0,104887.0,0.992,0.772,0.531,0.842,70.61,101.0,100.9,101.3,86.6,84.9,72.83,22.09,31.58,31.55,31.68,27.07,26.55,22.78,21837.0,30529.0,30290.0,30787.0,26074.0,26025.0,21117.0,1.952,357.1,13.3,3.0,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.13,55.38,53.23,52.41,50.1,53.23,-95.1,53.09,47.78,46.09
2016-06-14 13:17:00-05:00,1002.9039,982.991,951.7307,513990,37.59,0.0,948.0,909.0,22.85,313.0,277.4,276.9,278.5,225.9,226.8,224.9,314.2,663.3,60.15,187.7,1195712.0,312.8,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,51.53,904.0,225.2,229.8,224.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.7,23.96,186.2,566.0,1151503.0,45615.0,104887.0,0.992,0.772,0.531,0.842,70.56,100.8,100.8,101.2,86.4,84.7,72.75,22.08,31.56,31.54,31.67,27.03,26.5,22.77,21837.0,30530.0,30290.0,30788.0,26074.0,26026.0,21117.0,1.27,18.25,31.92,2.9,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.52,55.3,53.1,52.23,50.55,53.24,-95.7,52.49,47.46,46.11
2016-06-14 13:18:00-05:00,1002.9039,981.7885,950.5785,513991,37.61,0.0,948.0,908.0,23.06,313.2,277.4,276.8,278.5,225.7,226.8,224.7,314.2,662.5,60.14,187.6,1195715.0,312.9,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,50.79,902.0,225.1,229.7,224.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.5,23.94,186.1,566.0,1151506.0,45615.0,104888.0,0.992,0.772,0.531,0.842,70.38,100.7,100.8,101.1,86.3,84.6,72.76,22.04,31.55,31.58,31.67,27.01,26.51,22.78,21838.0,30530.0,30291.0,30788.0,26075.0,26026.0,21117.0,0.938,30.11,43.93,2.0,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.44,54.53,53.25,51.96,50.71,53.13,-97.0,51.8,47.42,46.11
2016-06-14 13:19:00-05:00,1002.9039,981.2541,949.42615,513992,37.66,0.0,948.0,907.0,23.09,313.3,277.3,277.1,278.8,225.3,226.2,224.2,314.0,661.9,60.17,187.3,1195718.0,312.0,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,51.33,901.0,224.9,229.4,224.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.4,23.91,186.0,566.0,1151509.0,45615.0,104888.0,0.992,0.772,0.531,0.842,70.25,100.6,100.7,101.0,86.2,84.7,72.75,22.01,31.52,31.55,31.63,27.0,26.52,22.79,21838.0,30530.0,30291.0,30789.0,26075.0,26027.0,21118.0,1.627,337.9,8.69,2.5,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.57,54.46,53.45,52.29,51.02,52.99,-95.9,51.83,47.58,46.19
2016-06-14 13:20:00-05:00,1002.9039,980.71967,948.27386,513993,37.69,0.0,948.0,906.0,22.99,312.8,277.3,276.9,278.6,225.0,226.3,224.2,314.1,661.8,60.2,187.2,1195721.0,312.2,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,52.54,901.0,224.6,229.2,223.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.1,23.86,185.7,566.0,1151512.0,45615.0,104889.0,0.992,0.772,0.531,0.842,70.17,100.6,100.7,100.8,86.1,84.6,72.91,21.95,31.47,31.5,31.53,26.94,26.46,22.8,21838.0,30531.0,30292.0,30789.0,26076.0,26027.0,21118.0,0.948,355.7,30.59,1.8,3.477,2.0,-1.0,13.25,-0.021,0.26,3.0,2.0,0.0,0.001,55.23,54.83,53.74,52.61,51.5,53.28,-96.2,52.27,47.59,46.19
2016-06-14 13:21:00-05:00,1000.76074,979.1163,947.1215,513994,37.69,0.0,947.0,904.0,23.2,312.1,277.4,276.9,278.6,224.4,225.5,223.5,312.7,661.6,60.16,186.6,1195724.0,312.0,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,53.11,900.0,224.0,228.6,223.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.7,23.78,185.2,566.0,1151515.0,45615.0,104889.0,0.992,0.772,0.531,0.842,70.11,100.7,100.6,100.7,86.1,84.6,72.89,21.88,31.42,31.39,31.41,26.86,26.39,22.74,21839.0,30531.0,30292.0,30790.0,26076.0,26028.0,21118.0,0.675,335.1,51.61,2.3,3.477,2.0,-1.0,13.43,0.031,0.26,3.0,2.0,0.0,0.001,55.76,55.48,53.97,52.95,52.19,53.66,-94.8,52.53,48.19,46.21
2016-06-14 13:22:00-05:00,999.6893,977.9138,944.817,513995,37.73,0.0,945.0,903.0,23.33,312.6,277.5,276.9,278.5,224.8,226.0,223.9,314.7,661.4,60.14,186.9,1195727.0,312.6,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,52.29,898.0,224.3,228.8,223.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.9,23.84,185.4,566.0,1151518.0,45615.0,104889.0,0.992,0.772,0.531,0.842,70.34,100.8,100.6,100.6,86.0,84.4,72.7,21.99,31.5,31.45,31.44,26.87,26.39,22.72,21839.0,30532.0,30293.0,30790.0,26077.0,26028.0,21119.0,2.34,287.4,16.31,3.3,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,55.51,55.48,53.5,52.57,51.72,53.52,-95.6,52.3,47.57,46.3
2016-06-14 13:23:00-05:00,999.6893,977.37933,943.66473,513996,37.76,0.0,945.0,902.0,23.28,313.6,277.5,277.1,278.7,225.0,226.1,224.0,315.0,660.4,60.13,187.2,1195730.0,313.2,208.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,51.82,896.0,224.4,228.9,223.6,60.0,59.9,62.9,0.0,274.3,274.0,275.0,184.1,23.87,185.7,566.0,1151521.0,45615.0,104890.0,0.992,0.772,0.531,0.842,70.37,100.7,100.3,100.5,85.9,84.2,72.43,22.07,31.56,31.45,31.5,26.92,26.4,22.71,21839.0,30532.0,30293.0,30791.0,26077.0,26028.0,21119.0,2.018,262.1,18.27,2.8,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,54.55,54.99,53.4,52.31,51.03,53.39,-96.3,52.18,47.13,46.28
2016-06-14 13:24:00-05:00,999.6893,977.37933,943.66473,513997,37.78,0.0,945.0,901.0,23.63,313.6,277.2,277.0,278.5,224.8,226.0,224.0,314.3,659.7,60.17,186.9,1195734.0,313.1,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,52.18,894.0,224.4,229.0,223.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.0,23.84,185.5,566.0,1151524.0,45615.0,104890.0,0.992,0.772,0.531,0.842,70.35,100.8,100.3,100.2,85.7,84.1,72.51,22.06,31.6,31.46,31.43,26.88,26.38,22.74,21840.0,30533.0,30294.0,30791.0,26078.0,26029.0,21119.0,1.915,274.1,19.39,2.9,3.475,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.28,54.83,53.86,52.38,50.98,53.49,-95.7,52.63,47.32,46.3
2016-06-14 13:25:00-05:00,999.6893,976.84485,942.5124,513998,37.8,0.0,945.0,900.0,23.63,313.9,277.1,277.1,278.6,225.1,226.1,224.1,314.7,659.7,60.14,187.1,1195737.0,313.5,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,51.41,893.0,224.6,229.1,223.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.1,23.86,185.7,566.0,1151527.0,45615.0,104891.0,0.992,0.772,0.531,0.842,70.58,100.9,100.4,100.2,85.7,84.1,72.38,22.16,31.69,31.53,31.45,26.89,26.39,22.72,21840.0,30534.0,30294.0,30792.0,26078.0,26029.0,21120.0,1.418,309.0,41.0,4.3,3.477,2.0,-1.0,13.43,0.005,0.261,3.0,2.0,0.0,0.0,54.01,55.22,53.53,52.02,50.38,53.29,-95.7,52.67,47.51,46.33
2016-06-14 13:26:00-05:00,999.6893,975.77594,941.3601,513999,37.82,0.0,944.0,899.0,23.38,315.2,277.0,276.9,278.4,225.7,226.7,224.8,316.5,658.5,60.23,187.5,1195740.0,315.1,208.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,50.01,892.0,225.2,229.8,224.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.5,23.92,186.1,566.0,1151530.0,45615.0,104891.0,0.992,0.772,0.531,0.842,70.47,100.7,100.3,100.0,85.4,83.9,71.98,22.21,31.73,31.61,31.52,26.9,26.44,22.69,21841.0,30534.0,30295.0,30792.0,26078.0,26030.0,21120.0,2.005,268.2,16.61,3.0,3.475,2.0,-1.0,13.09,-0.161,0.262,1.0,2.0,0.0,0.003,52.66,54.32,52.93,51.22,49.4,52.57,-96.7,52.28,46.78,46.4
2016-06-14 13:27:00-05:00,997.5462,973.9054,939.0556,514000,37.82,0.0,943.0,897.0,23.23,315.6,277.1,276.5,278.1,225.9,226.9,225.0,316.9,657.4,60.17,187.6,1195743.0,315.2,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,49.82,890.0,225.2,229.8,224.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.4,23.93,186.0,566.0,1151534.0,45615.0,104891.0,0.992,0.772,0.531,0.842,70.39,100.5,100.3,99.9,85.2,83.7,71.81,22.21,31.71,31.64,31.52,26.89,26.41,22.66,21841.0,30535.0,30295.0,30793.0,26079.0,26030.0,21120.0,2.355,247.9,11.44,3.5,3.475,2.0,-1.0,13.07,0.163,0.263,1.0,1.0,0.0,0.005,52.21,54.28,52.86,50.67,48.76,52.26,-96.4,52.3,46.76,46.46
2016-06-14 13:28:00-05:00,996.4746,972.5693,937.90326,514001,37.82,0.0,941.0,895.0,23.66,315.9,277.3,276.3,277.9,225.5,226.5,224.5,316.4,656.0,60.13,187.2,1195746.0,315.7,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,49.94,888.0,224.9,229.4,224.1,60.0,59.9,62.9,0.0,274.0,273.9,275.0,184.2,23.9,185.7,566.0,1151537.0,45615.0,104892.0,0.992,0.772,0.531,0.842,70.12,100.3,100.2,99.8,84.9,83.4,71.82,22.15,31.68,31.64,31.54,26.81,26.35,22.69,21841.0,30535.0,30296.0,30793.0,26079.0,26031.0,21121.0,2.257,272.3,16.91,3.6,3.475,2.0,-1.0,13.42,0.012,0.26,3.0,2.0,0.0,0.001,52.23,54.29,52.86,50.09,48.17,51.93,-98.8,52.02,46.72,46.41
2016-06-14 13:29:00-05:00,995.40314,971.2331,935.59875,514002,37.85,0.0,940.0,893.0,23.62,315.9,276.9,276.4,278.0,225.4,226.4,224.4,316.8,655.1,60.13,187.0,1195749.0,315.8,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,50.05,885.0,224.8,229.2,223.9,60.0,59.9,62.9,0.0,274.0,273.6,275.0,184.0,23.87,185.5,566.0,1151540.0,45615.0,104892.0,0.992,0.772,0.531,0.842,70.12,100.4,99.9,99.6,85.0,83.4,71.73,22.15,31.7,31.57,31.46,26.83,26.34,22.66,21842.0,30536.0,30296.0,30794.0,26080.0,26031.0,21121.0,2.003,319.1,24.37,3.4,3.475,2.0,-1.0,13.43,0.006,0.26,3.0,2.0,0.0,0.001,52.3,54.6,52.64,49.97,47.93,51.77,-97.6,52.2,46.23,46.42
2016-06-14 13:30:00-05:00,994.3316,969.62976,934.4464,514003,37.86,0.0,939.0,891.0,23.39,316.1,276.8,276.2,277.7,225.3,226.3,224.3,317.6,653.9,60.14,186.8,1195752.0,316.0,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,50.65,884.0,224.7,229.2,223.8,60.0,59.9,62.9,0.0,274.0,273.0,274.4,183.8,23.84,185.3,566.0,1151543.0,45615.0,104893.0,0.992,0.772,0.531,0.842,69.94,99.7,99.4,99.3,84.8,83.0,71.48,22.11,31.53,31.41,31.41,26.81,26.22,22.6,21842.0,30536.0,30297.0,30794.0,26080.0,26032.0,21121.0,1.728,330.2,20.89,3.0,3.477,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,52.74,54.67,52.17,49.87,48.33,51.67,-98.5,51.61,46.16,46.4
2016-06-14 13:31:00-05:00,994.3316,968.29364,932.1418,514004,37.86,0.0,938.0,890.0,23.27,316.0,276.6,276.4,277.9,225.4,226.4,224.4,316.8,654.6,60.14,186.9,1195755.0,315.8,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,49.95,882.0,224.8,229.3,224.0,60.0,59.9,62.9,0.0,273.9,273.1,274.4,183.9,23.86,185.4,566.0,1151546.0,45615.0,104893.0,0.992,0.772,0.531,0.842,69.93,100.2,99.7,99.6,85.0,83.3,71.59,22.1,31.65,31.51,31.48,26.86,26.31,22.62,21842.0,30537.0,30297.0,30795.0,26081.0,26032.0,21122.0,2.505,283.1,20.24,3.7,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,52.77,54.27,51.81,49.56,47.99,51.32,-98.5,51.11,45.83,46.4
2016-06-14 13:32:00-05:00,993.26,966.95746,930.9896,514005,37.86,0.0,937.0,889.0,23.11,317.4,276.6,276.4,277.9,225.7,226.8,224.8,318.8,653.0,60.15,187.2,1195758.0,317.3,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,48.92,881.0,225.3,229.8,224.4,60.0,59.9,62.9,0.0,273.8,273.0,274.6,184.3,23.92,185.8,566.0,1151549.0,45615.0,104893.0,0.992,0.772,0.531,0.842,69.44,99.8,99.6,99.5,84.6,83.0,71.35,22.04,31.66,31.6,31.57,26.85,26.36,22.65,21843.0,30537.0,30298.0,30795.0,26081.0,26033.0,21122.0,2.51,318.7,12.82,3.7,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,51.55,53.36,50.83,48.6,46.59,50.37,-99.2,50.11,44.99,46.38
2016-06-14 13:33:00-05:00,992.1885,965.755,929.8373,514006,37.84,0.0,937.0,887.0,23.0,317.3,276.6,276.4,277.9,225.4,226.3,224.4,318.8,651.9,60.15,186.9,1195761.0,317.1,207.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,49.5,879.0,224.9,229.4,224.1,60.0,59.9,62.9,0.0,273.7,273.2,274.6,184.0,23.86,185.5,566.0,1151552.0,45615.0,104894.0,0.992,0.772,0.531,0.842,69.42,99.8,99.5,99.2,84.7,83.0,71.33,22.03,31.66,31.56,31.49,26.87,26.33,22.63,21843.0,30538.0,30298.0,30796.0,26082.0,26033.0,21123.0,1.858,309.8,12.54,3.7,3.475,2.0,-1.0,13.16,0.003,0.26,1.0,2.0,0.0,0.001,52.04,53.84,50.71,48.76,46.95,50.62,-99.0,50.45,44.89,46.4
2016-06-14 13:34:00-05:00,991.117,963.4835,927.53265,514007,37.82,0.0,935.0,885.0,23.15,317.8,276.7,276.7,278.2,225.0,226.0,224.0,319.3,650.5,60.15,186.8,1195764.0,317.8,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,48.64,877.0,224.6,229.1,223.7,60.0,59.9,62.9,0.0,273.9,273.9,275.0,183.9,23.83,185.4,566.0,1151555.0,45615.0,104894.0,0.992,0.772,0.531,0.842,69.09,99.3,99.3,98.9,84.3,82.7,71.26,21.96,31.57,31.55,31.44,26.79,26.27,22.65,21843.0,30538.0,30299.0,30796.0,26082.0,26034.0,21123.0,1.833,328.0,30.08,3.4,3.477,2.0,-1.0,13.43,0.008,0.26,3.0,2.0,0.0,0.001,51.26,53.45,50.45,48.42,46.67,50.37,-98.4,50.25,45.05,46.4
2016-06-14 13:35:00-05:00,988.9739,961.34576,924.07587,514008,37.82,0.0,934.0,883.0,23.48,318.1,277.2,276.6,278.3,224.9,226.0,224.0,318.3,649.8,60.14,186.9,1195767.0,317.9,206.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,48.92,875.0,224.4,228.9,223.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.8,23.83,185.3,566.0,1151558.0,45615.0,104895.0,0.992,0.772,0.531,0.842,69.09,99.3,99.2,98.8,84.2,82.5,71.34,21.98,31.59,31.56,31.43,26.8,26.24,22.7,21844.0,30539.0,30299.0,30797.0,26083.0,26034.0,21123.0,2.523,330.1,26.12,4.4,3.477,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,51.15,53.56,50.25,48.45,46.79,50.28,-99.7,50.09,44.42,46.3
2016-06-14 13:36:00-05:00,986.83075,958.94073,921.7713,514009,37.82,0.0,931.0,880.0,23.45,319.0,276.8,276.9,278.4,224.7,225.7,223.7,319.8,648.0,60.14,186.6,1195770.0,318.7,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,48.76,872.0,224.2,228.7,223.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.6,23.8,185.2,566.0,1151561.0,45615.0,104895.0,0.992,0.772,0.531,0.842,68.95,99.1,98.8,98.6,84.1,82.1,71.1,22.0,31.6,31.51,31.44,26.81,26.2,22.68,21844.0,30539.0,30300.0,30797.0,26083.0,26035.0,21124.0,1.61,323.0,15.91,3.0,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,50.95,53.31,49.74,48.1,46.77,49.96,-99.3,49.68,43.82,46.28
2016-06-14 13:37:00-05:00,985.75934,958.00543,920.619,514010,37.78,0.0,931.0,879.0,23.48,319.2,277.1,276.7,278.3,224.8,225.6,223.7,320.0,647.4,60.12,186.6,1195773.0,318.4,207.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,48.82,870.0,224.1,228.6,223.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,183.5,23.79,185.0,566.0,1151564.0,45615.0,104895.0,0.992,0.772,0.531,0.842,68.86,99.1,98.8,98.5,83.9,82.1,71.23,21.98,31.64,31.55,31.44,26.78,26.2,22.74,21844.0,30540.0,30301.0,30798.0,26084.0,26035.0,21124.0,1.898,317.7,10.92,2.5,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,50.98,53.46,49.42,48.01,46.59,49.96,-98.5,49.66,44.11,46.33
2016-06-14 13:38:00-05:00,985.75934,957.6046,919.46674,514011,37.77,0.0,931.0,878.0,23.3,319.0,276.7,276.6,278.2,224.7,225.7,223.7,320.4,647.2,60.14,186.5,1195776.0,318.9,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,49.1,869.0,224.2,228.7,223.3,60.0,59.9,62.9,0.0,274.0,273.6,275.0,183.5,23.78,185.0,566.0,1151567.0,45615.0,104896.0,0.992,0.772,0.531,0.842,68.89,99.1,98.6,98.4,83.9,82.0,71.09,21.97,31.6,31.46,31.4,26.76,26.15,22.67,21845.0,30540.0,30301.0,30798.0,26084.0,26036.0,21124.0,2.177,319.5,14.69,3.0,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,51.15,53.57,49.29,48.04,46.61,50.07,-99.4,49.74,44.1,46.32
2016-06-14 13:39:00-05:00,985.75934,956.40204,918.54486,514012,37.74,0.0,930.0,877.0,23.22,319.0,276.8,276.5,278.1,224.3,225.4,223.3,320.1,646.1,60.15,186.1,1195779.0,318.8,206.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,49.23,868.0,223.7,228.4,222.9,60.0,59.9,62.9,0.0,274.0,273.2,275.0,183.1,23.72,184.7,566.0,1151570.0,45615.0,104896.0,0.992,0.772,0.531,0.842,68.55,98.8,98.6,98.2,83.7,81.9,71.13,21.87,31.52,31.46,31.34,26.7,26.12,22.69,21845.0,30541.0,30301.0,30798.0,26085.0,26036.0,21125.0,1.122,329.7,23.06,2.0,3.475,2.0,-1.0,13.23,0.007,0.26,3.0,2.0,0.0,0.001,51.09,53.8,49.33,48.01,46.47,50.06,-98.6,49.73,44.08,46.33
2016-06-14 13:40:00-05:00,983.6162,953.997,916.2403,514013,37.72,0.0,929.0,875.0,23.29,317.8,276.4,276.3,277.9,223.2,224.4,222.3,319.0,644.4,60.14,185.1,1195782.0,317.7,205.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,49.98,866.0,222.5,227.2,221.7,60.0,59.9,62.9,0.0,273.3,273.0,274.6,182.0,23.52,183.5,566.0,1151573.0,45615.0,104897.0,0.992,0.772,0.531,0.842,68.3,98.3,98.2,97.9,83.6,81.6,70.99,21.7,31.24,31.19,31.12,26.55,25.94,22.56,21845.0,30541.0,30302.0,30799.0,26085.0,26036.0,21125.0,1.12,307.6,16.55,2.0,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.001,51.87,54.67,50.31,48.96,47.56,50.81,-98.8,50.83,45.4,46.25
2016-06-14 13:41:00-05:00,982.5446,952.26,914.3966,514014,37.69,0.0,928.0,873.0,23.28,316.7,276.5,276.0,277.7,222.5,223.5,221.5,318.1,644.4,60.15,184.3,1195785.0,316.5,205.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,50.51,864.0,221.9,226.6,221.0,60.0,59.9,62.9,0.0,273.1,273.0,274.1,181.4,23.42,182.9,566.0,1151576.0,45615.0,104897.0,0.992,0.772,0.531,0.842,68.29,98.4,98.3,98.1,83.5,81.7,71.06,21.63,31.18,31.14,31.07,26.45,25.87,22.51,21846.0,30542.0,30302.0,30799.0,26086.0,26037.0,21125.0,1.685,291.5,11.97,2.3,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,52.5,55.02,50.84,49.57,48.02,51.27,-97.7,51.27,45.62,46.3
2016-06-14 13:42:00-05:00,981.4732,951.05756,913.01385,514015,37.69,0.0,927.0,872.0,23.15,316.6,276.1,276.2,277.9,222.2,223.1,221.2,317.7,643.5,60.14,184.1,1195788.0,316.4,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,50.19,863.0,221.5,226.2,220.6,60.0,59.9,62.9,0.0,273.0,273.0,274.1,181.1,23.36,182.6,566.0,1151579.0,45615.0,104897.0,0.992,0.772,0.531,0.842,68.21,98.4,98.2,97.9,83.6,81.7,70.96,21.59,31.15,31.08,30.98,26.45,25.85,22.46,21846.0,30542.0,30303.0,30800.0,26086.0,26037.0,21126.0,1.843,293.5,8.5,2.8,3.477,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,52.28,55.01,51.13,49.63,47.94,51.43,-97.7,51.27,45.89,46.26
2016-06-14 13:43:00-05:00,980.4016,949.45416,911.055,514016,37.69,0.0,926.0,870.0,23.13,316.3,276.4,276.3,277.9,221.4,222.4,220.4,317.8,641.8,60.15,183.5,1195791.0,316.2,204.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,50.78,861.0,220.7,225.4,219.8,60.0,59.9,62.9,0.0,273.0,273.0,274.6,180.5,23.25,182.0,566.0,1151582.0,45615.0,104898.0,0.992,0.772,0.531,0.842,67.96,98.1,97.9,97.6,83.3,81.4,70.77,21.49,31.01,30.96,30.88,26.35,25.73,22.38,21847.0,30543.0,30303.0,30800.0,26086.0,26038.0,21126.0,1.412,292.9,10.36,2.1,3.474,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,52.44,55.31,51.53,49.66,48.07,51.67,-98.9,51.73,45.89,46.26
2016-06-14 13:44:00-05:00,977.187,946.9155,908.4047,514017,37.69,0.0,924.0,868.0,23.34,315.6,276.2,276.3,277.9,220.4,221.3,219.3,316.8,640.3,60.15,182.5,1195794.0,315.3,202.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,51.34,859.0,219.6,224.3,218.7,60.0,59.9,62.9,0.0,273.0,273.0,274.3,179.6,23.09,181.1,566.0,1151585.0,45615.0,104898.0,0.992,0.772,0.531,0.842,67.69,97.7,97.6,97.4,83.2,81.2,70.73,21.36,30.83,30.81,30.74,26.26,25.63,22.32,21847.0,30543.0,30304.0,30801.0,26087.0,26038.0,21126.0,1.038,1.362,46.16,1.5,3.475,2.0,-1.0,13.28,-0.02,0.259,1.0,2.0,0.0,0.001,52.83,55.44,52.11,50.13,48.54,52.19,-97.6,52.24,46.21,46.2
2016-06-14 13:45:00-05:00,976.1155,945.1785,906.44586,514018,37.71,0.0,923.0,866.0,23.32,314.9,276.5,276.1,277.7,219.7,220.7,218.8,316.6,639.4,60.14,182.0,1195797.0,314.7,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,51.69,857.0,219.0,223.6,218.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,179.1,23.0,180.5,566.0,1151588.0,45615.0,104898.0,0.992,0.772,0.531,0.842,67.4,97.5,97.5,97.4,82.9,81.0,70.68,21.22,30.7,30.69,30.66,26.09,25.51,22.25,21847.0,30544.0,30304.0,30801.0,26087.0,26039.0,21127.0,0.838,35.05,32.74,1.6,3.477,2.0,-1.0,13.38,0.032,0.26,3.0,2.0,0.0,0.001,53.48,55.84,52.38,50.42,49.1,52.43,-96.0,52.06,46.97,46.11
2016-06-14 13:46:00-05:00,975.04395,943.1744,904.487,514019,37.71,0.0,922.0,864.0,23.55,314.2,276.2,276.2,277.7,218.8,219.9,218.0,315.5,638.0,60.13,181.3,1195800.0,314.0,201.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.19,52.2,855.0,218.0,222.7,217.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,178.3,22.85,179.7,566.0,1151591.0,45615.0,104899.0,0.992,0.772,0.531,0.842,67.4,97.5,97.4,97.0,82.8,81.0,70.55,21.18,30.65,30.59,30.49,26.01,25.44,22.17,21848.0,30544.0,30305.0,30802.0,26088.0,26039.0,21127.0,0.41,200.6,69.45,1.1,3.477,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,54.09,56.3,53.14,51.21,49.98,52.54,-95.9,52.22,48.04,46.11
2016-06-14 13:47:00-05:00,972.9009,941.0366,902.2976,514020,37.71,0.0,921.0,862.0,24.02,313.1,276.4,276.2,277.6,218.0,218.9,217.0,314.2,637.6,60.14,180.5,1195803.0,312.8,200.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,52.83,853.0,217.1,221.7,216.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,177.5,22.72,179.0,566.0,1151594.0,45615.0,104899.0,0.992,0.772,0.531,0.842,67.28,97.4,97.2,96.9,82.6,80.8,70.45,21.06,30.48,30.43,30.35,25.86,25.3,22.06,21848.0,30545.0,30305.0,30802.0,26088.0,26040.0,21127.0,0.707,166.9,39.57,1.4,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,54.73,56.69,53.9,51.54,50.78,53.01,-95.4,52.57,49.06,46.09
2016-06-14 13:48:00-05:00,971.82935,939.70044,900.7996,514021,37.74,0.0,920.0,860.0,24.39,312.4,276.2,276.0,277.5,217.2,218.3,216.4,314.0,636.3,60.15,179.9,1195806.0,312.3,199.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,53.17,852.0,216.3,221.1,215.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.9,22.6,178.3,566.0,1151597.0,45615.0,104900.0,0.992,0.772,0.531,0.842,67.18,97.2,97.1,96.6,82.4,80.7,70.38,20.99,30.37,30.33,30.17,25.75,25.23,21.99,21848.0,30545.0,30306.0,30803.0,26089.0,26040.0,21128.0,0.64,163.7,48.94,1.8,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,55.16,57.12,54.68,52.26,51.55,53.44,-95.8,53.13,49.8,46.11
2016-06-14 13:49:00-05:00,969.6862,937.29535,897.919,514022,37.78,0.0,918.0,858.0,24.58,311.9,276.3,276.3,277.6,216.3,217.3,215.4,313.1,634.7,60.14,179.1,1195809.0,311.9,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,52.55,849.0,215.3,220.0,214.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,176.1,22.45,177.6,566.0,1151600.0,45615.0,104900.0,0.992,0.772,0.531,0.842,67.11,97.0,96.8,96.3,82.3,80.5,70.11,20.93,30.26,30.21,30.05,25.66,25.1,21.87,21849.0,30546.0,30306.0,30803.0,26089.0,26041.0,21128.0,0.592,150.5,58.73,1.2,3.477,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,54.98,57.08,55.27,52.88,52.04,53.87,-93.5,53.58,50.2,46.19
2016-06-14 13:50:00-05:00,968.61475,935.9593,896.421,514023,37.84,0.0,917.0,856.0,24.89,311.3,276.4,276.0,277.4,215.7,216.7,214.8,312.6,634.0,60.15,178.5,1195812.0,311.0,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,53.42,847.0,214.7,219.4,213.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.6,22.37,177.0,566.0,1151603.0,45615.0,104900.0,0.992,0.772,0.531,0.842,66.86,96.7,96.8,96.1,81.9,80.3,70.16,20.81,30.09,30.14,29.93,25.5,25.0,21.84,21849.0,30546.0,30307.0,30804.0,26090.0,26041.0,21129.0,0.572,164.4,54.18,1.3,3.477,2.0,-1.0,13.08,-0.147,0.261,1.0,2.0,0.0,0.003,55.18,57.01,55.69,53.07,52.14,53.88,-94.2,53.59,50.76,46.19
2016-06-14 13:51:00-05:00,967.5432,935.1576,895.2687,514024,37.9,0.0,916.0,855.0,24.9,310.8,276.1,276.0,277.5,215.2,216.0,214.2,313.0,633.2,60.14,178.0,1195815.0,310.7,198.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,53.33,846.0,214.2,219.0,213.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,175.2,22.29,176.6,566.0,1151606.0,45615.0,104901.0,0.992,0.772,0.531,0.842,66.78,97.0,96.7,96.0,81.9,80.7,70.16,20.76,30.14,30.06,29.85,25.47,25.07,21.81,21849.0,30546.0,30307.0,30804.0,26090.0,26042.0,21129.0,0.855,94.5,32.89,1.2,3.475,2.0,-1.0,13.06,-0.027,0.264,1.0,2.0,0.0,0.005,55.63,57.31,55.93,53.3,52.4,53.8,-94.3,53.37,51.24,46.2
2016-06-14 13:52:00-05:00,966.4716,933.01984,892.7337,514025,37.95,0.0,915.0,852.0,24.25,310.5,276.0,275.9,277.4,214.9,215.8,213.9,311.3,632.4,60.14,177.7,1195818.0,310.3,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,53.25,843.0,213.8,218.5,212.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.7,22.23,176.1,566.0,1151609.0,45615.0,104901.0,0.992,0.772,0.531,0.842,66.66,96.6,96.6,96.0,82.0,80.4,70.24,20.7,29.98,29.99,29.81,25.46,24.97,21.81,21850.0,30547.0,30308.0,30805.0,26091.0,26042.0,21129.0,1.29,90.8,9.94,1.8,3.475,2.0,-1.0,13.3,0.187,0.26,3.0,2.0,0.0,0.001,55.85,57.14,55.99,53.57,52.56,53.83,-94.5,53.14,51.47,46.28
2016-06-14 13:53:00-05:00,964.3286,930.21387,889.9682,514026,38.0,0.0,913.0,850.0,23.84,310.7,276.1,275.9,277.3,214.3,215.3,213.4,311.5,630.6,60.16,177.2,1195821.0,310.5,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,53.22,841.0,213.3,218.1,212.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.3,22.16,175.7,566.0,1151612.0,45615.0,104901.0,0.992,0.772,0.531,0.842,66.28,96.4,96.2,95.6,81.4,80.0,69.82,20.59,29.94,29.88,29.69,25.3,24.86,21.69,21850.0,30547.0,30308.0,30805.0,26091.0,26043.0,21130.0,0.543,19.29,50.94,1.2,3.475,2.0,-1.0,13.43,0.006,0.259,3.0,2.0,0.0,0.001,56.05,57.04,55.98,53.62,52.67,53.42,-94.0,52.52,51.26,46.28
2016-06-14 13:54:00-05:00,962.1855,927.8089,887.89404,514027,38.05,0.0,912.0,848.0,24.05,310.9,275.5,276.1,277.5,214.1,214.8,213.0,311.9,628.9,60.11,176.9,1195824.0,310.7,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,53.9,839.0,212.8,217.5,211.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.9,22.09,175.3,566.0,1151615.0,45615.0,104902.0,0.992,0.772,0.531,0.842,66.19,96.1,96.3,95.5,81.2,79.67,69.96,20.58,29.86,29.93,29.71,25.25,24.77,21.75,21850.0,30548.0,30309.0,30806.0,26092.0,26043.0,21130.0,0.257,337.5,49.09,0.5,3.477,2.0,-1.0,13.43,0.006,0.259,3.0,2.0,0.0,0.001,56.39,57.07,56.02,53.82,53.29,53.57,-94.2,52.56,51.75,46.28
2016-06-14 13:55:00-05:00,960.04236,925.003,885.01337,514028,38.11,0.0,910.0,846.0,24.19,309.8,275.9,276.1,277.5,213.4,214.2,212.4,310.9,629.0,60.16,176.5,1195826.0,309.5,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,53.93,837.0,212.1,216.9,211.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.5,21.99,174.8,566.0,1151618.0,45615.0,104902.0,0.992,0.772,0.531,0.842,66.22,96.1,96.1,95.5,81.2,79.69,69.81,20.51,29.76,29.78,29.57,25.16,24.69,21.63,21851.0,30548.0,30309.0,30806.0,26092.0,26043.0,21130.0,0.363,34.41,63.25,0.7,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,56.32,57.09,56.16,53.88,53.62,53.91,-94.1,53.17,52.47,46.35
2016-06-14 13:56:00-05:00,957.89935,922.8652,882.7088,514029,38.18,0.0,909.0,844.0,24.36,310.9,276.0,276.0,277.5,213.1,214.2,212.3,311.6,627.5,60.14,176.4,1195829.0,310.8,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,52.69,835.0,212.1,216.9,211.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.5,22.0,174.9,566.0,1151621.0,45615.0,104903.0,0.992,0.772,0.531,0.842,65.98,95.8,96.0,95.1,80.9,79.47,69.65,20.51,29.78,29.84,29.58,25.15,24.7,21.65,21851.0,30549.0,30309.0,30806.0,26093.0,26044.0,21131.0,1.618,220.7,18.38,3.0,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,55.28,56.75,56.06,53.35,52.78,53.81,-93.3,53.2,52.19,46.38
2016-06-14 13:57:00-05:00,957.89935,922.06354,881.4413,514030,38.22,0.0,908.0,842.0,24.63,310.9,276.3,276.0,277.6,213.1,214.0,212.1,312.0,626.8,60.16,176.3,1195832.0,310.6,195.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,52.81,833.0,212.0,216.7,211.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,173.4,21.97,174.8,566.0,1151623.0,45615.0,104903.0,0.992,0.772,0.531,0.842,65.98,95.9,95.9,95.1,80.9,79.6,69.52,20.51,29.82,29.82,29.57,25.16,24.75,21.61,21851.0,30549.0,30310.0,30807.0,26093.0,26044.0,21131.0,1.378,181.3,24.49,2.2,3.475,2.0,-1.0,13.24,-0.025,0.259,1.0,2.0,0.0,0.001,54.9,56.31,56.07,53.24,52.74,53.68,-94.3,52.65,52.06,46.38
2016-06-14 13:58:00-05:00,957.89935,921.52905,880.28894,514031,38.28,0.0,907.0,841.0,25.23,311.2,275.8,276.1,277.7,213.3,214.2,212.4,312.2,626.6,60.14,176.4,1195835.0,311.3,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,51.77,832.0,212.2,217.0,211.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.5,22.02,174.9,566.0,1151626.0,45615.0,104903.0,0.992,0.772,0.531,0.842,65.99,96.0,95.9,94.7,80.7,79.51,69.52,20.53,29.88,29.85,29.47,25.11,24.74,21.63,21852.0,30550.0,30310.0,30807.0,26093.0,26045.0,21131.0,0.993,238.5,55.01,2.5,3.475,2.0,-1.0,13.4,0.037,0.26,3.0,2.0,0.0,0.001,54.52,55.55,56.05,53.28,52.01,53.7,-94.3,52.62,51.68,46.46
2016-06-14 13:59:00-05:00,956.8278,920.7274,878.9062,514032,38.32,0.0,906.0,839.0,24.97,312.5,276.1,276.2,277.7,213.6,214.5,212.7,313.0,625.6,60.13,176.8,1195838.0,311.8,195.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,50.75,829.0,212.7,217.4,211.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.9,22.09,175.3,566.0,1151629.0,45615.0,104904.0,0.992,0.772,0.531,0.842,66.05,95.9,95.7,94.8,80.7,79.35,69.16,20.64,29.97,29.89,29.63,25.2,24.79,21.61,21852.0,30550.0,30311.0,30808.0,26094.0,26045.0,21132.0,1.72,335.9,19.4,3.5,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,53.22,54.4,55.33,52.19,50.85,52.91,-94.7,51.94,50.74,46.46
2016-06-14 14:00:00-05:00,955.7562,918.9904,876.7169,514033,38.36,0.0,904.0,837.0,24.28,314.0,276.0,276.0,277.6,214.2,215.3,213.4,314.7,624.1,60.17,177.3,1195841.0,313.9,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,50.19,827.0,213.2,218.0,212.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.3,22.15,175.7,566.0,1151632.0,45615.0,104904.0,0.992,0.772,0.531,0.842,65.82,95.6,95.5,94.7,80.3,78.87,69.04,20.67,30.03,29.99,29.75,25.23,24.77,21.68,21852.0,30551.0,30311.0,30808.0,26094.0,26046.0,21132.0,2.148,309.7,13.38,3.2,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.83,54.32,54.16,51.23,49.96,52.27,-96.3,51.09,49.27,46.48
2016-06-14 14:01:00-05:00,954.6848,917.6543,875.6798,514034,38.38,0.0,903.0,835.0,23.96,314.9,276.0,275.7,277.3,214.8,215.7,213.8,316.4,623.4,60.21,177.5,1195844.0,314.7,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,49.59,825.0,213.5,218.4,212.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.5,22.16,175.9,566.0,1151635.0,45615.0,104904.0,0.992,0.772,0.531,0.842,65.59,95.5,95.5,94.5,80.4,78.85,69.22,20.65,30.07,30.06,29.76,25.31,24.83,21.8,21853.0,30551.0,30312.0,30809.0,26095.0,26046.0,21132.0,1.89,314.6,20.96,3.1,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,51.97,53.86,53.93,51.01,49.48,51.94,-95.3,51.23,48.19,46.48
2016-06-14 14:02:00-05:00,954.6848,916.9862,874.758,514035,38.38,0.0,903.0,834.0,23.68,315.3,275.8,275.8,277.4,214.6,215.5,213.6,316.6,622.9,60.22,177.4,1195847.0,315.0,197.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,49.55,824.0,213.6,218.5,212.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.6,22.17,176.0,566.0,1151638.0,45615.0,104905.0,0.992,0.772,0.531,0.842,65.34,95.3,95.2,94.5,80.4,78.55,69.33,20.6,30.04,30.01,29.79,25.36,24.77,21.86,21853.0,30552.0,30312.0,30809.0,26095.0,26047.0,21133.0,2.24,316.6,7.68,2.9,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.18,54.02,53.81,51.09,49.43,51.99,-96.4,51.51,47.29,46.56
2016-06-14 14:03:00-05:00,954.6848,915.3828,873.26,514036,38.38,0.0,901.0,833.0,23.43,315.9,275.7,275.7,277.3,214.7,215.8,213.8,316.8,621.8,60.21,177.5,1195850.0,315.7,197.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,49.8,822.0,213.7,218.5,212.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.6,22.18,176.0,566.0,1151641.0,45615.0,104905.0,0.992,0.772,0.531,0.842,65.25,95.1,94.9,94.4,80.6,78.39,69.22,20.61,30.05,29.97,29.81,25.46,24.76,21.87,21854.0,30552.0,30313.0,30810.0,26096.0,26047.0,21133.0,1.758,282.6,22.33,2.9,3.475,2.0,-1.0,13.3,0.006,0.259,1.0,2.0,0.0,0.001,52.31,54.13,53.33,50.78,49.08,51.78,-96.2,51.15,46.52,46.57
2016-06-14 14:04:00-05:00,952.5417,913.11145,871.30115,514037,38.39,0.0,900.0,831.0,23.43,315.8,276.0,275.5,277.1,214.1,215.1,213.2,317.0,620.3,60.22,177.0,1195853.0,315.2,196.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,50.02,820.0,213.1,217.9,212.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,174.1,22.1,175.5,566.0,1151644.0,45615.0,104906.0,0.992,0.772,0.531,0.842,64.91,94.9,94.8,94.1,80.2,78.26,69.09,20.5,29.97,29.94,29.72,25.33,24.71,21.82,21854.0,30553.0,30313.0,30810.0,26096.0,26047.0,21133.0,1.102,281.2,26.63,1.9,3.477,2.0,-1.0,13.43,0.006,0.259,3.0,2.0,0.0,0.0,52.23,54.45,53.35,50.77,49.12,51.65,-95.3,50.69,47.18,46.57
2016-06-14 14:05:00-05:00,950.3986,911.2409,868.88135,514038,38.42,0.0,899.0,829.0,23.7,315.4,275.7,275.6,277.1,213.6,214.5,212.6,316.6,619.4,60.22,176.5,1195855.0,315.0,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,50.22,818.0,212.6,217.4,211.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.6,22.03,175.0,566.0,1151647.0,45615.0,104906.0,0.992,0.772,0.531,0.842,64.8,94.7,94.5,93.9,80.1,78.02,68.82,20.44,29.86,29.8,29.63,25.26,24.61,21.7,21854.0,30553.0,30314.0,30811.0,26097.0,26048.0,21134.0,1.737,342.6,14.34,2.6,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.29,54.49,53.5,50.91,49.18,51.95,-95.8,51.37,47.02,46.57
2016-06-14 14:06:00-05:00,949.3271,908.9694,866.2311,514039,38.42,0.0,897.0,827.0,23.79,315.8,276.1,276.0,277.5,213.5,214.3,212.5,317.3,618.1,60.2,176.6,1195858.0,315.7,196.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,50.52,816.0,212.1,217.0,211.2,60.0,59.9,62.9,0.0,273.0,273.0,274.1,173.5,21.98,174.9,566.0,1151650.0,45615.0,104906.0,0.992,0.772,0.531,0.842,64.76,94.6,94.6,93.9,79.95,77.92,68.91,20.45,29.87,29.88,29.65,25.24,24.6,21.76,21855.0,30553.0,30314.0,30811.0,26097.0,26048.0,21134.0,2.042,356.3,11.38,2.7,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.65,54.64,53.17,50.68,49.23,51.86,-96.4,51.17,46.17,46.57
2016-06-14 14:07:00-05:00,948.25555,907.49976,864.5026,514040,38.42,0.0,896.0,825.0,23.55,316.2,276.0,276.0,277.5,213.0,213.9,212.1,317.2,616.9,60.23,176.2,1195861.0,315.8,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,51.12,814.0,212.0,216.8,211.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.3,21.96,174.7,566.0,1151652.0,45615.0,104907.0,0.992,0.772,0.531,0.842,64.47,94.3,94.1,93.5,79.9,77.72,68.69,20.38,29.81,29.75,29.55,25.26,24.57,21.72,21855.0,30554.0,30315.0,30812.0,26098.0,26049.0,21135.0,1.472,12.09,9.57,2.0,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.81,54.44,53.06,50.58,49.57,51.86,-97.4,50.76,45.95,46.57
2016-06-14 14:08:00-05:00,946.1125,905.3619,861.9676,514041,38.44,0.0,894.0,823.0,23.46,316.2,275.9,276.0,277.4,212.5,213.4,211.6,317.5,615.2,60.18,175.7,1195864.0,315.6,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,51.13,812.0,211.4,216.2,210.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.8,21.89,174.2,566.0,1151655.0,45615.0,104907.0,0.992,0.772,0.531,0.842,64.35,94.1,94.1,93.4,79.81,77.66,68.78,20.35,29.76,29.74,29.54,25.24,24.56,21.75,21855.0,30554.0,30315.0,30812.0,26098.0,26049.0,21135.0,1.33,36.14,38.01,2.0,3.477,2.0,-1.0,13.24,0.002,0.258,3.0,2.0,0.0,0.001,53.17,54.5,53.09,50.64,50.04,51.92,-97.1,50.56,45.84,46.59
