TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 14:09:00-05:00,945.04095,903.49133,859.77826,514042,38.43,0.0,893.0,821.0,23.6,315.8,275.7,275.9,277.4,212.1,213.1,211.2,317.3,614.8,60.16,175.4,1195867.0,315.1,195.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,50.8,809.0,210.9,215.7,210.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.4,21.82,173.8,566.0,1151658.0,45615.0,104907.0,0.992,0.772,0.531,0.842,64.01,93.7,93.7,93.3,79.75,77.48,68.55,20.21,29.59,29.57,29.46,25.18,24.46,21.65,21856.0,30555.0,30316.0,30813.0,26099.0,26049.0,21135.0,0.893,34.81,50.34,1.9,3.477,2.0,-1.0,13.24,0.01,0.259,3.0,2.0,0.0,0.001,53.25,54.19,53.14,50.56,49.96,51.56,-97.0,50.06,46.19,46.66
2016-06-14 14:10:00-05:00,942.8978,901.08624,856.8975,514043,38.45,0.0,891.0,818.0,23.72,315.7,275.6,275.9,277.3,211.6,212.5,210.7,316.7,613.2,60.13,174.9,1195870.0,315.2,194.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,51.12,807.0,210.5,215.2,209.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.0,21.75,173.3,566.0,1151661.0,45615.0,104908.0,0.992,0.772,0.531,0.842,63.85,93.5,93.6,93.0,79.62,77.32,68.58,20.16,29.52,29.55,29.37,25.13,24.41,21.65,21856.0,30555.0,30316.0,30813.0,26099.0,26050.0,21136.0,1.827,335.9,13.28,2.9,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,53.26,54.18,52.97,50.62,50.29,51.41,-97.7,49.99,46.21,46.67
2016-06-14 14:11:00-05:00,940.7548,899.2157,854.36255,514044,38.49,0.0,890.0,816.0,23.68,316.5,275.8,275.8,277.1,211.9,212.6,210.9,317.7,611.6,60.13,175.0,1195873.0,316.6,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,50.47,804.0,210.6,215.3,209.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,172.0,21.78,173.4,566.0,1151664.0,45615.0,104908.0,0.992,0.772,0.531,0.842,63.57,93.0,93.4,92.7,79.36,76.84,68.5,20.12,29.44,29.55,29.35,25.12,24.32,21.68,21856.0,30556.0,30316.0,30813.0,26100.0,26050.0,21136.0,2.547,340.9,16.91,3.1,3.475,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.87,54.08,52.57,50.44,49.69,51.28,-97.5,49.98,45.2,46.66
2016-06-14 14:12:00-05:00,939.6832,897.4787,852.2884,514045,38.47,0.0,888.0,814.0,23.47,317.4,275.9,276.5,278.0,211.4,212.5,210.6,318.4,610.3,60.14,175.1,1195875.0,317.1,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,50.03,802.0,210.2,214.9,209.2,60.0,59.9,62.9,0.0,273.5,273.5,274.5,172.1,21.75,173.4,566.0,1151667.0,45615.0,104908.0,0.992,0.772,0.531,0.842,63.43,93.0,93.2,92.3,79.14,76.71,68.42,20.13,29.51,29.59,29.3,25.12,24.35,21.72,21857.0,30556.0,30317.0,30814.0,26100.0,26050.0,21136.0,1.982,6.748,23.45,3.0,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.52,53.63,51.79,49.64,49.3,50.88,-98.2,49.37,44.52,46.66
2016-06-14 14:13:00-05:00,938.6117,895.47455,849.9838,514046,38.47,0.0,887.0,812.0,23.52,317.6,277.0,276.8,278.4,210.7,211.7,209.8,318.8,609.6,60.19,174.9,1195878.0,317.4,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,49.53,799.5,209.6,214.4,208.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,172.0,21.68,173.4,566.0,1151670.0,45615.0,104909.0,0.992,0.772,0.531,0.842,63.44,93.1,93.0,92.3,79.08,76.81,68.33,20.14,29.56,29.54,29.29,25.11,24.39,21.7,21857.0,30557.0,30317.0,30814.0,26101.0,26051.0,21137.0,1.015,354.4,78.09,2.2,3.477,2.0,-1.0,13.43,0.005,0.259,3.0,2.0,0.0,0.0,52.11,53.13,51.66,49.23,49.34,50.62,-98.9,48.84,44.86,46.67
2016-06-14 14:14:00-05:00,936.4687,892.8023,846.8727,514047,38.47,0.0,884.0,809.0,23.58,318.2,276.8,276.6,278.1,210.7,211.7,209.9,319.6,608.0,60.22,174.8,1195881.0,318.0,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,49.45,796.5,209.6,214.4,208.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,171.9,21.64,173.2,566.0,1151672.0,45615.0,104909.0,0.992,0.772,0.531,0.842,63.18,92.8,92.8,92.0,78.83,76.52,68.13,20.1,29.53,29.52,29.26,25.08,24.34,21.68,21857.0,30557.0,30318.0,30815.0,26101.0,26051.0,21137.0,2.563,350.6,12.4,4.5,3.474,2.0,-1.0,13.24,0.006,0.258,1.0,2.0,0.0,0.001,52.03,53.02,51.57,49.43,49.28,50.57,-97.5,48.9,44.16,46.67
2016-06-14 14:15:00-05:00,930.0394,886.65607,840.5351,514048,38.47,0.0,879.0,803.0,23.41,319.3,276.6,276.6,278.1,209.6,210.4,208.6,320.5,602.3,60.22,173.7,1195884.0,319.2,193.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,50.0,790.8,208.3,213.1,207.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,170.8,21.45,172.1,566.0,1151675.0,45615.0,104910.0,0.992,0.772,0.531,0.842,62.59,91.9,91.8,91.0,78.18,75.83,67.53,19.98,29.33,29.3,29.06,24.96,24.21,21.56,21858.0,30558.0,30318.0,30815.0,26101.0,26052.0,21137.0,1.247,5.8,15.9,2.0,3.477,2.0,-1.0,13.43,0.006,0.258,3.0,2.0,0.0,0.001,52.07,52.67,51.35,49.21,49.35,50.38,-99.0,48.48,43.91,46.6
2016-06-14 14:16:00-05:00,932.18256,887.8586,841.2265,514049,38.46,0.0,881.0,804.0,23.63,318.2,276.5,276.6,278.2,209.7,210.6,208.8,319.5,604.5,60.22,173.9,1195887.0,318.0,193.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,50.15,791.1,208.4,213.3,207.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,170.9,21.48,172.2,566.0,1151678.0,45615.0,104910.0,0.992,0.772,0.531,0.842,62.74,92.3,92.3,91.3,78.45,76.22,68.0,19.96,29.36,29.36,29.06,24.96,24.25,21.63,21858.0,30558.0,30319.0,30816.0,26102.0,26052.0,21138.0,1.455,1.058,14.7,2.5,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,52.53,52.83,51.9,49.56,49.77,50.6,-98.3,48.71,44.37,46.57
2016-06-14 14:17:00-05:00,931.11096,887.0569,839.84375,514050,38.43,0.0,880.0,803.0,23.85,318.6,276.5,276.5,278.1,209.5,210.5,208.6,319.5,603.5,60.21,173.6,1195890.0,318.4,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,50.15,790.2,208.2,213.1,207.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,170.7,21.45,172.0,566.0,1151681.0,45615.0,104910.0,0.992,0.772,0.531,0.842,62.61,92.2,92.1,91.3,78.28,76.07,67.72,19.95,29.37,29.35,29.08,24.94,24.24,21.58,21858.0,30559.0,30319.0,30816.0,26102.0,26052.0,21138.0,1.575,10.93,52.81,3.3,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,52.68,52.5,51.81,49.48,49.99,50.59,-98.9,48.45,44.04,46.57
2016-06-14 14:18:00-05:00,928.96783,884.25104,836.50214,514051,38.44,0.0,877.0,800.0,23.78,318.9,276.3,276.5,278.1,209.1,210.1,208.3,320.4,601.9,60.17,173.2,1195893.0,318.8,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,49.3,786.7,207.9,212.8,206.9,60.0,59.9,62.9,0.0,273.7,273.9,275.0,170.4,21.41,171.7,566.0,1151684.0,45615.0,104911.0,0.992,0.772,0.531,0.842,62.31,92.2,91.9,91.1,78.01,76.0,67.41,19.87,29.38,29.31,29.05,24.87,24.23,21.49,21859.0,30559.0,30320.0,30817.0,26103.0,26053.0,21138.0,2.267,40.49,12.08,3.6,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,52.5,51.91,51.55,48.82,49.43,50.1,-99.8,48.01,43.78,46.57
2016-06-14 14:19:00-05:00,926.8248,881.7124,833.6214,514052,38.46,0.0,875.0,797.4,23.5,319.5,276.5,276.5,278.0,208.9,209.9,208.1,321.2,599.7,60.14,173.1,1195895.0,319.5,192.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,48.69,783.8,207.7,212.5,206.7,60.0,59.9,62.9,0.0,273.7,274.0,275.0,170.2,21.39,171.5,566.0,1151687.0,45615.0,104911.0,0.992,0.772,0.531,0.842,62.15,91.9,91.6,90.9,77.72,75.59,66.89,19.86,29.35,29.27,29.04,24.83,24.15,21.37,21859.0,30560.0,30320.0,30817.0,26103.0,26053.0,21139.0,2.277,33.82,21.93,2.8,3.475,2.0,-1.0,13.36,0.024,0.257,1.0,2.0,0.0,0.0,51.99,51.03,50.63,48.15,48.97,49.36,-100.8,47.04,43.15,46.57
2016-06-14 14:20:00-05:00,925.7533,880.109,831.89294,514053,38.46,0.0,874.0,795.6,23.34,319.6,276.5,276.4,277.9,208.5,209.5,207.6,320.3,598.7,60.14,172.7,1195898.0,319.2,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,49.13,781.8,207.3,212.1,206.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,169.9,21.34,171.2,566.0,1151690.0,45615.0,104911.0,0.992,0.772,0.531,0.842,61.8,91.3,91.7,90.8,77.28,75.14,67.07,19.75,29.19,29.3,29.01,24.7,24.02,21.44,21860.0,30560.0,30321.0,30818.0,26104.0,26053.0,21139.0,1.808,44.96,22.67,2.5,3.475,2.0,-1.0,13.15,-0.016,0.259,1.0,2.0,0.0,0.002,51.99,51.02,50.32,47.91,49.13,49.09,-100.4,46.79,43.19,46.57
2016-06-14 14:21:00-05:00,922.5387,876.76874,828.4361,514054,38.43,0.0,871.0,792.6,23.48,319.7,276.5,276.5,277.9,208.0,209.2,207.3,321.1,596.9,60.15,172.4,1195901.0,319.4,191.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,48.26,779.2,206.8,211.6,205.8,60.0,59.9,62.9,0.0,273.7,273.9,275.0,169.4,21.25,170.8,566.0,1151692.0,45615.0,104912.0,0.992,0.772,0.531,0.842,61.58,91.0,90.9,90.6,77.33,75.0,66.42,19.69,29.1,29.06,28.96,24.72,23.98,21.24,21860.0,30561.0,30321.0,30818.0,26104.0,26054.0,21139.0,1.845,90.8,25.09,2.7,3.475,2.0,-1.0,13.4,0.006,0.259,3.0,2.0,0.0,0.001,51.72,50.83,50.45,47.97,48.72,48.67,-100.2,46.7,43.69,46.57
2016-06-14 14:22:00-05:00,920.39557,874.0965,825.4402,514055,38.42,0.0,869.0,789.9,23.84,319.7,276.5,276.3,277.8,207.3,208.5,206.6,321.2,594.6,60.22,171.8,1195904.0,319.8,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,47.97,776.2,205.9,210.9,205.0,60.0,59.9,62.9,0.0,273.5,273.5,275.0,168.8,21.11,170.1,566.0,1151695.0,45615.0,104912.0,0.992,0.772,0.531,0.842,61.24,90.9,91.0,90.2,77.06,74.88,66.48,19.58,29.06,29.1,28.83,24.64,23.94,21.26,21860.0,30561.0,30322.0,30819.0,26105.0,26054.0,21140.0,1.243,2.313,41.99,2.3,3.477,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.0,51.45,50.28,50.67,48.39,48.99,48.38,-99.4,46.73,43.88,46.57
2016-06-14 14:23:00-05:00,918.25256,871.9586,822.90515,514056,38.42,0.0,867.0,787.6,24.07,319.9,276.1,276.4,277.9,207.2,208.2,206.3,321.5,593.6,60.21,171.5,1195907.0,319.7,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,48.83,773.4,205.7,210.7,204.8,60.0,59.9,62.9,0.0,273.3,273.5,275.0,168.6,21.08,169.9,566.0,1151698.0,45615.0,104912.0,0.992,0.772,0.531,0.842,61.39,90.7,90.7,89.9,77.03,74.71,66.46,19.64,29.02,29.03,28.76,24.64,23.9,21.26,21861.0,30561.0,30322.0,30819.0,26105.0,26054.0,21140.0,2.527,325.3,32.63,4.3,3.475,2.0,-1.0,13.4,0.005,0.259,3.0,2.0,0.0,0.0,51.62,50.4,50.69,48.49,49.26,48.53,-99.6,46.96,43.52,46.57
2016-06-14 14:24:00-05:00,917.18097,870.2217,820.7158,514057,38.42,0.0,866.0,785.5,23.77,320.7,276.2,276.4,278.0,207.2,208.3,206.5,321.9,593.1,60.16,171.7,1195909.0,320.4,190.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,48.52,771.2,206.0,211.0,205.1,60.0,59.9,62.9,0.0,273.3,273.2,275.0,168.8,21.14,170.1,566.0,1151701.0,45615.0,104913.0,0.992,0.772,0.531,0.842,61.22,90.2,90.5,89.9,76.9,74.29,66.42,19.63,28.94,29.04,28.84,24.66,23.82,21.3,21861.0,30562.0,30323.0,30820.0,26105.0,26055.0,21140.0,2.722,299.7,6.623,3.4,3.475,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,51.23,50.74,50.19,48.16,48.23,48.43,-100.0,46.82,42.91,46.57
2016-06-14 14:25:00-05:00,916.10944,869.01917,819.44824,514058,38.42,0.0,865.0,784.0,23.62,321.5,276.1,276.4,277.9,207.2,208.5,206.6,322.8,591.7,60.12,171.7,1195912.0,321.7,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,48.6,770.0,206.1,211.0,205.1,60.0,59.9,62.9,0.0,273.0,273.1,274.6,168.7,21.17,170.1,566.0,1151704.0,45615.0,104913.0,0.992,0.772,0.531,0.842,61.13,90.3,90.5,89.7,76.73,74.28,66.43,19.65,29.04,29.09,28.83,24.66,23.88,21.36,21861.0,30562.0,30323.0,30820.0,26106.0,26055.0,21141.0,2.507,289.7,25.08,4.3,3.477,2.0,-1.0,13.28,-0.003,0.258,3.0,2.0,0.0,0.001,50.94,51.23,50.12,47.89,47.45,48.35,-99.1,47.12,42.61,46.59
2016-06-14 14:26:00-05:00,915.03796,867.8166,818.0655,514059,38.42,0.0,864.0,782.4,23.84,322.2,276.5,276.1,277.7,207.7,208.8,206.9,323.0,591.3,60.17,172.0,1195915.0,322.6,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,48.12,768.0,206.4,211.4,205.5,60.0,59.9,62.9,0.0,273.0,273.0,274.6,169.0,21.21,170.4,566.0,1151706.0,45615.0,104913.0,0.992,0.772,0.531,0.842,61.22,90.4,90.3,89.5,76.71,74.17,66.22,19.72,29.14,29.1,28.83,24.71,23.89,21.33,21862.0,30563.0,30324.0,30821.0,26106.0,26055.0,21141.0,3.14,272.9,11.12,4.2,3.475,2.0,-1.0,13.28,0.018,0.258,3.0,2.0,0.0,0.001,50.5,51.08,49.75,47.14,46.46,47.8,-100.4,46.76,42.2,46.64
2016-06-14 14:27:00-05:00,913.96643,865.81244,815.5305,514060,38.42,0.0,862.0,780.2,23.64,323.3,276.2,276.2,277.8,208.1,209.1,207.2,325.1,590.0,60.2,172.2,1195918.0,323.5,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,46.66,765.8,206.7,211.6,205.7,60.0,59.9,62.9,0.0,273.0,273.1,274.8,169.2,21.23,170.6,566.0,1151709.0,45615.0,104914.0,0.992,0.772,0.531,0.842,61.14,90.3,90.2,89.4,76.44,73.89,65.89,19.76,29.19,29.15,28.89,24.71,23.89,21.3,21862.0,30563.0,30324.0,30821.0,26107.0,26056.0,21142.0,3.822,281.8,6.602,4.7,3.474,2.0,-1.0,13.43,0.006,0.258,3.0,2.0,0.0,0.0,49.5,50.52,49.24,46.51,45.49,47.27,-100.7,46.4,41.46,46.62
2016-06-14 14:28:00-05:00,911.8233,863.8082,813.22595,514061,38.42,0.0,860.0,778.0,23.48,324.5,276.3,276.1,277.6,208.0,209.0,207.2,325.5,588.2,60.22,172.1,1195921.0,324.3,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,46.56,763.0,206.8,211.8,205.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,169.2,21.26,170.6,566.0,1151712.0,45615.0,104914.0,0.992,0.772,0.531,0.842,60.91,90.1,90.0,89.1,76.21,73.72,65.76,19.76,29.24,29.2,28.89,24.73,23.92,21.33,21862.0,30564.0,30324.0,30821.0,26107.0,26056.0,21142.0,2.632,301.9,10.18,3.9,3.477,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,48.68,50.37,48.66,45.98,44.71,46.8,-101.5,45.97,41.03,46.57
2016-06-14 14:29:00-05:00,910.75183,861.8041,811.1518,514062,38.42,0.0,859.0,776.0,23.78,325.0,276.3,276.2,277.7,207.7,208.6,206.8,326.0,586.6,60.22,171.9,1195924.0,324.6,191.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,46.7,760.9,206.3,211.3,205.4,60.0,59.9,62.9,0.0,273.0,273.1,274.7,168.9,21.18,170.3,566.0,1151715.0,45615.0,104914.0,0.992,0.772,0.531,0.842,60.72,89.7,89.7,88.7,76.01,73.37,65.57,19.73,29.16,29.16,28.82,24.7,23.84,21.31,21863.0,30564.0,30325.0,30822.0,26108.0,26056.0,21142.0,1.692,319.6,23.32,2.7,3.477,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,48.74,50.59,48.43,45.92,44.39,46.85,-101.2,46.07,40.96,46.57
2016-06-14 14:30:00-05:00,908.6087,859.9334,808.8472,514063,38.41,0.0,858.0,773.9,23.86,324.3,276.2,276.3,277.8,207.0,208.1,206.2,325.5,585.9,60.15,171.4,1195926.0,323.9,190.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,46.84,758.8,205.8,210.7,204.8,60.0,59.9,62.9,0.0,273.0,273.4,274.6,168.5,21.13,169.8,566.0,1151718.0,45615.0,104915.0,0.992,0.772,0.531,0.842,60.5,89.3,89.6,88.8,75.72,73.03,65.55,19.62,28.96,29.06,28.78,24.55,23.68,21.26,21863.0,30565.0,30325.0,30822.0,26108.0,26057.0,21143.0,1.363,338.0,18.99,2.3,3.475,2.0,-1.0,13.43,0.005,0.258,3.0,2.0,0.0,0.0,48.83,50.65,48.46,46.16,44.56,47.08,-101.4,46.27,41.36,46.57
2016-06-14 14:31:00-05:00,906.4656,856.99396,805.85126,514064,38.37,0.0,856.0,771.2,23.78,324.0,276.2,276.1,277.6,206.4,207.4,205.6,325.4,584.3,60.15,170.8,1195929.0,324.1,190.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,46.88,756.3,205.1,209.9,204.1,60.0,59.9,62.9,0.0,273.0,273.0,274.3,167.9,21.01,169.2,566.0,1151720.0,45615.0,104915.0,0.992,0.772,0.531,0.842,60.4,89.2,89.1,88.1,75.6,72.95,65.3,19.57,28.9,28.88,28.56,24.49,23.63,21.16,21863.0,30565.0,30326.0,30823.0,26108.0,26057.0,21143.0,1.852,344.7,9.11,2.5,3.475,2.0,-1.0,13.1,-0.106,0.259,1.0,2.0,0.0,0.003,48.94,50.85,48.88,46.57,44.99,47.5,-101.1,46.63,41.6,46.57
2016-06-14 14:32:00-05:00,904.3226,854.0545,802.7401,514065,38.33,0.0,854.0,768.4,23.81,323.6,275.9,275.9,277.5,205.4,206.7,204.8,325.0,582.3,60.15,169.9,1195932.0,323.6,189.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,47.53,753.7,204.2,209.1,203.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,167.1,20.87,168.4,566.0,1151723.0,45615.0,104916.0,0.992,0.772,0.531,0.842,60.13,88.8,89.0,88.0,75.32,72.74,65.26,19.46,28.75,28.81,28.47,24.37,23.54,21.12,21864.0,30566.0,30326.0,30823.0,26109.0,26057.0,21143.0,0.712,332.5,43.18,1.4,3.477,2.0,-1.0,13.21,0.115,0.258,3.0,2.0,0.0,0.001,49.56,51.16,49.13,46.8,45.63,47.69,-100.9,46.67,41.99,46.49
2016-06-14 14:33:00-05:00,901.108,850.7142,799.28326,514066,38.3,0.0,851.0,765.4,24.03,322.7,275.8,275.9,277.4,204.6,205.4,203.7,324.0,580.7,60.15,169.1,1195935.0,322.5,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,47.31,750.8,203.2,208.1,202.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,166.2,20.72,167.5,566.0,1151726.0,45615.0,104916.0,0.992,0.772,0.531,0.842,59.78,88.6,89.0,87.7,74.95,72.59,65.19,19.29,28.59,28.73,28.31,24.19,23.42,21.04,21864.0,30566.0,30327.0,30824.0,26109.0,26058.0,21144.0,1.112,270.5,54.18,1.7,3.477,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.001,49.31,51.24,49.91,47.41,46.23,48.19,-100.9,47.22,42.81,46.48
2016-06-14 14:34:00-05:00,897.8933,847.64105,796.0568,514067,38.29,0.0,849.0,762.7,23.84,322.3,276.0,276.0,277.5,203.7,204.6,202.8,324.4,579.1,60.14,168.4,1195937.0,322.2,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,46.95,748.2,202.3,207.2,201.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.6,20.61,166.9,566.0,1151729.0,45615.0,104916.0,0.992,0.772,0.531,0.842,59.61,88.5,88.9,87.4,74.87,72.53,65.06,19.21,28.51,28.63,28.16,24.13,23.37,20.97,21864.0,30567.0,30327.0,30824.0,26109.0,26058.0,21144.0,1.607,71.83,20.22,2.4,3.477,2.0,-1.0,13.4,0.006,0.258,3.0,2.0,0.0,0.0,49.57,51.07,50.26,47.55,46.48,48.23,-100.6,47.12,43.56,46.48
2016-06-14 14:35:00-05:00,896.82184,845.1024,793.4066,514068,38.26,0.0,847.0,760.4,23.72,322.6,276.0,275.8,277.4,203.4,204.5,202.7,323.4,577.7,60.15,168.2,1195940.0,322.4,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,46.65,746.0,202.0,207.0,201.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.3,20.57,166.6,566.0,1151732.0,45615.0,104917.0,0.992,0.772,0.531,0.842,59.35,88.0,88.5,87.3,74.8,72.32,65.04,19.15,28.39,28.55,28.18,24.13,23.33,20.98,21865.0,30567.0,30328.0,30825.0,26110.0,26059.0,21144.0,1.488,332.0,18.29,2.4,3.477,2.0,-1.0,13.4,0.005,0.257,3.0,2.0,0.0,0.0,49.51,50.43,49.88,47.06,46.47,47.77,-101.2,46.25,43.1,46.48
2016-06-14 14:36:00-05:00,895.7503,843.7663,791.7934,514069,38.29,0.0,846.0,758.7,23.69,322.6,275.6,275.8,277.3,203.3,204.2,202.5,324.1,576.6,60.14,167.9,1195943.0,322.6,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,47.17,743.9,201.7,206.6,200.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,164.9,20.51,166.2,566.0,1151734.0,45615.0,104917.0,0.992,0.772,0.531,0.842,59.25,87.9,88.3,87.1,74.61,72.22,64.92,19.11,28.36,28.49,28.1,24.07,23.3,20.94,21865.0,30568.0,30328.0,30825.0,26110.0,26059.0,21145.0,0.89,338.3,72.5,2.7,3.475,2.0,-1.0,13.4,0.005,0.257,3.0,2.0,0.0,0.0,49.84,50.52,49.71,46.98,46.78,47.85,-101.6,46.37,43.53,46.45
2016-06-14 14:37:00-05:00,893.6072,841.09406,789.1431,514070,38.23,0.0,844.0,755.9,23.86,322.9,275.8,276.0,277.6,202.8,204.0,202.1,324.2,575.7,60.14,167.7,1195946.0,322.7,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,46.14,741.7,201.4,206.4,200.5,60.0,59.9,62.9,0.0,273.0,273.0,274.1,164.9,20.49,166.1,566.0,1151737.0,45615.0,104917.0,0.992,0.772,0.531,0.842,59.2,87.8,88.4,86.9,74.29,72.0,64.7,19.11,28.36,28.53,28.05,23.98,23.24,20.89,21865.0,30568.0,30329.0,30826.0,26110.0,26059.0,21145.0,2.228,285.6,20.15,4.4,3.475,2.0,-1.0,13.13,-0.058,0.257,1.0,2.0,0.0,0.002,48.92,50.04,49.58,46.72,46.1,47.62,-101.5,46.35,43.6,46.48
2016-06-14 14:38:00-05:00,891.4642,839.08984,786.7233,514071,38.21,0.0,842.0,753.7,23.77,323.8,275.9,275.7,277.3,202.8,204.2,202.3,325.2,573.9,60.14,167.8,1195948.0,323.7,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,45.55,739.0,201.5,206.6,200.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,164.9,20.5,166.2,566.0,1151740.0,45615.0,104918.0,0.992,0.772,0.531,0.842,59.04,87.7,88.2,86.7,74.09,71.77,64.48,19.11,28.41,28.55,28.05,23.98,23.24,20.88,21866.0,30568.0,30329.0,30826.0,26111.0,26060.0,21145.0,2.873,292.8,25.5,4.5,3.475,2.0,-1.0,13.29,0.07,0.258,3.0,2.0,0.0,0.001,48.06,49.79,49.25,46.46,45.46,47.25,-100.3,46.28,42.73,46.45
2016-06-14 14:39:00-05:00,891.4642,838.28815,785.68634,514072,38.18,0.0,841.0,752.3,23.86,324.4,276.0,275.9,277.5,202.8,204.0,202.1,325.7,572.8,60.14,167.8,1195951.0,324.2,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,45.8,737.5,201.4,206.4,200.4,60.0,59.9,62.9,0.0,273.0,273.0,274.1,164.9,20.49,166.1,566.0,1151743.0,45615.0,104918.0,0.992,0.772,0.531,0.842,58.87,87.5,88.0,86.5,73.99,71.57,64.45,19.1,28.4,28.55,28.07,24.0,23.22,20.91,21866.0,30569.0,30330.0,30827.0,26111.0,26060.0,21146.0,1.713,310.6,25.84,3.2,3.475,2.0,-1.0,13.4,0.006,0.257,3.0,2.0,0.0,0.0,47.87,49.87,48.85,45.93,45.03,46.87,-101.3,46.13,42.42,46.4
2016-06-14 14:40:00-05:00,889.32104,836.28394,783.6122,514073,38.2,0.0,840.0,750.1,23.88,324.8,275.7,275.7,277.3,202.7,203.6,201.9,326.0,571.0,60.14,167.4,1195954.0,324.8,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,45.6,735.2,201.1,206.1,200.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,164.5,20.43,165.8,566.0,1151745.0,45615.0,104918.0,0.992,0.772,0.531,0.842,58.69,87.3,87.7,86.2,73.8,71.29,64.23,19.06,28.34,28.49,28.0,23.97,23.15,20.86,21867.0,30569.0,30330.0,30827.0,26112.0,26060.0,21146.0,1.908,339.0,10.02,3.2,3.475,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,47.83,49.8,48.71,45.83,44.99,46.85,-102.0,46.22,42.36,46.38
2016-06-14 14:41:00-05:00,888.2496,834.1461,781.538,514074,38.12,0.0,838.0,748.1,23.81,324.2,275.7,275.6,277.2,201.8,203.1,201.2,325.5,569.9,60.14,166.8,1195957.0,324.1,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,46.36,733.0,200.4,205.4,199.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.8,20.33,165.1,566.0,1151748.0,45615.0,104919.0,0.992,0.772,0.531,0.842,58.46,87.1,87.5,86.0,73.59,71.15,64.22,18.95,28.22,28.36,27.88,23.86,23.07,20.82,21867.0,30570.0,30331.0,30828.0,26112.0,26061.0,21146.0,1.228,328.4,27.04,2.0,3.475,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,48.41,50.05,48.83,46.0,45.44,47.19,-101.4,46.29,42.5,46.33
2016-06-14 14:42:00-05:00,886.10645,831.8747,779.23346,514075,38.09,0.0,837.0,745.7,23.91,323.9,275.9,275.9,277.4,201.1,202.1,200.4,324.9,568.9,60.14,166.2,1195959.0,323.7,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,46.52,730.9,199.6,204.6,198.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.4,20.23,164.6,566.0,1151751.0,45615.0,104919.0,0.992,0.772,0.531,0.842,58.38,87.0,87.3,85.8,73.41,71.06,64.14,18.91,28.17,28.28,27.79,23.77,23.01,20.77,21867.0,30570.0,30331.0,30828.0,26112.0,26061.0,21147.0,1.842,291.7,17.12,2.6,3.477,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,48.68,50.42,49.28,46.5,45.65,47.52,-101.4,46.92,42.53,46.3
2016-06-14 14:43:00-05:00,883.96344,829.4697,776.8137,514076,38.07,0.0,835.0,743.4,24.11,323.9,276.1,275.7,277.4,200.5,201.7,199.9,326.5,567.5,60.15,165.8,1195962.0,324.0,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,46.33,728.7,199.2,204.2,198.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.0,20.17,164.3,566.0,1151753.0,45615.0,104919.0,0.992,0.772,0.531,0.842,58.27,86.7,86.9,85.6,73.28,70.6,63.77,18.87,28.06,28.15,27.73,23.73,22.86,20.65,21868.0,30571.0,30331.0,30828.0,26113.0,26061.0,21147.0,1.4,279.6,40.8,2.5,3.477,2.0,-1.0,13.32,0.009,0.257,1.0,2.0,0.0,0.001,48.6,50.27,49.47,46.64,45.46,47.48,-101.2,46.92,42.96,46.3
2016-06-14 14:44:00-05:00,881.8203,827.33185,774.3939,514077,38.03,0.0,833.0,740.9,24.27,324.1,275.8,275.7,277.4,200.3,201.4,199.7,325.6,565.9,60.14,165.5,1195965.0,324.1,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,46.22,725.8,198.7,203.8,197.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,162.7,20.1,163.9,566.0,1151756.0,45615.0,104920.0,0.992,0.772,0.531,0.842,58.11,86.6,86.8,85.3,73.04,70.51,63.63,18.83,28.08,28.12,27.64,23.67,22.85,20.62,21868.0,30571.0,30332.0,30829.0,26113.0,26062.0,21148.0,1.95,264.4,25.43,3.5,3.477,2.0,-1.0,13.43,0.007,0.257,3.0,2.0,0.0,0.0,48.5,50.31,49.53,46.27,45.0,47.21,-101.8,46.82,42.96,46.28
2016-06-14 14:45:00-05:00,880.7488,825.3277,771.97406,514078,38.04,0.0,831.0,738.7,24.05,324.8,275.7,275.8,277.3,200.2,201.2,199.5,327.4,564.2,60.15,165.4,1195967.0,325.0,184.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,45.96,723.2,198.6,203.6,197.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,162.6,20.08,163.8,566.0,1151759.0,45615.0,104920.0,0.992,0.772,0.531,0.842,57.99,86.3,86.4,85.2,72.93,70.15,63.28,18.83,28.04,28.06,27.67,23.68,22.78,20.55,21868.0,30572.0,30332.0,30829.0,26113.0,26062.0,21148.0,2.65,274.5,16.08,4.5,3.475,2.0,-1.0,13.43,0.006,0.257,3.0,2.0,0.0,0.0,48.21,50.01,49.07,45.62,44.18,46.64,-101.8,46.7,42.46,46.3
2016-06-14 14:46:00-05:00,878.6058,823.0562,769.439,514079,38.02,0.0,829.0,736.0,23.95,325.3,275.8,275.9,277.5,199.6,200.6,198.9,327.8,562.4,60.13,165.0,1195970.0,324.7,184.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,46.13,720.6,198.0,203.0,197.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,162.2,20.03,163.4,566.0,1151762.0,45615.0,104920.0,0.992,0.772,0.531,0.842,57.71,85.8,86.2,85.1,72.7,69.8,63.19,18.77,27.92,28.04,27.68,23.64,22.7,20.55,21869.0,30572.0,30333.0,30830.0,26114.0,26062.0,21148.0,2.208,291.2,13.15,2.9,3.475,2.0,-1.0,13.43,0.006,0.257,3.0,2.0,0.0,0.0,47.98,50.03,49.04,45.32,43.89,46.4,-102.5,46.75,42.47,46.19
2016-06-14 14:47:00-05:00,876.46265,820.384,767.2497,514080,38.03,0.0,827.0,733.8,23.92,325.0,275.8,276.1,277.6,198.9,199.9,198.2,326.7,561.1,60.13,164.4,1195973.0,324.9,183.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,46.01,718.1,197.4,202.4,196.4,60.0,59.9,62.9,0.0,273.0,273.0,274.2,161.6,19.93,162.8,566.0,1151764.0,45615.0,104921.0,0.992,0.772,0.531,0.842,57.41,85.4,86.3,84.7,72.38,69.51,63.39,18.66,27.77,28.03,27.53,23.52,22.59,20.6,21869.0,30573.0,30333.0,30830.0,26114.0,26063.0,21149.0,1.533,324.8,12.96,2.6,3.477,2.0,-1.0,13.43,0.006,0.256,3.0,2.0,0.0,0.0,47.94,50.3,49.34,45.69,44.19,46.71,-101.9,47.14,42.47,46.19
2016-06-14 14:48:00-05:00,874.3196,817.4445,764.5995,514081,38.03,0.0,825.0,731.0,23.86,324.7,276.0,275.8,277.4,198.1,199.1,197.4,327.5,559.2,60.14,163.7,1195976.0,324.6,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,46.34,715.5,196.5,201.6,195.6,60.0,59.9,62.9,0.0,273.0,273.0,274.2,160.9,19.79,162.1,566.0,1151767.0,45615.0,104921.0,0.993,0.772,0.531,0.842,57.25,85.3,85.5,84.4,72.36,69.44,62.96,18.59,27.71,27.75,27.42,23.49,22.55,20.44,21869.0,30573.0,30334.0,30831.0,26114.0,26063.0,21149.0,1.11,321.9,25.5,2.0,3.475,2.0,-1.0,13.43,0.026,0.256,3.0,2.0,0.0,0.0,48.46,50.22,49.28,45.81,44.96,46.99,-103.7,46.73,42.66,46.21
2016-06-14 14:49:00-05:00,871.1049,814.1042,761.4883,514082,38.02,0.0,822.0,728.0,24.16,324.6,276.0,275.9,277.5,197.6,198.6,196.9,325.3,557.8,60.2,163.3,1195978.0,324.2,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,46.17,712.8,195.8,200.9,194.9,60.0,59.9,62.9,0.0,273.0,273.0,274.3,160.4,19.68,161.6,566.0,1151770.0,45615.0,104921.0,0.993,0.772,0.531,0.842,57.02,85.4,85.7,84.0,71.92,69.36,62.97,18.51,27.71,27.81,27.28,23.34,22.51,20.44,21870.0,30574.0,30334.0,30831.0,26115.0,26063.0,21149.0,1.228,292.2,27.25,2.4,3.477,2.0,-1.0,13.22,-0.013,0.256,1.0,2.0,0.0,0.001,48.31,50.15,49.45,45.88,44.9,46.96,-102.3,46.85,42.99,46.21
2016-06-14 14:50:00-05:00,867.8903,810.36304,757.6857,514083,37.99,0.0,820.0,724.5,24.55,325.0,275.9,275.6,277.2,197.3,198.3,196.7,326.3,555.7,60.13,163.0,1195981.0,324.7,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,46.21,709.3,195.6,200.6,194.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,160.1,19.64,161.3,566.0,1151772.0,45615.0,104922.0,0.993,0.772,0.531,0.842,56.9,85.2,85.2,83.9,71.82,69.04,62.65,18.49,27.68,27.69,27.27,23.34,22.44,20.36,21870.0,30574.0,30335.0,30832.0,26115.0,26064.0,21150.0,2.397,281.4,27.77,4.0,3.475,2.0,-1.0,13.43,0.006,0.257,3.0,2.0,0.0,0.001,48.29,49.93,49.18,45.29,44.16,46.48,-102.1,46.54,42.67,46.21
2016-06-14 14:51:00-05:00,865.7473,808.09155,755.03546,514084,37.99,0.0,817.0,721.7,24.19,326.0,276.0,275.6,277.1,197.0,198.3,196.5,327.5,553.9,60.15,162.8,1195984.0,325.8,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,45.35,706.3,195.5,200.5,194.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,160.0,19.62,161.2,566.0,1151775.0,45615.0,104922.0,0.993,0.772,0.531,0.842,56.53,84.7,84.9,83.4,71.36,68.66,62.48,18.43,27.63,27.69,27.19,23.26,22.38,20.37,21870.0,30575.0,30335.0,30832.0,26115.0,26064.0,21150.0,2.512,278.4,6.269,3.7,3.474,2.0,-1.0,13.43,0.006,0.256,3.0,2.0,0.0,0.0,47.42,49.48,48.81,44.87,43.59,46.02,-102.7,45.96,41.84,46.22
2016-06-14 14:52:00-05:00,863.6042,805.553,752.8461,514085,37.99,0.0,815.0,719.2,23.88,326.1,275.6,275.8,277.3,196.4,197.6,195.9,327.7,552.2,60.15,162.3,1195986.0,326.2,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.0,45.29,703.5,194.9,199.9,193.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,159.5,19.53,160.7,566.0,1151778.0,45615.0,104922.0,0.993,0.772,0.531,0.842,56.35,84.6,84.9,83.2,71.01,68.54,62.36,18.37,27.59,27.7,27.13,23.15,22.35,20.33,21871.0,30575.0,30336.0,30833.0,26116.0,26065.0,21150.0,2.292,271.6,6.176,3.0,3.474,2.0,-1.0,13.43,0.006,0.256,3.0,2.0,0.0,0.0,47.28,49.48,48.9,44.86,43.65,46.1,-102.9,46.25,41.86,46.19
2016-06-14 14:53:00-05:00,862.53265,803.6824,751.1177,514086,37.97,0.0,814.0,717.2,23.96,326.1,275.6,275.8,277.2,196.3,197.2,195.6,326.9,551.0,60.14,162.1,1195989.0,325.9,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,44.82,696.4,194.5,199.6,193.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,159.2,19.49,160.4,566.0,1151780.0,45615.0,104923.0,0.993,0.772,0.531,0.842,56.33,84.4,84.6,83.0,71.08,68.32,61.93,18.37,27.52,27.59,27.07,23.18,22.28,20.19,21871.0,30576.0,30336.0,30833.0,26116.0,26065.0,21151.0,2.238,260.7,7.285,2.8,3.475,2.0,-1.0,13.43,0.006,0.256,3.0,2.0,0.0,0.0,46.9,49.32,48.89,44.66,43.41,45.96,-102.6,46.19,41.89,46.21
2016-06-14 14:54:00-05:00,860.38965,801.81177,749.1588,514087,37.95,0.0,812.0,715.1,23.96,326.3,275.6,275.6,277.1,195.6,196.6,195.0,328.1,549.3,60.14,161.5,1195991.0,326.2,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,45.01,699.2,193.9,199.0,193.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,158.7,19.4,159.9,566.0,1151783.0,45615.0,104923.0,0.993,0.772,0.531,0.842,55.9,84.0,84.6,82.8,70.51,67.98,61.95,18.24,27.4,27.59,27.0,23.0,22.18,20.21,21871.0,30576.0,30337.0,30834.0,26116.0,26065.0,21151.0,1.802,241.9,11.3,2.6,3.477,2.0,-1.0,13.15,-0.045,0.256,1.0,2.0,0.0,0.001,46.84,49.31,49.03,44.59,43.08,45.95,-102.5,45.92,42.04,46.09
2016-06-14 14:55:00-05:00,858.2465,799.0059,746.739,514088,37.95,0.0,810.0,712.4,24.33,325.8,275.9,275.7,277.2,194.8,195.9,194.2,326.9,547.9,60.14,160.9,1195994.0,325.5,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,44.85,696.7,193.1,198.2,192.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,158.1,19.28,159.3,566.0,1151786.0,45615.0,104923.0,0.993,0.772,0.531,0.842,55.8,83.9,84.2,82.5,70.55,68.09,61.66,18.18,27.33,27.42,26.87,22.98,22.18,20.09,21872.0,30576.0,30337.0,30834.0,26117.0,26066.0,21151.0,1.455,228.2,27.86,2.5,3.477,2.0,-1.0,13.15,0.054,0.257,3.0,2.0,0.0,0.001,46.88,49.16,49.51,44.81,43.24,46.08,-102.1,46.21,42.66,46.11
2016-06-14 14:56:00-05:00,856.1035,796.7345,744.5497,514089,37.91,0.0,808.0,710.0,24.62,325.5,275.8,275.6,277.1,194.1,195.3,193.6,328.7,546.2,60.14,160.3,1195997.0,325.5,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,44.63,693.4,192.4,197.5,191.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,157.5,19.18,158.7,566.0,1151788.0,45615.0,104924.0,0.993,0.772,0.531,0.842,55.3,83.6,84.3,82.2,69.84,67.87,61.94,18.0,27.2,27.43,26.74,22.73,22.09,20.16,21872.0,30577.0,30338.0,30835.0,26117.0,26066.0,21152.0,1.652,231.8,21.96,2.8,3.477,2.0,-1.0,13.4,0.006,0.256,3.0,2.0,0.0,0.001,46.72,48.78,49.89,44.99,43.37,46.31,-102.1,46.44,42.97,46.11
2016-06-14 14:57:00-05:00,854.389,794.7303,742.3603,514090,37.9,0.0,807.0,707.4,24.97,325.2,275.7,275.7,277.2,193.5,194.5,192.9,325.5,544.8,60.13,159.7,1195999.0,324.6,177.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,44.74,691.6,191.6,196.7,190.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,156.9,19.08,158.0,566.0,1151791.0,45615.0,104924.0,0.993,0.772,0.531,0.842,55.4,83.3,83.7,82.0,70.23,67.79,61.46,18.01,27.1,27.2,26.67,22.84,22.04,19.98,21873.0,30577.0,30338.0,30835.0,26118.0,26066.0,21152.0,1.417,225.6,15.13,1.9,3.477,2.0,-1.0,13.4,0.006,0.256,3.0,2.0,0.0,0.0,46.78,48.92,50.23,45.24,43.66,46.51,-101.2,46.49,43.53,46.15
2016-06-14 14:58:00-05:00,852.56744,792.5925,740.4014,514091,37.86,0.0,805.0,705.1,25.39,324.3,275.6,275.6,277.2,192.5,193.7,192.0,325.8,543.4,60.22,159.0,1196002.0,324.0,177.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,44.17,689.4,190.7,195.9,189.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,156.2,18.93,157.3,566.0,1151793.0,45615.0,104924.0,0.993,0.772,0.531,0.842,55.09,82.8,83.6,81.8,69.93,67.48,61.47,17.87,26.86,27.1,26.52,22.68,21.88,19.94,21873.0,30578.0,30339.0,30836.0,26118.0,26067.0,21152.0,0.957,207.8,32.01,1.8,3.475,2.0,-1.0,13.4,0.006,0.256,3.0,2.0,0.0,0.0,46.44,48.42,50.57,45.58,43.91,46.65,-99.2,46.58,44.05,46.11
2016-06-14 14:59:00-05:00,850.10284,789.7866,737.75116,514092,37.86,0.0,803.0,702.3,25.72,323.9,275.5,275.5,277.2,191.7,192.9,191.2,325.5,541.6,60.15,158.2,1196005.0,324.6,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,44.51,686.5,189.8,195.0,188.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,155.4,18.81,156.5,566.0,1151796.0,45615.0,104925.0,0.993,0.772,0.531,0.842,54.91,82.5,83.1,81.4,69.76,67.31,61.11,17.79,26.73,26.92,26.37,22.59,21.8,19.79,21873.0,30578.0,30339.0,30836.0,26118.0,26067.0,21153.0,1.433,195.0,10.94,2.3,3.477,2.0,-1.0,13.4,0.006,0.256,3.0,2.0,0.0,0.0,46.53,48.15,51.0,46.21,44.65,47.11,-99.5,46.82,44.78,46.15
2016-06-14 15:00:00-05:00,847.63837,786.9807,735.10095,514093,37.83,0.0,800.0,699.5,25.58,323.6,275.4,275.5,277.1,191.1,192.2,190.6,323.9,540.2,60.14,157.7,1196007.0,323.7,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,44.41,683.7,189.2,194.4,188.3,60.0,59.9,62.9,0.0,272.9,273.0,274.0,154.8,18.72,155.9,566.0,1151799.0,45615.0,104925.0,0.993,0.772,0.531,0.842,54.58,82.2,83.4,81.2,69.49,67.2,61.32,17.66,26.6,26.98,26.28,22.49,21.75,19.84,21874.0,30579.0,30339.0,30836.0,26119.0,26067.0,21153.0,2.108,216.3,12.75,2.9,3.477,2.0,-1.0,13.24,0.009,0.256,1.0,2.0,0.0,0.001,46.77,47.94,51.06,46.17,44.76,46.99,-99.6,46.7,45.43,46.09
2016-06-14 15:01:00-05:00,845.06665,784.04126,732.33545,514094,37.82,0.0,797.9,696.5,25.28,324.0,275.4,275.5,277.2,190.5,191.6,190.0,325.5,538.2,60.19,157.2,1196010.0,324.5,175.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,43.62,680.5,188.7,193.9,187.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,154.4,18.63,155.6,566.0,1151801.0,45615.0,104925.0,0.993,0.772,0.531,0.842,54.29,81.7,83.0,81.0,69.29,66.9,61.08,17.59,26.47,26.89,26.23,22.45,21.68,19.79,21874.0,30579.0,30340.0,30837.0,26119.0,26068.0,21153.0,1.73,216.4,29.5,3.2,3.475,2.0,-1.0,13.43,0.007,0.256,3.0,2.0,0.0,0.0,46.27,47.49,50.7,45.98,44.28,46.83,-100.2,46.12,44.99,46.18
2016-06-14 15:02:00-05:00,843.0307,781.2354,730.0309,514095,37.8,0.0,795.9,694.1,24.94,324.0,275.6,275.5,277.2,189.8,191.1,189.4,325.5,536.7,60.23,156.7,1196012.0,323.9,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,43.73,678.4,188.0,193.2,187.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,153.9,18.53,155.0,566.0,1151804.0,45615.0,104925.0,0.993,0.772,0.531,0.842,54.07,81.5,82.7,80.6,69.08,66.76,61.03,17.52,26.41,26.8,26.11,22.38,21.63,19.77,21874.0,30580.0,30340.0,30837.0,26119.0,26068.0,21154.0,1.507,286.3,17.75,2.0,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.13,47.65,50.6,46.26,44.68,46.96,-100.5,46.28,44.8,46.19
2016-06-14 15:03:00-05:00,840.67334,778.29596,727.6111,514096,37.78,0.0,793.9,691.7,24.63,323.8,275.4,275.6,277.2,189.3,190.6,188.9,324.9,535.5,60.16,156.3,1196015.0,323.9,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,44.05,675.8,187.4,192.7,186.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,153.5,18.46,154.6,566.0,1151806.0,45615.0,104926.0,0.993,0.772,0.531,0.842,53.96,81.2,82.5,80.6,68.9,66.28,60.92,17.47,26.28,26.72,26.09,22.31,21.46,19.72,21874.0,30580.0,30341.0,30838.0,26120.0,26068.0,21154.0,1.88,275.2,10.81,2.6,3.477,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.48,47.8,51.07,46.68,44.94,47.24,-99.4,46.61,44.58,46.16
2016-06-14 15:04:00-05:00,838.74457,775.75726,725.5369,514097,37.74,0.0,792.1,689.2,24.77,324.0,275.4,275.6,277.3,188.9,190.1,188.4,325.4,534.1,60.18,155.9,1196017.0,323.7,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,44.33,673.3,186.9,192.2,186.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,153.1,18.38,154.2,566.0,1151809.0,45615.0,104926.0,0.993,0.772,0.531,0.842,53.71,81.2,82.4,80.2,68.56,66.23,60.78,17.4,26.32,26.69,25.99,22.21,21.45,19.69,21875.0,30581.0,30341.0,30838.0,26120.0,26069.0,21155.0,1.195,286.5,16.9,2.4,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.4,47.5,50.88,46.23,44.55,46.99,-99.9,46.56,44.23,46.21
2016-06-14 15:05:00-05:00,836.7087,773.35223,723.23236,514098,37.74,0.0,790.1,686.5,24.97,324.0,275.7,275.5,277.2,188.3,189.5,187.8,325.2,532.6,60.21,155.4,1196020.0,323.7,173.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,44.32,671.4,186.2,191.6,185.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,152.6,18.28,153.7,566.0,1151811.0,45615.0,104926.0,0.993,0.772,0.531,0.842,53.69,81.2,81.8,79.92,68.55,66.05,60.4,17.39,26.29,26.51,25.89,22.21,21.4,19.57,21875.0,30581.0,30342.0,30839.0,26120.0,26069.0,21155.0,1.605,255.5,40.16,3.0,3.475,2.0,-1.0,13.43,0.007,0.255,3.0,2.0,0.0,0.0,46.66,47.75,51.24,46.22,44.31,47.13,-99.5,46.72,44.13,46.21
2016-06-14 15:06:00-05:00,834.6727,770.94714,721.15826,514099,37.74,0.0,788.1,684.1,25.1,324.0,275.5,275.5,277.2,187.7,189.0,187.3,325.3,530.8,60.21,154.9,1196022.0,323.7,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,44.49,669.3,185.7,191.0,184.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,152.1,18.19,153.2,566.0,1151814.0,45615.0,104927.0,0.993,0.772,0.531,0.842,53.41,80.9,81.7,79.64,68.22,65.79,60.37,17.3,26.21,26.46,25.8,22.1,21.32,19.56,21875.0,30582.0,30342.0,30839.0,26121.0,26069.0,21155.0,1.145,245.9,14.14,1.9,3.475,2.0,-1.0,13.29,0.006,0.255,1.0,2.0,0.0,0.001,46.77,48.04,51.56,46.13,44.43,47.21,-99.4,46.84,44.24,46.21
2016-06-14 15:07:00-05:00,832.52966,768.2749,718.96893,514100,37.74,0.0,786.2,681.5,24.89,323.2,275.6,275.3,277.0,187.1,188.3,186.7,324.1,529.8,60.17,154.4,1196025.0,323.8,171.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,44.85,666.6,185.0,190.4,184.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,151.6,18.13,152.7,566.0,1151816.0,45615.0,104927.0,0.993,0.772,0.531,0.842,53.34,80.8,81.7,79.52,68.18,65.56,60.44,17.24,26.1,26.42,25.7,22.04,21.19,19.53,21875.0,30582.0,30343.0,30840.0,26121.0,26070.0,21156.0,1.435,263.4,18.48,2.8,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,47.23,48.37,51.43,46.39,44.94,47.36,-100.2,46.95,44.18,46.21
2016-06-14 15:08:00-05:00,830.0652,765.33545,716.31866,514101,37.74,0.0,783.8,678.8,24.46,324.3,275.7,275.4,277.1,186.8,188.2,186.5,326.4,528.1,60.15,154.2,1196028.0,323.6,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,44.42,664.1,184.9,190.2,184.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,151.5,18.1,152.6,566.0,1151819.0,45615.0,104927.0,0.993,0.772,0.531,0.842,53.12,80.6,81.2,79.12,67.82,65.35,59.87,17.23,26.13,26.33,25.66,22.0,21.19,19.42,21876.0,30583.0,30343.0,30840.0,26121.0,26070.0,21156.0,2.753,278.4,8.98,3.9,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.99,48.13,51.01,46.09,44.66,47.06,-100.1,46.67,43.69,46.18
2016-06-14 15:09:00-05:00,827.9221,762.5296,714.0141,514102,37.74,0.0,781.5,676.2,24.24,325.3,275.8,275.3,277.0,186.9,188.0,186.4,326.8,525.7,60.17,154.2,1196030.0,326.2,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,43.92,660.9,184.8,190.1,183.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,151.3,18.07,152.4,566.0,1151821.0,45615.0,104928.0,0.993,0.772,0.531,0.842,52.83,79.96,81.1,78.95,67.45,64.78,59.71,17.18,26.01,26.37,25.68,21.94,21.07,19.42,21876.0,30583.0,30344.0,30841.0,26122.0,26071.0,21156.0,1.63,285.9,18.83,2.6,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.17,47.86,50.53,45.58,44.3,46.66,-100.6,46.25,42.92,46.25
2016-06-14 15:10:00-05:00,825.3504,759.3229,711.5943,514103,37.74,0.0,779.2,673.3,24.32,325.5,275.5,275.5,277.1,186.2,187.2,185.7,327.8,523.7,60.12,153.5,1196033.0,325.5,171.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,44.32,657.9,184.0,189.2,183.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,150.7,17.97,151.8,566.0,1151824.0,45615.0,104928.0,0.993,0.772,0.531,0.842,52.59,79.39,80.6,78.79,67.25,64.38,59.44,17.12,25.84,26.23,25.65,21.89,20.96,19.35,21876.0,30583.0,30344.0,30841.0,26122.0,26071.0,21157.0,0.587,311.6,37.55,1.4,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.16,47.96,50.53,45.76,44.47,46.77,-101.2,46.48,43.56,46.25
2016-06-14 15:11:00-05:00,822.5644,755.98254,708.71356,514104,37.74,0.0,777.0,670.5,24.53,324.7,275.5,275.5,277.1,185.0,186.1,184.6,326.1,522.1,60.15,152.6,1196035.0,324.7,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,44.95,655.0,182.9,188.2,182.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,149.8,17.82,150.9,566.0,1151826.0,45615.0,104928.0,0.993,0.772,0.531,0.842,52.36,79.58,80.2,78.06,66.96,64.55,59.29,17.0,25.84,26.04,25.34,21.74,20.96,19.25,21876.0,30584.0,30345.0,30842.0,26122.0,26071.0,21157.0,1.072,287.8,23.85,1.5,3.475,2.0,-1.0,13.28,0.004,0.254,3.0,2.0,0.0,0.001,46.66,48.43,50.87,46.23,44.98,47.17,-100.4,46.58,43.83,46.24
2016-06-14 15:12:00-05:00,819.1355,752.375,705.37195,514105,37.74,0.0,774.0,667.3,24.48,324.3,275.5,275.5,277.1,184.2,185.5,183.9,325.5,520.4,60.15,152.0,1196038.0,324.0,169.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,45.04,651.9,182.1,187.4,181.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,149.2,17.7,150.3,566.0,1151829.0,45615.0,104928.0,0.993,0.772,0.531,0.842,52.21,79.34,80.0,77.86,66.82,64.21,59.17,16.93,25.73,25.96,25.25,21.67,20.82,19.19,21876.0,30584.0,30345.0,30842.0,26123.0,26072.0,21157.0,1.73,296.2,11.27,2.5,3.475,2.0,-1.0,13.43,0.01,0.255,3.0,2.0,0.0,0.001,47.09,48.74,50.99,46.38,45.42,47.4,-100.1,46.92,43.55,46.24
2016-06-14 15:13:00-05:00,816.4566,749.3019,702.7217,514106,37.74,0.0,771.5,664.2,24.45,325.0,275.3,275.3,277.0,183.9,185.2,183.6,327.7,518.3,60.14,151.6,1196040.0,325.5,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,44.89,649.1,181.7,187.0,180.9,60.0,59.9,62.9,0.0,272.8,273.0,274.0,148.8,17.64,149.9,566.0,1151831.0,45615.0,104929.0,0.993,0.772,0.531,0.842,52.02,78.96,79.67,77.71,66.63,63.79,58.86,16.91,25.66,25.89,25.25,21.65,20.73,19.13,21877.0,30585.0,30346.0,30843.0,26123.0,26072.0,21158.0,2.165,279.1,13.04,2.9,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.78,48.7,50.82,46.22,45.0,47.25,-100.7,46.7,43.3,46.3
2016-06-14 15:14:00-05:00,813.7778,746.36237,699.9562,514107,37.77,0.0,768.6,661.2,24.27,325.3,275.2,275.4,277.0,183.2,184.5,182.9,325.9,516.4,60.15,151.0,1196043.0,324.9,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,44.71,646.1,181.2,186.5,180.3,60.0,59.9,62.9,0.0,272.5,272.9,274.0,148.4,17.56,149.4,566.0,1151834.0,45615.0,104929.0,0.993,0.772,0.531,0.842,51.64,78.82,79.38,77.25,66.17,63.61,58.78,16.8,25.64,25.82,25.13,21.53,20.69,19.12,21877.0,30585.0,30346.0,30843.0,26123.0,26072.0,21158.0,2.237,263.0,14.57,2.8,3.474,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.75,48.56,50.84,46.09,44.81,47.13,-100.9,46.66,42.84,46.3
2016-06-14 15:15:00-05:00,811.4204,743.6901,697.5364,514108,37.78,0.0,766.2,658.3,24.65,325.4,275.3,275.2,276.8,182.6,183.9,182.3,325.8,514.4,60.17,150.6,1196045.0,325.3,167.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,44.66,643.1,180.4,185.7,179.6,60.0,59.9,62.9,0.0,272.6,273.0,274.0,147.8,17.44,148.8,566.0,1151836.0,45615.0,104929.0,0.993,0.772,0.531,0.842,51.28,78.32,79.01,76.74,65.77,63.3,58.68,16.68,25.48,25.71,24.97,21.4,20.59,19.09,21877.0,30586.0,30346.0,30843.0,26124.0,26073.0,21158.0,1.473,245.4,11.72,2.0,3.474,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.59,48.09,51.22,46.26,44.81,47.21,-99.4,46.77,43.17,46.26
2016-06-14 15:16:00-05:00,808.09863,740.2162,694.5404,514109,37.78,0.0,763.1,654.7,24.81,325.2,275.4,275.1,276.7,181.7,183.1,181.5,325.7,512.2,60.13,149.8,1196047.0,325.3,166.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,44.8,639.5,179.5,184.8,178.6,60.0,59.9,62.9,0.0,272.6,273.0,274.0,147.0,17.32,148.0,566.0,1151839.0,45615.0,104930.0,0.993,0.772,0.531,0.842,50.96,77.9,78.76,76.42,65.45,62.97,58.51,16.57,25.33,25.61,24.85,21.28,20.47,19.02,21877.0,30586.0,30347.0,30844.0,26124.0,26073.0,21159.0,1.747,235.9,9.56,2.4,3.475,2.0,-1.0,13.43,0.006,0.255,3.0,2.0,0.0,0.0,46.7,48.37,51.49,46.27,44.7,47.21,-99.8,46.85,43.27,46.27
2016-06-14 15:17:00-05:00,804.9912,736.74225,691.42926,514110,37.78,0.0,760.4,651.3,24.75,324.7,275.1,275.3,276.8,180.6,181.8,180.3,326.4,510.2,60.2,148.8,1196050.0,324.1,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,45.23,636.4,178.4,183.8,177.6,60.0,59.9,62.9,0.0,272.6,273.0,274.0,146.2,17.14,147.2,566.0,1151841.0,45615.0,104930.0,0.993,0.772,0.531,0.842,50.79,77.41,78.51,76.28,65.42,62.7,58.36,16.49,25.14,25.49,24.77,21.24,20.36,18.95,21878.0,30587.0,30347.0,30844.0,26125.0,26073.0,21159.0,0.877,229.6,16.7,1.2,3.474,2.0,-1.0,13.22,0.009,0.254,1.0,2.0,0.0,0.001,46.92,48.64,51.59,46.36,45.02,47.26,-101.0,46.54,43.54,46.3
2016-06-14 15:18:00-05:00,802.5267,733.5356,688.77905,514111,37.78,0.0,758.3,648.7,24.85,324.0,275.4,275.2,276.7,179.7,181.0,179.5,325.6,508.8,60.19,148.1,1196052.0,323.1,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,45.36,634.1,177.5,182.9,176.7,60.0,59.9,62.9,0.0,272.5,273.0,274.0,145.4,17.02,146.4,566.0,1151844.0,45615.0,104930.0,0.993,0.772,0.531,0.842,50.55,77.23,78.15,75.94,65.16,62.58,58.1,16.38,25.02,25.32,24.61,21.11,20.28,18.83,21878.0,30587.0,30348.0,30845.0,26125.0,26074.0,21159.0,0.435,186.5,50.87,0.9,3.474,2.0,-1.0,13.43,0.007,0.254,3.0,2.0,0.0,0.001,47.48,48.9,51.62,46.75,45.69,47.5,-101.6,46.82,44.36,46.28
2016-06-14 15:19:00-05:00,799.7407,730.06165,685.8983,514112,37.78,0.0,756.2,646.0,24.95,323.4,275.8,275.8,277.3,178.7,180.0,178.5,326.6,507.5,60.14,147.6,1196055.0,323.3,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,44.91,631.8,176.3,181.7,175.6,60.0,59.9,62.9,0.0,272.9,273.7,274.8,144.8,16.89,145.8,566.0,1151846.0,45615.0,104930.0,0.993,0.772,0.531,0.842,50.3,76.88,78.29,75.74,64.9,62.41,58.13,16.27,24.86,25.32,24.5,20.99,20.18,18.8,21878.0,30588.0,30348.0,30845.0,26125.0,26074.0,21160.0,0.355,148.5,89.4,0.8,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,47.57,48.4,51.61,47.06,46.19,47.46,-99.5,46.72,45.02,46.26
2016-06-14 15:20:00-05:00,796.41895,726.1868,682.4414,514113,37.78,0.0,753.5,642.8,24.96,323.2,275.9,275.8,277.4,177.9,179.2,177.6,322.9,505.4,60.14,146.9,1196057.0,322.9,163.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,45.16,628.9,175.4,180.8,174.6,60.0,59.9,62.9,0.0,273.0,273.4,274.9,144.1,16.77,145.1,566.0,1151849.0,45615.0,104931.0,0.993,0.772,0.531,0.842,50.24,76.78,77.51,75.56,64.9,62.31,57.48,16.24,24.81,25.05,24.42,20.97,20.14,18.57,21878.0,30588.0,30349.0,30846.0,26126.0,26074.0,21160.0,0.703,27.33,48.45,1.5,3.474,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,47.8,48.3,51.95,47.41,46.66,47.47,-100.1,46.46,45.19,46.26
2016-06-14 15:21:00-05:00,793.2043,722.5793,678.9846,514114,37.79,0.0,750.5,639.4,24.87,323.3,275.9,275.8,277.4,177.0,178.4,176.8,323.8,503.5,60.14,146.2,1196060.0,322.4,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,45.6,625.8,174.7,180.1,173.9,60.0,59.9,62.9,0.0,273.0,273.3,275.0,143.5,16.66,144.5,566.0,1151851.0,45615.0,104931.0,0.993,0.772,0.531,0.842,50.05,76.4,77.33,75.32,64.66,61.92,57.4,16.18,24.7,25.0,24.35,20.9,20.02,18.55,21879.0,30589.0,30349.0,30846.0,26126.0,26075.0,21161.0,1.368,37.65,29.8,2.0,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,48.09,48.29,52.07,47.52,47.11,47.51,-72.97,46.48,44.88,46.3
2016-06-14 15:22:00-05:00,790.41833,719.6398,676.2191,514115,37.82,0.0,747.7,636.2,24.6,323.4,275.8,276.1,277.7,176.3,177.6,176.1,325.0,501.5,60.14,145.7,1196062.0,323.1,163.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,45.04,622.6,173.9,179.3,173.2,60.0,59.9,62.9,0.0,273.0,273.9,275.0,143.0,16.56,143.9,566.0,1151853.0,45615.0,104931.0,0.993,0.772,0.531,0.842,49.68,76.12,77.05,74.86,64.13,61.63,57.27,16.07,24.62,24.92,24.21,20.74,19.93,18.52,21879.0,30589.0,30350.0,30846.0,26126.0,26075.0,21161.0,0.75,359.6,37.45,1.4,3.474,2.0,-1.0,13.17,-0.003,0.254,1.0,2.0,0.0,0.001,48.0,48.03,51.96,47.22,47.04,47.27,-100.3,46.08,44.21,46.34
2016-06-14 15:23:00-05:00,788.48956,717.23474,674.0297,514116,37.83,0.0,745.6,633.6,24.75,323.2,275.4,276.1,277.6,175.8,177.2,175.7,324.5,499.8,60.14,145.2,1196064.0,322.9,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,45.47,620.3,173.4,178.8,172.6,60.0,59.9,62.9,0.0,273.0,273.3,275.0,142.5,16.47,143.4,566.0,1151856.0,45615.0,104932.0,0.993,0.772,0.531,0.842,49.41,75.87,76.86,74.62,63.77,61.31,57.13,15.97,24.52,24.84,24.12,20.61,19.82,18.46,21879.0,30589.0,30350.0,30847.0,26127.0,26075.0,21161.0,1.577,327.1,25.15,2.8,3.475,2.0,-1.0,13.15,0.015,0.255,1.0,2.0,0.0,0.001,48.07,48.07,51.91,47.32,47.2,47.2,-99.4,46.14,44.07,46.31
2016-06-14 15:24:00-05:00,786.4537,714.9633,671.6099,514117,37.86,0.0,743.2,631.0,24.57,324.4,275.9,275.9,277.5,175.8,177.2,175.7,326.4,498.4,60.15,145.2,1196067.0,324.4,162.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,45.25,617.5,173.3,178.8,172.6,60.0,59.9,62.9,0.0,273.0,273.5,275.0,142.5,16.46,143.4,566.0,1151858.0,45615.0,104932.0,0.993,0.772,0.531,0.842,49.23,75.67,76.61,74.19,63.58,61.03,57.11,15.97,24.54,24.85,24.06,20.62,19.79,18.52,21879.0,30590.0,30351.0,30847.0,26127.0,26076.0,21162.0,1.86,331.4,18.32,3.4,3.474,2.0,-1.0,13.43,0.007,0.254,3.0,2.0,0.0,0.001,47.69,47.89,50.97,46.64,46.59,46.83,-100.9,45.79,42.85,46.35
