TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 15:25:00-05:00,784.4177,712.4247,669.30536,514118,37.86,0.0,740.8,628.2,24.55,325.2,275.4,276.1,277.6,175.8,177.1,175.6,326.4,496.6,60.13,145.1,1196069.0,325.1,162.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.05,44.94,614.5,173.2,178.7,172.5,60.0,59.9,62.9,0.0,273.0,273.2,275.0,142.3,16.46,143.3,566.0,1151860.0,45615.0,104932.0,0.993,0.772,0.531,0.842,49.18,75.38,75.97,74.19,63.62,60.7,56.62,15.99,24.51,24.7,24.12,20.69,19.74,18.41,21880.0,30590.0,30351.0,30847.0,26127.0,26076.0,21162.0,1.763,322.5,15.56,2.5,3.474,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,47.28,47.67,50.25,46.11,45.92,46.48,-101.1,45.4,42.41,46.38
2016-06-14 15:26:00-05:00,782.27466,709.88605,667.0008,514119,37.86,0.0,738.5,625.5,24.31,326.0,276.0,275.7,277.3,175.2,176.8,175.2,327.6,494.7,60.14,144.8,1196071.0,325.9,162.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,45.03,611.7,172.9,178.4,172.2,60.0,59.9,62.9,0.0,273.0,273.2,274.8,142.1,16.41,143.0,566.0,1151863.0,45615.0,104932.0,0.993,0.772,0.531,0.842,48.88,75.16,75.74,73.84,63.34,60.49,56.54,15.94,24.5,24.69,24.07,20.65,19.72,18.43,21880.0,30590.0,30352.0,30848.0,26128.0,26076.0,21162.0,1.962,327.9,8.12,2.5,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,47.15,47.54,49.67,45.75,45.51,46.35,-52.03,45.02,41.99,46.48
2016-06-14 15:27:00-05:00,779.5958,706.94653,664.2353,514120,37.87,0.0,736.0,622.6,24.25,326.4,275.7,275.7,277.3,174.6,176.1,174.6,327.9,492.5,60.15,144.2,1196074.0,325.9,161.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,45.06,608.6,172.2,177.7,171.5,60.0,59.9,62.9,0.0,273.0,273.0,274.7,141.5,16.29,142.4,566.0,1151865.0,45615.0,104933.0,0.993,0.772,0.531,0.842,48.46,74.74,75.61,73.37,62.9,60.15,56.51,15.82,24.39,24.67,23.94,20.52,19.63,18.44,21880.0,30591.0,30352.0,30848.0,26128.0,26077.0,21163.0,0.707,351.2,32.54,1.2,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,47.23,47.46,49.57,45.63,45.43,46.33,-52.02,45.15,42.1,46.48
2016-06-14 15:28:00-05:00,776.4884,703.60626,661.0089,514121,37.86,0.0,733.5,619.6,24.56,325.7,275.7,275.7,277.4,173.7,175.4,173.7,327.7,490.8,60.14,143.5,1196076.0,325.6,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,45.31,605.5,171.3,176.8,170.6,60.0,59.9,62.9,0.0,273.0,273.1,274.8,140.8,16.15,141.7,566.0,1151867.0,45615.0,104933.0,0.993,0.772,0.531,0.842,48.33,74.49,75.37,73.03,62.77,59.9,56.32,15.74,24.26,24.55,23.79,20.44,19.51,18.34,21880.0,30591.0,30352.0,30848.0,26128.0,26077.0,21163.0,0.912,326.5,40.52,2.6,3.473,2.0,-1.0,13.25,-0.022,0.253,1.0,2.0,0.0,0.001,47.38,47.64,49.88,46.14,45.74,46.54,-74.2,45.41,42.42,46.49
2016-06-14 15:29:00-05:00,773.7024,700.53314,657.55206,514122,37.86,0.0,730.9,616.5,24.65,326.3,276.0,275.8,277.5,173.5,175.0,173.4,328.5,489.2,60.17,143.4,1196079.0,325.9,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,44.78,602.6,170.9,176.5,170.2,60.0,59.9,62.9,0.0,273.0,273.6,275.0,140.6,16.12,141.5,566.0,1151870.0,45615.0,104933.0,0.993,0.772,0.531,0.842,48.04,74.36,75.21,72.69,62.39,59.68,56.19,15.68,24.26,24.54,23.72,20.36,19.47,18.33,21880.0,30592.0,30353.0,30849.0,26129.0,26078.0,21163.0,1.368,321.4,19.48,2.3,3.474,2.0,-1.0,13.4,0.036,0.254,3.0,2.0,0.0,0.001,47.02,47.52,49.3,45.64,45.32,46.27,-79.71,45.15,41.84,46.53
2016-06-14 15:30:00-05:00,770.9164,697.46,654.55615,514123,37.86,0.0,728.1,613.3,24.62,326.7,275.8,275.8,277.5,172.8,174.3,172.7,327.5,486.9,60.17,142.8,1196081.0,327.2,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,44.83,599.7,170.2,175.8,169.5,60.0,59.9,62.9,0.0,273.0,273.5,275.0,140.0,16.01,140.9,566.0,1151872.0,45615.0,104933.0,0.994,0.772,0.531,0.842,47.8,73.79,74.76,72.56,62.23,59.29,55.88,15.61,24.11,24.42,23.7,20.33,19.37,18.25,21881.0,30592.0,30353.0,30849.0,26129.0,26078.0,21164.0,1.07,305.5,20.07,1.8,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,46.81,47.51,49.29,45.62,45.0,46.32,-100.7,45.13,41.91,46.51
2016-06-14 15:31:00-05:00,768.34467,694.5205,651.6754,514124,37.86,0.0,725.8,610.5,24.67,326.5,275.6,275.8,277.4,172.1,173.5,172.0,327.6,485.0,60.14,142.0,1196083.0,326.1,158.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,44.53,597.2,169.5,175.1,168.8,60.0,59.9,62.9,0.0,273.0,273.1,274.8,139.3,15.9,140.2,566.0,1151874.0,45615.0,104934.0,0.994,0.772,0.531,0.842,47.41,73.78,74.54,71.84,61.8,59.32,55.86,15.48,24.09,24.34,23.46,20.18,19.37,18.24,21881.0,30592.0,30353.0,30849.0,26129.0,26078.0,21164.0,0.755,357.3,38.66,1.3,3.474,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,46.64,47.47,49.91,45.96,45.41,46.54,-101.4,45.28,42.35,46.59
2016-06-14 15:32:00-05:00,764.9158,690.77936,648.10333,514125,37.86,0.0,722.7,607.1,24.7,326.2,275.1,276.0,277.5,171.3,172.8,171.2,326.9,482.9,60.13,141.4,1196085.0,325.7,157.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,44.21,593.7,168.6,174.2,167.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,138.6,15.79,139.5,566.0,1151877.0,45615.0,104934.0,0.994,0.772,0.531,0.842,47.23,73.05,74.42,71.71,61.56,58.66,55.75,15.41,23.83,24.28,23.39,20.08,19.13,18.18,21881.0,30593.0,30354.0,30850.0,26130.0,26079.0,21164.0,1.492,321.7,25.03,2.5,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.0,46.81,47.18,49.96,46.09,45.61,46.48,-74.06,45.37,42.39,46.57
2016-06-14 15:33:00-05:00,762.6655,688.1071,645.5683,514126,37.86,0.0,720.4,604.5,24.65,326.7,275.4,275.7,277.4,170.8,172.2,170.7,327.5,481.0,60.17,141.0,1196088.0,325.5,157.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,44.19,591.2,168.1,173.7,167.5,60.0,59.9,62.9,0.0,273.0,273.0,274.7,138.2,15.7,139.1,566.0,1151879.0,45615.0,104934.0,0.994,0.772,0.531,0.842,46.95,72.97,73.95,71.48,61.33,58.6,55.42,15.33,23.83,24.15,23.35,20.03,19.14,18.1,21881.0,30593.0,30354.0,30850.0,26130.0,26079.0,21165.0,1.51,310.3,16.44,2.5,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,46.4,47.02,49.57,45.7,45.21,46.18,-57.34,45.03,41.95,46.53
2016-06-14 15:34:00-05:00,760.84393,685.8357,643.26373,514127,37.86,0.0,718.3,601.2,24.43,326.7,275.6,275.4,277.1,170.2,171.8,170.2,327.9,479.8,60.14,140.4,1196090.0,326.0,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,44.56,588.7,167.7,173.3,167.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,137.8,15.64,138.6,566.0,1151881.0,45615.0,104935.0,0.994,0.772,0.531,0.842,46.67,72.97,73.8,71.08,61.06,58.56,55.36,15.25,23.84,24.11,23.22,19.95,19.13,18.08,21882.0,30593.0,30355.0,30850.0,26131.0,26079.0,21165.0,1.372,303.7,34.91,2.5,3.474,2.0,-1.0,13.3,0.008,0.253,1.0,2.0,0.0,0.001,46.64,47.12,49.43,45.57,45.21,46.13,-52.46,44.68,41.54,46.6
2016-06-14 15:35:00-05:00,758.4866,683.0298,640.61346,514128,37.85,0.0,716.1,599.2,24.56,327.0,275.5,275.5,277.2,169.6,171.0,169.5,327.7,477.8,60.14,139.9,1196092.0,326.4,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,44.25,585.9,167.0,172.7,166.4,60.0,59.9,62.9,0.0,273.0,273.0,274.4,137.3,15.54,138.1,566.0,1151884.0,45615.0,104935.0,0.994,0.772,0.531,0.842,46.43,72.18,73.58,71.16,60.86,57.98,55.25,15.18,23.6,24.06,23.27,19.9,18.96,18.07,21882.0,30594.0,30355.0,30851.0,26131.0,26080.0,21165.0,0.982,341.1,60.29,1.9,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,46.48,47.03,49.24,45.41,45.08,45.97,-101.4,44.54,41.96,46.64
2016-06-14 15:36:00-05:00,755.48627,679.68945,637.3871,514129,37.82,0.0,713.2,596.0,24.42,327.0,275.9,276.1,277.8,168.7,170.3,168.8,328.2,476.2,60.14,139.5,1196095.0,326.6,156.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,44.64,583.1,166.0,171.7,165.4,60.0,59.9,62.9,0.0,273.3,273.9,274.9,136.8,15.42,137.6,566.0,1151886.0,45615.0,104935.0,0.994,0.772,0.531,0.842,46.29,72.06,73.0,70.72,60.77,57.83,54.95,15.13,23.56,23.87,23.12,19.87,18.91,17.96,21882.0,30594.0,30355.0,30851.0,26131.0,26080.0,21166.0,1.827,342.6,16.05,2.5,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,46.67,47.04,49.32,45.45,45.29,45.97,-102.2,44.65,41.69,46.69
2016-06-14 15:37:00-05:00,752.80743,676.6164,634.3911,514130,37.82,0.0,710.3,592.9,24.4,327.4,276.2,276.1,277.9,168.0,169.7,168.1,329.1,474.0,60.14,139.0,1196097.0,327.3,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,44.44,580.0,165.4,171.0,164.7,60.0,59.9,62.9,0.0,273.8,274.0,275.0,136.3,15.33,137.2,566.0,1151888.0,45615.0,104935.0,0.994,0.772,0.531,0.842,46.05,71.62,72.68,70.32,60.56,57.53,54.74,15.08,23.45,23.79,23.02,19.83,18.84,17.92,21882.0,30594.0,30356.0,30851.0,26132.0,26080.0,21166.0,1.212,56.6,39.77,2.0,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,46.64,46.82,49.08,45.17,45.22,45.75,-80.7,44.28,41.83,46.65
2016-06-14 15:38:00-05:00,750.5572,674.07776,631.8561,514131,37.82,0.0,707.9,590.1,24.29,327.8,276.3,276.1,277.8,167.6,169.3,167.7,329.5,472.5,60.14,138.7,1196099.0,327.4,155.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,43.36,577.3,165.0,170.6,164.3,60.0,59.9,62.9,0.0,273.6,274.0,275.0,136.0,15.27,136.8,566.0,1151891.0,45615.0,104936.0,0.994,0.772,0.531,0.842,45.65,71.24,72.7,70.14,60.21,57.22,54.73,14.96,23.35,23.83,22.99,19.73,18.75,17.94,21883.0,30595.0,30356.0,30852.0,26132.0,26081.0,21166.0,2.072,71.86,9.23,3.0,3.475,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,46.36,46.26,49.11,44.98,44.91,45.13,-79.65,43.77,41.89,46.69
2016-06-14 15:39:00-05:00,748.7356,671.8063,629.5515,514132,37.82,0.0,705.8,587.4,24.24,328.4,276.0,276.1,277.8,167.4,168.8,167.4,331.7,470.5,60.14,138.4,1196102.0,328.3,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,43.18,574.6,164.6,170.2,164.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,135.7,15.2,136.6,566.0,1151893.0,45615.0,104936.0,0.994,0.772,0.531,0.842,45.54,70.95,72.16,70.05,60.07,56.9,54.23,14.95,23.29,23.69,23.0,19.72,18.68,17.81,21883.0,30595.0,30356.0,30852.0,26132.0,26081.0,21167.0,1.747,55.33,15.31,2.3,3.474,2.0,-1.0,13.22,0.01,0.252,1.0,2.0,0.0,0.001,46.01,45.64,48.66,44.58,44.62,44.31,-75.62,42.91,41.49,46.7
2016-06-14 15:40:00-05:00,746.48535,669.26764,627.1317,514133,37.82,0.0,703.1,584.7,24.37,328.3,276.1,276.1,277.7,166.5,168.0,166.6,331.2,468.6,60.14,137.7,1196104.0,328.2,155.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,43.4,572.2,163.8,169.4,163.2,60.0,59.9,62.9,0.0,273.8,274.0,275.0,135.1,15.09,135.9,566.0,1151895.0,45615.0,104936.0,0.994,0.772,0.531,0.842,45.39,70.98,71.63,69.78,59.91,56.83,53.69,14.9,23.3,23.51,22.91,19.67,18.65,17.63,21883.0,30595.0,30357.0,30853.0,26133.0,26081.0,21167.0,0.243,179.8,87.5,0.6,3.475,2.0,-1.0,13.22,0.005,0.254,1.0,2.0,0.0,0.001,46.04,45.53,48.55,44.41,44.7,44.22,-80.5,42.74,41.36,46.74
2016-06-14 15:41:00-05:00,743.69934,666.1946,623.9053,514134,37.82,0.0,700.9,581.5,24.63,328.4,275.8,276.1,277.7,165.9,167.5,166.0,329.7,466.6,60.13,137.1,1196106.0,328.3,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,43.82,569.1,163.2,168.8,162.6,60.0,59.9,62.9,0.0,273.3,274.0,275.0,134.5,14.99,135.3,566.0,1151897.0,45615.0,104936.0,0.994,0.772,0.531,0.842,45.0,70.51,71.81,69.26,59.38,56.44,53.94,14.78,23.15,23.58,22.75,19.5,18.54,17.71,21883.0,30596.0,30357.0,30853.0,26133.0,26082.0,21167.0,1.378,286.6,37.3,2.1,3.474,2.0,-1.0,13.43,0.007,0.253,3.0,2.0,0.0,0.0,46.21,45.68,48.54,44.47,44.63,44.31,-26.96,43.08,41.52,46.76
2016-06-14 15:42:00-05:00,740.37756,662.72064,620.4485,514135,37.82,0.0,697.9,578.1,24.83,328.8,275.9,275.9,277.6,165.2,166.7,165.3,332.5,464.3,60.13,136.5,1196108.0,328.2,154.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,43.24,566.0,162.5,168.1,161.9,60.0,59.9,62.9,0.0,273.5,274.0,275.0,133.9,14.87,134.8,566.0,1151899.0,45615.0,104937.0,0.994,0.772,0.531,0.842,44.73,70.1,71.66,68.95,59.04,56.13,53.86,14.71,23.05,23.56,22.67,19.41,18.45,17.71,21883.0,30596.0,30357.0,30853.0,26133.0,26082.0,21168.0,0.647,216.8,71.94,1.8,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,45.57,45.6,48.52,44.22,44.29,44.36,0.216,43.11,41.41,46.78
2016-06-14 15:43:00-05:00,737.3773,659.5139,616.9916,514136,37.82,0.0,695.2,575.0,24.96,328.6,275.7,276.1,277.7,164.3,165.9,164.5,329.4,462.1,60.22,135.8,1196111.0,328.4,152.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,43.48,562.9,161.6,167.3,161.1,60.0,59.9,62.9,0.0,273.4,274.0,275.0,133.3,14.75,134.1,566.0,1151902.0,45615.0,104937.0,0.994,0.772,0.531,0.842,44.66,69.88,70.9,68.59,58.92,55.9,53.25,14.68,22.96,23.3,22.54,19.36,18.37,17.5,21884.0,30596.0,30358.0,30854.0,26134.0,26082.0,21168.0,1.693,293.9,22.91,3.3,3.475,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,45.62,45.61,48.76,44.46,44.54,44.56,-80.8,43.4,41.72,46.88
2016-06-14 15:44:00-05:00,734.1627,656.17365,613.4195,514137,37.82,0.0,692.0,571.6,24.77,329.0,275.6,276.0,277.6,163.7,165.3,163.9,330.7,460.5,60.23,135.3,1196113.0,328.6,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,43.24,559.9,161.1,166.8,160.6,60.0,59.9,62.9,0.0,273.1,274.0,275.0,132.8,14.67,133.6,566.0,1151904.0,45615.0,104937.0,0.994,0.772,0.531,0.842,44.39,69.69,70.78,68.29,58.6,55.61,53.3,14.6,22.93,23.29,22.47,19.28,18.29,17.54,21884.0,30597.0,30358.0,30854.0,26134.0,26083.0,21168.0,2.068,242.7,18.56,3.0,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,45.42,45.56,48.79,44.31,44.16,44.46,-31.84,43.38,40.94,46.87
2016-06-14 15:45:00-05:00,731.8053,653.63495,610.53876,514138,37.82,0.0,689.6,568.7,24.84,329.4,275.9,275.9,277.5,163.2,164.9,163.4,330.8,458.4,60.23,134.8,1196115.0,329.5,151.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,42.9,557.0,160.6,166.2,160.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,132.4,14.58,133.2,566.0,1151906.0,45615.0,104937.0,0.994,0.772,0.531,0.842,44.16,69.38,70.33,67.93,58.34,55.33,52.96,14.54,22.85,23.16,22.37,19.22,18.22,17.44,21884.0,30597.0,30358.0,30854.0,26134.0,26083.0,21169.0,1.907,265.3,24.76,3.1,3.474,2.0,-1.0,13.23,0.008,0.252,1.0,2.0,0.0,0.001,45.18,45.39,48.47,44.01,43.86,44.26,-5.491,43.14,40.86,46.94
2016-06-14 15:46:00-05:00,729.3408,650.9627,607.7733,514139,37.82,0.0,687.1,565.7,24.64,329.6,275.6,276.0,277.6,162.8,164.5,163.0,330.3,456.7,60.16,134.5,1196117.0,329.8,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,42.71,554.1,160.2,165.8,159.6,60.0,59.9,62.9,0.0,273.1,274.0,275.0,132.0,14.51,132.8,566.0,1151908.0,45615.0,104938.0,0.994,0.772,0.531,0.842,43.99,69.14,70.07,67.71,58.09,55.03,52.73,14.5,22.79,23.1,22.32,19.15,18.14,17.38,21884.0,30598.0,30359.0,30855.0,26135.0,26084.0,21169.0,2.97,272.4,18.62,29.5,,2.0,-1.0,13.43,0.008,0.253,3.0,2.0,0.0,0.001,45.05,45.24,48.34,43.99,43.63,44.2,-42.0,43.09,40.57,46.96
2016-06-14 15:47:00-05:00,727.0906,648.4241,605.0078,514140,37.82,0.0,684.4,562.8,24.74,330.9,276.0,275.7,277.4,162.6,164.3,162.9,331.9,454.3,60.23,134.4,1196119.0,330.2,150.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,41.91,551.1,160.0,165.6,159.4,60.0,59.9,62.9,0.0,273.1,274.0,275.0,131.9,14.48,132.7,566.0,1151911.0,45615.0,104938.0,0.994,0.772,0.531,0.842,43.82,68.94,69.69,67.3,57.87,54.81,52.38,14.5,22.81,23.06,22.27,19.15,18.14,17.33,21885.0,30598.0,30359.0,30855.0,26135.0,26084.0,21169.0,2.887,246.3,21.68,3.8,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,44.21,44.66,47.94,43.38,42.75,43.78,-5.709,42.84,40.09,47.07
2016-06-14 15:48:00-05:00,724.51886,645.61816,602.01184,514141,37.82,0.0,681.5,559.7,24.57,331.8,275.9,275.8,277.4,162.2,164.0,162.5,334.3,451.9,60.17,134.1,1196122.0,331.4,151.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,41.71,548.1,159.6,165.3,159.1,60.0,59.9,62.9,0.0,273.4,274.0,275.0,131.6,14.44,132.4,566.0,1151913.0,45615.0,104938.0,0.994,0.772,0.531,0.842,43.5,68.66,69.73,66.94,57.41,54.46,52.48,14.43,22.78,23.14,22.21,19.05,18.07,17.41,21885.0,30598.0,30359.0,30855.0,26135.0,26084.0,21169.0,2.837,264.9,8.03,4.3,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,43.81,44.41,47.55,42.8,41.77,43.25,15.64,42.55,39.69,47.07
2016-06-14 15:49:00-05:00,721.9472,642.81226,599.0159,514142,37.82,0.0,678.9,556.6,24.55,332.5,275.8,275.4,277.1,161.8,163.6,162.1,332.5,449.8,60.13,133.6,1196124.0,332.4,149.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,41.56,544.9,159.2,164.9,158.7,60.0,59.9,62.9,0.0,273.0,273.4,275.0,131.2,14.37,131.9,566.0,1151915.0,45615.0,104938.0,0.994,0.772,0.531,0.842,43.39,68.27,69.13,66.83,57.37,54.12,51.92,14.43,22.69,22.98,22.22,19.07,17.99,17.26,21885.0,30599.0,30360.0,30856.0,26136.0,26085.0,21170.0,2.067,258.9,6.601,2.8,3.474,2.0,-1.0,13.43,0.006,0.253,3.0,2.0,0.0,0.0,43.51,44.34,47.07,42.3,41.15,42.85,-55.66,42.37,39.53,47.15
2016-06-14 15:50:00-05:00,719.1612,639.6056,595.9047,514143,37.78,0.0,676.4,553.7,24.61,333.0,275.5,275.8,277.5,161.2,162.9,161.5,334.2,447.6,60.19,133.1,1196126.0,333.5,149.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,41.41,541.9,158.5,164.2,158.0,60.0,59.9,62.9,0.0,273.1,273.9,275.0,130.7,14.27,131.5,566.0,1151917.0,45615.0,104938.0,0.994,0.772,0.531,0.842,43.15,68.04,68.69,66.36,57.01,53.87,51.54,14.37,22.66,22.87,22.1,18.98,17.94,17.16,21885.0,30599.0,30360.0,30856.0,26136.0,26085.0,21170.0,2.27,266.3,7.627,3.1,3.474,2.0,-1.0,13.43,0.008,0.252,1.0,2.0,0.0,0.0,43.32,44.11,46.88,42.0,40.67,42.56,-82.1,42.24,39.42,47.17
2016-06-14 15:51:00-05:00,716.0538,636.39886,592.33264,514144,37.78,0.0,673.1,550.4,24.47,333.3,275.6,275.7,277.3,160.6,162.2,160.9,334.4,445.7,60.22,132.6,1196128.0,333.0,149.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,41.32,538.9,157.9,163.6,157.4,60.0,59.9,62.9,0.0,273.0,273.8,275.0,130.2,14.17,130.9,566.0,1151919.0,45615.0,104939.0,0.994,0.772,0.531,0.842,42.83,67.72,68.62,65.99,56.57,53.55,51.44,14.27,22.57,22.87,21.99,18.85,17.85,17.14,21886.0,30599.0,30360.0,30856.0,26137.0,26085.0,21170.0,2.48,261.2,14.53,3.1,3.474,2.0,-1.0,13.08,-0.155,0.254,1.0,2.0,0.0,0.003,43.11,44.17,46.65,41.7,40.51,42.29,-82.2,42.05,39.08,47.17
2016-06-14 15:52:00-05:00,712.9463,632.9249,588.8758,514145,37.76,0.0,670.4,547.0,24.61,333.4,275.6,275.7,277.4,159.8,161.4,160.0,334.5,443.6,60.23,131.9,1196130.0,332.5,148.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,41.35,535.8,157.0,162.8,156.6,60.0,59.9,62.9,0.0,273.2,274.0,275.0,129.5,14.06,130.3,566.0,1151921.0,45615.0,104939.0,0.994,0.772,0.531,0.842,42.54,67.35,68.23,65.68,56.32,53.22,51.31,14.18,22.45,22.74,21.89,18.77,17.74,17.1,21886.0,30600.0,30361.0,30857.0,26137.0,26086.0,21170.0,2.128,253.1,15.0,2.8,3.475,2.0,-1.0,13.26,0.162,0.253,3.0,2.0,0.0,0.001,43.0,44.1,46.64,41.42,40.2,42.18,14.54,42.0,39.12,47.23
2016-06-14 15:53:00-05:00,710.26746,630.1191,585.8799,514146,37.74,0.0,667.8,544.0,24.63,333.4,275.9,275.6,277.4,159.0,160.7,159.3,334.4,441.5,60.17,131.3,1196132.0,332.2,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,41.64,533.0,156.2,161.9,155.7,60.0,59.9,62.9,0.0,273.7,274.0,275.0,128.9,13.94,129.6,566.0,1151924.0,45615.0,104939.0,0.994,0.772,0.531,0.842,42.33,66.75,67.78,65.41,56.14,52.64,51.04,14.11,22.25,22.59,21.81,18.72,17.55,17.01,21886.0,30600.0,30361.0,30857.0,26137.0,26086.0,21170.0,2.182,256.7,10.94,3.2,3.47,2.0,-1.0,13.4,0.007,0.252,3.0,2.0,0.0,0.001,43.24,44.25,46.93,41.57,40.37,42.32,-34.17,42.28,39.1,47.27
2016-06-14 15:54:00-05:00,708.1244,627.5804,583.2296,514147,37.74,0.0,665.6,541.3,24.67,333.3,275.4,275.4,277.2,158.4,160.1,158.7,333.9,439.8,60.15,130.6,1196135.0,332.9,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,41.64,530.2,155.7,161.4,155.3,60.0,59.9,62.9,0.0,273.0,273.4,275.0,128.4,13.85,129.1,566.0,1151926.0,45615.0,104939.0,0.994,0.772,0.531,0.842,42.13,66.84,67.53,65.14,55.98,52.72,50.95,14.04,22.28,22.5,21.71,18.66,17.57,16.98,21886.0,30600.0,30362.0,30857.0,26138.0,26086.0,21171.0,1.887,250.2,16.43,3.1,3.47,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,43.22,44.33,47.08,41.57,40.43,42.36,-104.0,42.19,39.02,47.27
2016-06-14 15:55:00-05:00,704.9098,624.10645,579.65753,514148,37.7,0.0,662.5,537.9,24.75,333.3,275.5,275.4,277.2,157.6,159.4,157.9,335.8,437.6,60.14,130.0,1196137.0,333.2,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,41.71,527.4,154.9,160.6,154.4,60.0,59.9,62.9,0.0,273.0,273.6,275.0,127.7,13.72,128.4,566.0,1151928.0,45615.0,104940.0,0.994,0.772,0.531,0.842,41.78,66.38,67.17,64.74,55.52,52.33,50.76,13.92,22.12,22.38,21.58,18.5,17.44,16.91,21887.0,30601.0,30362.0,30858.0,26138.0,26086.0,21171.0,1.855,266.2,6.99,2.6,3.47,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,43.23,44.13,47.19,41.52,40.2,42.34,-82.0,42.1,39.18,47.33
2016-06-14 15:56:00-05:00,702.0166,621.167,576.5464,514149,37.65,0.0,660.0,534.9,24.76,333.3,275.5,275.4,277.2,156.8,158.5,157.1,334.7,435.6,60.15,129.3,1196139.0,332.7,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,41.45,524.1,154.1,159.7,153.6,60.0,59.9,62.9,0.0,273.0,273.6,275.0,127.0,13.61,127.8,566.0,1151930.0,45615.0,104940.0,0.994,0.772,0.531,0.842,41.58,66.13,67.0,64.41,55.35,52.06,50.72,13.86,22.04,22.33,21.47,18.45,17.35,16.9,21887.0,30601.0,30362.0,30858.0,26138.0,26087.0,21171.0,2.24,254.5,7.059,2.7,3.47,2.0,-1.0,13.4,0.006,0.252,3.0,2.0,0.0,0.0,43.11,43.83,47.43,41.67,40.21,42.4,-7.254,42.1,39.21,47.36
2016-06-14 15:57:00-05:00,699.65924,618.49475,573.66565,514150,37.65,0.0,657.8,532.1,24.63,333.3,275.0,275.5,277.3,156.2,158.1,156.6,335.0,433.9,60.14,128.9,1196141.0,333.0,145.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,41.49,521.4,153.5,159.2,153.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,126.5,13.52,127.3,566.0,1151932.0,45615.0,104940.0,0.994,0.772,0.531,0.842,41.35,65.82,66.45,64.17,55.15,51.84,50.3,13.78,21.94,22.15,21.39,18.38,17.28,16.76,21887.0,30601.0,30363.0,30859.0,26139.0,26087.0,21171.0,1.693,263.2,21.01,2.4,3.47,2.0,-1.0,13.17,-0.04,0.252,1.0,2.0,0.0,0.001,43.01,43.86,47.02,41.36,40.06,42.21,-29.25,42.03,39.18,47.43
2016-06-14 15:58:00-05:00,696.33746,615.0208,570.20874,514151,37.65,0.0,655.1,528.8,24.73,333.6,275.3,275.4,277.2,155.6,157.4,156.0,334.9,431.6,60.14,128.3,1196143.0,333.5,144.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,41.45,518.5,152.8,158.5,152.3,60.0,59.9,62.9,0.0,273.0,273.2,275.0,126.0,13.42,126.7,566.0,1151934.0,45615.0,104940.0,0.994,0.772,0.531,0.842,41.02,65.51,66.29,63.81,54.75,51.52,50.16,13.68,21.85,22.11,21.28,18.26,17.18,16.73,21887.0,30602.0,30363.0,30859.0,26139.0,26087.0,21172.0,1.96,267.3,8.87,2.7,3.469,2.0,-1.0,13.2,0.056,0.252,3.0,2.0,0.0,0.001,43.03,43.83,46.89,41.22,39.95,42.05,-60.71,41.98,39.09,47.48
2016-06-14 15:59:00-05:00,693.8729,612.08124,567.32806,514152,37.65,0.0,652.2,526.0,24.59,333.7,275.3,275.4,277.3,154.7,156.6,155.2,334.8,430.0,60.15,127.6,1196145.0,333.5,143.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,41.25,515.5,152.1,157.7,151.6,60.0,59.9,62.9,0.0,273.0,273.2,275.0,125.4,13.31,126.1,566.0,1151936.0,45615.0,104941.0,0.994,0.772,0.531,0.842,40.82,65.14,65.8,63.44,54.63,51.32,49.84,13.62,21.73,21.96,21.17,18.23,17.12,16.63,21887.0,30602.0,30363.0,30859.0,26139.0,26087.0,21172.0,1.187,264.7,17.6,2.1,3.47,2.0,-1.0,13.43,0.007,0.252,3.0,2.0,0.0,0.0,42.9,43.77,46.93,41.41,40.11,42.06,-104.6,41.97,39.41,47.55
2016-06-14 16:00:00-05:00,690.6583,608.4737,563.8712,514153,37.65,0.0,649.2,522.8,24.9,333.4,275.3,275.2,277.1,153.9,155.7,154.3,334.9,427.9,60.15,126.8,1196147.0,333.0,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,41.11,512.5,151.2,156.9,150.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,124.6,13.18,125.3,566.0,1151938.0,45615.0,104941.0,0.994,0.772,0.531,0.842,40.51,64.75,65.58,63.08,54.32,51.06,49.74,13.51,21.59,21.86,21.03,18.11,17.02,16.58,21888.0,30602.0,30364.0,30860.0,26140.0,26088.0,21172.0,0.743,215.1,24.04,1.8,3.47,2.0,-1.0,13.43,0.007,0.252,3.0,2.0,0.0,0.0,42.82,43.83,47.09,41.56,40.51,42.23,-29.15,42.15,39.65,47.55
2016-06-14 16:01:00-05:00,687.4437,604.86615,560.4143,514154,37.65,0.0,646.5,519.5,25.31,332.9,275.4,275.5,277.4,152.8,154.6,153.2,334.4,425.8,60.14,126.1,1196149.0,332.7,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,41.46,509.8,150.1,155.7,149.6,60.0,59.9,62.9,0.0,273.1,273.8,275.0,123.9,13.02,124.5,566.0,1151940.0,45615.0,104941.0,0.995,0.772,0.531,0.842,40.27,64.34,65.1,62.84,54.01,50.75,49.37,13.41,21.41,21.67,20.92,17.98,16.89,16.43,21888.0,30603.0,30364.0,30860.0,26140.0,26088.0,21172.0,0.218,217.8,100.7,0.7,3.47,2.0,-1.0,13.43,0.006,0.252,3.0,2.0,0.0,0.0,43.21,44.19,47.44,41.97,40.94,42.54,-104.3,42.21,40.21,47.62
2016-06-14 16:02:00-05:00,684.4434,601.6595,557.0727,514155,37.65,0.0,644.1,516.4,25.65,332.4,275.3,275.5,277.4,151.9,153.7,152.3,332.5,423.8,60.15,125.3,1196151.0,331.7,140.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,41.74,507.2,149.1,154.8,148.7,60.0,59.9,62.9,0.0,273.0,273.7,275.0,123.1,12.89,123.8,566.0,1151942.0,45615.0,104941.0,0.995,0.772,0.531,0.842,40.03,63.97,65.06,62.38,53.75,50.47,49.35,13.31,21.26,21.63,20.74,17.87,16.78,16.4,21888.0,30603.0,30364.0,30860.0,26140.0,26088.0,21173.0,0.365,219.6,37.67,0.8,3.477,2.0,-1.0,13.43,0.006,0.252,3.0,2.0,0.0,0.0,43.22,44.09,47.53,42.16,41.25,42.61,-32.9,42.2,40.32,47.67
2016-06-14 16:03:00-05:00,681.12164,597.78467,553.2702,514156,37.65,0.0,641.0,512.9,25.82,332.1,275.3,275.6,277.4,150.9,152.8,151.4,331.1,421.7,60.15,124.5,1196153.0,332.2,139.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,41.81,504.3,148.2,153.8,147.8,60.0,59.9,62.9,0.0,273.1,273.7,275.0,122.3,12.74,123.0,566.0,1151944.0,45615.0,104941.0,0.995,0.772,0.531,0.842,39.71,63.81,65.24,61.94,53.31,50.33,49.49,13.19,21.19,21.66,20.57,17.7,16.71,16.43,21888.0,30604.0,30365.0,30861.0,26141.0,26088.0,21173.0,0.923,246.2,32.85,1.5,3.477,2.0,-1.0,13.23,0.007,0.251,3.0,2.0,0.0,0.001,43.3,44.07,47.9,42.39,41.57,42.89,-103.9,42.5,40.78,47.73
2016-06-14 16:04:00-05:00,677.9071,594.44434,549.9286,514157,37.65,0.0,637.9,509.8,25.59,332.0,275.1,275.6,277.3,150.1,151.8,150.6,331.3,419.6,60.14,123.7,1196155.0,332.3,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,42.05,501.2,147.4,153.0,146.9,60.0,59.9,62.9,0.0,273.0,273.7,275.0,121.6,12.61,122.3,566.0,1151947.0,45615.0,104942.0,0.995,0.772,0.531,0.842,39.48,63.45,64.53,61.72,53.16,50.08,49.08,13.11,21.06,21.42,20.49,17.64,16.62,16.29,21889.0,30604.0,30365.0,30861.0,26141.0,26089.0,21173.0,1.078,252.2,35.65,1.7,3.475,2.0,-1.0,13.43,0.008,0.251,3.0,2.0,0.0,0.001,43.5,44.17,48.2,42.28,41.38,42.98,-104.5,42.61,40.44,47.75
2016-06-14 16:05:00-05:00,675.3354,591.3713,547.04785,514158,37.65,0.0,635.4,506.7,25.43,331.6,275.6,275.2,277.0,149.3,151.1,149.8,333.3,417.4,60.21,123.0,1196158.0,331.6,139.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,41.97,498.2,146.5,152.1,146.1,60.0,59.9,62.9,0.0,273.0,273.7,275.0,120.9,12.49,121.6,566.0,1151949.0,45615.0,104942.0,0.995,0.772,0.531,0.842,39.24,63.08,64.18,61.49,52.91,49.72,48.86,13.01,20.92,21.28,20.39,17.54,16.49,16.2,21889.0,30604.0,30365.0,30861.0,26141.0,26089.0,21173.0,1.355,311.0,10.96,2.0,3.475,2.0,-1.0,13.43,0.007,0.251,3.0,2.0,0.0,0.0,43.45,44.22,48.07,42.53,41.8,43.11,-103.8,42.72,40.5,47.84
2016-06-14 16:06:00-05:00,673.7281,589.3671,544.9737,514159,37.65,0.0,633.5,504.4,25.09,331.7,275.3,275.6,277.3,148.7,150.6,149.3,331.8,416.1,60.18,122.7,1196160.0,330.5,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,42.0,495.4,145.9,151.6,145.6,60.0,59.9,62.9,0.0,273.2,274.0,275.0,120.5,12.42,121.2,566.0,1151951.0,45615.0,104942.0,0.995,0.772,0.531,0.842,38.98,63.03,63.82,60.9,52.7,49.62,48.66,12.93,20.91,21.17,20.2,17.48,16.46,16.14,21889.0,30605.0,30366.0,30862.0,26142.0,26089.0,21174.0,1.852,350.6,13.04,2.4,3.47,2.0,-1.0,13.43,0.006,0.251,3.0,2.0,0.0,0.0,43.49,44.17,47.76,42.5,41.86,43.16,-104.0,42.43,40.17,47.91
2016-06-14 16:07:00-05:00,671.1564,586.29395,542.09296,514160,37.65,0.0,630.6,501.1,24.82,332.5,275.0,275.6,277.3,148.2,150.1,148.8,332.9,414.2,60.15,122.2,1196162.0,332.1,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,42.08,492.5,145.4,151.0,145.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,120.1,12.33,120.7,566.0,1151953.0,45615.0,104942.0,0.995,0.772,0.531,0.842,38.74,62.61,63.17,60.73,52.51,49.35,48.24,12.88,20.81,21.0,20.19,17.46,16.41,16.04,21889.0,30605.0,30366.0,30862.0,26142.0,26089.0,21174.0,1.005,356.4,16.81,1.8,3.47,2.0,-1.0,13.43,0.006,0.251,3.0,2.0,0.0,0.0,43.54,44.09,47.51,42.44,42.09,43.1,-104.6,42.06,39.37,47.96
2016-06-14 16:08:00-05:00,668.26324,582.82,538.9818,514161,37.65,0.0,627.7,497.9,24.92,332.2,275.2,275.5,277.2,147.3,149.1,147.9,334.2,411.8,60.13,121.4,1196164.0,332.0,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,41.85,489.6,144.5,150.1,144.1,60.0,59.9,62.9,0.0,273.0,273.9,275.0,119.3,12.2,119.9,566.0,1151955.0,45615.0,104942.0,0.995,0.772,0.531,0.842,38.42,61.59,63.3,60.68,52.17,48.62,48.43,12.76,20.46,21.03,20.16,17.33,16.15,16.09,21890.0,30605.0,30366.0,30862.0,26142.0,26089.0,21174.0,1.067,295.0,25.25,29.4,,2.0,-1.0,13.43,0.009,0.251,3.0,2.0,0.0,0.0,43.51,44.07,47.61,42.61,42.29,43.1,-104.5,42.09,39.79,48.05
2016-06-14 16:09:00-05:00,664.5129,578.678,535.2945,514162,37.65,0.0,624.5,494.4,25.22,332.0,275.0,275.5,277.1,146.4,148.3,147.0,335.3,409.7,60.14,120.7,1196166.0,331.6,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,42.16,486.6,143.6,149.1,143.3,60.0,59.9,62.9,0.0,273.0,273.9,275.0,118.6,12.06,119.2,566.0,1151956.0,45615.0,104943.0,0.995,0.772,0.531,0.842,38.28,61.48,63.03,60.21,51.96,48.52,48.22,12.71,20.41,20.93,19.99,17.25,16.11,16.01,21890.0,30606.0,30367.0,30863.0,26142.0,26090.0,21174.0,0.615,289.6,29.87,1.3,3.475,2.0,-1.0,13.33,0.006,0.251,1.0,2.0,0.0,0.001,43.68,43.98,47.88,42.72,42.61,43.19,-104.5,42.16,40.24,48.12
2016-06-14 16:10:00-05:00,660.65533,574.5361,531.3767,514163,37.65,0.0,621.0,490.7,25.1,332.2,275.3,275.4,277.1,145.8,147.5,146.3,334.0,407.5,60.14,120.1,1196168.0,331.8,136.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,41.63,483.5,142.9,148.4,142.5,60.0,59.9,62.9,0.0,273.0,273.9,275.0,118.0,11.96,118.6,566.0,1151958.0,45615.0,104943.0,0.995,0.772,0.531,0.842,37.95,61.23,62.62,59.81,51.44,48.23,47.8,12.61,20.34,20.8,19.87,17.09,16.02,15.88,21890.0,30606.0,30367.0,30863.0,26142.0,26090.0,21174.0,1.7,265.7,8.86,2.2,3.477,2.0,-1.0,13.43,0.007,0.251,3.0,2.0,0.0,0.0,43.36,43.86,47.78,42.7,42.53,43.03,-104.0,42.05,40.11,48.25
2016-06-14 16:11:00-05:00,657.7622,571.3293,528.3808,514164,37.62,0.0,618.0,487.6,24.81,332.7,275.1,275.3,277.0,145.2,147.0,145.8,333.5,405.2,60.14,119.6,1196169.0,332.5,135.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,41.34,480.4,142.4,148.0,142.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,117.5,11.89,118.1,566.0,1151960.0,45615.0,104943.0,0.995,0.772,0.531,0.842,37.75,61.13,62.27,59.39,51.19,48.0,47.51,12.56,20.34,20.71,19.76,17.03,15.97,15.8,21890.0,30606.0,30368.0,30863.0,26143.0,26090.0,21175.0,2.272,280.0,13.43,3.0,3.475,2.0,-1.0,13.43,0.006,0.251,3.0,2.0,0.0,0.0,42.83,43.57,47.43,42.38,42.16,42.85,-103.8,41.89,39.58,48.33
2016-06-14 16:12:00-05:00,655.40485,569.05786,525.84576,514165,37.61,0.0,615.3,484.5,24.69,333.5,275.2,275.4,277.1,144.6,146.5,145.2,334.7,403.2,60.15,119.2,1196171.0,333.1,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,40.87,477.3,141.9,147.4,141.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,117.2,11.82,117.8,566.0,1151962.0,45615.0,104943.0,0.995,0.772,0.531,0.842,37.58,60.8,61.96,59.14,50.99,47.69,47.27,12.53,20.28,20.66,19.72,17.01,15.9,15.76,21891.0,30607.0,30368.0,30864.0,26143.0,26090.0,21175.0,2.053,261.0,9.42,2.8,3.475,2.0,-1.0,13.43,0.006,0.251,3.0,2.0,0.0,0.0,42.43,43.39,47.01,41.9,41.55,42.49,-104.6,41.6,39.15,48.44
2016-06-14 16:13:00-05:00,652.94025,566.3856,523.3107,514166,37.58,0.0,612.5,481.4,24.75,334.2,275.4,275.3,277.0,144.1,145.9,144.7,335.9,400.7,60.14,118.7,1196173.0,334.0,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,40.66,474.4,141.3,146.8,140.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,116.7,11.72,117.3,566.0,1151964.0,45615.0,104943.0,0.995,0.772,0.531,0.842,37.17,60.45,61.85,58.62,50.54,47.42,47.21,12.42,20.2,20.67,19.59,16.89,15.85,15.78,21891.0,30607.0,30368.0,30864.0,26143.0,26091.0,21175.0,1.713,237.0,16.77,2.5,3.47,2.0,-1.0,13.43,0.007,0.251,3.0,2.0,0.0,0.0,42.1,43.1,46.54,41.15,40.94,42.02,-105.8,41.22,39.18,48.55
2016-06-14 16:14:00-05:00,649.7257,563.17896,520.1995,514167,37.56,0.0,609.6,478.0,25.08,334.1,275.4,275.4,277.2,143.3,145.1,143.8,336.0,398.7,60.14,118.1,1196175.0,333.4,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,40.63,471.2,140.4,145.9,140.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,116.0,11.61,116.6,566.0,1151966.0,45615.0,104944.0,0.995,0.772,0.531,0.842,36.8,59.64,61.74,58.4,50.05,46.79,47.2,12.3,19.92,20.63,19.51,16.72,15.63,15.77,21891.0,30607.0,30369.0,30865.0,26143.0,26091.0,21175.0,1.327,242.2,20.37,2.2,3.477,2.0,-1.0,13.24,-0.002,0.25,1.0,2.0,0.0,0.001,42.15,43.05,46.7,41.33,40.85,41.97,-105.9,41.25,39.42,48.65
2016-06-14 16:15:00-05:00,646.51105,559.8386,516.8579,514168,37.52,0.0,606.4,474.5,25.27,334.0,275.3,275.6,277.3,142.2,144.1,142.9,334.6,396.6,60.15,117.2,1196177.0,334.0,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,40.39,468.4,139.5,145.0,139.1,60.0,59.9,62.9,0.0,273.2,274.0,275.0,115.3,11.47,115.9,566.0,1151968.0,45615.0,104944.0,0.995,0.772,0.531,0.842,36.72,59.81,60.81,58.03,50.06,46.85,46.5,12.26,19.98,20.31,19.38,16.72,15.65,15.53,21891.0,30608.0,30369.0,30865.0,26144.0,26091.0,21176.0,0.527,293.7,63.71,1.3,3.472,2.0,-1.0,13.43,0.017,0.251,3.0,2.0,0.0,0.001,42.2,42.91,46.7,41.48,40.89,42.03,-82.8,41.25,39.42,48.74
2016-06-14 16:16:00-05:00,643.08215,556.0975,513.1706,514169,37.48,0.0,603.2,471.0,25.2,333.8,275.4,275.3,277.1,141.4,143.3,142.0,335.0,394.2,60.22,116.5,1196179.0,332.5,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,40.44,465.0,138.5,144.1,138.1,60.0,59.9,62.9,0.0,273.1,274.0,275.0,114.5,11.35,115.0,566.0,1151970.0,45615.0,104944.0,0.995,0.772,0.531,0.842,36.36,59.24,60.68,57.63,49.63,46.4,46.42,12.13,19.77,20.25,19.23,16.56,15.49,15.49,21891.0,30608.0,30369.0,30865.0,26144.0,26091.0,21176.0,0.397,333.7,76.96,0.9,3.477,2.0,-1.0,13.43,0.006,0.25,3.0,2.0,0.0,0.0,42.26,42.87,46.96,41.74,41.12,42.0,-77.49,41.04,39.45,48.84
2016-06-14 16:17:00-05:00,639.76044,552.4899,509.5985,514170,37.45,0.0,600.1,467.6,25.33,333.5,275.1,275.2,277.0,140.5,142.3,141.1,336.2,391.9,60.14,115.7,1196181.0,333.3,131.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,40.53,461.9,137.6,143.1,137.3,60.0,59.9,62.9,0.0,273.0,273.8,275.0,113.7,11.2,114.3,566.0,1151972.0,45615.0,104944.0,0.995,0.772,0.531,0.842,36.0,59.03,60.44,57.23,49.15,46.22,46.32,12.0,19.68,20.15,19.08,16.39,15.41,15.44,21892.0,30608.0,30370.0,30866.0,26144.0,26092.0,21176.0,0.522,298.8,90.9,1.2,3.47,2.0,-1.0,13.43,0.007,0.25,3.0,2.0,0.0,0.0,42.21,42.88,47.14,41.92,41.17,42.1,-104.7,41.04,39.74,48.99
2016-06-14 16:18:00-05:00,636.3315,548.7487,506.1417,514171,37.41,0.0,596.9,464.2,25.32,333.4,275.1,275.1,277.0,139.5,141.5,140.2,334.6,389.5,60.15,114.9,1196183.0,333.3,130.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,40.66,458.8,136.8,142.3,136.4,60.0,59.9,62.9,0.0,273.0,273.5,275.0,113.0,11.08,113.6,566.0,1151974.0,45615.0,104944.0,0.995,0.772,0.531,0.842,35.86,58.58,60.03,57.0,49.02,45.84,46.07,11.95,19.53,20.01,19.0,16.34,15.28,15.36,21892.0,30609.0,30370.0,30866.0,26144.0,26092.0,21176.0,1.4,274.7,18.51,2.1,3.47,2.0,-1.0,13.43,0.006,0.25,3.0,2.0,0.0,0.0,42.18,42.9,47.37,42.04,41.12,42.21,-104.0,41.25,39.64,49.11
2016-06-14 16:19:00-05:00,633.65265,545.9428,503.14572,514172,37.37,0.0,594.2,461.3,25.0,333.6,274.7,275.2,277.1,139.0,141.0,139.7,333.4,387.8,60.14,114.4,1196185.0,332.7,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,40.34,456.0,136.2,141.7,135.9,60.0,59.9,62.9,0.0,273.0,273.1,275.0,112.5,10.99,113.1,566.0,1151976.0,45615.0,104945.0,0.995,0.772,0.531,0.842,35.63,58.52,59.79,56.63,48.7,45.62,45.86,11.88,19.52,19.94,18.89,16.25,15.22,15.3,21892.0,30609.0,30370.0,30866.0,26145.0,26092.0,21177.0,2.162,280.5,10.38,2.8,3.475,2.0,-1.0,13.43,0.006,0.25,3.0,2.0,0.0,0.0,42.05,42.74,47.41,42.15,41.18,42.33,-104.7,41.41,39.14,49.26
2016-06-14 16:20:00-05:00,630.9738,543.00336,500.38022,514173,37.32,0.0,590.9,458.1,24.9,334.1,275.1,275.0,277.0,138.4,140.3,139.0,335.5,385.5,60.15,113.9,1196187.0,333.8,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,39.98,453.1,135.6,141.1,135.2,60.0,59.9,62.9,0.0,273.0,273.3,275.0,112.1,10.9,112.6,566.0,1151978.0,45615.0,104945.0,0.995,0.772,0.531,0.842,35.48,58.17,59.33,56.35,48.55,45.24,45.46,11.85,19.44,19.82,18.83,16.22,15.11,15.19,21892.0,30609.0,30371.0,30867.0,26145.0,26092.0,21177.0,1.89,277.9,23.89,2.8,3.47,2.0,-1.0,13.34,0.008,0.25,1.0,2.0,0.0,0.001,41.79,42.32,47.09,41.93,40.89,42.14,-104.3,41.24,38.63,49.44
2016-06-14 16:21:00-05:00,628.61646,540.4647,497.72998,514174,37.27,0.0,588.7,454.9,25.0,334.8,274.8,275.0,277.0,137.9,139.9,138.5,336.3,383.4,60.14,113.4,1196189.0,334.5,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,38.9,449.9,135.1,140.6,134.8,60.0,59.9,62.9,0.0,273.0,273.0,275.0,111.6,10.83,112.1,566.0,1151979.0,45615.0,104945.0,0.995,0.772,0.531,0.842,35.21,57.8,58.98,56.1,48.28,44.9,45.17,11.79,19.35,19.75,18.78,16.16,15.03,15.12,21893.0,30610.0,30371.0,30867.0,26145.0,26092.0,21177.0,0.862,248.5,30.46,1.5,3.477,2.0,-1.0,13.43,0.007,0.25,3.0,2.0,0.0,0.0,41.02,41.26,46.82,41.39,40.25,41.71,-105.2,40.72,38.38,49.68
2016-06-14 16:22:00-05:00,625.93756,537.6589,494.96448,514175,37.21,0.0,586.0,451.8,25.41,334.9,274.7,275.0,277.0,137.2,139.1,137.8,335.2,381.3,60.14,112.8,1196190.0,334.5,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,38.65,446.9,134.4,139.9,134.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,111.0,10.73,111.5,566.0,1151981.0,45615.0,104945.0,0.995,0.772,0.531,0.842,34.88,57.57,58.86,55.62,47.79,44.74,45.13,11.68,19.28,19.71,18.63,16.0,14.98,15.11,21893.0,30610.0,30371.0,30867.0,26145.0,26093.0,21177.0,1.54,225.4,18.66,2.3,3.475,2.0,-1.0,13.43,0.006,0.25,3.0,2.0,0.0,0.0,40.51,40.76,46.97,41.38,40.08,41.74,-104.2,40.75,38.53,49.84
2016-06-14 16:23:00-05:00,623.1516,534.85297,491.85333,514176,37.13,0.0,582.9,448.6,26.01,335.4,274.9,275.0,277.0,136.5,138.4,137.1,336.5,379.1,60.15,112.3,1196192.0,335.1,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,38.41,443.8,133.7,139.1,133.3,60.0,59.9,62.9,0.0,273.0,273.1,275.0,110.4,10.63,111.0,566.0,1151983.0,45615.0,104945.0,0.995,0.772,0.531,0.842,34.6,57.0,58.6,55.32,47.51,44.36,44.94,11.6,19.12,19.66,18.55,15.94,14.88,15.07,21893.0,30611.0,30372.0,30868.0,26146.0,26093.0,21178.0,1.295,174.8,22.64,2.1,3.475,2.0,-1.0,13.43,0.006,0.25,3.0,2.0,0.0,0.0,40.14,40.19,46.88,41.27,39.93,41.57,-29.12,40.53,38.84,49.98
2016-06-14 16:24:00-05:00,619.72266,531.24536,488.28122,514177,37.04,0.0,579.6,445.0,26.28,335.2,274.3,274.9,276.9,135.7,137.6,136.3,336.8,376.9,60.15,111.5,1196194.0,334.6,126.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,38.18,440.8,132.9,138.3,132.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,109.7,10.52,110.2,566.0,1151985.0,45615.0,104945.0,0.995,0.772,0.531,0.842,34.39,56.69,58.15,54.93,47.3,44.12,44.62,11.53,19.0,19.49,18.41,15.85,14.79,14.96,21893.0,30611.0,30372.0,30868.0,26146.0,26093.0,21178.0,0.878,229.6,28.92,1.8,3.475,2.0,-1.0,13.43,0.006,0.25,3.0,2.0,0.0,0.0,40.08,40.03,46.96,41.38,39.99,41.52,-60.39,40.45,39.02,50.13
2016-06-14 16:25:00-05:00,616.5081,527.6378,484.8244,514178,36.95,0.0,576.6,441.7,26.05,335.4,274.7,274.9,276.8,135.0,137.0,135.7,336.4,374.5,60.14,111.0,1196196.0,335.0,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,38.56,437.6,132.2,137.6,131.8,60.0,59.9,62.9,0.0,273.0,273.0,275.0,109.2,10.42,109.7,566.0,1151987.0,45615.0,104946.0,0.995,0.772,0.531,0.842,34.13,56.45,57.82,54.56,46.94,43.81,44.39,11.45,18.93,19.39,18.3,15.74,14.69,14.88,21894.0,30611.0,30372.0,30868.0,26146.0,26093.0,21178.0,2.033,257.2,12.19,3.0,3.477,2.0,-1.0,13.18,-0.001,0.249,1.0,2.0,0.0,0.001,40.11,40.09,46.88,41.08,39.66,41.29,-105.6,40.4,38.8,50.3
2016-06-14 16:26:00-05:00,613.40063,524.29755,481.59796,514179,36.85,0.0,573.5,438.3,25.5,336.5,274.5,274.6,276.5,134.7,136.6,135.3,337.6,372.3,60.14,110.6,1196198.0,336.0,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,38.18,434.6,131.9,137.3,131.5,60.0,59.9,62.9,0.0,273.0,273.0,274.7,108.8,10.37,109.3,566.0,1151989.0,45615.0,104946.0,0.995,0.772,0.531,0.842,33.83,56.07,57.6,54.28,46.59,43.41,44.2,11.38,18.87,19.38,18.27,15.68,14.61,14.87,21894.0,30612.0,30373.0,30869.0,26146.0,26094.0,21178.0,1.705,271.0,33.0,3.1,3.477,2.0,-1.0,13.16,0.015,0.251,1.0,2.0,0.0,0.001,39.91,40.09,46.09,40.25,38.68,40.65,-106.1,39.97,38.18,50.44
2016-06-14 16:27:00-05:00,610.29315,520.8236,478.1411,514180,36.73,0.0,570.2,434.9,25.21,337.8,274.5,274.7,276.6,134.2,136.1,134.8,338.8,369.8,60.15,110.2,1196200.0,337.4,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,37.48,431.3,131.3,136.8,130.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,108.4,10.29,108.9,566.0,1151990.0,45615.0,104946.0,0.996,0.772,0.531,0.842,33.56,55.79,57.1,53.78,46.3,43.15,43.78,11.34,18.84,19.28,18.16,15.64,14.57,14.78,21894.0,30612.0,30373.0,30869.0,26146.0,26094.0,21178.0,2.172,287.1,17.09,2.9,3.477,2.0,-1.0,13.43,0.007,0.25,3.0,2.0,0.0,0.0,39.3,39.79,45.21,39.5,37.93,39.99,-106.8,39.5,37.7,50.61
2016-06-14 16:28:00-05:00,606.7571,517.08246,474.79947,514181,36.61,0.0,566.3,431.3,24.88,338.6,274.5,274.9,276.9,133.4,135.3,134.0,340.1,367.3,60.14,109.6,1196201.0,337.8,124.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,37.35,427.8,130.6,136.0,130.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,107.9,10.18,108.3,566.0,1151992.0,45615.0,104946.0,0.996,0.772,0.531,0.842,33.3,55.32,56.79,53.53,45.99,42.71,43.52,11.27,18.73,19.23,18.12,15.57,14.46,14.73,21894.0,30612.0,30373.0,30869.0,26147.0,26094.0,21179.0,2.292,264.0,10.13,2.8,3.477,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.0,38.93,39.6,44.71,39.18,37.69,39.64,-107.2,39.29,37.22,50.78
2016-06-14 16:29:00-05:00,603.3282,513.34125,471.11218,514182,36.47,0.0,563.2,427.7,24.86,339.1,274.6,274.8,276.8,132.7,134.5,133.2,339.7,364.9,60.14,108.9,1196203.0,338.6,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,37.26,424.6,129.8,135.2,129.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,107.2,10.07,107.7,566.0,1151994.0,45615.0,104946.0,0.996,0.772,0.531,0.842,32.97,54.91,56.49,53.07,45.65,42.4,43.36,11.18,18.62,19.15,18.0,15.48,14.38,14.7,21895.0,30613.0,30374.0,30870.0,26147.0,26094.0,21179.0,1.302,253.5,14.35,2.3,3.475,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.0,38.7,39.63,44.3,38.89,37.47,39.27,-108.4,39.11,36.98,50.93
2016-06-14 16:30:00-05:00,599.8993,509.7337,467.6553,514183,36.34,0.0,560.1,424.4,24.95,338.8,274.4,274.9,276.8,131.7,133.5,132.2,338.8,362.3,60.14,108.1,1196205.0,338.1,122.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,37.66,421.3,128.8,134.1,128.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,106.4,9.93,106.8,566.0,1151996.0,45615.0,104946.0,0.996,0.772,0.531,0.842,32.78,54.63,55.74,52.75,45.57,42.18,42.79,11.11,18.51,18.89,17.87,15.44,14.29,14.5,21895.0,30613.0,30374.0,30870.0,26147.0,26095.0,21179.0,0.922,236.9,16.46,1.3,3.475,2.0,-1.0,13.43,0.006,0.249,3.0,2.0,0.0,0.0,38.94,39.82,44.49,38.88,37.55,39.42,-107.6,39.2,37.0,51.06
2016-06-14 16:31:00-05:00,596.6847,505.99252,464.42892,514184,36.2,0.0,557.2,421.2,25.26,338.0,274.5,274.7,276.6,130.7,132.6,131.3,339.6,360.3,60.14,107.3,1196207.0,337.7,122.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,37.92,418.3,127.8,133.1,127.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,105.5,9.8,106.0,566.0,1151998.0,45615.0,104947.0,0.996,0.772,0.531,0.842,32.37,54.08,55.8,52.33,45.02,41.81,42.99,10.94,18.28,18.86,17.69,15.22,14.13,14.53,21895.0,30613.0,30375.0,30870.0,26147.0,26095.0,21179.0,0.852,187.5,18.92,2.0,3.475,2.0,-1.0,13.27,0.0,0.249,3.0,2.0,0.0,0.001,39.25,40.05,44.78,39.32,38.09,39.74,-107.3,39.2,37.74,51.13
2016-06-14 16:32:00-05:00,593.3629,502.25137,460.85684,514185,36.06,0.0,554.5,418.0,25.47,337.8,274.3,274.9,276.8,129.8,131.7,130.4,338.3,358.1,60.14,106.5,1196209.0,337.0,121.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,38.23,415.6,126.9,132.2,126.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,104.8,9.67,105.2,566.0,1151999.0,45615.0,104947.0,0.996,0.772,0.531,0.842,32.16,53.67,55.64,52.07,44.81,41.5,42.87,10.86,18.13,18.8,17.59,15.14,14.02,14.48,21895.0,30614.0,30375.0,30871.0,26148.0,26095.0,21180.0,0.408,190.8,36.1,1.4,3.475,2.0,-1.0,13.43,0.013,0.249,3.0,2.0,0.0,0.0,39.48,39.97,44.93,39.41,38.49,39.8,-107.2,39.47,38.15,51.26
2016-06-14 16:33:00-05:00,589.5054,498.243,457.16953,514186,35.92,0.0,550.5,414.4,25.82,337.1,274.2,274.8,276.7,128.9,130.7,129.5,339.0,356.3,60.13,105.7,1196210.0,336.4,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,38.06,412.6,126.0,131.2,125.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,104.0,9.53,104.4,566.0,1152001.0,45615.0,104947.0,0.996,0.772,0.531,0.842,31.91,53.75,54.91,51.31,44.5,41.51,42.28,10.76,18.12,18.51,17.3,15.0,13.99,14.25,21895.0,30614.0,30375.0,30871.0,26148.0,26095.0,21180.0,0.397,152.4,31.26,0.8,3.475,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.0,39.57,40.02,45.23,39.76,38.91,39.93,-107.4,39.66,38.51,51.39
2016-06-14 16:34:00-05:00,585.6478,494.36823,453.36697,514187,35.79,0.0,548.2,410.8,26.16,337.4,274.4,274.7,276.6,127.7,129.6,128.4,338.1,353.7,60.22,104.8,1196212.0,336.7,119.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,37.97,409.4,124.9,130.2,124.5,60.0,59.9,62.9,0.0,273.0,273.0,275.0,103.2,9.42,103.6,566.0,1152003.0,45615.0,104947.0,0.996,0.772,0.531,0.842,31.66,53.06,54.61,51.3,44.18,40.9,42.07,10.68,17.9,18.42,17.31,14.91,13.8,14.19,21896.0,30614.0,30376.0,30871.0,26148.0,26096.0,21180.0,0.467,175.2,98.1,1.2,3.475,2.0,-1.0,13.43,0.006,0.249,3.0,2.0,0.0,0.0,39.52,39.95,45.49,39.87,38.97,40.04,-106.9,39.71,38.47,51.5
2016-06-14 16:35:00-05:00,582.11176,490.76068,449.91013,514188,35.67,0.0,544.9,407.3,26.03,337.3,274.3,274.7,276.7,127.2,128.9,127.7,337.9,351.5,60.12,104.2,1196214.0,338.0,118.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,37.88,406.3,124.2,129.3,123.7,60.0,59.9,62.9,0.0,273.0,273.0,275.0,102.5,9.28,103.0,566.0,1152004.0,45615.0,104947.0,0.996,0.772,0.531,0.842,31.41,52.86,54.41,50.95,43.9,40.73,41.91,10.59,17.82,18.35,17.18,14.8,13.73,14.13,21896.0,30615.0,30376.0,30871.0,26148.0,26096.0,21180.0,1.328,282.8,11.4,2.2,3.475,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.0,39.29,39.82,45.28,39.64,38.71,39.89,-107.1,39.5,38.39,51.65
2016-06-14 16:36:00-05:00,578.46857,487.0195,446.33804,514189,35.55,0.0,540.5,403.7,25.54,337.7,274.6,274.4,276.4,126.3,128.2,127.0,340.2,349.4,60.13,103.6,1196215.0,337.9,118.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,37.55,403.1,123.4,128.5,122.9,60.0,59.9,62.9,0.0,273.0,273.0,275.0,101.9,9.19,102.3,566.0,1152006.0,45615.0,104947.0,0.996,0.772,0.531,0.842,31.04,52.42,54.15,50.39,43.48,40.39,41.75,10.48,17.7,18.28,17.01,14.68,13.64,14.1,21896.0,30615.0,30376.0,30872.0,26149.0,26096.0,21181.0,1.315,299.5,16.03,1.8,3.475,2.0,-1.0,13.43,0.006,0.249,3.0,2.0,0.0,0.0,39.0,39.69,44.9,39.37,38.58,39.75,-108.4,39.25,38.13,51.81
2016-06-14 16:37:00-05:00,575.68256,484.08002,443.45734,514190,35.44,0.0,538.0,400.5,25.44,337.7,274.5,274.7,276.7,125.4,127.3,126.0,339.4,346.9,60.14,102.8,1196217.0,336.9,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,37.86,400.1,122.5,127.6,122.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,101.2,9.08,101.6,566.0,1152008.0,45615.0,104948.0,0.996,0.772,0.531,0.842,30.75,52.07,53.69,50.09,43.18,40.06,41.47,10.38,17.58,18.13,16.91,14.58,13.53,14.0,21896.0,30615.0,30377.0,30872.0,26149.0,26096.0,21181.0,0.687,329.9,44.74,1.4,3.475,2.0,-1.0,13.26,0.009,0.248,1.0,2.0,0.0,0.001,39.04,39.79,44.88,39.41,38.69,39.73,-107.4,39.27,38.12,51.98
2016-06-14 16:38:00-05:00,572.68225,480.7397,440.34616,514191,35.34,0.0,535.0,397.4,25.34,337.5,274.3,274.5,276.5,124.5,126.4,125.2,338.3,345.0,60.15,102.1,1196219.0,337.0,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,37.9,397.1,121.7,126.8,121.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,100.5,8.96,100.9,566.0,1152010.0,45615.0,104948.0,0.996,0.772,0.531,0.842,30.54,51.68,53.3,49.87,42.98,39.72,41.23,10.31,17.44,17.99,16.83,14.5,13.41,13.92,21896.0,30616.0,30377.0,30872.0,26149.0,26096.0,21181.0,0.815,341.2,16.19,1.2,3.477,2.0,-1.0,13.43,0.007,0.249,3.0,2.0,0.0,0.0,39.2,39.88,44.94,39.55,38.98,39.77,-107.0,39.39,37.86,52.1
2016-06-14 16:39:00-05:00,569.25336,476.99854,437.00452,514192,35.24,0.0,531.9,393.9,25.36,337.2,274.3,274.8,276.7,123.6,125.4,124.2,337.9,342.6,60.15,101.3,1196221.0,336.7,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.53,38.24,394.1,120.7,125.8,120.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,99.7,8.83,100.1,566.0,1152011.0,45615.0,104948.0,0.996,0.772,0.531,0.842,30.25,51.47,52.89,49.33,42.66,39.52,41.01,10.2,17.35,17.83,16.63,14.39,13.33,13.83,21896.0,30616.0,30377.0,30872.0,26149.0,26097.0,21181.0,0.275,3.034,62.8,0.8,3.477,2.0,-1.0,13.43,0.006,0.249,3.0,2.0,0.0,0.0,39.52,40.03,45.05,39.77,39.21,39.8,-107.4,39.37,38.01,52.21
2016-06-14 16:40:00-05:00,565.9316,473.5246,433.77814,514193,35.16,0.0,528.9,390.7,25.49,337.0,274.5,274.6,276.5,122.7,124.5,123.3,338.4,340.2,60.14,100.5,1196222.0,336.7,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,38.24,391.2,119.7,124.8,119.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,98.9,8.71,99.3,566.0,1152013.0,45615.0,104948.0,0.996,0.772,0.531,0.842,29.87,50.94,52.51,49.15,42.42,39.1,40.74,10.07,17.17,17.7,16.56,14.29,13.18,13.73,21896.0,30616.0,30378.0,30873.0,26150.0,26097.0,21182.0,0.603,300.6,49.61,1.5,3.472,2.0,-1.0,13.43,0.006,0.248,3.0,2.0,0.0,0.0,39.67,39.9,45.1,39.8,39.31,39.87,-106.9,39.47,37.94,52.36
