TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 16:41:00-05:00,562.5027,470.05066,430.4365,514194,35.07,0.0,525.5,387.2,25.39,337.2,274.2,274.6,276.5,121.8,123.7,122.5,338.5,337.9,60.14,99.8,1196224.0,336.7,114.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,37.92,388.1,118.9,124.0,118.4,60.0,59.9,62.9,0.0,273.0,273.0,274.8,98.2,8.61,98.6,566.0,1152014.0,45615.0,104948.0,0.996,0.772,0.531,0.842,29.28,50.6,52.2,48.81,42.13,38.79,40.5,9.87,17.06,17.6,16.46,14.21,13.08,13.66,21897.0,30616.0,30378.0,30873.0,26150.0,26097.0,21182.0,1.652,290.9,15.29,2.3,3.469,2.0,-1.0,13.43,0.007,0.248,3.0,2.0,0.0,0.0,39.32,39.75,44.99,39.74,39.17,39.82,-107.0,39.29,37.83,52.48
2016-06-14 16:42:00-05:00,559.93097,467.24475,428.0167,514195,35.01,0.0,522.8,384.1,25.2,337.7,274.5,274.5,276.3,121.1,123.0,121.8,338.9,335.6,60.15,99.2,1196225.0,337.3,113.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,37.39,385.1,118.2,123.3,117.8,60.0,59.9,62.9,0.0,273.0,273.0,274.9,97.7,8.52,98.0,566.0,1152016.0,45615.0,104948.0,0.996,0.772,0.531,0.842,28.96,50.37,51.86,48.4,41.82,38.53,40.26,9.78,17.01,17.51,16.35,14.12,13.01,13.6,21897.0,30617.0,30378.0,30873.0,26150.0,26097.0,21182.0,2.08,257.4,9.64,3.0,3.47,2.0,-1.0,13.16,-0.009,0.248,1.0,2.0,0.0,0.001,39.03,39.63,44.71,39.46,38.8,39.67,-107.5,39.08,37.3,52.6
2016-06-14 16:43:00-05:00,557.3593,464.70615,425.5969,514196,34.95,0.0,519.6,380.9,25.02,338.4,274.3,274.6,276.4,120.5,122.4,121.2,339.3,333.6,60.14,98.7,1196227.0,338.0,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,36.99,382.0,117.6,122.6,117.1,60.0,59.9,62.9,0.0,273.0,273.0,274.9,97.1,8.44,97.5,566.0,1152018.0,45615.0,104948.0,0.996,0.772,0.531,0.842,28.67,49.92,51.57,48.13,41.53,38.19,40.08,9.7,16.89,17.45,16.28,14.05,12.92,13.56,21897.0,30617.0,30378.0,30873.0,26150.0,26098.0,21182.0,1.483,279.1,8.54,2.2,3.475,2.0,-1.0,13.06,-0.244,0.253,1.0,2.0,0.0,0.005,38.49,39.26,44.18,38.95,38.36,39.29,-107.0,38.65,36.96,52.74
2016-06-14 16:44:00-05:00,554.35895,461.63303,422.60095,514197,34.89,0.0,516.4,377.6,25.08,338.8,274.7,274.5,276.3,119.7,121.5,120.3,339.2,330.8,60.15,98.0,1196229.0,338.5,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,37.03,378.9,116.7,121.7,116.3,60.0,59.9,62.9,0.0,273.0,273.0,274.9,96.4,8.32,96.8,566.0,1152019.0,45615.0,104949.0,0.996,0.772,0.531,0.842,28.01,49.58,51.32,47.71,41.16,37.85,39.89,9.49,16.8,17.39,16.16,13.94,12.82,13.51,21897.0,30617.0,30379.0,30874.0,26150.0,26098.0,21182.0,1.848,238.2,22.38,3.1,3.475,2.0,-1.0,13.11,0.271,0.249,1.0,1.0,0.0,0.005,38.34,39.13,44.17,38.87,38.15,39.2,-108.3,38.68,36.76,52.85
2016-06-14 16:45:00-05:00,550.9301,458.4263,419.1441,514198,34.84,0.0,512.9,374.0,25.11,339.6,274.5,274.7,276.5,118.7,120.6,119.4,340.9,327.9,60.14,97.3,1196230.0,338.7,111.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,36.53,375.7,115.8,120.9,115.4,60.0,59.9,62.9,0.0,273.0,273.1,275.0,95.8,8.19,96.1,566.0,1152021.0,45615.0,104949.0,0.996,0.772,0.531,0.842,27.49,49.28,50.94,47.29,40.88,37.55,39.6,9.33,16.73,17.3,16.06,13.88,12.75,13.45,21897.0,30617.0,30379.0,30874.0,26151.0,26098.0,21183.0,2.198,271.0,9.23,3.0,3.475,2.0,-1.0,13.43,0.008,0.248,3.0,2.0,0.0,0.001,38.12,38.92,43.84,38.45,37.75,38.93,-108.7,38.31,36.34,52.95
2016-06-14 16:46:00-05:00,548.037,455.48685,415.9177,514199,34.8,0.0,509.7,370.6,24.83,340.9,274.5,274.8,276.6,118.1,120.0,118.8,341.9,324.7,60.13,96.8,1196232.0,340.5,111.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,35.74,372.4,115.2,120.2,114.7,60.0,59.9,62.9,0.0,273.0,273.2,275.0,95.2,8.1,95.6,566.0,1152022.0,45615.0,104949.0,0.996,0.772,0.531,0.842,26.92,49.06,50.49,46.91,40.47,37.27,39.17,9.18,16.72,17.21,15.99,13.79,12.7,13.35,21897.0,30618.0,30379.0,30874.0,26151.0,26098.0,21183.0,2.943,279.7,10.85,3.8,3.475,2.0,-1.0,13.43,0.007,0.248,3.0,2.0,0.0,0.0,37.43,38.4,43.17,37.94,37.14,38.36,-109.2,37.86,35.66,53.03
2016-06-14 16:47:00-05:00,544.7152,452.14648,412.46082,514200,34.76,0.0,506.0,366.9,24.68,341.7,274.2,274.7,276.6,117.3,119.3,118.0,342.1,322.0,60.14,96.1,1196234.0,341.1,110.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,35.49,369.1,114.4,119.4,113.9,60.0,59.9,62.9,0.0,273.0,273.0,274.9,94.5,7.99,94.9,566.0,1152024.0,45615.0,104949.0,0.996,0.772,0.531,0.842,26.2,48.54,50.39,46.49,40.01,36.83,39.18,8.95,16.58,17.22,15.88,13.67,12.58,13.39,21897.0,30618.0,30379.0,30874.0,26151.0,26099.0,21183.0,1.622,296.5,14.94,2.9,3.475,2.0,-1.0,13.43,0.007,0.248,3.0,2.0,0.0,0.0,36.95,37.99,42.56,37.46,36.64,37.93,-110.8,37.52,35.22,53.13
2016-06-14 16:48:00-05:00,541.39343,448.9398,409.1192,514201,34.73,0.0,502.6,363.4,24.78,342.4,274.5,274.6,276.5,116.5,118.4,117.1,345.2,319.2,60.15,95.4,1196235.0,341.8,110.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,35.2,365.9,113.6,118.6,113.1,60.0,59.9,62.9,0.0,273.0,273.0,275.0,93.9,7.885,94.2,566.0,1152026.0,45615.0,104949.0,0.996,0.772,0.531,0.842,25.85,48.28,49.89,46.0,39.66,36.57,38.77,8.85,16.53,17.08,15.75,13.58,12.52,13.27,21897.0,30618.0,30380.0,30874.0,26151.0,26099.0,21183.0,2.433,279.5,16.33,3.5,3.475,2.0,-1.0,13.43,0.007,0.248,3.0,2.0,0.0,0.0,36.76,37.86,42.26,37.17,36.37,37.58,-110.2,37.39,35.0,53.21
2016-06-14 16:49:00-05:00,538.3931,446.0003,405.66232,514202,34.7,0.0,499.4,360.1,24.58,342.7,274.2,274.7,276.6,115.8,117.7,116.4,343.8,317.1,60.15,94.8,1196237.0,342.2,109.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,34.96,362.7,112.8,117.8,112.3,60.0,59.9,62.9,0.0,273.0,273.0,275.0,93.3,7.782,93.6,566.0,1152027.0,45615.0,104949.0,0.997,0.772,0.531,0.842,25.51,47.74,49.48,45.75,39.43,36.14,38.5,8.74,16.36,16.95,15.68,13.51,12.38,13.19,21898.0,30618.0,30380.0,30875.0,26152.0,26099.0,21184.0,1.633,291.9,12.96,3.0,3.477,2.0,-1.0,13.43,0.007,0.248,3.0,2.0,0.0,0.0,36.39,37.58,41.9,36.88,36.07,37.35,-110.4,37.08,34.64,53.27
2016-06-14 16:50:00-05:00,535.5,443.0608,402.55118,514203,34.69,0.0,496.7,357.0,24.75,342.6,274.1,274.7,276.6,114.9,116.9,115.5,343.1,314.7,60.14,94.0,1196238.0,341.9,107.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,35.18,360.0,112.0,116.9,111.4,60.0,59.9,62.9,0.0,273.0,273.0,275.0,92.6,7.657,92.9,566.0,1152029.0,45615.0,104949.0,0.997,0.772,0.531,0.842,25.17,47.47,49.26,45.36,39.09,35.9,38.4,8.62,16.26,16.87,15.54,13.39,12.3,13.15,21898.0,30618.0,30380.0,30875.0,26152.0,26099.0,21184.0,1.427,268.1,18.45,2.4,3.477,2.0,-1.0,13.27,0.007,0.247,3.0,2.0,0.0,0.001,36.52,37.65,42.02,36.98,36.13,37.34,-111.3,37.27,34.8,53.29
2016-06-14 16:51:00-05:00,532.28534,439.9877,399.20953,514204,34.65,0.0,493.6,353.7,25.06,342.7,274.1,274.9,276.7,114.2,116.1,114.8,342.2,312.4,60.13,93.5,1196240.0,342.5,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,34.78,357.1,111.2,116.1,110.7,60.0,59.9,62.9,0.0,273.0,273.1,275.0,92.0,7.554,92.3,566.0,1152030.0,45615.0,104950.0,0.997,0.772,0.531,0.842,24.9,47.04,48.98,45.06,38.89,35.57,38.24,8.54,16.12,16.79,15.44,13.33,12.19,13.1,21898.0,30619.0,30380.0,30875.0,26152.0,26100.0,21184.0,1.648,263.2,29.79,3.7,3.477,2.0,-1.0,13.43,0.007,0.247,3.0,2.0,0.0,0.0,36.31,37.09,41.93,36.78,35.87,37.09,-109.7,36.85,34.78,53.3
2016-06-14 16:52:00-05:00,528.74927,436.51376,395.52225,514205,34.65,0.0,490.2,350.2,24.86,343.5,274.3,274.8,276.6,113.3,115.3,113.9,344.9,310.0,60.14,92.7,1196241.0,343.1,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,34.75,354.0,110.3,115.2,109.8,60.0,59.9,62.9,0.0,273.0,273.2,275.0,91.3,7.444,91.6,566.0,1152032.0,45615.0,104950.0,0.997,0.772,0.531,0.842,24.64,46.66,48.22,44.7,38.68,35.24,37.6,8.46,16.03,16.56,15.35,13.28,12.1,12.91,21898.0,30619.0,30381.0,30875.0,26152.0,26100.0,21184.0,1.248,305.4,13.01,2.1,3.475,2.0,-1.0,13.43,0.007,0.248,3.0,2.0,0.0,0.0,36.18,37.0,41.37,36.4,35.51,36.9,-109.7,36.53,34.56,53.32
2016-06-14 16:53:00-05:00,525.2132,433.17346,392.06537,514206,34.65,0.0,486.9,346.7,24.96,343.6,274.4,274.7,276.5,112.5,114.3,113.1,344.3,307.7,60.15,92.0,1196243.0,343.0,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,34.61,350.9,109.5,114.4,108.9,60.0,59.9,62.9,0.0,273.0,273.1,275.0,90.6,7.333,90.9,566.0,1152033.0,45615.0,104950.0,0.997,0.772,0.531,0.842,24.26,46.44,48.1,44.27,38.23,35.0,37.52,8.33,15.96,16.52,15.21,13.13,12.02,12.89,21898.0,30619.0,30381.0,30876.0,26153.0,26100.0,21185.0,1.7,264.4,16.04,2.6,3.477,2.0,-1.0,13.43,0.007,0.247,3.0,2.0,0.0,0.0,36.01,36.9,41.28,36.26,35.41,36.72,-110.7,36.53,34.58,53.4
2016-06-14 16:54:00-05:00,522.1058,430.10034,388.72375,514207,34.61,0.0,483.7,343.4,24.83,343.8,274.5,274.8,276.5,111.6,113.5,112.2,345.1,305.3,60.15,91.3,1196244.0,343.0,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,34.44,347.6,108.6,113.5,108.1,60.0,59.9,62.9,0.0,273.0,273.6,275.0,89.9,7.214,90.2,566.0,1152035.0,45615.0,104950.0,0.997,0.772,0.531,0.842,24.03,46.0,47.69,43.98,38.02,34.63,37.15,8.26,15.82,16.39,15.12,13.07,11.91,12.77,21898.0,30619.0,30381.0,30876.0,26153.0,26100.0,21185.0,2.098,260.0,5.587,2.5,3.477,2.0,-1.0,13.43,0.007,0.247,3.0,2.0,0.0,0.0,35.88,36.85,41.05,35.94,35.21,36.54,-110.3,36.46,34.43,53.4
2016-06-14 16:55:00-05:00,518.784,426.89365,385.4973,514208,34.61,0.0,480.4,340.0,24.81,343.9,274.2,274.8,276.5,110.8,112.6,111.4,344.1,303.2,60.14,90.5,1196246.0,343.2,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,34.28,344.7,107.8,112.6,107.2,60.0,59.9,62.9,0.0,273.0,273.0,275.0,89.2,7.087,89.4,566.0,1152036.0,45615.0,104950.0,0.997,0.772,0.531,0.842,23.66,45.75,47.5,43.59,37.55,34.39,37.08,8.14,15.73,16.33,14.99,12.91,11.83,12.75,21898.0,30620.0,30381.0,30876.0,26153.0,26100.0,21185.0,1.702,269.5,10.78,2.4,3.475,2.0,-1.0,13.1,-0.068,0.247,1.0,2.0,0.0,0.002,35.62,36.56,40.89,35.65,34.97,36.32,-111.5,36.36,34.43,53.4
2016-06-14 16:56:00-05:00,515.3551,423.68692,382.1557,514209,34.61,0.0,477.1,336.6,24.75,344.2,274.3,274.8,276.6,109.7,111.6,110.3,346.5,300.3,60.14,89.7,1196247.0,343.0,104.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,34.41,341.7,106.8,111.6,106.2,60.0,59.9,62.9,0.0,273.0,273.3,275.0,88.3,6.943,88.6,566.0,1152038.0,45615.0,104950.0,0.997,0.772,0.531,0.842,23.4,45.0,47.05,43.36,37.33,33.6,36.75,8.05,15.49,16.19,14.92,12.85,11.57,12.65,21898.0,30620.0,30382.0,30876.0,26153.0,26101.0,21185.0,1.92,254.3,32.61,2.4,3.475,2.0,-1.0,13.05,-0.193,0.252,1.0,2.0,0.0,0.005,35.63,36.63,40.68,35.75,34.94,36.25,-111.7,36.29,34.33,53.48
2016-06-14 16:57:00-05:00,512.3548,420.6138,379.04453,514210,34.61,0.0,474.1,333.3,24.89,344.1,274.3,274.8,276.6,108.8,110.6,109.4,344.1,298.1,60.17,88.9,1196249.0,343.0,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,34.35,338.6,105.8,110.6,105.2,60.0,59.9,62.9,0.0,273.0,273.5,275.0,87.5,6.811,87.8,566.0,1152039.0,45615.0,104950.0,0.997,0.772,0.531,0.842,23.1,44.95,46.63,42.83,36.96,33.31,36.47,7.948,15.47,16.04,14.74,12.72,11.46,12.55,21898.0,30620.0,30382.0,30877.0,26154.0,26101.0,21185.0,0.525,153.7,55.12,1.1,3.475,2.0,-1.0,13.01,-0.193,0.252,1.0,2.0,0.0,0.008,35.56,36.49,40.59,35.69,34.71,36.15,-111.2,36.13,34.52,53.5
2016-06-14 16:58:00-05:00,508.92587,417.13986,375.58768,514211,34.61,0.0,470.9,329.9,25.12,343.8,274.3,275.1,276.8,107.6,109.5,108.2,345.1,295.4,60.22,88.0,1196250.0,343.0,101.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,34.4,335.6,104.6,109.5,104.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,86.7,6.658,86.9,566.0,1152041.0,45615.0,104950.0,0.997,0.772,0.531,0.842,22.9,44.49,46.26,42.5,36.73,32.68,36.23,7.873,15.29,15.9,14.61,12.63,11.23,12.45,21899.0,30620.0,30382.0,30877.0,26154.0,26101.0,21186.0,0.58,328.0,70.15,1.2,3.475,2.0,-1.0,13.01,0.474,0.248,1.0,1.0,0.0,0.009,35.63,36.42,40.85,35.85,34.92,36.25,-111.2,36.15,34.93,53.5
2016-06-14 16:59:00-05:00,505.0684,413.53232,371.66992,514212,34.61,0.0,467.5,326.5,25.25,343.7,274.7,274.8,276.6,106.5,108.6,107.3,344.5,292.7,60.23,87.2,1196252.0,343.1,100.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,34.36,332.5,103.6,108.5,103.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,85.9,6.545,86.1,566.0,1152042.0,45615.0,104950.0,0.997,0.772,0.531,0.842,22.66,44.05,45.93,42.12,36.44,32.13,36.02,7.789,15.14,15.78,14.48,12.52,11.04,12.38,21899.0,30621.0,30382.0,30877.0,26154.0,26101.0,21186.0,0.727,311.2,57.86,1.7,3.477,2.0,-1.0,13.43,0.01,0.247,3.0,2.0,0.0,0.001,35.61,36.44,40.98,35.88,34.96,36.28,-110.8,36.18,34.87,53.5
2016-06-14 17:00:00-05:00,501.85376,410.45923,368.32828,514213,34.61,0.0,464.5,323.2,25.33,343.8,274.8,274.9,276.7,105.7,107.6,106.4,346.7,290.8,60.15,86.5,1196253.0,343.3,100.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,34.15,329.7,102.8,107.5,102.2,60.0,59.9,62.9,0.0,273.0,274.0,275.0,85.2,6.413,85.4,566.0,1152043.0,45615.0,104951.0,0.997,0.772,0.531,0.842,22.45,43.75,45.52,41.82,36.16,31.68,35.72,7.718,15.04,15.65,14.38,12.43,10.89,12.28,21899.0,30621.0,30382.0,30877.0,26154.0,26102.0,21186.0,1.012,275.7,38.79,1.8,3.475,2.0,-1.0,13.43,0.007,0.247,3.0,2.0,0.0,0.001,35.44,36.35,40.93,35.81,34.96,36.25,-111.9,36.18,34.62,53.56
2016-06-14 17:01:00-05:00,498.42484,407.11893,364.87143,514214,34.61,0.0,461.0,319.7,25.37,343.9,274.8,275.2,277.0,104.6,106.6,105.3,344.6,288.0,60.2,85.6,1196255.0,343.1,99.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,34.01,326.5,101.7,106.5,101.1,60.0,59.9,62.9,0.0,273.4,274.0,275.2,84.3,6.279,84.6,566.0,1152045.0,45615.0,104951.0,0.997,0.772,0.531,0.842,22.17,43.44,45.27,41.31,35.77,31.08,35.54,7.624,14.94,15.57,14.21,12.3,10.69,12.22,21899.0,30621.0,30383.0,30878.0,26154.0,26102.0,21186.0,1.508,282.2,12.82,2.8,3.477,2.0,-1.0,13.43,0.007,0.247,3.0,2.0,0.0,0.0,35.24,36.2,40.81,35.62,34.78,36.12,-110.4,36.1,34.5,53.59
2016-06-14 17:02:00-05:00,494.78162,403.7786,361.18408,514215,34.61,0.0,457.2,316.0,25.12,344.5,275.5,275.4,277.3,103.5,105.6,104.3,346.3,285.5,60.16,84.9,1196256.0,343.9,98.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,33.81,323.2,100.6,105.3,100.1,60.0,59.9,62.9,0.0,274.0,274.2,276.0,83.6,6.137,83.8,566.0,1152046.0,45615.0,104951.0,0.997,0.772,0.531,0.842,21.85,43.1,44.77,40.89,35.34,30.68,35.21,7.525,14.85,15.42,14.08,12.17,10.57,12.13,21899.0,30621.0,30383.0,30878.0,26155.0,26102.0,21187.0,1.505,268.7,15.99,2.4,3.477,2.0,-1.0,13.43,0.007,0.247,3.0,2.0,0.0,0.0,35.1,36.03,40.43,35.41,34.54,35.88,-110.9,35.78,34.3,53.59
2016-06-14 17:03:00-05:00,491.1384,400.57187,357.84247,514216,34.61,0.0,453.6,312.5,25.19,344.7,275.3,275.8,277.6,102.5,104.5,103.2,344.8,283.2,60.15,84.0,1196257.0,344.2,97.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,33.71,320.0,99.6,104.3,99.1,60.0,59.9,62.9,0.0,274.0,274.7,276.0,82.8,5.988,83.0,566.0,1152048.0,45615.0,104951.0,0.997,0.772,0.531,0.842,21.6,42.46,44.4,40.62,35.07,30.15,35.02,7.445,14.63,15.3,14.0,12.09,10.39,12.07,21899.0,30621.0,30383.0,30878.0,26155.0,26102.0,21187.0,1.725,250.4,17.06,2.4,3.477,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.97,35.78,40.36,35.24,34.4,35.72,-112.0,35.6,34.16,53.59
2016-06-14 17:04:00-05:00,487.60233,397.09793,354.3856,514217,34.62,0.0,450.0,308.9,25.24,344.9,275.4,276.0,277.7,101.5,103.6,102.3,346.1,280.4,60.15,83.3,1196259.0,344.2,97.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,33.81,316.8,98.6,103.3,98.1,60.0,59.9,62.9,0.0,274.0,275.0,276.0,82.1,5.868,82.3,566.0,1152049.0,45615.0,104951.0,0.997,0.772,0.531,0.842,21.4,42.31,43.89,40.18,34.81,29.9,34.57,7.382,14.59,15.14,13.86,12.01,10.31,11.92,21899.0,30622.0,30383.0,30878.0,26155.0,26102.0,21187.0,1.585,267.3,16.35,2.6,3.477,2.0,-1.0,13.24,0.009,0.246,1.0,2.0,0.0,0.001,34.99,35.75,40.25,34.99,34.1,35.54,-112.3,35.52,34.05,53.69
2016-06-14 17:05:00-05:00,484.3877,394.15845,351.27444,514218,34.65,0.0,446.8,305.6,24.96,345.2,275.5,275.6,277.3,100.9,102.8,101.6,346.0,278.2,60.14,82.6,1196260.0,344.4,96.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,33.57,313.7,97.9,102.7,97.5,60.0,59.9,62.9,0.0,274.0,274.1,276.0,81.4,5.796,81.7,566.0,1152050.0,45615.0,104951.0,0.997,0.772,0.531,0.842,21.16,41.88,43.66,39.86,34.49,29.6,34.42,7.304,14.46,15.07,13.76,11.91,10.22,11.88,21899.0,30622.0,30384.0,30878.0,26155.0,26102.0,21187.0,2.21,275.5,11.29,2.7,3.477,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.001,34.85,35.58,39.99,34.83,33.86,35.35,-111.9,35.39,33.65,53.69
2016-06-14 17:06:00-05:00,480.95877,390.95175,347.9328,514219,34.65,0.0,443.2,302.1,24.77,345.7,275.5,275.8,277.6,100.0,102.0,100.8,346.6,276.1,60.13,82.0,1196262.0,345.1,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,33.16,310.6,97.1,101.8,96.6,60.0,59.9,62.9,0.0,274.0,274.8,276.0,80.8,5.698,81.0,566.0,1152052.0,45615.0,104951.0,0.998,0.772,0.531,0.842,20.88,41.52,43.28,39.41,34.13,29.33,34.16,7.218,14.35,14.96,13.62,11.8,10.14,11.81,21900.0,30622.0,30384.0,30879.0,26156.0,26103.0,21188.0,1.97,269.5,5.608,3.0,3.475,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.49,35.34,39.53,34.5,33.5,35.03,-113.1,35.1,33.41,53.69
2016-06-14 17:07:00-05:00,478.06564,388.14584,345.0521,514220,34.65,0.0,440.1,298.8,24.82,345.7,275.3,275.8,277.5,99.2,101.1,99.9,346.7,273.8,60.15,81.2,1196263.0,345.0,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,33.25,307.8,96.2,100.9,95.8,60.0,59.9,62.9,0.0,274.0,274.8,276.0,80.1,5.573,80.3,566.0,1152053.0,45615.0,104951.0,0.998,0.772,0.531,0.842,20.65,41.17,43.01,39.13,33.85,28.93,33.97,7.136,14.23,14.87,13.52,11.7,10.0,11.74,21900.0,30622.0,30384.0,30879.0,26156.0,26103.0,21188.0,1.062,264.9,16.58,1.5,3.475,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.39,35.22,39.5,34.4,33.44,34.97,-112.9,35.19,33.46,53.69
2016-06-14 17:08:00-05:00,474.52957,384.5383,341.5952,514221,34.67,0.0,436.8,295.5,24.96,345.8,275.2,275.7,277.4,98.3,100.2,99.0,346.4,271.7,60.15,80.5,1196264.0,345.1,94.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,33.21,304.8,95.4,100.0,94.9,60.0,59.9,62.9,0.0,274.0,274.4,276.0,79.32,5.452,79.51,566.0,1152054.0,45615.0,104951.0,0.998,0.772,0.531,0.842,20.38,40.77,42.55,38.66,33.5,28.63,33.64,7.047,14.1,14.71,13.37,11.58,9.9,11.63,21900.0,30623.0,30384.0,30879.0,26156.0,26103.0,21188.0,1.145,274.0,14.59,1.7,3.477,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.37,35.19,39.48,34.42,33.53,34.94,-112.6,35.27,33.54,53.69
2016-06-14 17:09:00-05:00,470.88635,381.06436,338.02313,514222,34.69,0.0,433.4,292.0,24.98,345.8,275.1,275.6,277.3,97.4,99.3,98.1,346.9,269.3,60.15,79.68,1196266.0,345.5,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,33.13,301.8,94.5,99.1,94.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,78.56,5.312,78.74,566.0,1152056.0,45615.0,104951.0,0.998,0.772,0.531,0.842,20.18,40.4,42.12,38.4,33.26,28.18,33.31,6.978,13.97,14.56,13.28,11.5,9.74,11.52,21900.0,30623.0,30385.0,30879.0,26156.0,26103.0,21188.0,1.568,275.9,19.93,2.1,3.475,2.0,-1.0,13.43,0.027,0.246,1.0,2.0,0.0,0.0,34.37,35.19,39.34,34.32,33.47,34.87,-112.4,35.17,33.42,53.69
2016-06-14 17:10:00-05:00,467.35028,377.72406,334.79675,514223,34.69,0.0,429.9,288.6,25.06,346.0,275.3,275.7,277.5,96.4,98.4,97.2,346.9,268.0,60.16,78.92,1196267.0,345.5,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,33.09,298.7,93.5,98.1,93.0,60.0,59.9,62.9,0.0,274.0,274.7,276.0,77.8,5.17,77.97,566.0,1152057.0,45615.0,104952.0,0.998,0.772,0.531,0.842,19.91,39.97,41.71,37.93,32.94,27.85,33.05,6.888,13.83,14.43,13.12,11.4,9.64,11.43,21900.0,30623.0,30385.0,30880.0,26157.0,26103.0,21189.0,0.932,244.3,11.99,1.5,3.477,2.0,-1.0,13.27,-0.012,0.246,3.0,2.0,0.0,0.001,34.2,35.01,39.39,34.22,33.41,34.79,-112.8,34.98,33.44,53.71
2016-06-14 17:11:00-05:00,463.59995,374.1165,331.10944,514224,34.69,0.0,426.4,285.0,25.39,345.3,275.5,275.6,277.4,95.3,97.4,96.2,347.0,265.6,60.14,78.08,1196268.0,345.0,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,33.23,295.6,92.5,97.1,92.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,77.02,5.022,77.18,566.0,1152058.0,45615.0,104952.0,0.998,0.772,0.531,0.842,19.71,39.65,41.54,37.67,32.67,27.56,32.98,6.806,13.69,14.34,13.01,11.28,9.51,11.39,21900.0,30623.0,30385.0,30880.0,26157.0,26103.0,21189.0,0.343,245.2,42.76,0.9,3.475,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.36,35.06,39.61,34.31,33.44,34.92,-113.0,35.15,33.68,53.76
2016-06-14 17:12:00-05:00,460.06387,370.64258,327.53732,514225,34.71,0.0,423.1,281.7,25.61,345.5,275.3,275.8,277.6,94.5,96.5,95.3,346.8,263.5,60.12,77.3,1196269.0,345.2,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,33.36,292.7,91.6,96.1,91.1,60.0,59.9,62.9,0.0,274.0,274.9,276.0,76.24,4.893,76.4,566.0,1152060.0,45615.0,104952.0,0.998,0.772,0.531,0.842,19.37,39.36,41.25,37.02,32.16,27.28,32.83,6.693,13.6,14.25,12.79,11.11,9.42,11.34,21900.0,30624.0,30385.0,30880.0,26157.0,26103.0,21189.0,1.018,271.1,25.5,1.9,3.475,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.44,35.16,39.71,34.32,33.46,34.89,-112.1,35.1,33.63,53.79
2016-06-14 17:13:00-05:00,456.5278,367.30222,324.08047,514226,34.73,0.0,419.7,278.3,25.54,345.6,275.4,275.7,277.5,93.5,95.5,94.3,345.9,261.2,60.21,76.54,1196271.0,344.3,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,33.21,289.7,90.7,95.3,90.2,60.0,59.9,62.9,0.0,274.0,274.9,276.0,75.53,4.813,75.68,566.0,1152061.0,45615.0,104952.0,0.998,0.772,0.531,0.842,19.2,38.83,40.61,36.87,32.0,26.82,32.27,6.637,13.42,14.03,12.74,11.06,9.27,11.15,21900.0,30624.0,30386.0,30880.0,26157.0,26103.0,21189.0,1.493,270.5,14.79,2.9,3.475,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.34,35.0,39.56,34.26,33.39,34.81,-111.8,35.03,33.49,53.79
2016-06-14 17:14:00-05:00,452.99173,364.09552,320.62363,514227,34.73,0.0,416.0,274.8,25.15,345.8,275.5,275.5,277.3,92.7,94.8,93.5,347.6,259.1,60.15,75.84,1196272.0,344.9,90.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,32.84,286.5,89.9,94.4,89.4,60.0,59.9,62.9,0.0,274.0,274.6,276.0,74.82,4.669,74.96,566.0,1152062.0,45615.0,104952.0,0.998,0.772,0.531,0.842,18.99,38.45,40.32,36.56,31.74,26.49,32.07,6.566,13.3,13.94,12.64,10.97,9.16,11.09,21900.0,30624.0,30386.0,30881.0,26157.0,26103.0,21189.0,1.568,276.2,9.09,2.6,3.477,2.0,-1.0,13.43,0.007,0.246,3.0,2.0,0.0,0.0,34.1,34.77,39.24,34.03,33.17,34.58,-113.9,34.72,33.26,53.79
2016-06-14 17:15:00-05:00,449.3485,360.7552,317.39725,514228,34.73,0.0,412.5,271.3,25.14,346.0,275.4,275.5,277.4,91.8,93.8,92.6,348.6,256.5,60.14,75.05,1196273.0,345.2,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,32.91,283.4,88.9,93.4,88.4,60.0,59.9,62.9,0.0,274.0,274.5,276.0,74.05,4.532,74.19,566.0,1152063.0,45615.0,104952.0,0.998,0.772,0.531,0.842,18.7,37.95,39.84,36.16,31.35,26.14,31.73,6.47,13.13,13.78,12.51,10.85,9.05,10.98,21901.0,30624.0,30386.0,30881.0,26158.0,26104.0,21190.0,0.975,279.1,20.71,1.5,3.477,2.0,-1.0,13.31,0.009,0.245,1.0,2.0,0.0,0.001,34.09,34.66,39.2,33.93,33.14,34.54,-112.4,34.74,33.26,53.79
2016-06-14 17:16:00-05:00,445.9196,357.41486,314.0556,514229,34.76,0.0,409.0,267.9,25.21,346.2,275.4,275.8,277.7,90.8,92.8,91.6,346.5,254.0,60.15,74.25,1196274.0,345.5,88.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,32.73,280.3,88.0,92.4,87.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,73.3,4.412,73.44,566.0,1152065.0,45615.0,104952.0,0.998,0.772,0.531,0.842,18.46,37.75,39.49,35.7,31.01,25.93,31.53,6.391,13.07,13.67,12.36,10.73,8.98,10.91,21901.0,30625.0,30386.0,30881.0,26158.0,26104.0,21190.0,2.023,246.4,9.8,3.3,3.477,2.0,-1.0,13.47,0.008,0.245,3.0,2.0,0.0,0.0,34.01,34.41,39.34,34.03,33.14,34.54,-112.8,34.72,33.15,53.79
2016-06-14 17:17:00-05:00,442.38354,354.34174,310.8292,514230,34.77,0.0,405.3,264.4,25.16,346.5,275.3,275.9,277.6,89.9,92.0,90.7,347.4,251.9,60.13,73.53,1196276.0,346.0,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,32.72,277.2,87.1,91.6,86.7,60.0,59.9,62.9,0.0,274.0,275.0,276.0,72.6,4.297,72.73,566.0,1152066.0,45615.0,104952.0,0.998,0.772,0.531,0.842,18.22,37.47,39.05,35.27,30.71,25.67,31.22,6.313,12.98,13.53,12.22,10.64,8.89,10.82,21901.0,30625.0,30386.0,30881.0,26158.0,26104.0,21190.0,1.99,254.7,9.76,2.7,3.477,2.0,-1.0,13.47,0.007,0.245,3.0,2.0,0.0,0.0,33.99,34.31,39.16,33.76,32.87,34.34,-113.2,34.46,32.86,53.82
2016-06-14 17:18:00-05:00,439.27606,351.5359,307.71802,514231,34.77,0.0,401.9,261.1,24.96,346.8,275.6,275.8,277.6,89.1,91.1,89.9,347.9,249.4,60.14,72.86,1196277.0,345.6,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,32.63,274.3,86.3,90.7,85.8,60.0,59.9,62.9,0.0,274.1,275.0,276.0,71.93,4.185,72.05,566.0,1152067.0,45615.0,104952.0,0.998,0.772,0.531,0.842,17.94,37.02,38.71,34.93,30.3,25.31,31.0,6.219,12.84,13.42,12.11,10.51,8.78,10.75,21901.0,30625.0,30387.0,30882.0,26158.0,26104.0,21190.0,1.392,263.4,11.74,2.2,3.477,2.0,-1.0,13.47,0.007,0.245,3.0,2.0,0.0,0.0,33.78,34.15,38.8,33.53,32.66,34.17,-112.8,34.32,32.67,53.88
2016-06-14 17:19:00-05:00,435.74,348.3292,304.49164,514232,34.81,0.0,398.4,257.7,24.96,346.8,275.4,276.0,277.7,88.2,90.2,89.0,348.7,247.1,60.13,72.09,1196278.0,345.8,86.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,32.43,271.2,85.4,89.8,85.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,71.22,4.067,71.34,566.0,1152068.0,45615.0,104952.0,0.998,0.772,0.531,0.842,17.73,36.78,38.3,34.46,30.04,25.11,30.66,6.148,12.75,13.28,11.95,10.42,8.71,10.63,21901.0,30625.0,30387.0,30882.0,26158.0,26104.0,21191.0,1.972,262.2,6.754,2.4,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,33.65,34.12,38.63,33.38,32.48,34.02,-113.6,34.25,32.53,53.88
2016-06-14 17:20:00-05:00,432.31107,345.12244,301.26523,514233,34.81,0.0,394.9,254.3,24.91,347.3,275.4,276.0,277.7,87.3,89.4,88.2,348.0,245.0,60.14,71.38,1196279.0,346.8,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,32.22,268.2,84.5,88.9,84.1,60.0,59.9,62.9,0.0,274.7,275.0,276.0,70.5,3.958,70.61,566.0,1152069.0,45615.0,104952.0,0.998,0.772,0.531,0.842,17.48,36.3,38.03,34.21,29.7,24.74,30.46,6.069,12.61,13.21,11.88,10.31,8.59,10.58,21901.0,30625.0,30387.0,30882.0,26159.0,26104.0,21191.0,1.842,258.4,13.81,2.6,3.477,2.0,-1.0,13.47,0.01,0.244,3.0,2.0,0.0,0.0,33.4,33.91,38.34,33.09,32.29,33.78,-113.2,33.85,32.41,53.88
2016-06-14 17:21:00-05:00,428.775,341.78214,297.92358,514234,34.81,0.0,391.3,250.9,24.96,347.3,275.6,275.8,277.5,86.4,88.4,87.3,348.5,242.4,60.15,70.61,1196281.0,346.6,84.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,32.1,265.0,83.6,88.0,83.2,60.0,59.9,62.9,0.0,274.5,275.0,276.0,69.76,3.836,69.87,566.0,1152070.0,45615.0,104952.0,0.998,0.772,0.531,0.842,17.19,35.88,37.67,33.81,29.33,24.42,30.29,5.97,12.46,13.08,11.74,10.19,8.48,10.52,21901.0,30626.0,30387.0,30882.0,26159.0,26104.0,21191.0,1.797,246.5,12.73,2.2,3.474,2.0,-1.0,13.17,0.003,0.245,1.0,2.0,0.0,0.001,33.3,33.75,38.31,33.12,32.24,33.73,-113.8,33.87,32.22,53.88
2016-06-14 17:22:00-05:00,425.45328,338.57544,294.58194,514235,34.81,0.0,387.9,247.5,24.87,347.8,275.5,275.8,277.5,85.6,87.7,86.5,349.9,240.4,60.13,69.94,1196282.0,347.0,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,31.91,262.2,82.9,87.2,82.4,60.0,59.9,62.9,0.0,274.3,275.0,276.0,69.1,3.728,69.2,566.0,1152072.0,45615.0,104952.0,0.999,0.772,0.531,0.842,16.99,35.4,37.28,33.48,29.09,24.09,29.95,5.909,12.31,12.97,11.64,10.12,8.38,10.42,21901.0,30626.0,30388.0,30882.0,26159.0,26104.0,21191.0,1.867,288.2,16.08,2.2,3.475,2.0,-1.0,13.47,0.008,0.244,3.0,2.0,0.0,0.001,33.06,33.59,38.02,32.87,32.0,33.49,-114.4,33.61,32.09,53.88
2016-06-14 17:23:00-05:00,422.45297,335.76953,291.81647,514236,34.82,0.0,384.9,244.4,24.9,347.9,275.5,275.8,277.5,84.9,86.9,85.8,350.1,237.9,60.14,69.31,1196283.0,347.2,83.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,31.81,259.5,82.1,86.4,81.7,60.0,59.9,62.9,0.0,274.4,275.0,276.0,68.48,3.62,68.57,566.0,1152073.0,45615.0,104952.0,0.999,0.772,0.531,0.842,16.73,35.26,37.02,33.02,28.78,23.95,29.84,5.82,12.27,12.88,11.48,10.01,8.33,10.38,21902.0,30626.0,30388.0,30883.0,26159.0,26105.0,21191.0,1.29,308.1,29.73,2.0,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,32.97,33.45,37.73,32.61,31.89,33.28,-114.6,33.3,31.98,53.88
2016-06-14 17:24:00-05:00,419.23837,332.83008,288.7053,514237,34.83,0.0,381.7,241.2,25.02,348.1,275.2,275.9,277.6,84.1,86.1,84.9,349.5,236.0,60.13,68.63,1196284.0,347.2,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,31.7,256.8,81.3,85.6,80.9,60.0,59.9,62.9,0.0,274.3,275.0,276.0,67.82,3.518,67.91,566.0,1152074.0,45615.0,104952.0,0.999,0.772,0.531,0.842,16.51,34.99,36.68,32.7,28.46,23.73,29.6,5.748,12.18,12.77,11.38,9.91,8.26,10.3,21902.0,30626.0,30388.0,30883.0,26159.0,26105.0,21191.0,0.965,289.7,43.22,1.8,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,32.92,33.5,37.58,32.63,31.74,33.2,-113.3,33.28,31.87,53.88
2016-06-14 17:25:00-05:00,415.80945,329.35614,285.24844,514238,34.81,0.0,378.3,237.9,25.19,348.4,275.4,276.1,277.9,83.2,85.3,84.1,348.4,233.6,60.14,67.95,1196285.0,347.9,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,31.33,254.0,80.4,84.7,79.97,60.0,59.9,62.9,0.0,274.9,275.0,276.1,67.16,3.399,67.24,566.0,1152075.0,45615.0,104953.0,0.999,0.772,0.531,0.842,16.14,34.45,36.46,32.37,27.91,23.33,29.44,5.622,12.0,12.7,11.28,9.72,8.13,10.25,21902.0,30627.0,30388.0,30883.0,26159.0,26105.0,21191.0,1.073,284.8,37.91,2.0,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,32.55,33.16,37.4,32.38,31.49,32.95,-114.3,33.11,31.74,53.88
2016-06-14 17:26:00-05:00,412.48767,326.28305,282.02203,514239,34.81,0.0,374.9,234.7,25.08,348.6,275.8,275.9,277.7,82.4,84.4,83.2,351.2,231.4,60.14,67.25,1196286.0,348.2,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,31.16,251.1,79.63,83.9,79.15,60.0,59.9,62.9,0.0,274.9,275.0,276.1,66.48,3.292,66.56,566.0,1152076.0,45615.0,104953.0,0.999,0.772,0.531,0.842,16.09,34.1,35.81,32.05,27.91,23.1,28.9,5.61,11.89,12.48,11.17,9.73,8.05,10.07,21902.0,30627.0,30389.0,30883.0,26159.0,26105.0,21192.0,1.902,265.5,4.314,2.5,3.477,2.0,-1.0,13.47,0.009,0.244,3.0,2.0,0.0,0.0,32.33,32.98,37.22,32.24,31.31,32.8,-114.2,33.0,31.63,53.88
2016-06-14 17:27:00-05:00,409.27307,323.34354,278.91086,514240,34.81,0.0,371.6,231.5,24.85,349.0,275.5,276.2,277.9,81.5,83.6,82.5,349.9,229.6,60.16,66.61,1196287.0,348.9,80.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,31.09,248.2,78.83,83.1,78.36,60.0,59.9,62.9,0.0,275.0,275.0,276.4,65.85,3.185,65.93,566.0,1152077.0,45615.0,104953.0,0.999,0.772,0.531,0.842,15.79,33.74,35.58,31.65,27.49,22.92,28.77,5.508,11.77,12.41,11.04,9.59,7.998,10.04,21902.0,30627.0,30389.0,30884.0,26159.0,26105.0,21192.0,1.658,267.2,6.854,2.3,3.477,2.0,-1.0,13.35,0.006,0.244,1.0,2.0,0.0,0.001,32.22,32.81,37.12,32.11,31.15,32.66,-113.2,32.87,31.39,53.85
2016-06-14 17:28:00-05:00,406.05847,320.27045,275.91492,514241,34.81,0.0,368.3,228.3,24.83,349.1,275.8,275.7,277.5,80.7,82.8,81.6,350.1,227.1,60.17,65.88,1196288.0,348.4,79.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,31.11,245.4,78.0,82.2,77.54,60.0,59.9,62.9,0.0,275.0,275.0,276.0,65.13,3.08,65.21,566.0,1152078.0,45615.0,104953.0,0.999,0.772,0.531,0.842,15.57,33.41,35.21,31.25,27.19,22.65,28.51,5.437,11.66,12.29,10.91,9.49,7.906,9.95,21902.0,30627.0,30389.0,30884.0,26159.0,26105.0,21192.0,2.04,257.5,10.7,2.9,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,32.12,32.76,37.04,31.97,31.11,32.6,-115.1,32.82,31.28,53.79
2016-06-14 17:29:00-05:00,402.73672,317.19733,272.80374,514242,34.81,0.0,364.8,225.1,24.93,349.1,275.7,275.9,277.6,79.88,81.9,80.8,351.2,225.1,60.16,65.14,1196290.0,349.0,79.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,30.95,242.6,77.14,81.3,76.71,60.0,59.9,62.9,0.0,275.0,275.0,276.1,64.41,2.947,64.48,566.0,1152079.0,45615.0,104953.0,0.999,0.772,0.531,0.842,15.36,32.99,34.73,30.95,26.96,22.31,28.17,5.362,11.52,12.12,10.81,9.41,7.788,9.83,21902.0,30628.0,30389.0,30884.0,26160.0,26105.0,21192.0,1.282,245.7,14.92,2.7,3.477,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,32.02,32.63,36.93,31.91,30.96,32.45,-114.6,32.75,31.17,53.79
2016-06-14 17:30:00-05:00,399.20065,313.857,269.46213,514243,34.81,0.0,361.3,221.7,25.03,349.2,275.5,276.2,277.8,78.93,81.0,79.83,350.0,222.6,60.23,64.38,1196291.0,348.3,77.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,30.93,239.8,76.21,80.4,75.77,60.0,59.9,62.9,0.0,275.0,275.0,276.2,63.69,2.87,63.75,566.0,1152080.0,45615.0,104953.0,0.999,0.772,0.531,0.842,15.1,32.69,34.46,30.49,26.57,22.07,28.02,5.272,11.41,12.03,10.65,9.28,7.705,9.78,21902.0,30628.0,30390.0,30884.0,26160.0,26105.0,21192.0,1.972,243.5,19.25,3.0,3.475,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,31.99,32.52,36.89,31.86,30.85,32.34,-114.6,32.7,31.2,53.79
2016-06-14 17:31:00-05:00,395.87888,310.6503,266.35095,514244,34.81,0.0,357.8,218.5,25.16,349.4,275.9,275.9,277.6,78.1,80.1,79.0,350.3,220.4,60.23,63.68,1196292.0,348.8,77.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,30.94,236.9,75.34,79.53,74.87,60.0,59.9,62.9,0.0,275.0,275.0,276.2,62.94,2.76,63.0,566.0,1152081.0,45615.0,104953.0,0.999,0.772,0.531,0.842,14.87,32.24,34.09,30.16,26.29,21.71,27.76,5.194,11.26,11.91,10.54,9.18,7.585,9.7,21902.0,30628.0,30390.0,30884.0,26160.0,26105.0,21192.0,1.647,210.7,10.4,2.4,3.475,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.0,31.95,32.42,36.77,31.65,30.76,32.16,-114.5,32.44,31.14,53.79
2016-06-14 17:32:00-05:00,392.3428,307.17636,263.0093,514245,34.81,0.0,354.2,215.1,25.37,349.3,275.7,276.1,277.9,77.18,79.08,78.01,349.7,218.0,60.17,62.85,1196293.0,348.4,76.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,30.56,234.1,74.42,78.54,73.93,60.0,59.9,62.9,0.0,275.0,275.0,276.3,62.18,2.611,62.23,566.0,1152083.0,45615.0,104953.0,0.999,0.772,0.531,0.842,14.62,31.9,33.7,29.82,25.97,21.44,27.47,5.108,11.14,11.77,10.42,9.07,7.489,9.59,21903.0,30628.0,30390.0,30885.0,26160.0,26106.0,21192.0,1.153,184.6,30.21,2.3,3.475,2.0,-1.0,13.27,-0.02,0.243,1.0,2.0,0.0,0.001,31.75,32.23,36.75,31.68,30.83,32.08,-116.3,32.31,31.15,53.74
2016-06-14 17:33:00-05:00,388.6996,303.70242,259.55246,514246,34.81,0.0,350.6,211.8,25.43,349.5,275.7,276.1,277.8,76.27,78.27,77.14,351.2,215.5,60.18,62.13,1196294.0,348.8,75.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,30.46,231.1,73.53,77.65,73.06,60.0,59.9,62.9,0.0,275.0,275.0,276.6,61.46,2.477,61.51,566.0,1152084.0,45615.0,104953.0,0.999,0.772,0.531,0.842,14.38,31.44,33.42,29.49,25.63,21.14,27.27,5.026,10.99,11.68,10.31,8.96,7.389,9.53,21903.0,30629.0,30390.0,30885.0,26160.0,26106.0,21192.0,1.89,256.3,22.86,2.9,3.477,2.0,-1.0,13.43,0.033,0.244,3.0,2.0,0.0,0.001,31.62,32.06,36.41,31.47,30.53,31.81,-114.0,32.0,30.96,53.71
2016-06-14 17:34:00-05:00,385.37784,300.4957,256.44128,514247,34.81,0.0,347.2,208.6,25.08,350.1,275.9,276.0,277.8,75.46,77.4,76.3,350.9,213.5,60.23,61.43,1196295.0,349.4,74.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,30.34,228.3,72.74,76.85,72.25,60.0,59.9,62.9,0.0,275.0,275.0,276.5,60.79,2.397,60.83,566.0,1152085.0,45615.0,104953.0,0.999,0.772,0.531,0.842,14.13,31.12,32.98,29.04,25.28,20.85,26.94,4.944,10.89,11.54,10.17,8.85,7.299,9.43,21903.0,30629.0,30390.0,30885.0,26160.0,26106.0,21192.0,2.342,262.4,7.707,2.9,3.477,2.0,-1.0,13.43,0.007,0.244,3.0,2.0,0.0,0.0,31.46,31.91,36.05,31.2,30.27,31.55,-115.1,31.83,30.64,53.74
2016-06-14 17:35:00-05:00,381.84177,297.15536,253.33012,514248,34.81,0.0,343.5,205.3,24.88,350.6,275.4,276.0,277.8,74.61,76.59,75.49,351.6,210.8,60.22,60.72,1196296.0,349.9,74.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,30.19,225.5,71.87,75.95,71.4,60.0,59.9,62.9,0.0,275.0,275.0,276.3,60.07,2.254,60.11,566.0,1152086.0,45615.0,104953.0,0.999,0.772,0.531,0.842,13.92,30.79,32.58,28.62,24.99,20.53,26.64,4.878,10.79,11.42,10.03,8.76,7.197,9.34,21903.0,30629.0,30391.0,30885.0,26160.0,26106.0,21193.0,2.538,276.4,8.92,3.2,3.475,2.0,-1.0,13.43,0.007,0.244,3.0,2.0,0.0,0.0,31.24,31.72,35.62,30.88,29.94,31.21,-116.7,31.57,30.35,53.76
2016-06-14 17:36:00-05:00,378.7343,293.94867,250.33418,514249,34.81,0.0,340.2,202.2,24.7,351.1,275.3,275.5,277.4,73.85,75.86,74.72,351.9,208.6,60.22,60.0,1196297.0,350.2,73.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,29.86,222.8,71.17,75.22,70.7,60.0,59.9,62.9,0.0,274.2,274.5,276.0,59.4,2.153,59.44,566.0,1152087.0,45615.0,104953.0,0.999,0.772,0.531,0.842,13.67,30.42,32.25,28.28,24.66,20.21,26.38,4.799,10.68,11.32,9.93,8.66,7.096,9.26,21903.0,30629.0,30391.0,30885.0,26160.0,26106.0,21193.0,2.498,277.4,9.68,3.0,3.477,2.0,-1.0,13.43,0.007,0.244,3.0,2.0,0.0,0.0,30.95,31.51,35.23,30.64,29.75,30.95,-114.4,31.38,30.1,53.77
2016-06-14 17:37:00-05:00,375.41254,290.47473,247.33823,514250,34.81,0.0,336.7,199.0,24.7,351.4,274.9,275.1,277.0,73.1,75.13,73.97,353.4,206.2,60.15,59.3,1196298.0,350.4,72.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,29.58,220.0,70.44,74.44,69.95,60.0,59.9,62.9,0.0,274.0,274.1,275.9,58.7,2.045,58.73,566.0,1152088.0,45615.0,104953.0,0.999,0.772,0.531,0.842,13.49,29.99,31.84,27.96,24.44,19.89,26.06,4.741,10.54,11.19,9.83,8.59,6.99,9.15,21903.0,30629.0,30391.0,30885.0,26161.0,26106.0,21193.0,1.915,284.6,10.01,2.7,3.477,2.0,-1.0,13.43,0.007,0.243,3.0,2.0,0.0,0.0,30.63,31.27,34.98,30.44,29.59,30.71,-115.8,31.19,29.92,53.69
2016-06-14 17:38:00-05:00,371.76935,286.33273,243.9966,514251,34.81,0.0,333.0,195.7,24.72,351.8,274.6,275.1,276.9,72.25,74.19,73.11,354.1,203.5,60.13,58.51,1196299.0,350.5,72.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,29.48,217.2,69.56,73.49,69.09,60.0,59.9,62.9,0.0,274.0,274.0,275.9,57.95,1.901,57.98,566.0,1152088.0,45615.0,104953.0,0.999,0.772,0.531,0.842,13.21,29.57,31.52,27.52,24.04,19.58,25.83,4.648,10.4,11.09,9.68,8.46,6.89,9.09,21903.0,30630.0,30391.0,30885.0,26161.0,26106.0,21193.0,1.848,296.4,10.67,2.4,3.477,2.0,-1.0,13.27,0.008,0.243,1.0,2.0,0.0,0.001,30.45,31.1,34.74,30.31,29.44,30.58,-115.7,31.08,29.79,53.69
2016-06-14 17:39:00-05:00,368.01895,282.1907,240.65497,514252,34.78,0.0,329.4,192.3,24.7,351.8,274.8,275.0,276.9,71.36,73.32,72.19,351.9,201.2,60.13,57.78,1196300.0,350.9,70.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,29.26,214.4,68.67,72.58,68.19,60.0,59.9,62.9,0.0,274.0,274.0,275.9,57.2,1.773,57.23,566.0,1152089.0,45615.0,104953.0,1.0,0.772,0.531,0.842,12.95,29.35,31.04,27.07,23.69,19.41,25.48,4.556,10.32,10.92,9.52,8.33,6.828,8.96,21903.0,30630.0,30392.0,30885.0,26161.0,26106.0,21193.0,1.745,296.7,8.04,2.6,3.477,2.0,-1.0,13.27,0.009,0.243,3.0,2.0,0.0,0.001,30.26,30.97,34.67,30.28,29.36,30.52,-116.3,31.03,29.61,53.69
2016-06-14 17:40:00-05:00,364.37573,278.04874,237.42857,514253,34.77,0.0,325.8,189.0,24.77,351.8,274.8,275.3,277.2,70.37,72.29,71.19,352.7,198.8,60.16,56.98,1196301.0,351.2,70.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,29.3,211.6,67.65,71.54,67.17,60.0,59.9,62.9,0.0,274.0,274.1,276.0,56.43,1.64,56.45,566.0,1152090.0,45615.0,104953.0,1.0,0.772,0.531,0.842,12.69,28.89,30.72,26.75,23.33,19.06,25.25,4.464,10.16,10.81,9.41,8.21,6.704,8.88,21904.0,30630.0,30392.0,30886.0,26161.0,26107.0,21193.0,1.287,292.5,13.13,1.9,3.477,2.0,-1.0,13.47,0.007,0.243,3.0,2.0,0.0,0.0,30.19,30.94,34.65,30.28,29.32,30.43,-115.6,31.0,29.55,53.63
2016-06-14 17:41:00-05:00,361.054,274.17395,234.31738,514254,34.74,0.0,322.5,185.8,24.92,351.8,275.0,275.2,277.0,69.5,71.43,70.36,352.3,196.5,60.2,56.25,1196302.0,350.6,69.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,29.31,209.1,66.8,70.69,66.31,60.0,59.9,62.9,0.0,274.0,274.0,276.0,55.7,1.546,55.72,566.0,1152091.0,45615.0,104953.0,1.0,0.772,0.531,0.842,12.5,28.55,30.37,26.38,23.05,18.78,25.01,4.397,10.04,10.68,9.28,8.11,6.606,8.8,21904.0,30630.0,30392.0,30886.0,26161.0,26107.0,21193.0,1.24,264.7,11.5,1.8,3.475,2.0,-1.0,13.47,0.007,0.243,3.0,2.0,0.0,0.0,30.22,30.92,34.64,30.21,29.3,30.44,-116.0,30.93,29.57,53.58
2016-06-14 17:42:00-05:00,357.0893,269.7647,230.7453,514255,34.73,0.0,318.8,182.4,24.92,351.9,275.0,275.4,277.1,68.61,70.49,69.42,352.6,194.4,60.22,55.51,1196303.0,351.2,68.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,29.07,206.5,65.88,69.72,65.38,60.0,59.9,62.9,0.0,274.0,274.4,276.0,54.95,1.425,54.97,566.0,1152092.0,45615.0,104953.0,1.0,0.772,0.531,0.842,12.31,28.12,29.96,26.03,22.77,18.47,24.69,4.33,9.9,10.54,9.16,8.01,6.499,8.69,21904.0,30630.0,30392.0,30886.0,26161.0,26107.0,21193.0,1.57,267.6,8.33,2.0,3.477,2.0,-1.0,13.47,0.007,0.243,3.0,2.0,0.0,0.0,30.02,30.76,34.5,30.03,29.17,30.33,-116.8,30.79,29.47,53.5
2016-06-14 17:43:00-05:00,353.44608,265.88992,227.5189,514256,34.73,0.0,315.3,179.0,24.79,351.9,275.0,275.5,277.2,67.65,69.52,68.49,352.9,191.9,60.19,54.73,1196304.0,350.7,67.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,29.02,203.7,64.93,68.73,64.43,60.0,59.9,62.9,0.0,274.0,274.9,276.0,54.19,1.303,54.2,566.0,1152093.0,45615.0,104953.0,1.0,0.772,0.531,0.842,12.04,27.67,29.65,25.69,22.42,18.13,24.46,4.236,9.74,10.43,9.04,7.888,6.378,8.61,21904.0,30630.0,30392.0,30886.0,26161.0,26107.0,21194.0,1.722,268.4,8.93,2.1,3.477,2.0,-1.0,13.47,0.007,0.242,3.0,2.0,0.0,0.0,29.93,30.63,34.42,29.92,29.04,30.24,-117.2,30.76,29.37,53.45
2016-06-14 17:44:00-05:00,350.01715,262.28238,224.40775,514257,34.7,0.0,311.8,175.7,24.8,352.0,274.9,275.5,277.2,66.82,68.63,67.6,354.5,190.1,60.14,53.98,1196305.0,350.5,67.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,28.9,201.1,64.1,67.8,63.59,60.0,59.9,62.9,0.0,274.0,275.0,276.0,53.46,1.142,53.47,566.0,1152094.0,45615.0,104953.0,1.0,0.772,0.531,0.842,11.84,27.35,29.26,25.28,22.13,17.88,24.18,4.168,9.63,10.3,8.9,7.787,6.293,8.51,21904.0,30630.0,30393.0,30886.0,26161.0,26107.0,21194.0,1.372,264.0,20.99,2.2,3.475,2.0,-1.0,13.31,0.006,0.242,1.0,2.0,0.0,0.001,29.83,30.53,34.26,29.78,28.93,30.11,-116.8,30.62,29.26,53.38
2016-06-14 17:45:00-05:00,346.6954,258.67484,221.29655,514258,34.69,0.0,308.5,172.5,24.97,352.0,274.9,275.5,277.3,65.89,67.74,66.68,353.5,187.4,60.14,53.23,1196305.0,351.1,66.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,28.74,198.5,63.18,66.88,62.66,60.0,59.9,62.9,0.0,274.0,274.9,276.0,52.73,1.031,52.74,566.0,1152095.0,45615.0,104953.0,1.0,0.772,0.531,0.842,11.65,27.06,28.89,24.93,21.86,17.66,23.9,4.1,9.52,10.17,8.78,7.694,6.217,8.41,21904.0,30630.0,30393.0,30886.0,26161.0,26107.0,21194.0,1.045,249.7,27.12,1.7,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.001,29.69,30.38,34.18,29.67,28.84,29.94,-117.0,30.45,29.21,53.3
2016-06-14 17:46:00-05:00,343.26648,255.06728,218.1854,514259,34.67,0.0,305.2,169.3,25.12,351.8,275.2,275.5,277.2,65.04,66.85,65.83,352.8,185.3,60.15,52.5,1196306.0,351.0,65.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,28.8,196.0,62.31,66.0,61.81,60.0,59.9,62.9,0.0,274.0,274.8,276.0,52.0,0.921,52.01,566.0,1152096.0,45615.0,104953.0,1.0,0.772,0.531,0.842,11.37,26.58,28.53,24.65,21.5,17.32,23.65,4.0,9.35,10.04,8.67,7.561,6.093,8.32,21904.0,30630.0,30393.0,30886.0,26162.0,26107.0,21194.0,0.843,294.0,9.93,1.6,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,29.63,30.31,34.33,29.7,28.79,29.92,-116.7,30.45,29.23,53.3
2016-06-14 17:47:00-05:00,339.51608,251.1925,214.72852,514260,34.65,0.0,301.5,165.9,25.37,351.7,275.2,275.4,277.1,64.12,65.94,64.93,352.3,183.0,60.14,51.74,1196307.0,350.9,64.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,28.82,193.4,61.4,65.06,60.91,60.0,59.9,62.9,0.0,274.0,274.9,276.0,51.24,0.796,51.25,566.0,1152097.0,45615.0,104953.0,1.0,0.772,0.531,0.842,11.18,26.25,28.16,24.22,21.21,17.08,23.4,3.931,9.23,9.9,8.52,7.462,6.009,8.23,21904.0,30631.0,30393.0,30886.0,26162.0,26107.0,21194.0,0.42,273.0,9.08,0.6,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,29.64,30.26,34.31,29.64,28.76,29.78,-116.1,30.37,29.38,53.22
2016-06-14 17:48:00-05:00,335.76575,247.31772,211.3869,514261,34.65,0.0,298.2,162.7,25.57,351.6,275.4,275.6,277.3,63.17,64.96,63.97,351.2,180.8,60.14,50.96,1196308.0,351.7,63.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,28.73,190.7,60.43,64.07,59.95,60.0,59.9,62.9,0.0,274.1,275.0,276.0,50.48,0.668,50.49,566.0,1152097.0,45615.0,104953.0,1.0,0.772,0.531,0.842,11.0,25.81,27.71,23.93,20.95,16.79,23.06,3.868,9.07,9.74,8.41,7.365,5.903,8.11,21904.0,30631.0,30393.0,30886.0,26162.0,26107.0,21194.0,0.367,232.8,20.98,0.5,3.477,2.0,-1.0,13.43,0.007,0.242,3.0,2.0,0.0,0.0,29.59,30.18,34.37,29.64,28.79,29.77,-116.8,30.37,29.42,53.19
2016-06-14 17:49:00-05:00,331.69388,243.17572,207.81482,514262,34.65,0.0,294.5,159.4,25.78,351.3,275.2,275.5,277.2,62.32,64.09,63.09,352.6,178.7,60.22,50.21,1196309.0,350.6,63.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,28.7,188.0,59.5,63.2,59.01,60.0,59.9,62.9,0.0,274.0,275.0,276.0,49.69,0.603,49.7,566.0,1152098.0,45615.0,104953.0,1.0,0.772,0.531,0.842,10.77,25.59,27.36,23.5,20.61,16.63,22.8,3.783,8.99,9.61,8.26,7.238,5.842,8.01,21905.0,30631.0,30393.0,30887.0,26162.0,26108.0,21194.0,0.238,319.3,57.64,0.6,3.477,2.0,-1.0,13.43,0.008,0.242,3.0,2.0,0.0,0.0,29.59,30.17,34.49,29.64,28.82,29.75,-116.2,30.37,29.41,53.11
2016-06-14 17:50:00-05:00,327.62207,239.30093,204.01227,514263,34.65,0.0,290.8,156.0,25.8,351.2,275.5,275.3,277.0,61.3,63.15,62.15,351.4,176.2,60.14,49.38,1196310.0,350.6,61.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,28.67,185.3,58.54,62.2,58.07,60.0,59.9,62.9,0.0,274.0,274.8,276.0,48.9,0.452,48.9,566.0,1152099.0,45615.0,104953.0,1.0,0.772,0.531,0.842,10.57,25.09,26.93,23.17,20.3,16.29,22.48,3.711,8.81,9.46,8.14,7.127,5.719,7.894,21905.0,30631.0,30393.0,30887.0,26162.0,26108.0,21194.0,0.242,77.74,40.4,0.4,3.475,2.0,-1.0,13.28,0.01,0.242,1.0,2.0,0.0,0.001,29.59,30.15,34.47,29.57,28.74,29.69,-118.6,30.29,29.42,53.11
2016-06-14 17:51:00-05:00,323.22876,235.15895,200.32495,514264,34.65,0.0,286.9,152.6,25.77,351.1,275.0,275.4,277.2,60.41,62.24,61.25,352.5,173.8,60.14,48.63,1196311.0,350.4,61.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,28.55,182.5,57.57,61.19,57.1,60.0,59.9,62.9,0.0,274.0,275.0,276.0,48.1,0.338,48.1,566.0,1152100.0,45615.0,104953.0,1.0,0.772,0.531,0.842,10.32,24.76,26.63,22.74,19.91,16.04,22.25,3.624,8.69,9.35,7.981,6.989,5.631,7.809,21905.0,30631.0,30393.0,30887.0,26162.0,26108.0,21194.0,0.313,82.2,48.99,0.7,3.477,2.0,-1.0,13.47,0.007,0.242,3.0,2.0,0.0,0.0,29.54,29.99,34.48,29.51,28.72,29.62,-116.6,30.18,29.52,53.08
2016-06-14 17:52:00-05:00,319.4784,231.685,196.86809,514265,34.65,0.0,283.4,149.5,25.64,350.8,275.5,275.3,277.0,59.5,61.32,60.32,351.5,171.6,60.15,47.86,1196311.0,350.1,60.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,28.37,179.8,56.67,60.29,56.19,60.0,59.9,62.9,0.0,274.0,275.0,276.0,47.35,0.247,47.35,566.0,1152101.0,45615.0,104953.0,1.0,0.772,0.531,0.842,10.11,24.38,26.23,22.42,19.61,15.77,21.94,3.547,8.55,9.2,7.864,6.881,5.533,7.696,21905.0,30631.0,30393.0,30887.0,26162.0,26108.0,21195.0,0.565,47.41,35.56,1.0,3.475,2.0,-1.0,13.47,0.007,0.241,3.0,2.0,0.0,0.0,29.42,29.86,34.26,29.34,28.58,29.48,-117.8,29.97,29.39,53.06
2016-06-14 17:53:00-05:00,316.04947,228.47829,193.87215,514266,34.67,0.0,280.0,146.3,25.4,351.0,275.3,275.6,277.3,58.54,60.48,59.44,353.9,169.4,60.13,47.15,1196312.0,350.4,59.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,28.23,177.3,55.74,59.36,55.27,60.0,59.9,62.9,0.0,274.8,275.0,276.0,46.62,0.109,46.62,566.0,1152101.0,45615.0,104953.0,0.933,0.772,0.531,0.842,9.88,24.15,25.89,21.94,19.25,15.59,21.67,3.466,8.48,9.09,7.7,6.758,5.474,7.608,21905.0,30631.0,30394.0,30887.0,26162.0,26108.0,21195.0,0.665,66.16,20.66,0.9,3.477,2.0,-1.0,13.47,0.007,0.241,3.0,2.0,0.0,0.0,29.27,29.72,34.26,29.24,28.52,29.3,-116.9,29.83,29.31,53.01
2016-06-14 17:54:00-05:00,312.62054,225.40518,190.76097,514267,34.69,0.0,276.4,143.2,25.25,351.2,275.3,275.5,277.2,57.62,59.54,58.49,353.1,167.2,60.14,46.35,1196313.0,351.2,59.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,28.12,174.7,54.89,58.5,54.4,60.0,59.9,62.9,0.0,274.2,275.0,276.0,45.89,-0.012,45.89,566.0,1152102.0,45615.0,104953.0,0.333,0.772,0.531,0.842,9.73,23.83,25.47,21.65,19.0,15.34,21.34,3.417,8.37,8.94,7.604,6.672,5.389,7.496,21905.0,30631.0,30394.0,30887.0,26163.0,26108.0,21195.0,0.652,69.99,14.28,1.2,3.475,2.0,-1.0,13.47,0.007,0.241,3.0,2.0,0.0,0.0,29.21,29.59,34.18,29.11,28.41,29.22,-118.2,29.71,29.15,53.01
2016-06-14 17:55:00-05:00,308.8702,222.06487,187.64981,514268,34.7,0.0,272.7,140.0,25.24,351.3,275.2,275.6,277.4,56.74,58.69,57.59,352.3,164.8,60.16,45.63,1196314.0,351.7,58.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,27.99,172.1,53.93,57.57,53.46,60.0,59.9,62.9,0.0,274.6,275.0,276.0,45.13,-0.128,45.13,566.0,1152103.0,45615.0,104953.0,-0.867,0.772,0.531,0.842,9.53,23.33,25.02,21.28,18.69,15.01,21.02,3.346,8.2,8.79,7.475,6.564,5.271,7.384,21905.0,30632.0,30394.0,30887.0,26163.0,26108.0,21195.0,0.518,118.2,22.2,0.9,3.475,2.0,-1.0,13.21,-0.029,0.241,1.0,2.0,0.0,0.001,29.08,29.45,33.98,28.92,28.27,29.01,-117.1,29.55,29.03,53.01
2016-06-14 17:56:00-05:00,305.44128,218.85814,184.53864,514269,34.73,0.0,269.2,136.9,25.33,351.4,274.5,275.1,276.9,55.98,57.93,56.83,352.3,162.7,60.17,44.9,1196315.0,350.6,57.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,27.97,169.6,53.16,56.79,52.7,60.0,59.9,62.9,0.0,274.0,274.1,276.0,44.39,-0.248,44.39,566.0,1152104.0,45615.0,104953.0,-0.967,0.772,0.531,0.842,9.31,22.94,24.67,20.93,18.35,14.71,20.75,3.271,8.06,8.67,7.356,6.448,5.168,7.292,21905.0,30632.0,30394.0,30887.0,26163.0,26108.0,21195.0,0.31,118.7,63.28,0.8,3.477,2.0,-1.0,13.42,0.042,0.241,3.0,2.0,0.0,0.001,28.97,29.36,33.92,28.83,28.11,28.93,-118.0,29.49,29.02,53.01
