TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 17:57:00-05:00,301.79803,215.38422,181.42746,514270,34.73,0.0,265.7,133.8,25.43,351.4,274.9,275.2,277.0,55.03,56.97,55.9,352.2,160.2,60.23,44.12,1196315.0,350.8,56.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,27.83,167.1,52.24,55.87,51.77,60.0,59.9,62.9,0.0,274.0,274.2,276.0,43.65,-0.358,43.65,566.0,1152104.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,9.1,22.56,24.32,20.53,18.04,14.47,20.48,3.196,7.926,8.55,7.215,6.339,5.084,7.196,21905.0,30632.0,30394.0,30888.0,26163.0,26108.0,21195.0,0.657,92.7,22.52,1.2,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,28.74,29.22,33.84,28.76,28.01,28.82,-117.9,29.46,28.9,53.01
2016-06-14 17:58:00-05:00,298.15482,212.17749,178.20107,514271,34.75,0.0,262.1,130.7,25.45,351.4,275.2,275.2,277.0,54.12,56.03,54.98,352.4,158.0,60.23,43.37,1196316.0,351.0,55.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,27.73,164.6,51.33,54.92,50.83,60.0,59.9,62.9,0.0,274.0,274.5,276.0,42.9,-0.485,42.9,566.0,1152105.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,8.91,22.2,23.93,20.19,17.75,14.22,20.13,3.13,7.802,8.41,7.093,6.235,4.997,7.074,21905.0,30632.0,30394.0,30888.0,26163.0,26109.0,21195.0,0.483,147.3,91.5,1.1,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,28.62,29.08,33.7,28.67,27.88,28.71,-118.0,29.2,28.82,53.03
2016-06-14 17:59:00-05:00,294.5116,208.70355,175.08987,514272,34.78,0.0,258.5,127.7,25.61,351.5,275.2,275.4,277.2,53.22,55.14,54.09,351.4,155.6,60.16,42.64,1196317.0,350.6,54.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,27.55,162.0,50.44,53.93,49.93,60.0,59.9,62.9,0.0,274.0,275.0,276.0,42.15,-0.64,42.15,566.0,1152106.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,8.64,21.72,23.56,19.8,17.36,13.95,19.85,3.038,7.637,8.28,6.961,6.104,4.905,6.98,21905.0,30632.0,30394.0,30888.0,26163.0,26109.0,21195.0,0.287,354.7,80.7,0.8,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,28.48,28.87,33.57,28.51,27.72,28.52,-119.0,29.01,28.66,53.03
2016-06-14 18:00:00-05:00,290.86838,205.36324,171.97871,514273,34.81,0.0,255.0,124.7,25.75,351.7,275.1,275.6,277.3,52.28,54.21,53.13,352.5,153.2,60.23,41.86,1196318.0,351.5,54.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,27.45,159.5,49.52,53.03,49.03,60.0,59.9,62.9,0.0,274.2,275.0,276.0,41.42,-0.749,41.42,566.0,1152107.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,8.48,21.39,23.13,19.44,17.11,13.73,19.51,2.984,7.522,8.14,6.838,6.018,4.827,6.862,21905.0,30632.0,30394.0,30888.0,26163.0,26109.0,21196.0,0.663,300.0,72.28,1.5,3.475,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,28.32,28.65,33.49,28.38,27.63,28.37,-117.1,28.93,28.58,53.06
2016-06-14 18:01:00-05:00,287.22516,202.15651,168.86754,514274,34.82,0.0,251.4,121.7,25.51,351.9,275.3,275.7,277.5,51.42,53.3,52.22,352.2,151.1,60.19,41.15,1196318.0,351.1,53.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,27.3,157.0,48.6,52.08,48.07,60.0,59.9,62.9,0.0,274.9,275.0,276.1,40.66,-0.882,40.67,566.0,1152107.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,8.22,21.06,22.79,19.03,16.73,13.5,19.23,2.891,7.411,8.02,6.696,5.887,4.749,6.768,21905.0,30632.0,30395.0,30888.0,26163.0,26109.0,21196.0,1.042,259.4,43.13,1.8,3.475,2.0,-1.0,13.26,0.011,0.24,3.0,2.0,0.0,0.001,28.16,28.51,33.23,28.17,27.47,28.21,-118.8,28.85,28.35,53.06
2016-06-14 18:02:00-05:00,283.9034,199.21704,165.8716,514275,34.85,0.0,247.8,118.7,25.58,352.0,275.1,275.4,277.3,50.5,52.42,51.33,352.9,148.7,60.14,40.35,1196319.0,351.5,52.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,27.26,154.6,47.79,51.22,47.26,60.0,59.9,62.9,0.0,274.2,274.8,276.0,39.93,-1.007,39.94,566.0,1152108.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,8.05,20.65,22.34,18.7,16.48,13.25,18.89,2.834,7.269,7.865,6.582,5.8,4.664,6.649,21905.0,30632.0,30395.0,30888.0,26163.0,26109.0,21196.0,0.828,314.8,16.01,1.4,3.477,2.0,-1.0,13.47,0.007,0.241,3.0,2.0,0.0,0.0,28.03,28.38,33.02,28.01,27.36,28.08,-118.8,28.68,28.26,53.03
2016-06-14 18:03:00-05:00,280.36734,196.14394,162.87566,514276,34.85,0.0,244.4,115.9,25.51,351.9,274.9,275.2,277.0,49.73,51.57,50.51,353.1,146.8,60.14,39.65,1196320.0,351.2,51.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,27.2,152.2,46.95,50.35,46.42,60.0,59.9,62.9,0.0,274.0,274.3,276.0,39.2,-1.125,39.21,566.0,1152109.0,45615.0,104953.0,-1.0,0.772,0.531,0.842,7.83,20.32,21.94,18.35,16.23,13.06,18.58,2.755,7.15,7.718,6.457,5.71,4.594,6.539,21905.0,30632.0,30395.0,30888.0,26164.0,26109.0,21196.0,0.968,311.3,13.43,1.4,3.477,2.0,-1.0,13.47,0.007,0.241,3.0,2.0,0.0,0.0,27.95,28.34,32.83,27.9,27.24,27.96,-118.3,28.56,28.07,53.01
2016-06-14 18:04:00-05:00,276.93842,192.93721,159.87971,514277,34.85,0.0,240.8,113.0,25.47,352.0,275.1,275.3,277.1,48.76,50.71,49.59,353.0,144.1,60.14,38.89,1196320.0,351.5,50.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,27.1,149.8,46.08,49.47,45.54,60.0,59.9,62.9,0.0,274.0,274.7,276.0,38.47,-1.235,38.49,566.0,1152109.0,45615.0,104953.0,-0.999,0.772,0.531,0.842,7.65,19.94,21.57,17.99,15.92,12.79,18.29,2.692,7.016,7.59,6.332,5.605,4.502,6.439,21905.0,30633.0,30395.0,30888.0,26164.0,26109.0,21196.0,1.078,318.3,16.72,1.4,3.477,2.0,-1.0,13.47,0.007,0.24,3.0,2.0,0.0,0.0,27.84,28.19,32.53,27.71,27.15,27.78,-118.2,28.36,27.96,53.01
2016-06-14 18:05:00-05:00,273.5095,189.99773,157.11421,514278,34.85,0.0,237.3,110.2,25.29,352.4,275.2,275.5,277.3,47.89,49.78,48.68,353.5,141.4,60.15,38.17,1196321.0,351.7,50.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,26.93,147.4,45.17,48.54,44.67,60.0,59.9,62.9,0.0,274.3,275.0,276.0,37.75,-1.369,37.78,566.0,1152110.0,45615.0,104953.0,-0.999,0.772,0.531,0.842,7.494,19.54,21.15,17.65,15.63,12.52,17.98,2.641,6.885,7.454,6.22,5.508,4.41,6.337,21905.0,30633.0,30395.0,30888.0,26164.0,26109.0,21196.0,1.227,311.7,14.82,1.6,3.475,2.0,-1.0,13.47,0.007,0.24,3.0,2.0,0.0,0.0,27.7,28.0,32.26,27.53,26.97,27.6,-118.8,28.15,27.78,53.0
2016-06-14 18:06:00-05:00,269.97342,186.92464,154.2335,514279,34.85,0.0,233.8,107.3,25.11,352.8,275.5,275.5,277.3,46.99,48.97,47.87,353.8,139.8,60.15,37.47,1196322.0,352.2,49.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,26.8,145.1,44.35,47.7,43.87,60.0,59.9,62.9,0.0,274.5,275.0,276.0,37.07,-1.48,37.1,566.0,1152110.0,45615.0,104953.0,-0.999,0.772,0.531,0.842,7.289,19.17,20.73,17.27,15.32,12.33,17.67,2.571,6.764,7.315,6.094,5.406,4.351,6.233,21905.0,30633.0,30395.0,30889.0,26164.0,26110.0,21196.0,1.238,347.8,12.6,2.0,3.475,2.0,-1.0,13.43,0.029,0.239,1.0,2.0,0.0,0.0,27.55,27.89,32.04,27.37,26.89,27.44,-119.7,28.01,27.57,52.92
2016-06-14 18:07:00-05:00,266.86597,183.85153,151.46802,514280,34.85,0.0,230.5,104.6,25.24,353.1,275.5,275.6,277.3,46.09,47.97,46.93,354.1,137.2,60.15,36.68,1196322.0,352.5,48.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,26.72,142.9,43.46,46.77,42.96,60.0,59.9,62.9,0.0,274.4,275.0,276.0,36.32,-1.613,36.35,566.0,1152111.0,45615.0,104953.0,-0.999,0.772,0.531,0.842,7.098,18.83,20.37,16.92,15.03,12.0,17.39,2.506,6.649,7.194,5.976,5.307,4.236,6.142,21905.0,30633.0,30395.0,30889.0,26164.0,26110.0,21196.0,0.87,333.1,17.87,1.5,3.475,2.0,-1.0,13.27,-0.013,0.24,1.0,2.0,0.0,0.001,27.44,27.73,31.97,27.24,26.76,27.3,-119.5,27.86,27.45,52.87
2016-06-14 18:08:00-05:00,263.43707,180.77843,148.5873,514281,34.82,0.0,227.3,101.9,25.24,353.3,275.2,275.6,277.4,45.19,47.14,46.08,353.7,135.3,60.15,35.96,1196323.0,352.5,47.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,26.55,140.8,42.62,45.91,42.16,60.0,59.9,62.9,0.0,274.5,275.0,276.0,35.62,-1.741,35.66,566.0,1152112.0,45615.0,104953.0,-0.999,0.772,0.531,0.842,6.916,18.47,19.98,16.61,14.73,11.71,17.11,2.443,6.523,7.06,5.866,5.205,4.137,6.043,21905.0,30633.0,30395.0,30889.0,26164.0,26110.0,21196.0,1.235,314.5,11.88,2.2,3.477,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,27.27,27.57,31.7,27.08,26.6,27.16,-119.2,27.72,27.3,52.79
2016-06-14 18:09:00-05:00,260.1153,177.83896,145.70659,514282,34.81,0.0,223.9,99.3,25.22,353.5,275.3,275.7,277.5,44.4,46.24,45.22,353.9,132.8,60.14,35.25,1196323.0,353.1,47.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,26.42,138.5,41.76,45.02,41.3,60.0,59.9,62.9,0.0,274.8,275.0,276.0,34.89,-1.868,34.94,566.0,1152112.0,45615.0,104953.0,-0.999,0.772,0.531,0.842,6.742,18.08,19.59,16.27,14.45,11.38,16.81,2.383,6.392,6.924,5.749,5.107,4.022,5.942,21905.0,30633.0,30395.0,30889.0,26164.0,26110.0,21197.0,1.28,332.5,19.17,1.9,3.477,2.0,-1.0,13.47,0.007,0.24,3.0,2.0,0.0,0.0,27.11,27.43,31.36,26.89,26.48,26.96,-119.8,27.5,27.09,52.69
2016-06-14 18:10:00-05:00,257.00784,175.03308,143.05632,514283,34.77,0.0,220.7,96.8,25.05,353.9,275.4,275.7,277.5,43.47,45.36,44.34,355.0,130.8,60.15,34.51,1196324.0,353.4,46.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,26.33,136.5,40.93,44.17,40.47,60.0,59.9,62.9,0.0,274.8,275.0,276.0,34.2,-1.975,34.26,566.0,1152113.0,45615.0,104953.0,-0.998,0.772,0.531,0.842,6.538,17.73,19.18,15.92,14.16,11.12,16.5,2.313,6.273,6.785,5.634,5.009,3.933,5.839,21905.0,30633.0,30396.0,30889.0,26164.0,26110.0,21197.0,1.243,334.2,15.97,1.8,3.475,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,26.99,27.29,31.15,26.75,26.37,26.8,-119.5,27.37,26.95,52.58
2016-06-14 18:11:00-05:00,253.57895,171.95998,140.17561,514284,34.74,0.0,217.2,94.1,25.11,353.9,275.3,275.8,277.6,42.59,44.51,43.43,355.1,128.7,60.14,33.77,1196325.0,353.6,45.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,26.2,134.3,40.05,43.32,39.61,60.0,59.9,62.9,0.0,274.7,275.0,276.1,33.48,-2.095,33.54,566.0,1152113.0,45615.0,104953.0,-0.998,0.772,0.531,0.842,6.37,17.41,18.77,15.54,13.86,10.9,16.2,2.254,6.163,6.642,5.501,4.904,3.856,5.732,21905.0,30633.0,30396.0,30889.0,26165.0,26110.0,21197.0,0.67,336.1,33.66,1.3,3.475,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,26.85,27.21,31.04,26.62,26.22,26.66,-120.0,27.22,26.82,52.47
2016-06-14 18:12:00-05:00,250.04288,168.75325,137.17967,514285,34.72,0.0,213.9,91.5,25.29,353.7,275.4,275.7,277.6,41.76,43.62,42.58,354.8,126.3,60.15,33.05,1196325.0,353.2,44.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,26.09,132.1,39.23,42.46,38.78,60.0,59.9,62.9,0.0,274.6,275.0,276.1,32.77,-2.202,32.84,566.0,1152114.0,45615.0,104953.0,-0.998,0.772,0.531,0.842,6.23,17.1,18.42,15.24,13.59,10.66,15.92,2.203,6.046,6.514,5.388,4.806,3.772,5.631,21905.0,30633.0,30396.0,30889.0,26165.0,26110.0,21197.0,0.735,300.1,15.67,1.0,3.475,2.0,-1.0,13.25,-0.002,0.239,1.0,2.0,0.0,0.001,26.77,27.12,30.9,26.49,26.13,26.55,-119.5,27.14,26.76,52.31
2016-06-14 18:13:00-05:00,246.39964,165.27933,133.95326,514286,34.68,0.0,210.4,88.8,25.31,353.9,275.8,275.9,277.7,40.87,42.74,41.66,355.1,124.3,60.14,32.33,1196326.0,353.5,44.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,25.96,129.7,38.33,41.52,37.88,60.0,59.9,62.9,0.0,275.0,275.0,276.5,32.03,-2.333,32.12,566.0,1152114.0,45615.0,104953.0,-0.997,0.772,0.531,0.842,6.055,16.73,18.0,14.88,13.27,10.4,15.62,2.143,5.919,6.371,5.266,4.696,3.682,5.528,21905.0,30634.0,30396.0,30889.0,26165.0,26110.0,21197.0,1.173,317.0,28.98,2.2,3.475,2.0,-1.0,13.47,0.017,0.239,3.0,2.0,0.0,0.001,26.63,26.97,30.69,26.38,26.0,26.42,-119.9,27.0,26.65,52.18
2016-06-14 18:14:00-05:00,242.86357,162.20624,131.18779,514287,34.65,0.0,206.9,86.3,25.1,354.0,275.4,275.8,277.6,40.07,41.9,40.88,355.1,121.8,60.14,31.63,1196326.0,353.4,43.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,25.82,127.5,37.56,40.72,37.1,60.0,59.9,62.9,0.0,274.8,275.0,276.1,31.35,-2.446,31.45,566.0,1152115.0,45615.0,104953.0,-0.997,0.772,0.531,0.842,5.89,16.4,17.6,14.51,12.96,10.25,15.33,2.085,5.803,6.231,5.135,4.587,3.628,5.424,21905.0,30634.0,30396.0,30890.0,26165.0,26110.0,21197.0,1.487,311.2,15.09,2.1,3.475,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,26.5,26.85,30.43,26.21,25.89,26.25,-120.1,26.79,26.49,52.02
2016-06-14 18:15:00-05:00,239.43468,159.40036,128.53754,514288,34.6,0.0,203.5,83.8,25.07,353.9,275.4,275.8,277.5,39.2,41.04,40.0,354.9,120.2,60.15,30.89,1196327.0,353.5,42.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,25.71,125.3,36.76,39.9,36.32,60.0,59.9,62.9,0.0,274.8,274.9,276.1,30.67,-2.561,30.78,566.0,1152115.0,45615.0,104953.0,-0.997,0.772,0.531,0.842,5.74,16.03,17.24,14.21,12.68,10.05,15.04,2.031,5.674,6.1,5.03,4.486,3.557,5.321,21905.0,30634.0,30396.0,30890.0,26165.0,26111.0,21197.0,1.772,296.1,4.401,2.5,3.477,2.0,-1.0,13.47,0.007,0.239,3.0,2.0,0.0,0.0,26.37,26.69,30.26,26.09,25.78,26.12,-120.3,26.65,26.33,51.82
2016-06-14 18:16:00-05:00,236.00575,156.46086,126.002495,514289,34.57,0.0,200.0,81.2,25.04,354.2,271.1,271.1,272.8,38.91,40.74,39.75,355.7,117.6,60.14,30.11,1196327.0,353.9,41.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,25.54,123.0,36.52,39.63,36.13,60.0,59.9,62.9,0.0,270.4,270.5,271.6,29.97,-2.538,30.07,566.0,1152116.0,45615.0,104953.0,-0.996,0.772,0.531,0.842,5.548,15.63,16.82,13.86,12.35,9.82,14.74,1.965,5.534,5.958,4.91,4.375,3.479,5.22,21905.0,30634.0,30396.0,30890.0,26165.0,26111.0,21197.0,1.342,300.6,23.63,2.0,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.25,26.52,30.07,25.97,25.71,25.96,-120.3,26.53,26.25,51.68
2016-06-14 18:17:00-05:00,232.68399,153.52138,123.237015,514290,34.53,0.0,196.6,78.81,25.01,354.1,270.5,270.7,272.4,38.18,40.01,38.96,355.8,115.8,60.14,29.43,1196328.0,354.2,41.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,25.46,120.8,35.79,38.88,35.4,60.0,59.9,62.9,0.0,269.8,270.0,271.0,29.29,-2.639,29.41,566.0,1152116.0,45615.0,104953.0,-0.996,0.772,0.531,0.842,5.459,15.31,16.38,13.55,12.14,9.65,14.4,1.933,5.421,5.799,4.797,4.299,3.415,5.1,21905.0,30634.0,30396.0,30890.0,26165.0,26111.0,21198.0,1.003,308.3,36.95,2.1,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,26.16,26.4,29.86,25.82,25.61,25.83,-120.5,26.39,26.09,51.47
2016-06-14 18:18:00-05:00,229.25508,150.5819,120.47152,514291,34.48,0.0,193.3,76.47,25.01,354.1,270.7,270.5,272.3,37.33,39.18,38.14,355.4,113.5,60.15,28.73,1196328.0,353.7,40.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,25.35,118.8,34.97,38.06,34.6,60.0,59.9,62.9,0.0,269.7,270.0,271.0,28.62,-2.739,28.75,566.0,1152117.0,45615.0,104953.0,-0.995,0.772,0.531,0.842,5.284,15.01,16.06,13.22,11.83,9.43,14.16,1.871,5.314,5.686,4.681,4.189,3.338,5.013,21905.0,30634.0,30396.0,30890.0,26165.0,26111.0,21198.0,1.6,301.3,8.36,2.1,3.475,2.0,-1.0,13.27,0.008,0.238,1.0,2.0,0.0,0.001,26.08,26.25,29.67,25.73,25.5,25.7,-120.4,26.23,26.02,51.24
2016-06-14 18:19:00-05:00,225.82617,147.6424,117.82126,514292,34.43,0.0,190.0,74.13,24.92,353.9,270.6,270.7,272.5,36.46,38.3,37.27,355.3,111.5,60.15,28.02,1196329.0,353.5,39.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,25.24,116.7,34.14,37.23,33.77,60.0,59.9,62.9,0.0,269.9,270.0,271.0,27.93,-2.852,28.07,566.0,1152117.0,45615.0,104953.0,-0.995,0.772,0.531,0.842,5.134,14.66,15.69,12.91,11.56,9.19,13.88,1.817,5.188,5.554,4.568,4.09,3.251,4.913,21905.0,30634.0,30397.0,30890.0,26165.0,26111.0,21198.0,1.518,296.1,5.862,1.8,3.475,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,25.93,26.13,29.55,25.62,25.4,25.56,-120.4,26.1,25.92,51.0
2016-06-14 18:20:00-05:00,222.5044,144.70291,115.28624,514293,34.4,0.0,186.7,71.83,24.98,354.0,270.5,270.7,272.5,35.66,37.45,36.42,355.3,109.4,60.14,27.34,1196329.0,353.7,38.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,25.12,114.7,33.32,36.41,32.95,60.0,59.9,62.9,0.0,270.0,270.0,271.0,27.24,-2.968,27.4,566.0,1152118.0,45616.0,104953.0,-0.994,0.772,0.531,0.842,4.992,14.31,15.29,12.59,11.28,8.95,13.59,1.767,5.067,5.413,4.459,3.995,3.167,4.811,21905.0,30634.0,30397.0,30890.0,26166.0,26111.0,21198.0,0.993,294.5,14.95,1.6,3.475,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,25.81,26.02,29.44,25.54,25.31,25.43,-120.8,25.99,25.79,50.79
2016-06-14 18:21:00-05:00,219.0755,141.76344,112.52074,514294,34.35,0.0,183.4,69.52,25.09,354.2,270.5,270.7,272.5,34.79,36.57,35.54,355.2,107.2,60.15,26.62,1196330.0,354.0,38.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,25.0,112.6,32.51,35.57,32.14,60.0,59.9,62.9,0.0,269.8,270.0,271.1,26.56,-3.089,26.74,566.0,1152118.0,45616.0,104953.0,-0.993,0.772,0.531,0.842,4.823,13.98,14.93,12.26,10.99,8.71,13.31,1.708,4.951,5.287,4.343,3.892,3.083,4.715,21905.0,30635.0,30397.0,30890.0,26166.0,26111.0,21198.0,0.725,260.8,28.82,1.2,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,25.7,25.87,29.32,25.48,25.23,25.3,-121.2,25.86,25.75,50.53
2016-06-14 18:22:00-05:00,215.3251,138.55672,109.524796,514295,34.3,0.0,180.0,67.09,25.23,353.8,270.4,270.8,272.7,33.94,35.84,34.73,355.3,105.4,60.15,25.96,1196330.0,353.6,37.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,24.89,110.6,31.71,34.78,31.35,60.0,59.9,62.9,0.0,270.0,270.0,271.4,25.89,-3.198,26.08,566.0,1152119.0,45616.0,104953.0,-0.992,0.772,0.531,0.842,4.727,13.66,14.53,11.97,10.75,8.49,13.02,1.672,4.832,5.142,4.234,3.802,3.006,4.608,21905.0,30635.0,30397.0,30890.0,26166.0,26111.0,21198.0,1.627,244.2,15.01,4.5,3.475,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,25.6,25.73,29.28,25.39,25.13,25.19,-121.0,25.72,25.63,50.31
2016-06-14 18:23:00-05:00,211.78905,135.75084,106.759315,514296,34.25,0.0,176.5,64.65,24.83,353.8,270.8,270.7,272.7,33.12,34.94,33.84,354.8,103.3,60.14,25.26,1196331.0,353.6,36.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,24.72,108.7,30.89,33.96,30.55,60.0,59.9,62.9,0.0,270.0,270.0,271.7,25.23,-3.315,25.44,566.0,1152119.0,45616.0,104953.0,-0.991,0.772,0.531,0.842,4.591,13.35,14.16,11.67,10.46,8.29,12.74,1.624,4.724,5.01,4.128,3.702,2.933,4.507,21905.0,30635.0,30397.0,30891.0,26166.0,26111.0,21198.0,1.808,335.8,36.65,3.3,3.477,2.0,-1.0,13.39,0.025,0.237,1.0,2.0,0.0,0.0,25.42,25.57,28.95,25.26,25.02,25.05,-121.0,25.54,25.47,50.04
2016-06-14 18:24:00-05:00,208.8959,133.47942,104.454735,514297,34.2,0.0,173.3,62.17,24.68,354.0,270.8,270.8,272.7,32.35,34.16,33.09,355.8,101.5,60.14,24.62,1196331.0,353.9,36.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,24.63,106.8,30.15,33.2,29.82,60.0,59.9,62.9,0.0,270.0,270.0,271.9,24.59,-3.419,24.83,566.0,1152120.0,45616.0,104953.0,-0.99,0.772,0.531,0.842,4.466,13.01,13.78,11.37,10.2,8.08,12.46,1.581,4.604,4.878,4.026,3.611,2.862,4.411,21905.0,30635.0,30397.0,30891.0,26166.0,26111.0,21198.0,0.885,27.09,27.7,1.7,3.477,2.0,-1.0,13.11,0.03,0.24,1.0,2.0,0.0,0.003,25.33,25.41,28.6,25.11,24.89,24.9,-121.2,25.38,25.33,49.78
2016-06-14 18:25:00-05:00,205.35983,130.2727,101.689255,514298,34.14,0.0,170.1,59.82,24.84,354.1,270.7,271.0,272.9,31.51,33.34,32.27,355.5,99.5,60.15,23.96,1196332.0,354.0,35.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,24.52,105.0,29.36,32.4,29.08,60.0,59.9,62.9,0.0,270.0,270.0,272.0,23.95,-3.533,24.2,566.0,1152120.0,45616.0,104953.0,-0.989,0.772,0.531,0.842,4.346,12.7,13.41,11.04,9.92,7.869,12.19,1.539,4.496,4.75,3.91,3.514,2.786,4.317,21905.0,30635.0,30397.0,30891.0,26166.0,26111.0,21198.0,0.53,330.4,32.63,1.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.001,25.22,25.31,28.55,24.99,24.76,24.8,-120.6,25.26,25.22,49.54
2016-06-14 18:26:00-05:00,201.71661,127.065994,98.693306,514299,34.08,0.0,166.8,57.49,24.84,354.0,272.9,272.9,274.8,30.45,32.33,31.3,355.8,97.7,60.13,23.31,1196332.0,354.2,34.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,24.41,103.4,28.38,31.42,28.13,60.0,59.9,62.9,0.0,271.9,272.0,273.8,23.29,-3.712,23.59,566.0,1152120.0,45616.0,104953.0,-0.988,0.772,0.531,0.842,4.214,12.32,13.05,10.73,9.67,7.604,11.92,1.491,4.362,4.619,3.797,3.421,2.692,4.221,21905.0,30635.0,30397.0,30891.0,26166.0,26111.0,21199.0,1.48,343.9,13.26,2.2,3.475,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,25.07,25.17,28.37,24.86,24.65,24.7,-121.3,25.15,25.12,49.29
2016-06-14 18:27:00-05:00,198.07338,123.99289,96.043045,514300,34.0,0.0,163.5,55.19,24.79,353.5,273.9,274.1,275.9,29.51,31.4,30.42,354.6,95.9,60.21,22.65,1196332.0,353.4,34.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,24.31,101.7,27.52,30.56,27.31,60.0,59.9,62.9,0.0,273.0,273.0,275.0,22.66,-3.862,22.98,566.0,1152121.0,45616.0,104953.0,-0.986,0.772,0.531,0.842,4.137,12.08,12.69,10.45,9.45,7.453,11.65,1.462,4.27,4.484,3.692,3.339,2.634,4.116,21905.0,30635.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.742,34.45,13.96,2.3,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,24.98,25.03,28.22,24.75,24.51,24.63,-121.6,25.05,24.98,49.04
2016-06-14 18:28:00-05:00,194.75163,121.45424,93.623245,514301,33.92,0.0,160.2,52.98,24.73,353.4,274.0,274.0,275.8,28.79,30.61,29.63,354.7,93.8,60.22,22.01,1196333.0,353.2,33.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,24.16,100.1,26.76,29.8,26.58,60.0,59.9,62.9,0.0,273.0,273.0,275.0,22.01,-3.967,22.37,566.0,1152121.0,45616.0,104953.0,-0.984,0.772,0.531,0.842,3.992,11.75,12.34,10.17,9.19,7.23,11.39,1.411,4.153,4.361,3.593,3.248,2.555,4.025,21905.0,30635.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.283,1.516,29.55,1.8,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,24.83,24.9,28.11,24.63,24.36,24.51,-121.4,24.98,24.87,48.77
2016-06-14 18:29:00-05:00,189.50111,117.445854,90.281624,514302,33.83,0.0,155.4,50.56,24.72,353.8,274.0,274.0,275.7,27.79,29.57,28.61,355.4,91.0,60.23,21.15,1196333.0,353.7,32.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,24.07,97.9,25.82,28.82,25.67,60.0,59.9,62.9,0.0,273.0,273.0,275.0,21.18,-4.097,21.57,566.0,1152121.0,45616.0,104953.0,-0.982,0.772,0.531,0.842,3.796,11.32,11.86,9.78,8.84,6.95,11.0,1.343,4.003,4.194,3.46,3.128,2.458,3.893,21905.0,30635.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.347,333.4,18.82,2.4,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,24.74,24.77,27.94,24.51,24.27,24.38,-122.1,24.85,24.76,48.56
2016-06-14 18:30:00-05:00,186.92941,115.17443,88.09228,514303,33.73,0.0,152.9,48.58,24.69,352.4,273.8,274.2,275.9,27.19,28.88,28.02,353.7,89.9,60.22,20.63,1196334.0,352.5,31.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,23.99,96.9,25.25,28.21,25.09,60.0,59.9,62.9,0.0,273.0,273.0,275.0,20.67,-4.183,21.09,566.0,1152122.0,45616.0,104953.0,-0.98,0.772,0.531,0.842,3.743,11.11,11.62,9.61,8.69,6.813,10.82,1.319,3.915,4.095,3.384,3.062,2.4,3.811,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.012,326.5,10.7,2.7,3.475,2.0,-1.0,13.26,0.01,0.236,1.0,2.0,0.0,0.001,24.61,24.66,27.76,24.41,24.19,24.27,-122.8,24.76,24.66,48.34
2016-06-14 18:31:00-05:00,184.03627,112.90301,85.90293,514304,33.62,0.0,149.9,46.64,24.65,352.2,273.9,274.2,275.8,26.45,28.17,27.22,353.7,88.2,60.23,20.02,1196334.0,351.9,31.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.93,95.0,24.57,27.5,24.45,60.0,59.9,62.9,0.0,273.0,273.0,275.0,20.09,-4.278,20.54,566.0,1152122.0,45616.0,104953.0,-0.978,0.772,0.531,0.842,3.608,10.79,11.29,9.33,8.46,6.636,10.57,1.271,3.8,3.978,3.286,2.98,2.337,3.721,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.173,351.9,19.99,2.3,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.001,24.55,24.56,27.57,24.32,24.12,24.18,-122.4,24.63,24.57,48.07
2016-06-14 18:32:00-05:00,180.92882,110.23074,83.48313,514305,33.51,0.0,146.9,44.73,24.7,351.1,273.8,274.3,275.8,25.73,27.39,26.54,353.1,86.2,60.16,19.41,1196334.0,350.5,30.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,23.83,92.6,23.92,26.81,23.8,60.0,59.9,62.9,0.0,273.0,273.1,275.0,19.5,-4.366,19.98,566.0,1152122.0,45616.0,104953.0,-0.976,0.772,0.531,0.842,3.508,10.47,11.0,9.1,8.25,6.465,10.33,1.232,3.676,3.862,3.195,2.897,2.27,3.628,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.555,348.3,9.55,2.2,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,24.47,24.49,27.49,24.22,24.03,24.03,-121.9,24.5,24.44,47.8
2016-06-14 18:33:00-05:00,177.60706,107.42488,81.063324,514306,33.39,0.0,143.8,42.82,24.79,350.6,273.7,274.1,275.7,25.07,26.72,25.81,352.4,85.0,60.14,18.83,1196335.0,350.5,29.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,23.74,90.3,23.27,26.13,23.14,60.0,59.9,62.9,0.0,273.0,273.0,274.9,18.91,-4.456,19.43,566.0,1152123.0,45616.0,104953.0,-0.973,0.772,0.531,0.842,3.368,10.21,10.71,8.86,8.03,6.302,10.09,1.181,3.578,3.754,3.107,2.815,2.209,3.538,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.753,339.8,23.75,1.2,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,24.43,24.41,27.38,24.14,23.98,23.94,-122.6,24.42,24.36,47.56
2016-06-14 18:34:00-05:00,173.96384,104.351776,78.297844,514307,33.25,0.0,140.6,41.0,24.74,350.7,273.8,274.2,275.9,24.34,25.94,25.11,351.8,82.5,60.13,18.22,1196335.0,350.9,29.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.65,88.1,22.59,25.47,22.47,60.0,59.9,62.9,0.0,273.0,273.2,275.0,18.32,-4.557,18.88,566.0,1152123.0,45616.0,104953.0,-0.97,0.772,0.531,0.842,3.229,9.93,10.36,8.61,7.802,6.129,9.83,1.132,3.483,3.633,3.02,2.736,2.149,3.449,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.173,328.0,17.54,1.9,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,24.33,24.3,27.26,24.08,23.88,23.84,-122.3,24.29,24.28,47.27
2016-06-14 18:35:00-05:00,170.32062,101.27868,75.64758,514308,33.12,0.0,137.3,39.19,24.79,350.8,274.4,274.1,275.8,23.6,25.23,24.36,352.3,81.4,60.15,17.61,1196335.0,350.8,28.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,23.55,86.0,21.9,24.76,21.83,60.0,59.9,62.9,0.0,273.0,273.4,275.0,17.72,-4.657,18.32,566.0,1152123.0,45617.0,104953.0,-0.967,0.772,0.531,0.842,3.07,9.56,10.0,8.35,7.547,5.909,9.57,1.077,3.354,3.509,2.928,2.648,2.073,3.358,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.988,342.4,21.28,1.6,3.477,2.0,-1.0,13.47,0.008,0.236,3.0,2.0,0.0,0.0,24.22,24.19,27.15,24.02,23.76,23.71,-121.9,24.2,24.21,46.99
2016-06-14 18:36:00-05:00,166.78455,98.20558,72.99732,514309,33.0,0.0,134.2,37.51,24.69,350.1,274.1,274.3,276.0,22.88,24.48,23.59,351.2,78.85,60.15,17.0,1196336.0,350.2,27.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,23.45,83.9,21.22,24.12,21.18,60.0,59.9,62.9,0.0,273.0,273.6,275.0,17.13,-4.757,17.78,566.0,1152124.0,45617.0,104953.0,-0.964,0.772,0.531,0.842,3.003,9.16,9.7,8.15,7.362,5.721,9.33,1.051,3.207,3.394,2.852,2.577,2.002,3.265,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.293,345.5,17.17,1.6,3.475,2.0,-1.0,13.26,0.008,0.236,1.0,2.0,0.0,0.001,24.11,24.04,26.99,23.91,23.65,23.6,-122.1,24.07,24.16,46.76
2016-06-14 18:37:00-05:00,163.24847,95.399704,70.57753,514310,32.87,0.0,131.0,35.82,24.69,348.7,274.4,274.5,276.2,22.13,23.76,22.89,350.8,77.75,60.13,16.41,1196336.0,348.6,27.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,23.35,81.8,20.55,23.46,20.58,60.0,59.9,62.9,0.0,273.0,274.0,275.0,16.55,-4.852,17.25,566.0,1152124.0,45617.0,104953.0,-0.96,0.772,0.531,0.842,2.917,8.9,9.38,7.882,7.161,5.602,9.08,1.017,3.101,3.269,2.748,2.497,1.953,3.166,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.972,2.519,36.64,1.7,3.477,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.001,24.0,23.95,26.88,23.81,23.54,23.57,-122.3,23.99,24.03,46.45
2016-06-14 18:38:00-05:00,159.71242,92.593834,68.042496,514311,32.75,0.0,127.9,34.22,24.73,347.6,274.6,274.7,276.4,21.42,23.09,22.19,348.6,75.22,60.15,15.84,1196336.0,348.0,26.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,23.23,79.78,19.86,22.79,19.95,60.0,59.9,62.9,0.0,273.9,274.0,275.0,15.97,-4.955,16.73,566.0,1152124.0,45617.0,104953.0,-0.955,0.772,0.531,0.842,2.825,8.51,9.13,7.695,6.941,5.406,8.85,0.982,2.958,3.175,2.675,2.413,1.879,3.078,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.835,330.1,23.46,1.4,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,23.9,23.82,26.75,23.69,23.42,23.5,-122.5,23.88,23.97,46.19
2016-06-14 18:39:00-05:00,156.39066,89.78796,65.622696,514312,32.63,0.0,124.9,32.81,24.83,347.3,274.7,274.8,276.5,20.75,22.36,21.5,348.9,74.28,60.16,15.27,1196337.0,348.1,25.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,23.16,77.89,19.3,22.21,19.39,60.0,59.9,62.9,0.0,274.0,274.0,275.3,15.45,-5.046,16.25,566.0,1152124.0,45617.0,104953.0,-0.951,0.772,0.531,0.842,2.772,8.24,8.8,7.452,6.756,5.244,8.62,0.963,2.86,3.055,2.588,2.346,1.821,2.992,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.628,333.8,31.13,1.0,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,23.79,23.73,26.68,23.61,23.32,23.37,-123.0,23.85,23.82,45.93
2016-06-14 18:40:00-05:00,152.96173,86.71485,63.08767,514313,32.51,0.0,122.0,31.47,25.03,347.2,274.7,274.8,276.6,20.23,21.74,20.91,348.7,72.44,60.23,14.78,1196337.0,347.0,25.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,23.04,76.03,18.77,21.67,18.9,60.0,59.9,62.9,0.0,274.0,274.0,275.6,14.97,-5.136,15.82,566.0,1152125.0,45617.0,104953.0,-0.946,0.772,0.531,0.842,2.663,8.06,8.49,7.219,6.535,5.073,8.38,0.924,2.799,2.947,2.506,2.269,1.761,2.911,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.488,316.0,22.03,1.0,3.475,2.0,-1.0,13.47,0.007,0.236,3.0,2.0,0.0,0.0,23.66,23.6,26.6,23.45,23.22,23.27,-122.9,23.74,23.71,45.66
2016-06-14 18:41:00-05:00,149.42566,83.77537,60.43741,514314,32.39,0.0,119.0,30.16,24.98,346.9,274.9,274.8,276.6,19.6,21.09,20.25,348.6,70.57,60.22,14.26,1196337.0,347.0,24.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,22.94,74.07,18.19,21.12,18.38,60.0,59.9,62.9,0.0,274.0,274.0,276.0,14.45,-5.225,15.37,566.0,1152125.0,45617.0,104953.0,-0.94,0.772,0.531,0.842,2.58,7.8,8.19,7.003,6.345,4.902,8.15,0.895,2.705,2.842,2.429,2.201,1.7,2.828,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.023,36.99,18.9,1.4,3.475,2.0,-1.0,13.27,0.001,0.235,3.0,2.0,0.0,0.001,23.55,23.56,26.55,23.32,23.08,23.13,-123.4,23.66,23.65,45.45
2016-06-14 18:42:00-05:00,146.1039,81.10311,58.13283,514315,32.27,0.0,116.0,28.84,24.84,347.0,274.7,274.9,276.8,18.86,20.5,19.68,348.8,69.6,60.23,13.72,1196337.0,347.2,24.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,22.83,72.13,17.63,20.58,17.88,60.0,59.9,62.9,0.0,274.0,274.0,276.0,13.93,-5.309,14.91,566.0,1152125.0,45617.0,104953.0,-0.934,0.772,0.531,0.842,2.465,7.497,7.889,6.768,6.129,4.748,7.925,0.855,2.601,2.737,2.348,2.127,1.647,2.75,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.742,23.73,17.67,1.1,3.477,2.0,-1.0,13.47,0.014,0.235,3.0,2.0,0.0,0.001,23.44,23.48,26.43,23.22,22.95,23.02,-123.2,23.54,23.52,45.31
2016-06-14 18:43:00-05:00,142.35353,78.16362,55.713036,514316,32.14,0.0,112.6,27.55,24.77,346.5,275.0,274.7,276.6,18.3,19.89,18.99,348.5,67.34,60.17,13.19,1196338.0,347.3,23.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,22.72,70.06,17.02,19.98,17.36,60.0,59.9,62.9,0.0,274.0,274.0,276.0,13.41,-5.392,14.45,566.0,1152125.0,45617.0,104953.0,-0.928,0.772,0.531,0.842,2.359,7.247,7.6,6.529,5.912,4.59,7.68,0.818,2.511,2.633,2.262,2.049,1.591,2.661,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.567,3.242,21.59,1.0,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,23.38,23.37,26.3,23.13,22.86,22.92,-123.5,23.42,23.39,45.12
2016-06-14 18:44:00-05:00,138.496,75.09052,53.178005,514317,32.03,0.0,109.4,26.31,24.92,345.7,274.6,274.8,276.6,17.65,19.24,18.35,346.9,66.59,60.15,12.65,1196338.0,345.9,23.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,22.62,68.07,16.54,19.44,16.9,60.0,59.9,62.9,0.0,274.0,274.0,275.4,12.91,-5.464,14.02,566.0,1152126.0,45617.0,104953.0,-0.921,0.772,0.531,0.842,2.284,7.042,7.319,6.314,5.709,4.447,7.435,0.79,2.434,2.53,2.182,1.973,1.537,2.57,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.355,348.2,31.62,0.6,3.477,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,23.27,23.27,26.19,22.97,22.75,22.79,-122.8,23.34,23.31,44.99
2016-06-14 18:45:00-05:00,134.85278,72.01742,50.642975,514318,31.91,0.0,106.3,25.16,24.9,345.6,274.8,274.5,276.4,17.07,18.61,17.82,347.9,65.82,60.14,12.16,1196338.0,345.3,22.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,22.5,66.22,16.03,18.89,16.45,60.0,59.9,62.9,0.0,274.0,274.0,275.0,12.42,-5.547,13.6,566.0,1152126.0,45617.0,104953.0,-0.913,0.772,0.531,0.842,2.221,6.766,7.013,6.116,5.535,4.288,7.199,0.767,2.338,2.423,2.113,1.913,1.482,2.488,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.895,35.9,36.91,1.7,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,23.16,23.14,26.04,22.89,22.63,22.68,-123.3,23.23,23.29,44.86
2016-06-14 18:46:00-05:00,131.42386,69.478775,48.453632,514319,31.8,0.0,103.1,24.14,24.72,345.2,275.0,274.8,276.5,16.38,17.95,17.15,347.0,63.67,60.16,11.61,1196338.0,344.8,22.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,22.41,64.42,15.52,18.36,15.97,60.0,59.9,62.9,0.0,274.0,274.0,275.8,11.94,-5.627,13.2,566.0,1152126.0,45617.0,104953.0,-0.905,0.772,0.531,0.842,2.135,6.557,6.722,5.88,5.332,4.165,6.958,0.737,2.264,2.32,2.03,1.841,1.438,2.402,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.847,20.93,26.42,1.3,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.0,23.03,23.05,25.88,22.83,22.5,22.56,-123.2,23.12,23.19,44.76
2016-06-14 18:47:00-05:00,127.887794,66.80651,46.379517,514320,31.68,0.0,99.9,23.14,24.65,344.9,274.7,274.9,276.6,15.79,17.35,16.63,346.6,62.73,60.14,11.13,1196339.0,344.9,21.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.31,62.54,15.04,17.86,15.54,60.0,59.9,62.9,0.0,274.0,274.0,275.7,11.46,-5.695,12.8,566.0,1152126.0,45618.0,104953.0,-0.895,0.772,0.531,0.842,2.059,6.305,6.476,5.672,5.131,4.014,6.726,0.71,2.175,2.234,1.956,1.77,1.385,2.32,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.535,13.99,29.15,1.1,3.477,2.0,-1.0,13.34,0.011,0.234,1.0,2.0,0.0,0.001,22.92,22.94,25.74,22.72,22.39,22.43,-123.5,23.01,23.08,44.68
2016-06-14 18:48:00-05:00,124.673195,64.134254,44.190174,514321,31.57,0.0,97.1,22.29,24.65,344.7,274.9,275.0,276.7,15.22,16.76,16.02,347.2,62.49,60.13,10.64,1196339.0,345.0,21.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,22.19,60.87,14.53,17.34,15.09,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.99,-5.772,12.41,566.0,1152126.0,45618.0,104953.0,-0.885,0.772,0.531,0.842,1.987,6.029,6.23,5.483,4.897,3.87,6.51,0.685,2.078,2.147,1.89,1.688,1.334,2.244,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.607,42.46,18.7,1.0,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.81,22.86,25.57,22.61,22.24,22.33,-124.2,22.9,22.97,44.65
2016-06-14 18:49:00-05:00,121.45859,61.59561,42.000828,514322,31.46,0.0,94.2,21.56,24.66,344.1,275.0,275.1,276.9,14.58,16.17,15.32,347.4,60.62,60.13,10.11,1196339.0,343.8,21.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,22.07,59.22,14.07,16.84,14.68,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.52,-5.852,12.03,566.0,1152127.0,45618.0,104953.0,-0.874,0.772,0.531,0.842,1.913,5.799,6.011,5.305,4.617,3.741,6.302,0.658,1.995,2.068,1.825,1.588,1.287,2.168,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.017,24.84,13.61,1.5,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.66,22.75,25.41,22.5,22.12,22.22,-123.8,22.84,22.87,44.59
2016-06-14 18:50:00-05:00,117.92252,59.056953,39.926716,514323,31.35,0.0,91.1,21.09,24.62,343.7,275.0,275.3,277.0,14.03,15.43,14.87,345.2,58.94,60.14,9.63,1196339.0,343.6,20.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,21.99,57.49,13.61,16.39,14.26,60.0,59.9,62.9,0.0,274.0,274.0,276.0,10.07,-5.907,11.68,566.0,1152127.0,45618.0,104953.0,-0.863,0.772,0.531,0.842,1.86,5.598,5.706,5.107,4.432,3.61,6.06,0.639,1.924,1.961,1.755,1.523,1.24,2.082,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.803,25.34,9.96,1.2,3.475,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.55,22.63,25.25,22.42,22.02,22.14,-123.6,22.76,22.79,44.56
2016-06-14 18:51:00-05:00,114.4936,56.51831,37.967827,514324,31.24,0.0,88.0,20.59,24.68,342.4,275.6,275.3,276.9,13.57,14.96,14.35,342.9,58.8,60.12,9.23,1196339.0,342.1,20.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,21.92,55.73,13.19,15.98,13.9,60.0,59.9,62.9,0.0,274.0,274.8,276.0,9.66,-5.973,11.36,566.0,1152127.0,45618.0,104953.0,-0.851,0.772,0.531,0.842,1.837,5.453,5.478,4.942,4.322,3.51,5.847,0.629,1.867,1.876,1.692,1.48,1.202,2.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.3,21.2,48.28,0.6,3.475,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.47,22.54,25.07,22.34,21.92,22.13,-124.6,22.75,22.7,44.58
2016-06-14 18:52:00-05:00,111.27899,53.84605,35.89371,514325,31.13,0.0,85.2,20.19,24.98,340.6,275.4,275.4,277.1,13.04,14.46,13.83,341.6,58.61,60.15,8.79,1196340.0,340.9,20.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,21.8,54.15,12.85,15.65,13.6,60.0,59.9,62.9,0.0,274.0,275.0,276.0,9.3,-6.017,11.08,566.0,1152127.0,45618.0,104953.0,-0.84,0.772,0.531,0.842,1.776,5.306,5.273,4.785,4.18,3.393,5.639,0.605,1.807,1.796,1.63,1.424,1.156,1.921,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.285,292.0,73.25,0.5,3.475,2.0,-1.0,13.26,0.007,0.233,3.0,2.0,0.0,0.001,22.38,22.46,25.05,22.24,21.84,22.05,-124.8,22.66,22.59,44.65
2016-06-14 18:53:00-05:00,107.850075,51.307404,33.8196,514326,31.02,0.0,82.4,19.88,24.98,339.5,275.6,275.5,277.2,12.57,13.94,13.41,341.8,57.12,60.15,8.41,1196340.0,339.7,19.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,21.75,52.55,12.46,15.25,13.25,60.0,59.9,62.9,0.0,274.6,275.0,276.0,8.92,-6.074,10.79,566.0,1152127.0,45618.0,104953.0,-0.826,0.772,0.531,0.842,1.715,5.09,5.053,4.602,4.03,3.294,5.439,0.582,1.728,1.716,1.563,1.368,1.119,1.847,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.587,12.5,41.58,1.0,3.477,2.0,-1.0,13.26,0.009,0.235,3.0,2.0,0.0,0.001,22.31,22.43,24.9,22.15,21.75,21.92,-124.9,22.57,22.51,44.72
2016-06-14 18:54:00-05:00,104.74262,48.902367,31.86071,514327,30.92,0.0,79.68,19.56,24.79,339.0,275.3,275.6,277.2,12.22,13.52,12.87,341.1,55.25,60.15,8.04,1196340.0,339.7,18.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,21.69,51.02,12.13,14.92,12.93,60.0,59.9,62.9,0.0,274.1,275.0,276.0,8.54,-6.122,10.51,566.0,1152127.0,45618.0,104953.0,-0.813,0.772,0.531,0.842,1.667,4.877,4.867,4.461,3.875,3.179,5.265,0.565,1.653,1.65,1.512,1.314,1.078,1.785,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.39,21.21,51.12,0.8,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.2,22.39,24.74,22.02,21.66,21.83,-124.2,22.49,22.32,44.77
2016-06-14 18:55:00-05:00,101.63516,46.630947,29.901825,514328,30.82,0.0,77.06,19.3,24.71,337.7,275.6,275.6,277.1,11.52,12.98,12.43,339.5,54.91,60.23,7.573,1196340.0,337.8,18.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,21.56,49.55,11.76,14.57,12.62,60.0,59.9,62.9,0.0,274.7,275.0,276.0,8.18,-6.134,10.22,566.0,1152127.0,45618.0,104953.0,-0.8,0.772,0.531,0.842,1.625,4.681,4.709,4.319,3.692,3.082,5.111,0.549,1.58,1.59,1.458,1.247,1.04,1.726,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.838,9.94,38.96,1.5,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.18,22.24,24.6,21.89,21.56,21.7,-124.5,22.35,22.22,44.77
2016-06-14 18:56:00-05:00,98.74201,44.493137,28.058167,514329,30.72,0.0,74.43,18.97,24.76,336.4,275.0,275.1,276.5,11.46,12.52,12.38,337.8,54.89,60.21,7.39,1196340.0,336.2,18.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,21.5,48.11,11.48,14.29,12.37,60.0,59.9,62.9,0.0,274.1,274.1,275.2,7.884,-6.144,9.99,566.0,1152128.0,45618.0,104953.0,-0.789,0.772,0.531,0.842,1.583,4.569,4.531,4.184,3.605,2.989,4.954,0.532,1.537,1.524,1.407,1.212,1.005,1.666,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.935,358.9,14.21,1.4,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.15,22.16,24.42,21.86,21.57,21.62,-124.8,22.28,22.24,44.86
2016-06-14 18:57:00-05:00,95.741714,42.48894,26.09928,514330,30.62,0.0,71.74,18.62,24.77,335.2,274.6,274.8,276.3,11.12,12.46,11.45,337.2,54.38,60.18,7.027,1196340.0,335.0,18.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,21.49,46.65,11.24,14.06,12.14,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.591,-6.165,9.78,566.0,1152128.0,45619.0,104953.0,-0.776,0.772,0.531,0.842,1.55,4.455,4.357,4.049,3.542,2.888,4.799,0.519,1.493,1.46,1.357,1.187,0.968,1.609,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.632,6.649,17.92,1.1,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,22.08,22.13,24.3,21.9,21.5,21.56,-125.2,22.25,22.11,44.96
2016-06-14 18:58:00-05:00,91.13412,39.549458,23.67948,514331,30.53,0.0,67.95,18.3,24.74,335.1,274.7,274.9,276.5,10.33,11.53,11.32,336.8,52.08,60.19,6.503,1196341.0,334.7,17.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,21.4,44.79,10.83,13.68,11.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.195,-6.197,9.5,566.0,1152128.0,45619.0,104953.0,-0.758,0.772,0.531,0.842,1.483,4.236,4.131,3.841,3.387,2.758,4.584,0.497,1.419,1.384,1.287,1.135,0.924,1.536,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.52,27.86,32.5,1.0,3.475,2.0,-1.0,13.4,0.008,0.234,1.0,2.0,0.0,0.001,22.0,22.05,24.17,21.8,21.4,21.49,-124.8,22.17,22.07,45.01
2016-06-14 18:59:00-05:00,78.91861,33.670483,20.568308,514332,30.44,0.0,58.86,17.77,24.52,335.6,274.7,274.9,276.5,9.9,10.88,10.33,337.1,50.87,60.14,5.92,1196341.0,335.5,17.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,21.33,42.19,10.32,13.18,11.39,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.562,-6.292,9.09,566.0,1152128.0,45619.0,104953.0,-0.721,0.772,0.531,0.842,1.417,3.853,3.853,3.411,3.144,2.588,4.203,0.476,1.293,1.293,1.144,1.055,0.868,1.41,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.578,70.75,28.47,1.0,3.475,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,21.89,21.99,24.02,21.74,21.36,21.4,-124.4,22.07,21.92,45.07
2016-06-14 19:00:00-05:00,65.524414,27.524284,17.457136,514333,30.35,0.0,48.33,17.3,24.44,356.4,274.6,274.9,276.5,5.69,6.565,6.511,357.6,31.43,60.14,3.441,1196341.0,355.9,10.71,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,21.21,39.97,10.17,12.11,10.95,60.0,59.9,62.9,0.0,274.0,274.0,275.1,3.721,-7.209,8.7,566.0,1152128.0,45619.0,104953.0,-0.43,0.772,0.531,0.842,0.397,2.193,2.599,1.863,1.8,1.323,3.003,0.113,0.743,0.896,0.63,0.609,0.437,1.045,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.412,145.6,56.65,0.7,3.477,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,21.81,21.87,23.83,21.6,21.21,21.29,-124.9,21.96,21.75,45.15
2016-06-14 19:01:00-05:00,60.59535,24.317572,15.383019,514334,30.26,0.0,45.19,16.94,24.54,364.1,274.9,275.0,276.6,5.246,5.755,5.701,365.2,29.97,60.15,2.875,1196341.0,363.6,10.57,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,21.18,38.65,9.87,11.69,10.65,60.0,59.9,62.9,0.0,274.0,274.0,275.5,3.205,-7.301,8.43,566.0,1152128.0,45619.0,104953.0,-0.389,0.772,0.531,0.842,0.234,1.85,2.33,1.547,1.513,1.127,2.708,0.068,0.65,0.831,0.542,0.531,0.389,0.971,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.387,349.5,46.47,0.9,3.474,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,21.75,21.81,23.66,21.52,21.15,21.16,-125.5,21.93,21.64,45.19
2016-06-14 19:02:00-05:00,49.344223,17.503307,13.193676,514335,30.18,0.0,40.12,16.53,24.4,362.8,274.9,275.0,276.6,4.885,5.619,5.594,364.6,29.09,60.15,2.706,1196341.0,362.3,10.25,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,21.17,37.56,9.71,11.54,10.58,60.0,59.9,62.9,0.0,274.0,274.0,275.3,2.97,-7.303,8.29,566.0,1152128.0,45619.0,104953.0,-0.37,0.772,0.531,0.842,0.264,1.757,2.296,1.426,1.257,1.121,2.528,0.079,0.614,0.816,0.497,0.438,0.387,0.903,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.613,16.92,50.03,1.0,3.475,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,21.67,21.76,23.51,21.42,21.07,21.09,-124.4,21.86,21.57,45.31
2016-06-14 19:03:00-05:00,33.485493,9.085687,11.465247,514336,30.1,0.0,31.58,16.12,24.25,361.8,274.8,274.8,276.4,4.691,4.991,4.977,363.2,28.24,60.14,2.295,1196341.0,361.3,9.91,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,21.04,36.77,9.46,11.37,10.47,60.0,59.9,62.9,0.0,274.0,274.0,275.0,2.709,-7.31,8.15,566.0,1152128.0,45619.0,104953.0,-0.348,0.772,0.531,0.842,0.289,1.691,2.28,1.215,0.997,1.127,2.334,0.088,0.589,0.809,0.421,0.344,0.388,0.832,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.247,303.7,74.41,0.5,3.477,2.0,-1.0,13.5,0.026,0.233,3.0,2.0,0.0,0.0,21.6,21.67,23.34,21.29,20.94,21.05,-124.9,21.75,21.44,45.43
2016-06-14 19:04:00-05:00,20.198448,2.5386481,10.197732,514337,30.02,0.0,24.17,15.7,24.31,363.9,274.9,274.9,276.6,4.02,4.089,4.058,364.6,24.41,60.13,1.832,1196341.0,362.9,8.53,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,21.02,34.87,9.49,11.17,10.47,60.0,59.9,62.9,0.0,274.0,274.0,275.6,2.068,-7.536,8.13,566.0,1152128.0,45619.0,104953.0,-0.272,0.772,0.531,0.842,0.148,1.329,2.041,0.804,0.653,0.903,1.848,0.038,0.461,0.728,0.274,0.22,0.31,0.661,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.183,215.4,67.2,0.4,3.475,2.0,-1.0,13.17,-0.01,0.234,1.0,2.0,0.0,0.001,21.51,21.56,23.2,21.2,20.83,20.89,-125.2,21.65,21.28,45.46
2016-06-14 19:05:00-05:00,13.983541,-0.2672261,9.275905,514338,29.94,0.0,19.94,15.21,24.26,363.5,275.0,275.0,276.7,3.208,3.729,3.7,365.2,21.66,60.15,1.545,1196341.0,363.1,7.547,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,20.86,33.56,9.54,11.06,10.51,60.0,59.9,62.9,0.0,274.0,274.0,275.9,1.66,-7.694,8.13,566.0,1152128.0,45620.0,104953.0,-0.223,0.772,0.531,0.842,0.164,1.119,1.978,0.645,0.536,0.82,1.464,0.045,0.387,0.706,0.216,0.177,0.281,0.522,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.475,167.5,17.02,0.7,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.38,21.41,23.1,21.08,20.75,20.81,-125.4,21.56,21.14,45.51
2016-06-14 19:06:00-05:00,12.912005,-0.9352911,9.160675,514339,29.86,0.0,19.11,14.87,24.3,362.2,275.3,275.1,276.8,2.688,3.729,3.665,363.9,20.78,60.15,1.393,1196341.0,361.9,7.221,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,20.79,33.21,9.43,10.99,10.49,60.0,59.9,62.9,0.0,274.0,274.0,276.0,1.517,-7.732,8.11,566.0,1152128.0,45620.0,104953.0,-0.206,0.772,0.531,0.842,0.22,0.977,2.007,0.604,0.499,0.753,1.261,0.067,0.336,0.716,0.201,0.164,0.258,0.447,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.337,177.4,15.24,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.29,21.4,22.95,20.97,20.62,20.69,-125.2,21.44,21.01,45.55
2016-06-14 19:07:00-05:00,11.733315,-1.7369694,8.469302,514340,29.79,0.0,18.41,14.56,24.3,357.2,275.1,275.4,277.1,3.166,3.817,3.791,359.5,24.33,60.15,1.311,1196341.0,357.3,8.44,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,20.81,32.51,9.17,10.95,10.45,60.0,59.9,62.9,0.0,274.0,274.7,276.0,1.682,-7.562,7.932,566.0,1152128.0,45620.0,104953.0,-0.23,0.772,0.531,0.842,0.447,1.029,2.065,0.83,0.697,0.866,1.277,0.149,0.352,0.729,0.281,0.235,0.297,0.447,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.462,211.2,15.62,0.8,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.24,21.38,22.77,20.86,20.54,20.6,-125.5,21.35,20.92,45.55
2016-06-14 19:08:00-05:00,15.055077,-0.8016778,8.69976,514341,29.72,0.0,19.92,14.2,24.3,354.9,275.3,275.3,276.9,3.252,3.234,3.217,356.6,24.9,60.14,0.966,1196341.0,354.3,8.58,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,20.76,31.44,8.99,10.84,10.37,60.0,59.9,62.9,0.0,274.0,274.9,276.0,1.581,-7.541,7.861,566.0,1152128.0,45620.0,104953.0,-0.219,0.772,0.531,0.842,0.504,0.912,1.812,0.864,0.725,0.818,1.124,0.169,0.309,0.635,0.292,0.244,0.278,0.389,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.147,195.2,59.58,0.3,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.21,21.37,22.5,20.75,20.5,20.48,-125.7,21.28,20.87,45.55
2016-06-14 19:09:00-05:00,27.16343,3.2067127,9.160675,514342,29.64,0.0,26.45,13.8,24.25,352.5,275.1,275.3,277.0,3.252,3.234,3.217,354.2,24.89,60.14,0.965,1196341.0,352.2,8.51,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,20.71,28.11,8.96,10.8,10.39,60.0,59.9,62.9,0.0,274.0,274.5,276.0,1.456,-7.546,7.822,566.0,1152128.0,45620.0,104953.0,-0.203,0.772,0.531,0.842,0.555,0.874,1.551,0.906,0.772,0.801,1.0,0.186,0.293,0.539,0.306,0.259,0.27,0.343,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.16,249.3,79.38,0.4,3.477,2.0,-1.0,13.47,0.027,0.232,1.0,2.0,0.0,0.0,21.15,21.39,22.26,20.66,20.4,20.41,-126.0,21.21,20.79,45.55
2016-06-14 19:10:00-05:00,30.913805,3.6075516,8.69976,514343,29.56,0.0,29.11,13.45,24.25,350.1,275.1,275.4,277.0,3.338,3.32,3.302,351.9,25.54,60.14,0.993,1196341.0,349.7,8.68,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,20.62,20.87,8.86,10.74,10.35,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.403,-7.507,7.757,566.0,1152128.0,45620.0,104953.0,-0.198,0.772,0.531,0.842,0.594,0.874,1.355,0.967,0.823,0.805,0.946,0.199,0.292,0.465,0.326,0.277,0.271,0.322,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.113,238.9,80.9,0.2,3.477,2.0,-1.0,13.41,-0.012,0.233,1.0,2.0,0.0,0.001,21.1,21.28,22.02,20.57,20.37,20.37,-126.4,21.11,20.61,45.55
2016-06-14 19:11:00-05:00,21.269983,-0.1336128,7.432246,514344,29.49,0.0,23.8,13.13,24.08,352.5,275.3,275.4,277.0,2.91,2.894,2.878,353.9,22.21,60.15,0.863,1196341.0,351.8,7.532,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,20.54,16.35,9.04,10.74,10.42,60.0,59.9,62.9,0.0,274.0,275.0,276.0,1.114,-7.667,7.862,566.0,1152128.0,45620.0,104953.0,-0.159,0.772,0.531,0.842,0.504,0.696,1.022,0.822,0.712,0.66,0.798,0.169,0.231,0.349,0.277,0.239,0.222,0.272,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.6,125.0,39.6,1.3,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.01,21.2,21.78,20.46,20.29,20.3,-125.8,21.06,20.54,45.55
2016-06-14 19:12:00-05:00,13.554927,-2.8058734,6.8561025,514345,29.42,0.0,18.88,12.69,23.91,352.9,275.0,275.6,277.2,2.653,2.639,2.624,354.6,20.16,60.16,0.788,1196341.0,352.5,6.815,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,20.52,15.5,9.23,10.76,10.49,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.945,-7.777,7.941,566.0,1152128.0,45620.0,104953.0,-0.136,0.772,0.531,0.842,0.468,0.642,0.819,0.782,0.676,0.606,0.754,0.157,0.213,0.276,0.264,0.227,0.203,0.257,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.342,64.35,84.3,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,20.99,21.2,21.57,20.52,20.17,20.24,-126.0,21.01,20.52,45.52
