TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 19:13:00-05:00,9.375938,-4.142004,6.2799597,514346,29.35,0.0,16.42,12.31,23.7,351.7,275.4,275.4,277.0,2.653,2.639,2.624,353.8,20.05,60.14,0.789,1196341.0,352.0,6.763,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,20.45,15.02,9.19,10.76,10.46,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.907,-7.774,7.927,566.0,1152128.0,45621.0,104953.0,-0.131,0.772,0.531,0.842,0.474,0.672,0.786,0.798,0.681,0.617,0.764,0.158,0.223,0.263,0.269,0.229,0.207,0.26,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.325,348.2,71.6,0.8,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,20.91,21.18,21.38,20.47,20.15,20.21,-125.9,20.98,20.46,45.46
2016-06-14 19:14:00-05:00,7.554327,-4.8100686,5.9342732,514347,29.27,0.0,15.09,11.98,23.59,347.9,275.0,275.4,277.0,3.338,3.32,3.302,349.3,24.86,60.14,0.99,1196342.0,347.8,8.39,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,20.34,14.38,8.81,10.69,10.37,60.0,59.9,62.9,0.0,274.0,274.4,276.0,1.138,-7.54,7.709,566.0,1152128.0,45621.0,104953.0,-0.162,0.772,0.531,0.842,0.567,0.819,0.907,0.921,0.79,0.729,0.833,0.19,0.274,0.304,0.311,0.266,0.245,0.283,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.323,82.7,73.99,0.7,3.475,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,20.83,21.07,21.19,20.36,20.06,20.08,-126.0,20.87,20.32,45.46
2016-06-14 19:15:00-05:00,7.01856,-5.344521,5.242902,514348,29.2,0.0,14.62,11.56,23.54,346.9,275.1,275.3,276.9,3.252,3.32,3.302,349.0,24.56,60.15,0.966,1196342.0,346.6,8.28,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.24,13.89,8.73,10.63,10.34,60.0,59.9,62.9,0.0,274.0,274.5,275.8,1.094,-7.5,7.658,566.0,1152128.0,45621.0,104953.0,-0.158,0.772,0.531,0.842,0.555,0.811,0.911,0.916,0.771,0.715,0.8,0.185,0.27,0.305,0.308,0.258,0.239,0.27,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.505,129.1,79.58,1.0,3.475,2.0,-1.0,13.18,-0.035,0.233,1.0,2.0,0.0,0.001,20.73,20.96,20.96,20.23,19.99,19.95,-126.6,20.76,20.24,45.36
2016-06-14 19:16:00-05:00,6.911406,-5.344521,5.127673,514349,29.12,0.0,14.25,11.22,23.48,346.2,274.6,274.9,276.5,3.338,3.32,3.302,347.7,24.42,60.14,0.989,1196342.0,346.2,8.19,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.09,13.47,8.7,10.59,10.33,60.0,59.9,62.9,0.0,273.8,274.0,275.0,1.048,-7.469,7.616,566.0,1152128.0,45621.0,104953.0,-0.152,0.772,0.531,0.842,0.542,0.796,0.884,0.902,0.76,0.695,0.76,0.18,0.264,0.295,0.303,0.254,0.232,0.256,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.37,159.4,22.77,0.6,3.475,2.0,-1.0,13.5,0.048,0.233,3.0,2.0,0.0,0.001,20.61,20.83,20.76,20.12,19.86,19.84,-126.1,20.63,20.13,45.3
2016-06-14 19:17:00-05:00,7.768635,-5.344521,4.55153,514350,29.05,0.0,14.37,10.77,23.39,347.2,274.6,274.8,276.5,3.252,3.234,3.217,348.0,23.32,60.14,0.964,1196342.0,346.3,7.817,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,19.98,13.03,8.76,10.61,10.37,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.951,-7.512,7.64,566.0,1152129.0,45621.0,104953.0,-0.139,0.772,0.531,0.842,0.491,0.725,0.807,0.832,0.71,0.632,0.711,0.163,0.24,0.269,0.279,0.237,0.21,0.24,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.457,178.5,15.53,0.8,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,20.46,20.8,20.57,19.99,19.77,19.73,-126.2,20.54,20.0,45.27
2016-06-14 19:18:00-05:00,8.733016,-5.74536,4.55153,514351,28.97,0.0,14.66,10.42,23.32,350.5,274.8,275.0,276.7,2.567,2.639,2.624,352.1,18.76,60.14,0.762,1196342.0,350.4,6.293,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,19.99,12.62,9.07,10.65,10.45,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.687,-7.739,7.834,566.0,1152129.0,45621.0,104953.0,-0.102,0.772,0.531,0.842,0.388,0.571,0.651,0.687,0.591,0.5,0.627,0.129,0.189,0.217,0.231,0.198,0.166,0.213,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.368,138.6,38.77,0.9,3.477,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,20.43,20.7,20.41,19.93,19.67,19.68,-126.0,20.54,19.9,45.2
2016-06-14 19:19:00-05:00,7.875787,-6.2798123,3.7449298,514352,28.89,0.0,14.2,10.0,23.36,350.3,274.8,275.1,276.8,2.311,2.639,2.624,351.6,18.49,60.16,0.691,1196342.0,350.3,6.201,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,19.95,12.21,9.09,10.68,10.47,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.643,-7.753,7.839,566.0,1152129.0,45621.0,104953.0,-0.096,0.772,0.531,0.842,0.374,0.549,0.63,0.671,0.574,0.479,0.614,0.124,0.182,0.21,0.226,0.193,0.159,0.209,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.025,118.9,45.92,2.8,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,20.34,20.62,20.28,19.85,19.59,19.65,-126.4,20.53,19.87,45.12
2016-06-14 19:20:00-05:00,6.054177,-6.547038,3.7449298,514353,28.81,0.0,13.22,9.61,23.27,348.1,275.2,275.1,276.8,2.396,2.724,2.709,351.0,19.47,60.15,0.716,1196342.0,348.4,6.562,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,19.89,11.81,9.02,10.65,10.47,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.67,-7.701,7.784,566.0,1152129.0,45621.0,104953.0,-0.099,0.772,0.531,0.842,0.403,0.597,0.677,0.704,0.597,0.515,0.626,0.133,0.198,0.226,0.236,0.2,0.171,0.212,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.562,108.2,42.02,1.0,3.477,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,20.29,20.62,20.12,19.8,19.58,19.62,-126.5,20.48,19.87,45.1
2016-06-14 19:21:00-05:00,4.661181,-7.0814905,3.053558,514354,28.73,0.0,12.29,9.17,23.32,344.6,275.1,275.2,276.9,2.14,3.234,3.217,347.4,22.93,60.16,0.656,1196342.0,344.0,7.714,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,19.9,11.42,8.65,10.54,10.41,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.777,-7.532,7.618,566.0,1152129.0,45622.0,104953.0,-0.114,0.772,0.531,0.842,0.459,0.682,0.753,0.775,0.655,0.579,0.648,0.152,0.226,0.251,0.259,0.218,0.192,0.218,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.49,148.8,34.8,1.0,3.477,2.0,-1.0,13.36,0.01,0.232,1.0,2.0,0.0,0.001,20.24,20.62,20.01,19.77,19.5,19.47,-126.2,20.43,19.79,45.05
2016-06-14 19:22:00-05:00,4.1254125,-7.215103,2.9383297,514355,28.66,0.0,11.84,8.84,23.28,343.7,275.3,275.4,277.1,2.311,3.234,3.217,346.3,22.88,60.13,0.704,1196342.0,344.3,7.664,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,19.84,11.03,8.64,10.51,10.45,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.719,-7.512,7.587,566.0,1152129.0,45622.0,104953.0,-0.106,0.772,0.531,0.842,0.446,0.664,0.722,0.739,0.625,0.561,0.61,0.147,0.219,0.24,0.246,0.207,0.186,0.204,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.398,144.8,41.67,0.8,3.475,2.0,-1.0,13.52,0.007,0.232,3.0,2.0,0.0,0.0,20.22,20.66,19.85,19.7,19.42,19.43,-127.0,20.33,19.71,44.99
2016-06-14 19:23:00-05:00,3.589645,-7.6159425,2.2469578,514356,28.57,0.0,11.45,8.46,23.31,342.6,275.3,275.5,277.2,1.99,3.49,3.72,344.8,22.86,60.2,0.828,1196342.0,343.0,7.61,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,19.74,10.64,8.57,10.46,10.4,60.0,59.9,62.9,0.0,274.0,274.7,276.0,0.664,-7.492,7.558,566.0,1152129.0,45622.0,104953.0,-0.099,0.772,0.531,0.842,0.429,0.644,0.714,0.713,0.591,0.544,0.586,0.141,0.212,0.236,0.237,0.195,0.18,0.195,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.857,99.1,42.52,23.7,,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,20.14,20.58,19.72,19.58,19.3,19.36,-127.3,20.26,19.65,44.93
2016-06-14 19:24:00-05:00,3.3753376,-7.6159425,2.2469578,514357,28.49,0.0,11.02,8.05,23.24,344.8,275.3,275.3,276.9,1.668,3.018,3.374,347.1,20.5,60.14,0.694,1196342.0,345.1,6.844,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,19.74,10.26,8.77,10.51,10.48,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.518,-7.606,7.656,566.0,1152129.0,45622.0,104953.0,-0.078,0.772,0.531,0.842,0.366,0.557,0.605,0.618,0.516,0.471,0.506,0.121,0.184,0.2,0.206,0.171,0.156,0.169,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.547,154.3,49.32,1.0,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,20.08,20.6,19.6,19.5,19.31,19.33,-126.8,20.17,19.55,44.85
2016-06-14 19:25:00-05:00,2.8395696,-7.6159425,1.6708149,514358,28.39,0.0,10.57,7.633,23.23,346.2,275.3,275.3,277.0,0.513,2.333,2.201,347.7,18.17,60.15,0.215,1196342.0,346.3,6.019,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,19.66,9.91,9.04,10.59,10.53,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.375,-7.768,7.806,566.0,1152129.0,45622.0,104953.0,-0.058,0.772,0.531,0.842,0.3,0.463,0.516,0.539,0.426,0.393,0.451,0.098,0.152,0.17,0.179,0.141,0.129,0.151,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.398,138.6,51.01,0.7,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,20.1,20.54,19.53,19.48,19.33,19.32,-126.9,20.16,19.49,44.77
2016-06-14 19:26:00-05:00,2.6252627,-8.417621,1.4403576,514359,28.3,0.0,10.14,7.253,23.14,345.6,275.4,275.3,276.9,0.12,1.447,0.527,347.9,18.16,60.14,0.071,1196342.0,345.5,6.038,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.05,19.59,9.64,9.01,10.57,10.52,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.333,-7.775,7.808,566.0,1152129.0,45622.0,104953.0,-0.052,0.772,0.531,0.842,0.284,0.445,0.496,0.519,0.41,0.379,0.436,0.093,0.146,0.164,0.173,0.135,0.125,0.146,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.267,121.2,45.55,0.8,3.475,2.0,-1.0,13.53,0.03,0.232,1.0,2.0,0.0,0.0,20.02,20.5,19.49,19.45,19.3,19.29,-126.7,20.1,19.46,44.65
2016-06-14 19:27:00-05:00,1.9823412,-8.684847,0.748986,514360,28.22,0.0,9.64,6.782,23.07,341.2,275.4,275.4,277.1,0.171,1.192,0.339,343.2,22.16,60.14,0.077,1196342.0,341.5,7.35,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,19.56,9.21,8.73,10.5,10.56,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.396,-7.607,7.638,566.0,1152129.0,45622.0,104953.0,-0.06,0.772,0.531,0.842,0.346,0.527,0.569,0.584,0.481,0.445,0.479,0.113,0.173,0.187,0.193,0.159,0.146,0.159,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.417,133.1,67.45,0.9,3.475,2.0,-1.0,13.13,-0.02,0.235,1.0,2.0,0.0,0.002,19.96,20.44,19.42,19.44,19.27,19.22,-127.1,20.05,19.33,44.61
2016-06-14 19:28:00-05:00,1.3394196,-8.952073,0.28807148,514361,28.14,0.0,9.16,6.368,23.05,339.9,275.3,275.5,277.2,0.0,0.17,0.0,341.2,22.28,60.15,0.0,1196342.0,339.9,7.325,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,19.49,8.66,8.6,10.41,10.47,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.355,-7.539,7.565,566.0,1152129.0,45622.0,104953.0,-0.055,0.772,0.531,0.842,0.332,0.505,0.535,0.556,0.457,0.427,0.456,0.108,0.165,0.175,0.183,0.15,0.14,0.151,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.752,170.6,42.23,23.4,,2.0,-1.0,13.5,0.009,0.233,3.0,2.0,0.0,0.001,19.9,20.36,19.33,19.47,19.27,19.22,-127.1,20.0,19.33,44.52
2016-06-14 19:29:00-05:00,0.6964983,-9.620137,-0.057614423,514362,28.07,0.0,8.65,5.907,23.04,338.2,275.6,275.7,277.3,0.0,0.0,0.0,338.4,22.77,60.14,0.0,1196342.0,338.2,7.421,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,19.52,8.2,8.57,10.4,10.5,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.309,-7.529,7.549,566.0,1152129.0,45623.0,104953.0,-0.048,0.772,0.531,0.842,0.324,0.493,0.517,0.539,0.45,0.417,0.44,0.105,0.16,0.169,0.177,0.147,0.136,0.145,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.597,153.5,45.27,1.4,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,19.88,20.34,19.27,19.41,19.2,19.16,-126.3,19.97,19.3,44.43
2016-06-14 19:30:00-05:00,0.37503746,-9.753751,-0.6337575,514363,27.99,0.0,8.11,5.417,23.09,337.0,275.5,275.8,277.3,0.0,0.0,0.0,338.4,22.57,60.15,0.0,1196342.0,337.0,7.372,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,19.47,7.733,8.56,10.37,10.51,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.236,-7.522,7.536,566.0,1152129.0,45623.0,104953.0,-0.037,0.772,0.531,0.842,0.298,0.45,0.482,0.507,0.409,0.381,0.41,0.097,0.146,0.157,0.166,0.133,0.124,0.135,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.355,149.8,43.12,0.8,3.475,2.0,-1.0,13.51,0.009,0.232,3.0,2.0,0.0,0.0,19.88,20.31,19.17,19.39,19.15,19.09,-126.8,19.87,19.23,44.33
2016-06-14 19:31:00-05:00,-0.16073048,-10.020977,-0.86421466,514364,27.91,0.0,7.534,4.993,23.14,339.7,275.7,275.8,277.4,0.0,0.0,0.0,340.7,18.02,60.14,0.0,1196342.0,339.5,5.854,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,19.46,7.221,8.91,10.47,10.57,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.089,-7.733,7.741,566.0,1152129.0,45623.0,104953.0,-0.017,0.772,0.531,0.842,0.222,0.346,0.366,0.399,0.316,0.295,0.333,0.072,0.112,0.119,0.131,0.103,0.096,0.11,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.452,139.0,43.34,1.2,3.477,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,19.81,20.3,19.11,19.3,19.11,19.03,-127.2,19.87,19.22,44.25
2016-06-14 19:32:00-05:00,-0.6964983,-10.689042,-1.5555863,514365,27.84,0.0,6.953,4.422,23.17,338.8,275.7,276.0,277.6,0.0,0.0,0.0,340.9,17.04,60.15,0.0,1196342.0,339.2,5.552,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,19.41,6.714,9.06,10.54,10.66,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.023,-7.832,7.837,566.0,1152129.0,45623.0,104953.0,-0.007,0.772,0.531,0.842,0.203,0.301,0.332,0.373,0.291,0.261,0.304,0.065,0.097,0.108,0.122,0.095,0.084,0.1,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.432,100.1,78.3,1.2,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,19.77,20.25,19.04,19.3,19.09,19.03,-126.8,19.87,19.21,44.2
2016-06-14 19:33:00-05:00,-1.3394197,-10.822656,-1.7860436,514366,27.76,0.0,6.438,3.968,23.09,336.8,275.8,276.0,277.5,0.0,0.0,0.0,339.5,17.2,60.14,0.0,1196342.0,336.6,5.604,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,19.36,6.268,9.03,10.53,10.65,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.017,-7.819,7.823,566.0,1152129.0,45623.0,104953.0,-0.002,0.772,0.531,0.842,0.196,0.298,0.314,0.351,0.283,0.255,0.288,0.063,0.096,0.101,0.114,0.092,0.082,0.094,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.433,116.6,21.63,0.9,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,19.73,20.17,19.0,19.22,19.02,19.03,-126.8,19.89,19.21,44.14
2016-06-14 19:34:00-05:00,-1.6608804,-11.624333,-2.0165007,514367,27.68,0.0,5.99,3.56,23.03,332.2,275.7,276.0,277.5,0.0,0.0,0.0,334.2,20.14,60.14,0.0,1196342.0,332.1,6.5,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,19.27,5.893,8.69,10.43,10.62,60.0,59.9,62.9,0.0,274.9,275.0,276.0,-0.007,-7.643,7.646,566.0,1152129.0,45623.0,104953.0,-0.002,0.772,0.531,0.842,0.217,0.335,0.353,0.372,0.296,0.285,0.31,0.069,0.107,0.113,0.12,0.095,0.091,0.1,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.245,91.2,40.61,1.2,3.475,2.0,-1.0,13.53,0.007,0.232,3.0,2.0,0.0,0.0,19.64,20.07,18.93,19.14,18.98,19.05,-127.1,19.81,19.06,44.03
2016-06-14 19:35:00-05:00,-1.8751875,-11.624333,-2.3621867,514368,27.61,0.0,5.679,3.23,23.02,331.0,275.9,276.1,277.6,0.0,0.0,0.0,331.9,20.02,60.15,0.0,1196342.0,330.2,6.403,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,19.16,5.586,8.67,10.39,10.61,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.051,-7.608,7.61,566.0,1152129.0,45623.0,104953.0,0.004,0.772,0.531,0.842,0.212,0.312,0.333,0.359,0.29,0.266,0.294,0.068,0.099,0.106,0.116,0.093,0.085,0.095,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.35,24.17,77.83,1.0,3.474,2.0,-1.0,13.29,0.01,0.232,3.0,2.0,0.0,0.001,19.53,19.93,18.83,19.11,18.9,19.02,-127.1,19.66,19.02,43.98
2016-06-14 19:36:00-05:00,-2.0894947,-12.158786,-2.7078726,514369,27.54,0.0,5.303,2.96,22.92,329.4,275.9,276.2,277.7,0.0,0.0,0.0,330.8,20.46,60.14,0.0,1196342.0,329.8,6.536,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,19.03,5.306,8.55,10.32,10.57,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.086,-7.549,7.551,566.0,1152129.0,45623.0,104953.0,0.009,0.772,0.531,0.842,0.201,0.306,0.312,0.341,0.275,0.261,0.278,0.064,0.097,0.099,0.109,0.088,0.083,0.089,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.203,27.6,47.58,0.5,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,19.42,19.83,18.75,19.04,18.79,18.99,-127.4,19.63,18.94,43.98
2016-06-14 19:37:00-05:00,-2.518109,-12.559625,-2.9383297,514370,27.46,0.0,5.022,2.588,22.88,328.2,276.0,276.0,277.5,0.0,0.0,0.0,329.7,20.45,60.15,0.0,1196342.0,328.3,6.511,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,18.88,5.004,8.58,10.32,10.64,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.125,-7.551,7.553,566.0,1152129.0,45624.0,104953.0,0.015,0.772,0.531,0.842,0.187,0.283,0.294,0.322,0.26,0.242,0.265,0.059,0.089,0.093,0.103,0.083,0.077,0.085,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.218,352.1,88.4,1.0,3.475,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,19.29,19.72,18.62,18.91,18.66,18.81,-127.2,19.49,18.84,43.91
2016-06-14 19:38:00-05:00,-2.7324162,-13.361302,-3.1687868,514371,27.39,0.0,4.627,2.288,22.75,331.3,275.8,276.1,277.6,0.0,0.0,0.0,333.8,16.25,60.12,0.0,1196342.0,330.8,5.19,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,18.71,4.698,8.99,10.44,10.7,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.186,-7.806,7.808,566.0,1152129.0,45624.0,104953.0,0.023,0.772,0.531,0.842,0.136,0.207,0.211,0.247,0.206,0.183,0.212,0.043,0.065,0.066,0.079,0.065,0.058,0.068,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.173,273.6,60.87,0.4,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.16,19.56,18.47,18.75,18.51,18.69,-128.0,19.42,18.78,43.88
2016-06-14 19:39:00-05:00,-3.053877,-13.494915,-3.6297014,514372,27.31,0.0,4.226,1.904,22.67,329.6,275.9,276.2,277.7,0.0,0.0,0.0,332.1,16.25,60.14,0.0,1196342.0,329.7,5.328,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,18.69,4.368,9.05,10.5,10.75,60.0,59.9,62.9,0.0,275.0,275.0,276.1,-0.215,-7.85,7.853,566.0,1152129.0,45624.0,104953.0,0.027,0.772,0.531,0.842,0.126,0.188,0.2,0.237,0.193,0.167,0.198,0.039,0.059,0.063,0.075,0.061,0.053,0.064,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.16,47.61,96.9,0.5,3.473,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,19.1,19.5,18.37,18.64,18.42,18.54,-127.3,19.32,18.6,43.79
2016-06-14 19:40:00-05:00,-3.589645,-14.296594,-3.9753876,514373,27.24,0.0,3.892,1.568,22.62,326.5,276.3,276.0,277.5,0.0,0.0,0.0,328.7,17.8,60.14,0.0,1196342.0,326.2,5.619,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,18.77,4.011,8.98,10.48,10.74,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.247,-7.784,7.788,566.0,1152129.0,45624.0,104953.0,0.032,0.772,0.531,0.842,0.126,0.186,0.204,0.231,0.18,0.164,0.198,0.039,0.058,0.064,0.073,0.057,0.051,0.063,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.433,185.1,29.18,0.8,3.475,2.0,-1.0,13.43,-0.011,0.231,1.0,2.0,0.0,0.001,19.15,19.5,18.3,18.61,18.35,18.49,-127.2,19.27,18.49,43.72
2016-06-14 19:41:00-05:00,-4.018259,-14.296594,-4.55153,514374,27.17,0.0,3.429,1.154,22.55,321.7,276.0,276.2,277.7,0.0,0.0,0.0,323.4,20.44,60.13,0.0,1196342.0,321.9,6.391,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,18.66,3.647,8.64,10.33,10.68,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.28,-7.611,7.616,566.0,1152129.0,45624.0,104953.0,0.037,0.772,0.531,0.842,0.132,0.22,0.225,0.226,0.19,0.187,0.205,0.041,0.069,0.07,0.071,0.059,0.058,0.065,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.643,193.9,9.44,1.2,3.477,2.0,-1.0,13.46,0.026,0.232,3.0,2.0,0.0,0.001,19.14,19.49,18.28,18.63,18.31,18.37,-127.3,19.27,18.44,43.64
2016-06-14 19:42:00-05:00,-4.33972,-14.296594,-4.666759,514375,27.09,0.0,3.055,0.879,22.57,319.2,276.2,276.2,277.7,0.0,0.0,0.0,320.8,20.44,60.16,0.0,1196342.0,319.3,6.329,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,18.7,3.29,8.63,10.33,10.69,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.323,-7.573,7.58,566.0,1152129.0,45624.0,104953.0,0.044,0.772,0.531,0.842,0.117,0.181,0.193,0.213,0.168,0.158,0.181,0.036,0.056,0.06,0.066,0.052,0.049,0.057,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.612,195.1,15.6,0.9,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.11,19.49,18.18,18.59,18.34,18.37,-127.5,19.24,18.48,43.56
2016-06-14 19:43:00-05:00,-4.33972,-14.296594,-4.666759,514376,27.02,0.0,2.692,0.482,22.58,317.1,276.1,276.3,277.7,0.0,0.0,0.0,317.5,19.91,60.15,0.0,1196342.0,317.6,6.073,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,18.79,2.963,8.68,10.31,10.69,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.355,-7.616,7.625,566.0,1152129.0,45624.0,104953.0,0.048,0.772,0.531,0.842,0.105,0.157,0.17,0.189,0.153,0.138,0.166,0.032,0.048,0.052,0.058,0.047,0.042,0.051,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.78,162.2,18.9,1.2,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.15,19.49,18.12,18.55,18.36,18.37,-127.3,19.21,18.48,43.5
2016-06-14 19:44:00-05:00,-4.33972,-14.296594,-4.666759,514377,26.95,0.0,2.392,0.192,22.62,315.5,276.0,276.3,277.7,0.0,0.0,0.0,317.4,18.85,60.14,0.0,1196342.0,315.4,5.746,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,18.87,2.658,8.76,10.34,10.71,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.383,-7.653,7.664,566.0,1152129.0,45624.0,104953.0,0.052,0.772,0.531,0.842,0.083,0.128,0.136,0.154,0.126,0.114,0.142,0.025,0.039,0.041,0.047,0.038,0.034,0.044,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.803,150.2,14.46,1.1,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.22,19.55,18.15,18.58,18.35,18.33,-127.8,19.21,18.4,43.43
2016-06-14 19:45:00-05:00,-4.875488,-14.296594,-4.666759,514378,26.88,0.0,2.061,-0.056,22.69,314.6,276.4,276.1,277.6,0.0,0.0,0.0,317.6,16.21,60.14,0.0,1196342.0,314.8,4.909,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,18.85,2.354,9.1,10.44,10.79,60.0,59.9,62.9,0.0,275.0,275.0,276.0,-0.384,-7.845,7.856,566.0,1152129.0,45625.0,104953.0,0.051,0.772,0.531,0.842,0.063,0.106,0.119,0.128,0.102,0.094,0.124,0.019,0.032,0.036,0.039,0.031,0.028,0.038,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.958,163.6,8.81,1.2,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.2,19.55,18.15,18.48,18.34,18.27,-127.7,19.21,18.35,43.35
2016-06-14 19:46:00-05:00,-5.0897946,-14.296594,-4.666759,514379,26.81,0.0,1.858,-0.067,22.78,311.9,275.1,275.4,277.0,0.0,0.0,0.0,313.9,16.07,60.15,0.0,1196342.0,311.2,4.815,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,18.83,2.073,9.1,10.44,10.77,60.0,59.9,62.9,0.0,274.1,274.2,275.2,-0.403,-7.844,7.857,566.0,1152129.0,45625.0,104953.0,0.054,0.772,0.531,0.842,0.057,0.091,0.099,0.114,0.09,0.082,0.111,0.017,0.027,0.03,0.034,0.027,0.024,0.034,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.978,119.8,20.94,1.3,3.475,2.0,-1.0,13.37,0.009,0.231,1.0,2.0,0.0,0.001,19.2,19.52,18.05,18.43,18.31,18.25,-127.4,19.19,18.33,43.27
2016-06-14 19:47:00-05:00,-5.0897946,-14.296594,-4.666759,514380,26.74,0.0,1.458,-0.112,22.81,308.0,274.6,274.9,276.5,0.0,0.0,0.0,311.1,16.57,60.13,0.0,1196342.0,308.1,4.961,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,18.82,1.787,9.11,10.46,10.81,60.0,59.9,62.9,0.0,273.4,273.8,275.0,-0.427,-7.81,7.824,566.0,1152129.0,45625.0,104953.0,0.057,0.772,0.531,0.842,0.047,0.084,0.091,0.102,0.08,0.075,0.099,0.014,0.025,0.027,0.03,0.024,0.022,0.03,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.958,139.5,19.14,1.4,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.18,19.52,18.06,18.45,18.25,18.27,-127.8,19.13,18.45,43.21
2016-06-14 19:48:00-05:00,-5.0897946,-14.296594,-5.2429023,514381,26.67,0.0,1.142,-0.118,22.78,303.7,279.2,279.4,281.1,0.0,0.0,0.0,305.3,18.79,60.15,0.0,1196342.0,303.5,5.568,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,18.82,1.516,8.83,10.4,10.76,60.0,59.9,62.9,0.0,278.0,278.2,279.6,-0.501,-7.806,7.825,567.0,1152129.0,45625.0,104953.0,0.067,0.772,0.531,0.842,0.043,0.074,0.079,0.086,0.071,0.067,0.089,0.013,0.022,0.023,0.026,0.021,0.02,0.027,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.622,149.2,25.24,0.9,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.11,19.58,18.06,18.44,18.25,18.27,-127.8,19.13,18.38,43.17
2016-06-14 19:49:00-05:00,-5.0897946,-14.296594,-5.473359,514382,26.61,0.0,0.989,-0.125,22.74,306.3,276.8,277.1,278.7,0.0,0.0,0.0,308.2,12.04,60.14,0.0,1196342.0,306.1,3.729,4.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,18.87,1.3,9.48,10.61,10.84,60.0,59.9,62.9,0.0,275.5,275.5,277.5,-0.439,-8.08,8.09,567.0,1152129.0,45625.0,104953.0,0.058,0.772,0.531,0.842,0.024,0.044,0.049,0.062,0.047,0.044,0.068,0.007,0.013,0.015,0.019,0.014,0.013,0.021,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.08,140.0,11.46,1.5,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.19,19.58,18.13,18.43,18.33,18.33,-127.9,19.21,18.35,43.08
2016-06-14 19:50:00-05:00,-5.732716,-14.296594,-5.473359,514383,26.55,0.0,0.787,-0.128,22.69,310.0,276.3,276.5,278.1,0.0,0.0,0.0,311.7,0.0,60.14,0.0,1196342.0,309.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,18.89,1.122,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,-0.273,-8.89,8.89,567.0,1152129.0,45625.0,104953.0,0.031,0.772,0.531,0.842,0.004,0.017,0.02,0.034,0.02,0.02,0.046,0.001,0.005,0.006,0.01,0.006,0.006,0.014,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.803,157.0,13.13,1.3,3.474,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.2,19.57,18.09,18.44,18.27,18.35,-128.2,19.26,18.32,43.04
2016-06-14 19:51:00-05:00,-5.732716,-14.430206,-5.473359,514384,26.48,0.0,0.552,-0.148,22.68,303.6,276.3,276.5,278.2,0.0,0.0,0.0,305.8,0.0,60.17,0.0,1196342.0,303.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,18.94,0.944,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.272,-8.89,8.89,567.0,1152129.0,45625.0,104953.0,0.031,0.772,0.531,0.842,0.008,0.014,0.017,0.029,0.025,0.018,0.042,0.002,0.004,0.005,0.009,0.008,0.005,0.013,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.798,142.9,9.22,1.4,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,19.19,19.55,18.09,18.44,18.31,18.37,-128.1,19.21,18.26,42.98
2016-06-14 19:52:00-05:00,-5.83987,-15.098272,-5.8190446,514385,26.42,0.0,0.333,-0.136,22.57,296.4,276.3,276.3,278.1,0.0,0.0,0.0,298.4,0.0,60.14,0.0,1196342.0,296.5,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,18.93,0.748,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.273,-8.89,8.89,567.0,1152129.0,45626.0,104953.0,0.031,0.772,0.531,0.842,0.008,0.015,0.02,0.028,0.023,0.019,0.037,0.002,0.005,0.006,0.008,0.007,0.006,0.011,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.837,155.6,7.609,1.0,3.477,2.0,-1.0,13.53,0.008,0.232,3.0,2.0,0.0,0.0,19.2,19.53,18.06,18.44,18.31,18.3,-128.3,19.14,18.19,42.95
2016-06-14 19:53:00-05:00,-6.4827914,-15.098272,-6.164731,514386,26.35,0.0,0.222,-0.163,22.48,289.5,276.4,276.5,278.2,0.0,0.0,0.0,291.5,0.0,60.22,0.0,1196342.0,289.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,18.84,0.646,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.272,-8.89,8.9,567.0,1152129.0,45626.0,104953.0,0.031,0.772,0.531,0.842,0.01,0.013,0.019,0.028,0.02,0.019,0.035,0.003,0.004,0.006,0.008,0.006,0.006,0.01,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.867,161.7,8.85,1.1,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.15,19.49,17.98,18.35,18.19,18.19,-128.2,19.1,18.16,42.85
2016-06-14 19:54:00-05:00,-6.4827914,-15.098272,-6.164731,514387,26.29,0.0,0.002,-0.165,22.38,282.9,276.4,276.5,278.2,0.0,0.0,0.0,284.9,0.0,60.19,0.0,1196342.0,283.0,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,18.75,0.572,10.9,11.2,11.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.272,-8.89,8.9,567.0,1152129.0,45626.0,104953.0,0.031,0.772,0.531,0.842,0.012,0.013,0.019,0.028,0.024,0.019,0.034,0.003,0.004,0.005,0.008,0.007,0.005,0.01,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.948,168.2,3.391,1.2,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,19.04,19.41,17.88,18.31,18.06,18.21,-128.2,19.07,18.16,42.79
2016-06-14 19:55:00-05:00,-6.4827914,-15.098272,-6.164731,514388,26.23,0.0,-0.01,-0.17,22.39,277.6,276.3,276.2,278.0,0.0,0.0,0.0,213.8,0.0,60.14,0.0,1196342.0,277.5,0.0,0.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,18.66,0.435,1.053,1.083,1.065,60.0,59.9,62.9,0.0,275.0,275.0,277.0,-0.026,-0.836,0.837,567.0,1152129.0,45626.0,104953.0,0.903,0.772,0.531,0.842,0.011,0.013,0.018,0.024,0.02,0.019,0.032,0.003,0.004,0.005,0.007,0.005,0.005,0.009,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.817,167.4,6.438,1.0,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,18.96,19.33,17.82,18.25,17.98,18.15,-127.5,18.97,18.07,42.76
2016-06-14 19:56:00-05:00,-6.4827914,-15.098272,-6.164731,514389,26.16,0.0,-0.014,-0.173,22.32,270.7,276.7,276.6,278.4,0.0,0.0,0.0,102.8,0.0,60.15,0.0,1196342.0,270.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,18.59,0.378,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.5,275.9,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.017,0.022,0.019,0.02,0.03,0.003,0.003,0.005,0.006,0.005,0.005,0.008,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.743,165.0,10.04,1.0,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,18.86,19.25,17.74,18.12,17.91,18.09,-127.8,18.93,18.0,42.7
2016-06-14 19:57:00-05:00,-6.4827914,-15.365498,-6.164731,514390,26.1,0.0,-0.138,-0.184,22.26,262.7,276.6,276.5,278.2,0.0,0.0,0.0,46.63,0.0,60.18,0.0,1196342.0,262.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,18.57,0.34,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.013,0.017,0.021,0.021,0.019,0.03,0.003,0.004,0.004,0.005,0.005,0.005,0.008,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.692,159.0,5.252,0.8,3.475,2.0,-1.0,13.55,0.029,0.231,1.0,2.0,0.0,0.0,18.83,19.17,17.69,18.06,17.79,18.02,-127.6,18.83,17.95,42.69
2016-06-14 19:58:00-05:00,-6.4827914,-15.766337,-6.3951883,514391,26.04,0.0,-0.249,-0.183,22.14,253.6,276.8,276.7,278.4,0.0,0.0,0.0,22.64,0.0,60.21,0.0,1196342.0,253.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,18.5,0.278,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.021,0.02,0.02,0.028,0.003,0.004,0.004,0.005,0.005,0.005,0.007,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.78,167.5,7.528,1.0,3.477,2.0,-1.0,13.4,-0.014,0.231,1.0,2.0,0.0,0.001,18.74,19.07,17.64,17.98,17.71,17.99,-128.0,18.78,17.87,42.63
2016-06-14 19:59:00-05:00,-7.01856,-16.033564,-6.6256456,514392,25.98,0.0,-0.258,-0.193,22.08,242.9,276.5,276.7,278.3,0.0,0.0,0.0,20.87,0.0,60.22,0.0,1196342.0,242.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,18.47,0.263,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.021,0.02,0.021,0.028,0.003,0.003,0.004,0.005,0.005,0.005,0.007,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.665,179.6,10.3,0.9,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,18.72,19.05,17.56,17.95,17.68,17.89,-127.9,18.75,17.78,42.58
2016-06-14 20:00:00-05:00,-7.125713,-16.033564,-6.8561025,514393,25.92,0.0,-0.258,-0.213,22.07,230.8,276.6,276.6,278.2,0.0,0.0,0.0,20.91,0.0,60.23,0.0,1196342.0,230.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,18.47,0.196,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.02,0.02,0.02,0.027,0.003,0.003,0.004,0.005,0.005,0.005,0.006,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.777,163.7,17.55,1.0,3.475,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,18.72,19.08,17.55,17.88,17.63,17.86,-128.1,18.7,17.78,42.51
2016-06-14 20:01:00-05:00,-7.125713,-16.033564,-6.740874,514394,25.86,0.0,-0.247,-0.199,22.1,217.6,276.3,276.9,278.4,0.0,0.0,0.0,21.0,0.0,60.17,0.0,1196342.0,217.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,18.37,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.02,0.021,0.022,0.026,0.003,0.003,0.004,0.004,0.005,0.005,0.006,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.708,137.9,11.5,1.0,3.477,2.0,-1.0,13.55,0.007,0.231,3.0,2.0,0.0,0.0,18.68,19.09,17.47,17.77,17.5,17.77,-128.3,18.64,17.74,42.45
2016-06-14 20:02:00-05:00,-6.804252,-15.899951,-6.6256456,514395,25.79,0.0,-0.244,-0.212,22.07,203.9,276.3,276.7,278.3,0.0,0.0,0.0,20.88,0.0,60.15,0.0,1196342.0,203.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,18.35,0.168,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.019,0.02,0.02,0.026,0.003,0.003,0.004,0.004,0.004,0.004,0.005,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.558,161.8,17.07,0.8,3.475,2.0,-1.0,13.55,0.006,0.231,3.0,2.0,0.0,0.0,18.62,19.02,17.39,17.73,17.52,17.7,-128.6,18.59,17.68,42.38
2016-06-14 20:03:00-05:00,-7.125713,-16.033564,-6.8561025,514396,25.74,0.0,-0.211,-0.209,22.01,190.3,276.5,276.7,278.3,0.0,0.0,0.0,20.88,0.0,60.15,0.0,1196342.0,190.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,18.26,0.071,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.02,0.025,0.002,0.003,0.003,0.003,0.004,0.004,0.005,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.532,131.0,13.42,0.8,3.475,2.0,-1.0,13.22,-0.015,0.231,1.0,2.0,0.0,0.001,18.56,18.97,17.34,17.69,17.59,17.64,-128.3,18.54,17.62,42.32
2016-06-14 20:04:00-05:00,-7.232866,-16.033564,-6.971331,514397,25.68,0.0,-0.229,-0.203,22.04,176.9,276.4,276.5,278.2,0.0,0.0,0.0,20.97,0.0,60.14,0.0,1196342.0,176.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,18.29,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.4,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.019,0.021,0.021,0.025,0.002,0.002,0.003,0.003,0.004,0.004,0.004,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.653,145.5,16.14,0.8,3.475,2.0,-1.0,13.4,0.031,0.231,3.0,2.0,0.0,0.001,18.58,19.0,17.38,17.68,17.54,17.61,-128.5,18.53,17.54,42.26
2016-06-14 20:05:00-05:00,-7.232866,-16.033564,-6.8561025,514398,25.62,0.0,-0.23,-0.181,21.97,163.7,276.4,276.2,278.1,0.0,0.0,0.0,20.86,0.0,60.15,0.0,1196342.0,163.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,18.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.014,0.018,0.018,0.021,0.021,0.024,0.002,0.002,0.003,0.003,0.004,0.003,0.004,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.75,156.3,5.884,1.0,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,18.54,18.92,17.3,17.62,17.43,17.56,-128.5,18.45,17.48,42.17
2016-06-14 20:06:00-05:00,-7.232866,-16.033564,-6.6256456,514399,25.56,0.0,-0.225,-0.212,21.94,150.8,276.4,276.4,278.2,0.0,0.0,0.0,20.93,0.0,60.15,0.0,1196342.0,150.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,18.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.019,0.022,0.021,0.025,0.002,0.002,0.002,0.003,0.003,0.003,0.004,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.77,152.7,6.582,1.0,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.46,18.87,17.23,17.64,17.33,17.51,-128.4,18.35,17.39,42.13
2016-06-14 20:07:00-05:00,-7.232866,-15.766337,-6.6256456,514400,25.5,0.0,-0.224,-0.201,21.91,138.1,276.4,276.4,278.1,0.0,0.0,0.0,21.01,0.0,60.15,0.0,1196342.0,137.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,18.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.019,0.022,0.021,0.024,0.002,0.002,0.002,0.003,0.003,0.003,0.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.677,152.7,11.79,0.9,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.44,18.84,17.2,17.55,17.28,17.46,-128.1,18.35,17.39,42.05
2016-06-14 20:08:00-05:00,-7.232866,-15.499111,-6.6256456,514401,25.44,0.0,-0.217,-0.202,21.84,125.8,276.4,276.5,278.2,0.0,0.0,0.0,20.94,0.0,60.14,0.0,1196342.0,125.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,18.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.019,0.022,0.021,0.024,0.002,0.002,0.002,0.002,0.003,0.003,0.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.403,156.2,16.68,0.9,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.44,18.83,17.12,17.49,17.2,17.41,-128.8,18.32,17.36,41.97
2016-06-14 20:09:00-05:00,-7.232866,-15.632724,-6.6256456,514402,25.38,0.0,-0.193,-0.206,21.81,114.0,276.5,276.6,278.2,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1196342.0,113.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,18.01,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.4,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.022,0.022,0.024,0.001,0.002,0.002,0.002,0.002,0.002,0.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.563,154.1,12.17,0.9,3.475,2.0,-1.0,13.31,0.008,0.23,3.0,2.0,0.0,0.001,18.44,18.78,17.11,17.47,17.17,17.35,-128.3,18.26,17.34,41.9
2016-06-14 20:10:00-05:00,-7.232866,-15.632724,-6.6256456,514403,25.32,0.0,-0.215,-0.207,21.75,102.7,276.6,276.6,278.2,0.0,0.0,0.0,21.04,0.0,60.15,0.0,1196342.0,102.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,18.09,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.6,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.021,0.021,0.024,0.001,0.002,0.002,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.448,160.1,11.67,0.8,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,18.44,18.78,17.07,17.48,17.17,17.33,-129.0,18.29,17.29,41.84
2016-06-14 20:11:00-05:00,-6.911406,-15.632724,-6.6256456,514404,25.27,0.0,-0.214,-0.205,21.74,92.0,276.6,276.7,278.4,0.0,0.0,0.0,21.02,0.0,60.14,0.0,1196342.0,91.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,18.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.018,0.021,0.021,0.024,0.001,0.001,0.002,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.477,142.7,38.14,0.8,3.475,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.44,18.83,17.06,17.47,17.2,17.32,-128.2,18.19,17.26,41.79
2016-06-14 20:12:00-05:00,-6.804252,-15.499111,-6.6256456,514405,25.21,0.0,-0.212,-0.202,21.83,82.0,276.9,276.8,278.5,0.0,0.0,0.0,21.07,0.0,60.15,0.0,1196342.0,81.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,18.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.014,0.017,0.019,0.021,0.022,0.024,0.001,0.001,0.001,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.425,154.6,18.69,0.8,3.474,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.44,18.76,17.01,17.48,17.19,17.28,-128.3,18.23,17.21,41.74
2016-06-14 20:13:00-05:00,-6.804252,-15.499111,-6.6256456,514406,25.16,0.0,-0.213,-0.205,21.75,72.75,276.8,276.9,278.6,0.0,0.0,0.0,21.17,0.0,60.12,0.0,1196342.0,71.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,18.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.023,0.022,0.023,0.001,0.001,0.001,0.001,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.333,142.6,21.52,0.6,3.475,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.41,18.74,17.01,17.39,17.11,17.24,-128.7,18.18,17.15,41.65
2016-06-14 20:14:00-05:00,-6.6970983,-15.499111,-6.6256456,514407,25.1,0.0,-0.204,-0.208,21.7,64.25,277.4,276.8,278.6,0.0,0.0,0.0,21.16,0.0,60.15,0.0,1196342.0,63.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,17.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.015,0.018,0.018,0.022,0.021,0.024,0.001,0.001,0.001,0.001,0.001,0.001,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.527,154.2,17.7,0.8,3.475,2.0,-1.0,13.58,0.009,0.23,3.0,2.0,0.0,0.0,18.35,18.71,16.98,17.39,17.04,17.26,-128.5,18.11,17.11,41.59
2016-06-14 20:15:00-05:00,-6.4827914,-15.499111,-6.6256456,514408,25.05,0.0,-0.209,-0.205,21.66,56.57,277.0,276.9,278.6,0.0,0.0,0.0,20.94,0.0,60.15,0.0,1196342.0,55.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,17.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.022,0.021,0.023,0.001,0.001,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.73,157.5,10.52,1.1,3.475,2.0,-1.0,13.43,0.005,0.23,1.0,2.0,0.0,0.001,18.28,18.67,16.92,17.3,16.99,17.21,-128.6,18.03,17.11,41.5
2016-06-14 20:16:00-05:00,-6.4827914,-15.231885,-6.5104165,514409,25.0,0.0,-0.215,-0.207,21.66,49.68,276.9,276.9,278.6,0.0,0.0,0.0,21.06,0.0,60.15,0.0,1196342.0,48.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,17.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.022,0.021,0.023,0.001,0.001,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.802,158.9,10.66,1.1,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.28,18.56,16.85,17.3,16.99,17.23,-128.8,18.08,17.11,41.43
2016-06-14 20:17:00-05:00,-6.4827914,-15.098272,-6.2799597,514410,24.94,0.0,-0.217,-0.204,21.7,43.54,277.0,276.6,278.4,0.0,0.0,0.0,21.03,0.0,60.14,0.0,1196342.0,42.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,17.98,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,275.9,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.022,0.023,0.024,0.001,0.001,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.573,160.9,17.19,0.9,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.25,18.62,16.82,17.3,17.01,17.23,-128.5,18.08,17.11,41.34
2016-06-14 20:18:00-05:00,-6.4827914,-14.96466,-6.164731,514411,24.89,0.0,-0.218,-0.201,21.77,38.15,277.0,276.8,278.6,0.0,0.0,0.0,21.07,0.0,60.14,0.0,1196342.0,37.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,17.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.014,0.017,0.018,0.022,0.022,0.022,0.001,0.001,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.47,154.8,12.36,0.7,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,18.19,18.61,16.82,17.28,16.98,17.23,-129.0,18.07,17.11,41.26
2016-06-14 20:19:00-05:00,-6.375638,-14.697433,-6.164731,514412,24.84,0.0,-0.222,-0.205,21.75,33.43,277.2,277.0,278.7,0.0,0.0,0.0,21.02,0.0,60.15,0.0,1196342.0,32.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,17.89,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.015,0.017,0.018,0.021,0.021,0.023,0.0,0.0,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.678,153.1,11.1,0.9,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,18.18,18.62,16.82,17.3,17.01,17.23,-128.5,18.06,17.03,41.15
2016-06-14 20:20:00-05:00,-6.1613307,-14.697433,-6.164731,514413,24.79,0.0,-0.199,-0.205,21.71,29.31,277.1,277.1,278.8,0.0,0.0,0.0,21.0,0.0,60.15,0.0,1196342.0,28.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,17.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.021,0.023,0.0,0.0,0.0,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.503,143.0,11.97,0.7,3.477,2.0,-1.0,13.35,0.002,0.23,3.0,2.0,0.0,0.001,18.14,18.64,16.82,17.28,17.01,17.18,-128.3,18.07,17.02,41.06
2016-06-14 20:21:00-05:00,-6.1613307,-14.697433,-6.164731,514414,24.73,0.0,-0.228,-0.205,21.68,25.87,277.3,277.1,278.8,0.0,0.0,0.0,21.08,0.0,60.17,0.0,1196342.0,25.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,17.92,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.022,0.022,0.023,0.0,0.0,0.0,0.0,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.672,152.3,7.723,0.9,3.477,2.0,-1.0,13.59,0.012,0.23,3.0,2.0,0.0,0.0,18.17,18.58,16.76,17.2,16.92,17.13,-128.6,18.04,17.02,40.97
2016-06-14 20:22:00-05:00,-6.4827914,-14.697433,-6.164731,514415,24.69,0.0,-0.223,-0.204,21.67,22.95,277.3,277.4,279.0,0.0,0.0,0.0,21.09,0.0,60.17,0.0,1196342.0,22.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,17.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.018,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.62,157.9,10.98,0.7,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,18.21,18.54,16.71,17.14,16.86,17.04,-128.6,17.98,16.99,40.89
2016-06-14 20:23:00-05:00,-6.4827914,-14.56382,-6.164731,514416,24.64,0.0,-0.225,-0.204,21.66,20.45,277.4,277.2,278.9,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1196342.0,19.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,17.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.015,0.017,0.017,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.557,154.3,13.18,0.7,3.474,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,18.18,18.54,16.66,17.11,16.89,17.04,-128.9,17.93,16.92,40.79
2016-06-14 20:24:00-05:00,-6.4827914,-14.697433,-6.164731,514417,24.59,0.0,-0.242,-0.204,21.55,18.35,277.5,277.3,278.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1196342.0,17.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,17.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.6,155.0,9.07,0.8,3.474,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.2,18.53,16.68,17.06,16.78,16.99,-129.2,17.88,16.9,40.69
2016-06-14 20:25:00-05:00,-6.4827914,-14.697433,-6.164731,514418,24.54,0.0,-0.235,-0.204,21.41,16.57,277.6,277.3,278.9,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1196342.0,15.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,17.81,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.023,0.022,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.497,138.2,20.19,0.9,3.474,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,18.18,18.54,16.57,17.06,16.69,16.94,-129.1,17.85,16.83,40.59
2016-06-14 20:26:00-05:00,-6.4827914,-14.697433,-6.164731,514419,24.49,0.0,-0.212,-0.204,21.41,15.02,275.6,275.5,277.2,0.0,0.0,0.0,20.95,0.0,60.13,0.0,1196342.0,14.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,17.82,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.5,276.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.016,0.017,0.018,0.022,0.022,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.728,142.3,9.66,0.9,3.475,2.0,-1.0,13.11,-0.147,0.232,1.0,2.0,0.0,0.003,18.16,18.54,16.55,16.98,16.63,16.87,-128.8,17.78,16.85,40.52
2016-06-14 20:27:00-05:00,-6.4827914,-14.697433,-6.164731,514420,24.44,0.0,-0.242,-0.204,21.36,13.7,274.8,274.7,276.5,0.0,0.0,0.0,21.14,0.0,60.15,0.0,1196342.0,12.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,17.78,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.9,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.015,0.016,0.017,0.023,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.84,149.4,6.016,1.3,3.475,2.0,-1.0,13.11,0.156,0.233,1.0,2.0,0.0,0.004,18.16,18.54,16.56,17.06,16.71,16.93,-129.3,17.82,16.82,40.42
2016-06-14 20:28:00-05:00,-6.4827914,-14.430206,-6.164731,514421,24.39,0.0,-0.241,-0.203,21.44,12.54,275.1,274.8,276.5,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1196342.0,11.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,17.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.022,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.825,141.4,9.94,1.1,3.475,2.0,-1.0,13.58,0.008,0.23,3.0,2.0,0.0,0.001,18.16,18.5,16.69,17.03,16.89,17.05,-128.5,17.91,16.92,40.31
2016-06-14 20:29:00-05:00,-6.268484,-14.296594,-6.164731,514422,24.35,0.0,-0.243,-0.203,21.45,11.59,275.0,274.8,276.5,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1196342.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,17.83,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.022,0.022,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.76,154.7,10.73,0.9,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.16,18.48,16.74,17.03,16.9,17.07,-129.0,17.88,16.97,40.23
