TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 20:30:00-05:00,-6.1613307,-14.296594,-5.9342737,514423,24.29,0.0,-0.254,-0.203,21.31,10.77,274.8,274.6,276.2,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1196342.0,9.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,17.84,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.2,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.725,146.7,6.826,1.0,3.477,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.21,18.51,16.73,17.05,16.92,17.04,-129.2,17.88,16.91,40.13
2016-06-14 20:31:00-05:00,-6.1613307,-14.162981,-5.8190446,514424,24.23,0.0,-0.256,-0.203,21.38,10.05,275.1,274.5,276.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1196342.0,9.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,17.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,273.7,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.81,144.4,22.11,1.1,3.477,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,18.16,18.45,16.73,17.03,16.87,17.04,-128.9,17.88,16.9,40.04
2016-06-14 20:32:00-05:00,-6.1613307,-13.762142,-5.8190446,514425,24.18,0.0,-0.216,-0.203,21.41,9.42,274.7,274.4,276.1,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1196342.0,8.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,17.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.018,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.498,140.9,18.15,0.8,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,18.18,18.45,16.75,17.09,16.92,17.04,-128.9,17.95,16.93,39.94
2016-06-14 20:33:00-05:00,-5.9470234,-13.762142,-5.8190446,514426,24.14,0.0,-0.25,-0.203,21.45,8.9,275.0,274.6,276.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1196342.0,8.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,17.8,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,273.4,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.022,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.645,141.5,15.79,1.0,3.477,2.0,-1.0,13.23,0.001,0.231,1.0,2.0,0.0,0.001,18.16,18.45,16.73,17.11,16.94,17.04,-129.2,17.9,16.86,39.86
2016-06-14 20:34:00-05:00,-5.732716,-13.494915,-5.7038164,514427,24.09,0.0,-0.266,-0.203,21.56,8.43,275.0,274.9,276.6,0.0,0.0,0.0,21.14,0.0,60.14,0.0,1196342.0,7.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,17.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.022,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.818,133.9,8.64,1.3,3.477,2.0,-1.0,13.59,0.009,0.23,3.0,2.0,0.0,0.0,18.14,18.43,16.73,17.11,16.92,17.04,-128.9,17.94,16.91,39.73
2016-06-14 20:35:00-05:00,-5.732716,-13.361302,-5.473359,514428,24.05,0.0,-0.266,-0.203,21.73,8.04,275.2,274.9,276.6,0.0,0.0,0.0,21.14,0.0,60.22,0.0,1196342.0,7.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,17.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.02,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.527,148.6,23.65,0.8,3.475,2.0,-1.0,13.59,0.007,0.23,3.0,2.0,0.0,0.0,18.07,18.35,16.73,17.11,16.87,17.03,-128.9,17.95,16.93,39.68
2016-06-14 20:36:00-05:00,-5.732716,-13.361302,-5.473359,514429,24.0,0.0,-0.277,-0.203,21.67,7.695,275.4,275.0,276.6,0.0,0.0,0.0,21.07,0.0,60.21,0.0,1196342.0,7.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,17.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.237,140.9,45.7,0.6,3.475,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.07,18.35,16.65,17.11,16.84,17.05,-129.1,17.98,16.93,39.55
2016-06-14 20:37:00-05:00,-5.732716,-13.361302,-5.473359,514430,23.96,0.0,-0.264,-0.203,21.68,7.364,275.0,275.0,276.6,0.0,0.0,0.0,21.05,0.0,60.14,0.0,1196342.0,6.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,17.8,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.78,128.6,24.2,1.1,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,18.07,18.43,16.67,17.1,16.79,17.01,-128.9,17.92,16.9,39.49
2016-06-14 20:38:00-05:00,-5.6255627,-13.361302,-5.473359,514431,23.92,0.0,-0.283,-0.203,21.8,7.165,275.3,275.1,276.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1196342.0,6.456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,17.66,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.022,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.638,125.3,28.63,0.8,3.477,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,17.98,18.35,16.62,17.05,16.81,16.99,-128.5,17.89,16.93,39.39
2016-06-14 20:39:00-05:00,-5.6255627,-13.361302,-5.473359,514432,23.88,0.0,-0.237,-0.203,21.68,6.901,275.4,275.1,276.6,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1196342.0,6.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,17.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.021,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.497,115.0,20.76,0.8,3.477,2.0,-1.0,13.35,0.007,0.23,1.0,2.0,0.0,0.001,17.94,18.32,16.58,17.02,16.83,16.98,-128.8,17.84,16.9,39.31
2016-06-14 20:40:00-05:00,-5.732716,-13.361302,-5.5885878,514433,23.83,0.0,-0.283,-0.203,21.67,6.755,275.3,275.2,276.8,0.0,0.0,0.0,21.1,0.0,60.16,0.0,1196342.0,5.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,17.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.707,135.7,12.41,1.1,3.475,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,17.87,18.29,16.63,17.05,16.88,17.03,-128.5,17.87,16.88,39.2
2016-06-14 20:41:00-05:00,-5.732716,-13.361302,-5.473359,514434,23.79,0.0,-0.277,-0.203,21.68,6.604,275.5,275.3,276.8,0.0,0.0,0.0,21.11,0.0,60.13,0.0,1196342.0,5.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,17.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.608,145.7,21.14,1.0,3.477,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,17.91,18.36,16.61,17.02,16.79,16.99,-128.8,17.89,16.93,39.13
2016-06-14 20:42:00-05:00,-5.732716,-13.361302,-5.473359,514435,23.75,0.0,-0.296,-0.203,21.67,6.432,275.4,275.3,276.7,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1196342.0,5.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,17.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.021,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.707,137.8,30.23,1.6,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,17.87,18.32,16.54,17.0,16.73,16.94,-128.4,17.82,16.86,39.05
2016-06-14 20:43:00-05:00,-5.732716,-13.361302,-5.473359,514436,23.71,0.0,-0.298,-0.203,21.66,6.334,275.2,275.3,276.6,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1196342.0,5.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,17.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.018,0.021,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.745,152.4,22.2,1.2,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,17.91,18.26,16.54,17.02,16.73,17.03,-129.1,17.85,16.91,38.98
2016-06-14 20:44:00-05:00,-5.5184093,-13.361302,-5.473359,514437,23.68,0.0,-0.237,-0.203,21.64,6.204,275.2,275.1,276.7,0.0,0.0,0.0,21.13,0.0,60.14,0.0,1196342.0,5.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,17.65,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.022,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.638,150.2,12.53,1.2,3.475,2.0,-1.0,13.46,-0.01,0.229,1.0,2.0,0.0,0.001,17.92,18.35,16.59,17.02,16.78,17.04,-128.5,17.92,16.88,38.86
2016-06-14 20:45:00-05:00,-5.5184093,-13.361302,-5.473359,514438,23.63,0.0,-0.285,-0.203,21.63,6.071,275.2,275.3,276.8,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1196342.0,5.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,17.64,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.022,0.021,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.957,155.8,8.2,1.2,3.475,2.0,-1.0,13.46,0.023,0.23,3.0,2.0,0.0,0.001,17.97,18.36,16.62,17.03,16.84,17.04,-128.7,17.94,16.88,38.76
2016-06-14 20:46:00-05:00,-5.4112554,-13.22769,-5.473359,514439,23.59,0.0,-0.294,-0.203,21.6,6.065,275.5,275.1,276.6,0.0,0.0,0.0,21.19,0.0,60.21,0.0,1196342.0,5.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,17.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.018,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.787,153.7,28.67,1.2,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,17.93,18.41,16.65,17.02,16.89,17.06,-129.3,17.9,16.93,38.75
2016-06-14 20:47:00-05:00,-5.5184093,-13.094076,-5.473359,514440,23.56,0.0,-0.309,-0.203,21.46,5.951,275.5,275.2,276.8,0.0,0.0,0.0,21.2,0.0,60.22,0.0,1196342.0,5.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,17.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.883,180.2,6.228,1.2,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,17.97,18.36,16.67,17.02,16.82,17.04,-128.9,17.89,16.91,38.68
2016-06-14 20:48:00-05:00,-5.4112554,-13.22769,-5.473359,514441,23.52,0.0,-0.309,-0.203,21.33,5.864,275.6,275.5,277.0,0.0,0.0,0.0,21.2,0.0,60.21,0.0,1196342.0,5.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,17.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.087,168.3,8.93,1.3,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,17.99,18.42,16.61,17.02,16.83,17.03,-129.0,17.89,16.86,38.59
2016-06-14 20:49:00-05:00,-5.4112554,-13.361302,-5.473359,514442,23.48,0.0,-0.304,-0.198,21.21,5.796,275.6,275.5,276.9,0.0,0.0,0.0,21.22,0.0,60.21,0.0,1196342.0,5.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,17.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.022,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.337,179.7,5.241,1.6,3.475,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,18.06,18.42,16.74,17.02,16.83,17.04,-128.9,17.89,16.91,38.52
2016-06-14 20:50:00-05:00,-5.4112554,-13.22769,-5.473359,514443,23.45,0.0,-0.241,-0.199,21.11,5.795,275.7,275.5,277.0,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1196342.0,5.188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,17.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.017,0.021,0.02,0.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.295,174.1,6.923,1.7,3.475,2.0,-1.0,13.2,-0.007,0.231,1.0,2.0,0.0,0.001,17.97,18.42,16.74,17.07,16.83,17.04,-129.1,17.87,16.95,38.47
2016-06-14 20:51:00-05:00,-5.4112554,-12.9604645,-5.473359,514444,23.41,0.0,-0.305,-0.199,21.05,5.787,275.6,275.5,277.0,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1196342.0,5.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,17.72,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.077,176.4,5.711,1.4,3.477,2.0,-1.0,13.47,0.019,0.23,3.0,2.0,0.0,0.001,18.02,18.39,16.74,17.16,16.83,17.04,-128.9,17.92,16.93,38.39
2016-06-14 20:52:00-05:00,-5.4112554,-12.9604645,-5.473359,514445,23.37,0.0,-0.295,-0.2,21.07,5.711,275.7,275.6,277.1,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1196342.0,5.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,17.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.847,162.9,11.36,1.1,3.475,2.0,-1.0,13.58,0.007,0.23,3.0,2.0,0.0,0.0,18.02,18.36,16.74,17.09,16.83,17.03,-128.8,17.89,16.93,38.31
2016-06-14 20:53:00-05:00,-5.4112554,-12.9604645,-5.473359,514446,23.34,0.0,-0.302,-0.2,21.04,5.654,275.8,275.7,277.2,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1196342.0,5.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,17.7,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.8,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.021,0.021,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.928,151.0,6.219,1.1,3.475,2.0,-1.0,13.59,0.006,0.23,3.0,2.0,0.0,0.0,18.02,18.36,16.7,17.09,16.77,16.95,-128.8,17.82,16.83,38.23
2016-06-14 20:54:00-05:00,-5.4112554,-13.22769,-5.473359,514447,23.31,0.0,-0.312,-0.198,21.03,5.614,276.0,275.7,277.2,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1196342.0,4.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,17.63,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.94,158.2,5.138,1.1,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,17.98,18.26,16.64,17.04,16.74,16.93,-129.1,17.79,16.83,38.13
2016-06-14 20:55:00-05:00,-5.732716,-13.361302,-5.5885878,514448,23.27,0.0,-0.317,-0.196,20.93,5.571,275.7,275.8,277.3,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1196342.0,5.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,17.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.953,154.4,4.717,1.1,3.477,2.0,-1.0,13.58,0.006,0.229,3.0,2.0,0.0,0.0,17.88,18.21,16.64,16.99,16.65,16.85,-128.9,17.7,16.83,38.1
2016-06-14 20:56:00-05:00,-5.732716,-13.361302,-5.8190446,514449,23.24,0.0,-0.292,-0.197,20.92,5.551,275.5,275.3,276.9,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1196342.0,4.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,17.46,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.4,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.025,158.8,4.507,1.2,3.477,2.0,-1.0,13.4,0.008,0.229,1.0,2.0,0.0,0.001,17.83,18.1,16.56,16.93,16.61,16.85,-128.8,17.7,16.81,38.01
2016-06-14 20:57:00-05:00,-5.732716,-13.361302,-5.8190446,514450,23.2,0.0,-0.29,-0.189,20.86,5.568,275.5,275.5,277.1,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1196342.0,5.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,17.53,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.017,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.908,158.5,4.715,1.2,3.475,2.0,-1.0,13.62,0.007,0.229,3.0,2.0,0.0,0.0,17.83,18.07,16.54,16.93,16.61,16.85,-128.7,17.7,16.85,37.94
2016-06-14 20:58:00-05:00,-5.9470234,-13.361302,-5.8190446,514451,23.17,0.0,-0.317,-0.19,20.77,5.347,275.9,275.5,277.2,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1196342.0,4.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,17.59,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.925,158.3,3.84,1.1,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.88,18.07,16.53,16.93,16.51,16.8,-128.8,17.7,16.82,37.88
2016-06-14 20:59:00-05:00,-6.054177,-13.361302,-5.8190446,514452,23.14,0.0,-0.334,-0.19,20.7,5.192,275.9,275.5,277.1,0.0,0.0,0.0,21.22,0.0,60.2,0.0,1196342.0,4.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,17.54,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.015,153.1,5.773,1.4,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.85,18.07,16.45,16.86,16.45,16.76,-129.1,17.61,16.84,37.8
2016-06-14 21:00:00-05:00,-6.1613307,-13.361302,-5.8190446,514453,23.1,0.0,-0.324,-0.188,20.67,5.409,275.7,275.7,277.2,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1196342.0,4.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,17.45,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.016,0.02,0.021,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.915,158.6,4.737,1.1,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.82,18.01,16.45,16.83,16.4,16.76,-128.6,17.61,16.84,37.72
2016-06-14 21:01:00-05:00,-6.1613307,-13.361302,-5.8190446,514454,23.07,0.0,-0.307,-0.191,20.6,5.649,276.0,275.7,277.3,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1196342.0,5.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.83,17.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,274.8,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.915,157.5,4.397,1.1,3.477,2.0,-1.0,13.53,0.023,0.228,1.0,2.0,0.0,0.0,17.77,17.96,16.45,16.83,16.35,16.71,-128.8,17.6,16.76,37.62
2016-06-14 21:02:00-05:00,-6.1613307,-13.361302,-5.8190446,514455,23.04,0.0,-0.336,-0.19,20.55,5.65,276.1,275.8,277.3,0.0,0.0,0.0,21.22,0.0,60.22,0.0,1196342.0,5.129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,17.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.88,155.3,6.342,1.0,3.475,2.0,-1.0,13.49,-0.01,0.229,1.0,2.0,0.0,0.001,17.69,17.88,16.38,16.8,16.26,16.66,-129.1,17.58,16.74,37.56
2016-06-14 21:03:00-05:00,-6.1613307,-13.361302,-5.8190446,514456,23.0,0.0,-0.333,-0.189,20.59,5.795,276.1,275.9,277.4,0.0,0.0,0.0,21.28,0.0,60.17,0.0,1196342.0,5.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,17.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.922,149.6,6.554,1.1,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.69,17.88,16.35,16.74,16.26,16.64,-128.9,17.5,16.74,37.51
2016-06-14 21:04:00-05:00,-6.1613307,-13.361302,-5.8190446,514457,22.97,0.0,-0.35,-0.191,20.64,5.8,276.2,276.0,277.5,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1196342.0,5.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,17.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.022,0.019,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.902,152.3,5.981,1.1,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.59,17.8,16.35,16.74,16.22,16.66,-128.6,17.5,16.74,37.44
2016-06-14 21:05:00-05:00,-6.1613307,-13.361302,-5.8190446,514458,22.94,0.0,-0.322,-0.189,20.65,5.783,276.2,276.1,277.6,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1196342.0,5.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,17.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.021,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.845,152.3,6.842,1.1,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.57,17.78,16.32,16.67,16.21,16.56,-129.2,17.49,16.71,37.33
2016-06-14 21:06:00-05:00,-6.1613307,-13.361302,-5.8190446,514459,22.9,0.0,-0.353,-0.184,20.65,5.481,276.1,275.8,277.2,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1196342.0,4.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,17.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.9,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.81,151.5,7.017,1.0,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.59,17.78,16.27,16.61,16.15,16.63,-129.6,17.41,16.65,37.33
2016-06-14 21:07:00-05:00,-6.1613307,-13.361302,-5.8190446,514460,22.87,0.0,-0.285,-0.18,20.58,5.172,276.0,275.8,277.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1196342.0,4.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,17.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.712,163.7,11.25,0.9,3.477,2.0,-1.0,13.42,0.006,0.229,1.0,2.0,0.0,0.001,17.66,17.8,16.26,16.54,16.1,16.54,-129.0,17.41,16.61,37.23
2016-06-14 21:08:00-05:00,-6.1613307,-13.361302,-5.8190446,514461,22.84,0.0,-0.37,-0.176,20.52,5.193,276.2,275.9,277.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1196342.0,4.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,17.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.015,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.942,173.7,9.09,1.3,3.475,2.0,-1.0,13.62,0.007,0.229,3.0,2.0,0.0,0.0,17.61,17.83,16.26,16.58,16.08,16.58,-129.9,17.38,16.55,37.15
2016-06-14 21:09:00-05:00,-5.83987,-13.361302,-5.8190446,514462,22.81,0.0,-0.317,-0.171,20.45,5.585,276.1,276.1,277.6,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1196342.0,5.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,17.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.083,176.7,7.917,1.5,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.59,17.78,16.24,16.63,16.07,16.57,-129.2,17.41,16.55,37.12
2016-06-14 21:10:00-05:00,-5.732716,-13.361302,-5.8190446,514463,22.78,0.0,-0.348,-0.169,20.46,5.595,276.3,276.0,277.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1196342.0,5.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,17.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.028,162.6,11.06,1.5,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.62,17.78,16.22,16.64,16.1,16.6,-129.4,17.44,16.55,37.02
2016-06-14 21:11:00-05:00,-5.732716,-13.361302,-5.8190446,514464,22.75,0.0,-0.321,-0.166,20.44,5.584,276.2,276.2,277.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1196342.0,5.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,17.35,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.8,170.8,14.13,1.1,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.66,17.78,16.26,16.63,16.16,16.6,-129.7,17.46,16.55,36.94
2016-06-14 21:12:00-05:00,-5.732716,-13.361302,-5.8190446,514465,22.72,0.0,-0.299,-0.164,20.42,5.419,276.5,276.1,277.6,0.0,0.0,0.0,21.18,0.0,60.18,0.0,1196342.0,4.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,17.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.022,0.02,0.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.733,160.4,10.74,1.2,3.475,2.0,-1.0,13.62,0.023,0.229,3.0,2.0,0.0,0.0,17.62,17.83,16.18,16.58,16.13,16.57,-129.3,17.43,16.5,36.88
2016-06-14 21:13:00-05:00,-5.732716,-13.361302,-5.8190446,514466,22.69,0.0,-0.331,-0.162,20.39,5.279,276.4,276.0,277.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1196342.0,4.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,17.21,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.59,154.2,19.76,0.9,3.474,2.0,-1.0,13.36,-0.011,0.228,3.0,2.0,0.0,0.001,17.53,17.8,16.16,16.54,16.07,16.57,-129.5,17.36,16.42,36.82
2016-06-14 21:14:00-05:00,-5.732716,-13.628529,-5.8190446,514467,22.66,0.0,-0.353,-0.161,20.31,5.49,276.4,276.0,277.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1196342.0,5.057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,17.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.021,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.713,137.7,5.34,1.0,3.474,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.48,17.75,16.08,16.45,16.07,16.47,-129.2,17.32,16.36,36.75
2016-06-14 21:15:00-05:00,-5.732716,-13.762142,-5.8190446,514468,22.63,0.0,-0.369,-0.159,20.35,5.526,276.2,276.1,277.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1196342.0,5.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,17.04,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.021,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.845,146.5,6.641,1.0,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.37,17.74,16.03,16.4,16.02,16.44,-129.2,17.25,16.36,36.67
2016-06-14 21:16:00-05:00,-5.732716,-13.494915,-5.8190446,514469,22.6,0.0,-0.336,-0.158,20.41,5.506,276.4,276.3,277.8,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1196342.0,5.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,16.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.748,127.5,8.86,0.9,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.24,17.65,15.97,16.34,15.97,16.36,-129.8,17.22,16.28,36.59
2016-06-14 21:17:00-05:00,-5.732716,-13.628529,-5.8190446,514470,22.57,0.0,-0.369,-0.157,20.35,5.52,276.4,276.4,277.9,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1196342.0,4.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,16.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.76,132.1,8.17,1.0,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,17.16,17.57,15.95,16.26,15.95,16.35,-129.3,17.16,16.23,36.56
2016-06-14 21:18:00-05:00,-5.732716,-13.762142,-5.8190446,514471,22.55,0.0,-0.307,-0.157,20.32,5.525,276.3,276.4,277.8,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1196342.0,5.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.91,16.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.021,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.778,139.0,7.038,1.0,3.474,2.0,-1.0,13.18,-0.056,0.229,1.0,2.0,0.0,0.002,17.08,17.5,15.87,16.22,15.87,16.27,-129.9,17.11,16.17,36.51
2016-06-14 21:19:00-05:00,-5.732716,-13.762142,-5.8190446,514472,22.51,0.0,-0.346,-0.156,20.27,5.524,276.6,276.3,277.7,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1196342.0,5.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,16.71,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.643,135.9,7.405,0.9,3.475,2.0,-1.0,13.41,0.067,0.23,3.0,2.0,0.0,0.001,16.95,17.44,15.84,16.16,15.86,16.19,-129.6,17.04,16.17,36.41
2016-06-14 21:20:00-05:00,-5.732716,-13.762142,-5.8190446,514473,22.48,0.0,-0.344,-0.155,20.27,5.522,276.7,276.2,277.6,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1196342.0,4.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,16.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.021,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.528,139.7,12.33,0.7,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,16.93,17.36,15.75,16.08,15.78,16.1,-129.3,16.95,16.1,36.39
2016-06-14 21:21:00-05:00,-6.054177,-13.762142,-5.8190446,514474,22.45,0.0,-0.349,-0.155,20.18,5.521,276.3,276.2,277.6,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1196342.0,5.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.705,146.3,12.21,0.9,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,16.81,17.31,15.68,16.07,15.71,16.09,-129.4,16.95,16.06,36.32
2016-06-14 21:22:00-05:00,-6.054177,-13.762142,-5.8190446,514475,22.41,0.0,-0.353,-0.154,20.12,5.526,276.4,276.3,277.6,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1196342.0,4.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,16.46,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.698,170.6,7.095,0.9,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,16.8,17.22,15.68,16.02,15.68,16.09,-129.9,16.93,16.01,36.26
2016-06-14 21:23:00-05:00,-6.054177,-13.762142,-5.8190446,514476,22.39,0.0,-0.355,-0.154,20.06,5.525,276.4,276.5,277.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1196342.0,5.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,16.49,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.617,154.2,13.6,0.8,3.477,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,16.75,17.22,15.66,15.95,15.62,16.01,-130.1,16.88,15.93,36.21
2016-06-14 21:24:00-05:00,-5.9470234,-13.762142,-5.8190446,514477,22.35,0.0,-0.289,-0.154,20.06,5.514,277.0,276.6,277.8,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1196342.0,5.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,16.39,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.5,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.902,150.0,10.87,1.8,3.475,2.0,-1.0,13.45,0.0,0.228,1.0,2.0,0.0,0.001,16.72,17.18,15.59,15.87,15.57,15.93,-130.0,16.77,15.88,36.08
2016-06-14 21:25:00-05:00,-5.732716,-13.628529,-5.8190446,514478,22.32,0.0,-0.363,-0.154,20.22,5.494,276.8,276.8,278.0,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1196342.0,4.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,16.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.6,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.977,155.8,9.55,1.6,3.475,2.0,-1.0,13.62,0.008,0.229,3.0,2.0,0.0,0.0,16.7,17.12,15.59,15.89,15.59,15.93,-129.8,16.82,15.95,36.03
2016-06-14 21:26:00-05:00,-5.732716,-13.361302,-5.8190446,514479,22.28,0.0,-0.375,-0.153,20.2,5.422,275.9,276.1,277.3,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1196342.0,4.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,16.36,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.62,151.9,10.47,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.65,17.12,15.54,15.87,15.57,15.9,-130.1,16.72,15.94,35.96
2016-06-14 21:27:00-05:00,-5.732716,-13.361302,-5.8190446,514480,22.25,0.0,-0.362,-0.153,20.16,5.396,276.1,275.6,276.8,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1196342.0,5.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,16.33,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.6,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.021,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.745,139.0,8.66,1.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.63,17.04,15.5,15.84,15.49,15.9,-130.1,16.74,15.89,35.9
2016-06-14 21:28:00-05:00,-5.732716,-13.361302,-5.8190446,514481,22.22,0.0,-0.375,-0.153,20.13,5.391,275.9,275.6,276.9,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1196342.0,5.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,16.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.88,137.8,11.26,1.4,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.54,17.02,15.51,15.78,15.51,15.9,-130.4,16.66,15.85,35.8
2016-06-14 21:29:00-05:00,-5.5184093,-13.094076,-5.473359,514482,22.18,0.0,-0.347,-0.153,20.26,5.391,275.9,275.8,277.0,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1196342.0,4.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,16.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.137,136.8,9.97,1.7,3.475,2.0,-1.0,13.62,0.008,0.228,3.0,2.0,0.0,0.0,16.45,17.02,15.52,15.81,15.58,15.9,-130.3,16.65,15.91,35.82
2016-06-14 21:30:00-05:00,-5.4112554,-12.9604645,-5.473359,514483,22.16,0.0,-0.366,-0.153,20.28,5.387,276.3,275.8,277.0,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1196342.0,4.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,16.2,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.873,137.6,12.06,1.2,3.475,2.0,-1.0,13.42,0.003,0.228,1.0,2.0,0.0,0.001,16.45,16.98,15.6,15.78,15.57,15.9,-129.8,16.65,15.9,35.73
2016-06-14 21:31:00-05:00,-5.4112554,-12.9604645,-5.473359,514484,22.12,0.0,-0.377,-0.153,20.36,5.389,276.2,276.0,277.2,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1196342.0,5.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.99,16.24,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.918,148.3,13.83,1.3,3.475,2.0,-1.0,13.62,0.006,0.229,3.0,2.0,0.0,0.0,16.45,16.99,15.61,15.78,15.62,15.9,-129.5,16.68,15.93,35.73
2016-06-14 21:32:00-05:00,-5.4112554,-12.693237,-5.2429023,514485,22.09,0.0,-0.379,-0.153,20.37,5.391,276.3,276.2,277.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1196342.0,4.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,16.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.02,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.117,148.6,13.17,1.9,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,16.45,16.95,15.67,15.8,15.66,15.98,-129.9,16.74,16.03,35.69
2016-06-14 21:33:00-05:00,-5.304102,-12.426011,-5.0124445,514486,22.05,0.0,-0.379,-0.153,20.46,5.391,276.4,276.3,277.5,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1196342.0,4.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,16.24,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.897,129.4,12.83,1.2,3.477,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,16.45,16.94,15.69,15.86,15.69,15.99,-129.7,16.74,16.09,35.57
2016-06-14 21:34:00-05:00,-5.0897946,-12.426011,-5.0124445,514487,22.02,0.0,-0.383,-0.153,20.48,5.376,276.5,276.3,277.5,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1196342.0,5.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,16.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.707,133.5,24.14,1.3,3.475,2.0,-1.0,13.62,0.005,0.229,3.0,2.0,0.0,0.0,16.47,16.98,15.72,15.89,15.71,15.99,-130.3,16.74,16.09,35.49
2016-06-14 21:35:00-05:00,-5.0897946,-12.426011,-5.0124445,514488,21.99,0.0,-0.358,-0.152,20.52,5.398,276.3,276.2,277.5,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1196342.0,5.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,16.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.86,133.2,7.472,1.2,3.475,2.0,-1.0,13.24,-0.038,0.229,1.0,2.0,0.0,0.001,16.48,16.96,15.73,15.98,15.72,16.03,-129.6,16.74,16.14,35.45
2016-06-14 21:36:00-05:00,-5.0897946,-12.426011,-5.0124445,514489,21.96,0.0,-0.383,-0.152,20.53,5.369,276.2,276.1,277.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1196342.0,5.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,16.19,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.818,150.3,11.65,1.1,3.477,2.0,-1.0,13.25,0.048,0.23,3.0,2.0,0.0,0.001,16.42,16.91,15.69,15.94,15.72,16.01,-130.0,16.71,16.12,35.38
2016-06-14 21:37:00-05:00,-5.0897946,-12.158786,-5.0124445,514490,21.93,0.0,-0.379,-0.152,20.51,5.109,276.4,276.1,277.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1196342.0,4.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,16.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.858,159.9,19.44,1.7,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.42,16.91,15.69,15.96,15.69,15.99,-130.1,16.73,16.19,35.32
2016-06-14 21:38:00-05:00,-5.0897946,-12.158786,-5.0124445,514491,21.9,0.0,-0.389,-0.152,20.46,5.019,276.3,276.1,277.4,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1196342.0,4.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,16.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.715,155.9,22.38,1.0,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.45,16.88,15.62,15.94,15.67,15.96,-130.1,16.68,16.17,35.25
2016-06-14 21:39:00-05:00,-5.0897946,-12.292398,-5.0124445,514492,21.87,0.0,-0.383,-0.152,20.43,4.959,276.1,275.9,277.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1196342.0,4.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.05,16.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.8,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.793,170.6,8.84,1.2,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.45,16.83,15.59,15.9,15.64,15.9,-129.8,16.65,16.17,35.19
2016-06-14 21:40:00-05:00,-5.0897946,-12.426011,-5.1276736,514493,21.84,0.0,-0.376,-0.152,20.33,4.724,276.2,276.0,277.3,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1196342.0,4.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,16.18,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.772,169.8,15.43,0.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.42,16.83,15.59,15.88,15.62,15.9,-130.1,16.6,16.08,35.12
2016-06-14 21:41:00-05:00,-5.304102,-12.559625,-5.473359,514494,21.81,0.0,-0.33,-0.152,20.25,4.284,276.3,276.1,277.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1196342.0,4.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,16.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.557,145.9,23.61,0.8,3.475,2.0,-1.0,13.28,-0.017,0.228,1.0,2.0,0.0,0.001,16.35,16.83,15.57,15.88,15.69,15.83,-129.7,16.59,16.01,35.07
2016-06-14 21:42:00-05:00,-5.4112554,-12.826851,-5.473359,514495,21.78,0.0,-0.381,-0.152,20.22,4.514,276.2,276.2,277.4,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1196342.0,4.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,16.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.637,145.0,15.46,1.0,3.477,2.0,-1.0,13.28,0.028,0.229,1.0,2.0,0.0,0.001,16.35,16.83,15.58,15.88,15.64,15.83,-129.7,16.57,16.03,35.01
2016-06-14 21:43:00-05:00,-5.4112554,-12.9604645,-5.473359,514496,21.74,0.0,-0.395,-0.152,20.21,4.827,276.4,276.3,277.6,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1196342.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,16.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.76,152.0,8.94,1.1,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.38,16.83,15.57,15.88,15.61,15.87,-129.9,16.55,15.96,34.93
2016-06-14 21:44:00-05:00,-5.4112554,-12.9604645,-5.473359,514497,21.72,0.0,-0.402,-0.152,20.17,5.218,276.6,276.4,277.6,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1196342.0,4.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,16.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.678,142.1,9.24,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.35,16.83,15.55,15.88,15.59,15.85,-129.4,16.57,15.93,34.91
2016-06-14 21:45:00-05:00,-5.4112554,-12.9604645,-5.473359,514498,21.69,0.0,-0.378,-0.152,20.16,5.097,276.6,276.4,277.7,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1196342.0,4.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,16.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.537,160.3,16.49,0.8,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.34,16.8,15.53,15.82,15.57,15.8,-129.9,16.57,15.9,34.84
2016-06-14 21:46:00-05:00,-5.4112554,-12.9604645,-5.473359,514499,21.67,0.0,-0.392,-0.149,20.1,4.913,277.0,276.5,277.7,0.0,0.0,0.0,21.61,0.0,60.18,0.0,1196342.0,4.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.69,16.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.57,129.2,17.54,0.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.26,16.74,15.5,15.78,15.59,15.77,-129.9,16.55,15.89,34.75
2016-06-14 21:47:00-05:00,-5.4112554,-12.9604645,-5.473359,514500,21.64,0.0,-0.376,-0.147,20.1,4.966,276.9,276.7,277.9,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1196342.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,16.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.713,147.5,12.62,1.1,3.475,2.0,-1.0,13.15,-0.058,0.229,1.0,2.0,0.0,0.002,16.26,16.8,15.54,15.78,15.59,15.8,-129.8,16.57,15.89,34.74
2016-06-14 21:48:00-05:00,-5.4112554,-12.9604645,-5.473359,514501,21.61,0.0,-0.396,-0.148,20.16,4.993,276.9,276.5,277.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1196342.0,4.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,16.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.752,139.8,12.7,0.9,3.477,2.0,-1.0,13.15,0.066,0.231,1.0,2.0,0.0,0.002,16.26,16.81,15.59,15.78,15.62,15.85,-130.3,16.57,15.89,34.66
2016-06-14 21:49:00-05:00,-5.4112554,-12.9604645,-5.473359,514502,21.58,0.0,-0.394,-0.144,20.17,4.789,276.6,276.7,278.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1196342.0,4.613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,16.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.778,154.3,20.69,1.2,3.475,2.0,-1.0,13.62,0.007,0.228,3.0,2.0,0.0,0.0,16.29,16.8,15.59,15.82,15.59,15.87,-129.6,16.55,15.89,34.63
