TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 21:50:00-05:00,-5.4112554,-12.693237,-5.473359,514503,21.56,0.0,-0.386,-0.145,20.1,5.004,276.6,276.5,277.8,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1196342.0,4.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,16.04,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.618,162.1,9.57,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.26,16.74,15.53,15.78,15.57,15.8,-129.5,16.58,15.89,34.55
2016-06-14 21:51:00-05:00,-5.4112554,-12.559625,-5.473359,514504,21.53,0.0,-0.388,-0.145,20.07,5.019,276.9,276.6,277.9,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1196342.0,4.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,16.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.7,145.1,17.98,1.1,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.26,16.74,15.5,15.78,15.51,15.74,-129.5,16.59,15.89,34.51
2016-06-14 21:52:00-05:00,-5.4112554,-12.426011,-5.473359,514505,21.51,0.0,-0.387,-0.142,20.07,4.774,277.1,276.7,278.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1196342.0,4.476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.7,15.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.478,159.4,14.2,0.8,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.26,16.74,15.5,15.78,15.5,15.72,-129.6,16.62,15.89,34.45
2016-06-14 21:53:00-05:00,-5.4112554,-12.559625,-5.473359,514506,21.48,0.0,-0.348,-0.139,20.03,4.807,277.0,276.8,278.2,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1196342.0,4.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,15.93,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.328,154.3,16.76,0.5,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.16,16.64,15.4,15.77,15.48,15.72,-129.8,16.64,15.87,34.37
2016-06-14 21:54:00-05:00,-5.4112554,-12.826851,-5.473359,514507,21.45,0.0,-0.374,-0.137,20.05,4.882,277.0,276.7,278.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1196342.0,4.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,15.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.487,139.4,20.0,0.8,3.475,2.0,-1.0,13.4,0.006,0.228,3.0,2.0,0.0,0.0,16.15,16.64,15.4,15.78,15.45,15.74,-129.9,16.64,15.82,34.35
2016-06-14 21:55:00-05:00,-5.4112554,-12.9604645,-5.473359,514508,21.43,0.0,-0.379,-0.136,20.0,4.408,276.8,276.7,278.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1196342.0,4.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,15.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.61,154.5,15.8,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,16.07,16.59,15.4,15.77,15.4,15.72,-129.6,16.57,15.79,34.29
2016-06-14 21:56:00-05:00,-5.4112554,-12.9604645,-5.473359,514509,21.4,0.0,-0.382,-0.135,20.02,4.496,275.6,275.2,276.6,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1196342.0,4.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,15.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.547,151.8,22.01,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.07,16.54,15.35,15.69,15.4,15.69,-129.7,16.56,15.79,34.24
2016-06-14 21:57:00-05:00,-5.4112554,-12.9604645,-5.473359,514510,21.38,0.0,-0.385,-0.138,20.0,4.914,275.5,274.9,276.3,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1196342.0,4.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,15.84,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.208,163.4,27.7,0.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.07,16.51,15.37,15.69,15.37,15.68,-129.9,16.52,15.79,34.16
2016-06-14 21:58:00-05:00,-5.4112554,-12.9604645,-5.473359,514511,21.35,0.0,-0.381,-0.134,20.02,5.165,275.3,275.0,276.4,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1196342.0,4.796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,15.74,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.525,162.9,20.88,1.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.0,16.45,15.3,15.69,15.32,15.65,-129.4,16.46,15.79,34.15
2016-06-14 21:59:00-05:00,-5.4112554,-12.826851,-5.1276736,514512,21.33,0.0,-0.349,-0.129,20.07,5.256,275.5,275.1,276.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1196342.0,4.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,15.71,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.443,154.8,20.53,0.8,3.475,2.0,-1.0,13.37,0.006,0.228,3.0,2.0,0.0,0.001,15.95,16.43,15.3,15.67,15.4,15.61,-129.6,16.46,15.8,34.1
2016-06-14 22:00:00-05:00,-5.4112554,-12.559625,-5.0124445,514513,21.3,0.0,-0.372,-0.125,20.09,5.332,275.6,275.1,276.5,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1196342.0,5.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,15.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.757,138.2,14.46,1.0,3.477,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,15.92,16.49,15.3,15.69,15.4,15.61,-130.1,16.41,15.77,34.03
2016-06-14 22:01:00-05:00,-5.4112554,-12.426011,-5.0124445,514514,21.28,0.0,-0.379,-0.125,20.01,5.181,275.8,275.1,276.5,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1196342.0,4.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,15.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.01,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.812,148.0,6.548,1.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,15.87,16.47,15.31,15.59,15.33,15.61,-130.2,16.37,15.71,33.97
2016-06-14 22:02:00-05:00,-5.4112554,-12.559625,-5.0124445,514515,21.25,0.0,-0.379,-0.125,19.96,5.181,275.8,275.4,276.7,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1196342.0,4.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,15.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.55,169.3,12.82,0.7,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,15.87,16.4,15.27,15.59,15.29,15.6,-130.5,16.37,15.69,33.97
2016-06-14 22:03:00-05:00,-5.4112554,-12.693237,-5.2429023,514516,21.23,0.0,-0.374,-0.124,19.92,5.278,275.5,275.6,276.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1196342.0,4.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,15.67,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.428,164.6,25.65,0.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,15.86,16.34,15.22,15.59,15.32,15.53,-129.9,16.38,15.69,33.87
2016-06-14 22:04:00-05:00,-5.4112554,-12.9604645,-5.473359,514517,21.2,0.0,-0.326,-0.121,19.93,5.243,275.9,275.6,276.9,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1196342.0,4.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,15.59,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.658,152.1,13.92,0.9,3.475,2.0,-1.0,13.62,0.006,0.228,3.0,2.0,0.0,0.0,15.78,16.37,15.23,15.55,15.29,15.49,-130.4,16.37,15.68,33.87
2016-06-14 22:05:00-05:00,-5.4112554,-12.9604645,-5.473359,514518,21.18,0.0,-0.352,-0.117,19.92,5.377,275.7,275.5,277.0,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1196342.0,5.212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,15.6,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.632,170.3,13.86,1.1,3.477,2.0,-1.0,13.18,0.005,0.229,1.0,2.0,0.0,0.002,15.8,16.32,15.23,15.53,15.23,15.42,-129.7,16.33,15.6,33.77
2016-06-14 22:06:00-05:00,-5.4112554,-12.9604645,-5.473359,514519,21.15,0.0,-0.369,-0.115,19.86,5.281,276.0,275.7,277.1,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1196342.0,5.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,15.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.452,155.3,16.45,0.7,3.475,2.0,-1.0,13.66,0.007,0.228,3.0,2.0,0.0,0.0,15.78,16.36,15.15,15.48,15.22,15.41,-129.3,16.27,15.6,33.77
2016-06-14 22:07:00-05:00,-5.4112554,-12.9604645,-5.473359,514520,21.13,0.0,-0.367,-0.113,19.83,5.386,276.0,275.7,277.0,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1196342.0,5.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,15.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.63,153.3,8.38,0.8,3.477,2.0,-1.0,13.66,0.006,0.228,3.0,2.0,0.0,0.0,15.83,16.36,15.16,15.4,15.22,15.33,-129.5,16.21,15.57,33.72
2016-06-14 22:08:00-05:00,-5.4112554,-12.9604645,-5.473359,514521,21.11,0.0,-0.365,-0.111,19.78,5.33,276.1,275.8,277.1,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1196342.0,5.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,15.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.615,169.6,8.71,0.9,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,15.81,16.36,15.06,15.44,15.13,15.33,-129.7,16.17,15.53,33.66
2016-06-14 22:09:00-05:00,-5.4112554,-12.9604645,-5.473359,514522,21.08,0.0,-0.363,-0.11,19.85,5.217,275.9,276.0,277.3,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1196342.0,5.066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,15.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.9,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.768,183.3,5.534,1.0,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,15.92,16.36,15.02,15.43,15.11,15.33,-130.0,16.17,15.5,33.58
2016-06-14 22:10:00-05:00,-5.4112554,-12.559625,-5.2429023,514523,21.06,0.0,-0.314,-0.108,19.86,5.307,276.3,276.0,277.2,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1196342.0,5.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,15.75,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.458,171.9,11.96,0.7,3.475,2.0,-1.0,13.66,0.022,0.227,3.0,2.0,0.0,0.0,16.04,16.41,15.02,15.42,15.15,15.3,-130.1,16.16,15.5,33.58
2016-06-14 22:11:00-05:00,-5.1969485,-12.426011,-5.1276736,514524,21.04,0.0,-0.353,-0.107,19.83,5.258,276.2,276.1,277.3,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1196342.0,4.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,15.8,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.011,0.01,0.012,0.013,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.438,173.3,11.67,0.8,3.477,2.0,-1.0,13.39,-0.011,0.228,3.0,2.0,0.0,0.001,16.1,16.49,15.02,15.4,15.13,15.23,-129.7,16.09,15.5,33.5
2016-06-14 22:12:00-05:00,-5.0897946,-12.426011,-5.2429023,514525,21.01,0.0,-0.36,-0.107,19.79,5.275,276.3,275.9,277.1,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1196342.0,5.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,15.83,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.575,157.0,9.43,0.9,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.09,16.55,15.05,15.34,15.03,15.23,-130.3,16.08,15.42,33.49
2016-06-14 22:13:00-05:00,-5.0897946,-12.426011,-5.1276736,514526,20.99,0.0,-0.359,-0.106,19.76,5.279,276.2,276.0,277.1,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1196342.0,4.998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,15.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.565,151.5,12.43,0.7,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.15,16.55,15.04,15.32,15.07,15.25,-129.8,16.08,15.41,33.41
2016-06-14 22:14:00-05:00,-5.304102,-12.693237,-5.1276736,514527,20.96,0.0,-0.359,-0.105,19.72,5.295,276.3,276.1,277.3,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1196342.0,5.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.81,15.89,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.652,146.3,10.26,1.0,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.15,16.57,15.05,15.32,15.07,15.23,-130.0,16.08,15.36,33.39
2016-06-14 22:15:00-05:00,-5.4112554,-12.826851,-5.0124445,514528,20.95,0.0,-0.358,-0.105,19.76,5.263,276.5,276.2,277.4,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1196342.0,5.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,15.84,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.58,163.5,19.82,1.4,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.1,16.58,15.12,15.35,15.1,15.3,-130.0,16.08,15.36,33.34
2016-06-14 22:16:00-05:00,-5.4112554,-12.426011,-5.0124445,514529,20.93,0.0,-0.311,-0.104,19.78,5.26,276.1,275.7,276.9,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1196342.0,5.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.65,15.81,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,275.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.593,139.9,20.69,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,16.04,16.53,15.12,15.33,15.07,15.33,-130.0,16.08,15.44,33.29
2016-06-14 22:17:00-05:00,-5.304102,-12.426011,-5.0124445,514530,20.91,0.0,-0.357,-0.104,19.79,5.258,276.1,275.6,276.8,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1196342.0,5.067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,15.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.019,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.823,135.0,22.12,1.9,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.01,16.52,15.1,15.34,15.13,15.33,-130.1,16.08,15.44,33.26
2016-06-14 22:18:00-05:00,-5.0897946,-12.158786,-5.0124445,514531,20.89,0.0,-0.357,-0.103,19.88,5.258,275.8,275.6,276.9,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1196342.0,5.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,15.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.922,160.7,15.66,1.5,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.01,16.44,15.12,15.3,15.12,15.33,-129.6,16.09,15.55,33.2
2016-06-14 22:19:00-05:00,-5.0897946,-12.025172,-5.0124445,514532,20.87,0.0,-0.357,-0.103,19.83,5.258,275.7,275.6,276.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1196342.0,5.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.55,15.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.718,157.6,16.16,1.1,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.06,16.45,15.12,15.33,15.12,15.33,-130.5,16.08,15.44,33.18
2016-06-14 22:20:00-05:00,-5.0897946,-12.025172,-5.0124445,514533,20.85,0.0,-0.354,-0.103,19.78,5.241,276.0,275.6,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,5.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,15.77,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.013,0.014,0.019,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.433,173.6,8.86,0.6,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,16.07,16.42,15.1,15.35,15.12,15.33,-130.1,16.08,15.49,33.1
2016-06-14 22:21:00-05:00,-5.0897946,-12.025172,-5.0124445,514534,20.83,0.0,-0.331,-0.103,19.74,5.016,275.9,275.8,277.0,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1196342.0,4.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,15.74,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.472,160.4,16.74,0.7,3.475,2.0,-1.0,13.44,0.005,0.227,1.0,2.0,0.0,0.001,16.02,16.36,15.04,15.3,15.12,15.26,-130.0,16.0,15.49,33.15
2016-06-14 22:22:00-05:00,-5.0897946,-12.426011,-5.0124445,514535,20.81,0.0,-0.356,-0.102,19.69,4.603,275.4,275.4,276.7,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1196342.0,4.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,15.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.635,172.2,14.46,1.3,3.477,2.0,-1.0,13.66,0.008,0.227,3.0,2.0,0.0,0.0,16.06,16.36,15.02,15.27,15.07,15.26,-130.3,16.03,15.38,33.04
2016-06-14 22:23:00-05:00,-5.0897946,-12.426011,-5.0124445,514536,20.8,0.0,-0.356,-0.102,19.66,4.485,275.2,275.2,276.5,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1196342.0,4.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,15.8,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.71,173.2,21.54,1.4,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.07,16.44,15.02,15.36,15.09,15.26,-130.3,16.08,15.38,33.08
2016-06-14 22:24:00-05:00,-5.0897946,-12.426011,-5.0124445,514537,20.77,0.0,-0.356,-0.102,19.67,4.392,275.6,275.1,276.4,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1196342.0,4.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,15.83,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.84,160.6,18.21,1.3,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.07,16.45,15.05,15.37,15.12,15.26,-130.2,16.08,15.41,32.94
2016-06-14 22:25:00-05:00,-5.0897946,-12.426011,-5.0124445,514538,20.75,0.0,-0.356,-0.102,19.66,4.129,275.6,275.2,276.5,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1196342.0,3.878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.61,15.86,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.793,172.3,16.96,1.1,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.1,16.45,15.07,15.41,15.12,15.25,-130.0,16.0,15.45,32.98
2016-06-14 22:26:00-05:00,-5.0897946,-12.426011,-5.0124445,514539,20.74,0.0,-0.332,-0.102,19.64,4.18,275.3,275.5,276.7,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1196342.0,3.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,16.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.71,166.7,12.7,1.1,3.475,2.0,-1.0,13.66,0.008,0.227,3.0,2.0,0.0,0.0,16.23,16.54,15.02,15.41,15.12,15.23,-130.2,15.98,15.4,32.93
2016-06-14 22:27:00-05:00,-5.0897946,-12.426011,-5.0124445,514540,20.72,0.0,-0.356,-0.102,19.61,4.337,275.8,275.2,276.5,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1196342.0,4.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,15.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.682,163.8,12.94,0.9,3.475,2.0,-1.0,13.24,-0.001,0.229,1.0,2.0,0.0,0.001,16.18,16.55,15.02,15.39,15.1,15.22,-130.4,15.98,15.4,32.88
2016-06-14 22:28:00-05:00,-5.0897946,-12.426011,-5.0124445,514541,20.7,0.0,-0.356,-0.102,19.57,4.983,275.6,275.4,276.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1196342.0,4.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,16.1,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.785,176.5,22.82,1.6,3.475,2.0,-1.0,13.66,0.008,0.227,3.0,2.0,0.0,0.0,16.3,16.61,15.05,15.41,15.12,15.2,-130.0,15.98,15.34,32.85
2016-06-14 22:29:00-05:00,-5.0897946,-12.426011,-5.0124445,514542,20.68,0.0,-0.356,-0.102,19.62,4.77,275.7,275.6,276.8,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1196342.0,4.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,16.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.9,149.9,16.19,1.8,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,16.36,16.65,15.1,15.41,15.17,15.23,-129.9,16.05,15.31,32.85
2016-06-14 22:30:00-05:00,-5.0897946,-12.025172,-5.0124445,514543,20.64,0.0,-0.355,-0.102,19.68,4.552,275.7,275.7,276.9,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1196342.0,4.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,16.04,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.618,132.6,11.11,1.0,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.29,16.61,15.08,15.41,15.16,15.23,-130.3,15.98,15.36,32.75
2016-06-14 22:31:00-05:00,-5.0897946,-12.025172,-5.0124445,514544,20.62,0.0,-0.355,-0.102,19.65,4.366,275.7,275.1,276.4,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1196342.0,4.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,16.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.688,160.2,23.11,1.0,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.26,16.55,15.1,15.41,15.2,15.25,-130.2,16.05,15.36,32.77
2016-06-14 22:32:00-05:00,-5.0897946,-12.025172,-5.0124445,514545,20.61,0.0,-0.326,-0.102,19.61,4.744,275.6,275.1,276.3,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1196342.0,4.463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,16.01,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.645,141.8,16.49,0.9,3.475,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,16.23,16.55,15.12,15.39,15.13,15.23,-130.5,16.05,15.37,32.67
2016-06-14 22:33:00-05:00,-5.0897946,-12.025172,-5.0124445,514546,20.59,0.0,-0.351,-0.102,19.65,4.804,275.6,275.1,276.3,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1196342.0,4.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,15.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.038,138.7,11.53,1.5,3.475,2.0,-1.0,13.39,0.004,0.227,3.0,2.0,0.0,0.001,16.17,16.55,15.12,15.41,15.15,15.28,-129.9,16.08,15.39,32.67
2016-06-14 22:34:00-05:00,-5.0897946,-12.025172,-5.0124445,514547,20.58,0.0,-0.355,-0.102,19.64,4.828,275.6,275.3,276.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1196342.0,4.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,15.98,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.73,161.3,12.6,1.5,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.17,16.55,15.12,15.41,15.12,15.28,-130.3,15.98,15.46,32.64
2016-06-14 22:35:00-05:00,-4.982641,-12.025172,-5.0124445,514548,20.56,0.0,-0.355,-0.102,19.62,4.835,275.7,275.4,276.6,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1196342.0,4.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,16.03,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.973,166.1,14.97,1.5,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.23,16.53,15.12,15.41,15.12,15.3,-130.4,15.98,15.44,32.58
2016-06-14 22:36:00-05:00,-4.7683344,-12.025172,-5.0124445,514549,20.54,0.0,-0.353,-0.102,19.65,4.832,275.6,275.5,276.7,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1196342.0,4.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,16.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.84,171.1,18.33,1.4,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.34,16.55,15.1,15.41,15.15,15.3,-129.9,15.98,15.48,32.46
2016-06-14 22:37:00-05:00,-4.6611805,-12.025172,-5.0124445,514550,20.53,0.0,-0.355,-0.102,19.6,4.853,275.6,275.5,276.8,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1196342.0,4.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,16.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.208,174.0,6.966,2.1,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.45,16.61,15.1,15.42,15.23,15.33,-129.9,16.03,15.44,32.46
2016-06-14 22:38:00-05:00,-4.6611805,-12.025172,-5.0124445,514551,20.5,0.0,-0.309,-0.102,19.61,4.816,275.5,275.4,276.6,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1196342.0,4.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,16.33,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.107,181.7,6.732,1.6,3.474,2.0,-1.0,13.38,-0.004,0.227,3.0,2.0,0.0,0.001,16.55,16.73,15.18,15.52,15.31,15.37,-129.9,16.17,15.54,32.41
2016-06-14 22:39:00-05:00,-4.6611805,-11.757946,-5.0124445,514552,20.5,0.0,-0.355,-0.102,19.61,4.45,275.6,275.3,276.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1196342.0,4.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,16.41,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.953,175.2,10.32,1.5,3.474,2.0,-1.0,13.66,0.015,0.228,3.0,2.0,0.0,0.0,16.6,16.81,15.21,15.62,15.41,15.47,-130.2,16.27,15.6,32.4
2016-06-14 22:40:00-05:00,-4.6611805,-11.624333,-4.8972163,514553,20.48,0.0,-0.355,-0.102,19.61,4.719,275.9,275.4,276.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1196342.0,4.663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,16.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.963,172.7,11.24,1.4,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.71,16.9,15.31,15.69,15.45,15.56,-129.4,16.29,15.6,32.37
2016-06-14 22:41:00-05:00,-4.6611805,-11.624333,-5.0124445,514554,20.47,0.0,-0.355,-0.102,19.58,4.719,275.7,275.6,276.8,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1196342.0,4.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,16.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.75,163.7,18.2,1.6,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.74,16.97,15.31,15.69,15.44,15.53,-130.3,16.28,15.57,32.27
2016-06-14 22:42:00-05:00,-4.6611805,-12.025172,-5.0124445,514555,20.45,0.0,-0.355,-0.102,19.52,4.719,275.9,275.6,276.8,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1196342.0,4.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.88,16.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.672,168.0,20.19,1.3,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.74,16.98,15.31,15.69,15.5,15.6,-129.7,16.36,15.56,32.29
2016-06-14 22:43:00-05:00,-4.6611805,-12.025172,-5.0124445,514556,20.45,0.0,-0.326,-0.102,19.48,4.719,275.8,275.7,276.9,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1196342.0,4.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,16.57,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.748,174.3,28.33,1.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.84,17.03,15.31,15.69,15.5,15.61,-130.1,16.28,15.51,32.22
2016-06-14 22:44:00-05:00,-4.6611805,-12.025172,-5.0124445,514557,20.44,0.0,-0.343,-0.102,19.51,4.719,275.8,275.6,276.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1196342.0,4.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,16.58,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.498,176.2,36.92,1.0,3.475,2.0,-1.0,13.37,0.006,0.227,3.0,2.0,0.0,0.001,16.84,17.05,15.31,15.74,15.5,15.63,-129.6,16.27,15.51,32.21
2016-06-14 22:45:00-05:00,-4.7683344,-12.025172,-5.0124445,514558,20.42,0.0,-0.355,-0.102,19.48,4.719,276.5,275.5,276.8,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1196342.0,4.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,16.57,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.6,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.018,0.016,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.555,163.9,23.86,1.0,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.84,17.11,15.31,15.79,15.57,15.63,-129.8,16.28,15.51,32.17
2016-06-14 22:46:00-05:00,-5.0897946,-12.025172,-5.0124445,514559,20.42,0.0,-0.355,-0.102,19.46,4.719,276.0,275.8,277.1,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1196342.0,4.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,16.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.617,160.0,14.35,0.9,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.84,17.1,15.31,15.76,15.52,15.55,-129.8,16.3,15.51,32.06
2016-06-14 22:47:00-05:00,-5.0897946,-12.025172,-5.0124445,514560,20.4,0.0,-0.355,-0.102,19.42,4.719,276.2,275.7,277.0,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1196342.0,4.635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,16.56,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.578,142.9,24.87,0.8,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.82,17.13,15.31,15.71,15.5,15.52,-129.8,16.23,15.51,32.09
2016-06-14 22:48:00-05:00,-5.1969485,-12.158786,-5.0124445,514561,20.4,0.0,-0.355,-0.102,19.44,4.699,276.2,275.7,277.1,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1196342.0,4.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,16.39,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.56,129.7,12.39,0.8,3.475,2.0,-1.0,13.66,0.005,0.228,3.0,2.0,0.0,0.0,16.71,17.0,15.3,15.68,15.48,15.5,-129.8,16.16,15.43,32.1
2016-06-14 22:49:00-05:00,-5.4112554,-12.426011,-5.0124445,514562,20.39,0.0,-0.33,-0.102,19.39,4.61,276.2,276.0,277.2,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1196342.0,4.596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,16.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.668,129.1,9.61,0.9,3.474,2.0,-1.0,13.19,-0.03,0.227,1.0,2.0,0.0,0.001,16.53,16.88,15.21,15.6,15.41,15.42,-129.9,16.15,15.41,32.05
2016-06-14 22:50:00-05:00,-5.4112554,-12.426011,-5.0124445,514563,20.37,0.0,-0.351,-0.102,19.38,4.575,276.3,275.9,277.1,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1196342.0,4.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,16.13,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.77,129.4,17.15,1.4,3.475,2.0,-1.0,13.16,0.037,0.23,1.0,2.0,0.0,0.002,16.42,16.87,15.21,15.55,15.39,15.46,-129.4,16.16,15.33,31.98
2016-06-14 22:51:00-05:00,-5.4112554,-12.426011,-5.0124445,514564,20.37,0.0,-0.355,-0.102,19.41,4.479,276.4,276.2,277.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1196342.0,4.378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.26,16.11,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.812,145.8,15.73,1.1,3.474,2.0,-1.0,13.66,0.007,0.228,3.0,2.0,0.0,0.0,16.36,16.82,15.21,15.52,15.31,15.47,-129.5,16.24,15.4,31.97
2016-06-14 22:52:00-05:00,-5.4112554,-12.025172,-5.0124445,514565,20.35,0.0,-0.355,-0.102,19.37,4.449,276.2,276.3,277.5,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1196342.0,4.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,15.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.702,136.5,18.94,1.0,3.474,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.28,16.73,15.16,15.5,15.31,15.46,-130.2,16.13,15.41,31.95
2016-06-14 22:53:00-05:00,-5.4112554,-12.025172,-5.0124445,514566,20.34,0.0,-0.355,-0.102,19.37,4.449,276.7,276.5,277.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1196342.0,4.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,15.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.013,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.553,182.8,25.28,0.8,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.17,16.63,15.12,15.5,15.26,15.42,-130.3,16.1,15.41,31.92
2016-06-14 22:54:00-05:00,-5.4112554,-12.025172,-5.0124445,514567,20.33,0.0,-0.355,-0.102,19.36,4.449,276.8,276.6,277.7,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1196342.0,4.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,15.86,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.805,138.4,12.6,1.2,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.14,16.58,15.12,15.5,15.28,15.48,-129.5,16.13,15.41,31.84
2016-06-14 22:55:00-05:00,-5.4112554,-12.025172,-5.0124445,514568,20.31,0.0,-0.326,-0.102,19.35,4.449,276.7,276.6,277.7,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1196342.0,4.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,15.81,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.638,154.6,24.68,1.1,3.475,2.0,-1.0,13.49,0.017,0.227,1.0,2.0,0.0,0.0,16.05,16.5,15.12,15.41,15.18,15.38,-130.6,16.14,15.43,31.84
2016-06-14 22:56:00-05:00,-5.304102,-12.025172,-5.0124445,514569,20.29,0.0,-0.351,-0.102,19.39,4.449,276.9,276.8,277.9,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1196342.0,4.325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,15.75,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.728,135.8,22.35,1.5,3.475,2.0,-1.0,13.49,-0.006,0.228,1.0,2.0,0.0,0.001,15.99,16.49,15.02,15.41,15.13,15.39,-129.8,16.05,15.41,31.79
2016-06-14 22:57:00-05:00,-5.0897946,-12.025172,-5.0124445,514570,20.29,0.0,-0.355,-0.102,19.36,4.449,277.0,276.8,277.9,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1196342.0,4.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.06,15.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,276.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.718,123.4,21.15,1.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.93,16.4,15.04,15.39,15.12,15.36,-129.7,16.05,15.43,31.74
2016-06-14 22:58:00-05:00,-5.0897946,-12.025172,-5.0124445,514571,20.27,0.0,-0.355,-0.104,19.41,4.449,277.0,276.8,277.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1196342.0,4.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,15.63,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,276.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.362,161.4,41.93,0.9,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.85,16.36,15.02,15.33,15.1,15.39,-129.8,16.08,15.51,31.76
2016-06-14 22:59:00-05:00,-5.0897946,-12.025172,-5.0124445,514572,20.26,0.0,-0.355,-0.102,19.35,4.449,277.1,276.8,278.0,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1196342.0,4.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,15.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.8,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.823,143.1,26.29,1.3,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.78,16.28,15.02,15.31,15.07,15.37,-129.9,16.03,15.41,31.7
2016-06-14 23:00:00-05:00,-5.0897946,-12.025172,-5.0124445,514573,20.24,0.0,-0.355,-0.102,19.33,4.449,277.3,277.0,278.1,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1196342.0,4.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,15.64,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.122,148.8,12.19,1.6,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.78,16.28,15.02,15.31,15.12,15.41,-130.0,16.03,15.41,31.67
2016-06-14 23:01:00-05:00,-4.875488,-12.025172,-5.0124445,514574,20.23,0.0,-0.305,-0.102,19.31,4.391,277.0,277.2,278.2,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1196342.0,4.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,15.62,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.128,146.9,13.38,1.9,3.477,2.0,-1.0,13.44,0.005,0.227,1.0,2.0,0.0,0.001,15.83,16.26,15.02,15.31,15.12,15.43,-130.4,16.03,15.48,31.63
2016-06-14 23:02:00-05:00,-4.6611805,-12.025172,-5.0124445,514575,20.21,0.0,-0.355,-0.102,19.31,4.339,277.6,277.2,278.2,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1196342.0,4.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,15.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.7,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.89,141.3,11.23,1.3,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.8,16.2,15.02,15.31,15.12,15.43,-129.8,16.08,15.51,31.57
2016-06-14 23:03:00-05:00,-4.6611805,-11.757946,-5.0124445,514576,20.19,0.0,-0.355,-0.102,19.34,4.324,277.2,277.3,278.2,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1196342.0,4.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,15.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.1,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.088,150.5,11.4,1.9,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.83,16.2,15.02,15.31,15.1,15.43,-129.9,16.13,15.54,31.57
2016-06-14 23:04:00-05:00,-4.6611805,-11.624333,-5.0124445,514577,20.18,0.0,-0.355,-0.102,19.33,4.311,277.1,277.3,278.2,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1196342.0,4.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,15.63,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.653,145.5,14.69,1.2,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.81,16.18,15.02,15.31,15.07,15.43,-128.8,16.15,15.54,31.52
2016-06-14 23:05:00-05:00,-4.6611805,-11.89156,-5.0124445,514578,20.17,0.0,-0.355,-0.102,19.26,4.296,277.3,277.4,278.3,0.0,0.0,0.0,21.33,0.0,60.16,0.0,1196342.0,4.198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,15.64,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.802,158.1,12.86,1.1,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.8,16.21,15.02,15.31,15.04,15.43,-129.5,16.16,15.51,31.47
2016-06-14 23:06:00-05:00,-4.6611805,-12.025172,-5.0124445,514579,20.15,0.0,-0.326,-0.102,19.25,4.252,277.0,277.0,278.0,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1196342.0,4.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,15.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.3,275.8,276.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.658,155.4,16.33,1.1,3.475,2.0,-1.0,13.42,0.005,0.227,3.0,2.0,0.0,0.0,15.9,16.17,15.02,15.31,15.04,15.41,-129.9,16.1,15.51,31.42
2016-06-14 23:07:00-05:00,-4.6611805,-12.025172,-5.0124445,514580,20.13,0.0,-0.355,-0.102,19.27,4.221,277.0,277.0,277.9,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1196342.0,4.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,15.71,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.503,149.9,20.39,1.1,3.477,2.0,-1.0,13.42,0.004,0.228,3.0,2.0,0.0,0.0,15.9,16.2,14.99,15.31,15.02,15.36,-129.1,16.11,15.54,31.38
2016-06-14 23:08:00-05:00,-4.7683344,-12.025172,-5.0124445,514581,20.13,0.0,-0.355,-0.102,19.25,4.182,276.8,277.0,278.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1196342.0,4.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,15.79,0.024,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.563,138.4,10.8,0.9,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.99,16.31,14.93,15.28,14.99,15.33,-129.9,16.08,15.49,31.38
2016-06-14 23:09:00-05:00,-5.0897946,-12.025172,-5.0124445,514582,20.11,0.0,-0.355,-0.102,19.25,4.179,276.8,277.0,278.0,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1196342.0,4.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,15.69,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.768,157.0,29.97,1.3,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.92,16.28,14.93,15.26,14.94,15.33,-129.7,16.08,15.41,31.34
