TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-14 23:10:00-05:00,-5.0897946,-12.025172,-5.0124445,514583,20.09,0.0,-0.355,-0.102,19.29,4.179,277.2,277.0,278.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1196342.0,4.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.2,15.84,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.063,185.6,13.53,1.8,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.03,16.3,14.93,15.28,14.99,15.33,-129.9,16.06,15.48,31.28
2016-06-14 23:11:00-05:00,-4.7683344,-12.025172,-5.0124445,514584,20.08,0.0,-0.355,-0.102,19.28,4.179,277.1,277.1,278.0,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1196342.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.37,16.0,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.008,165.5,16.69,2.4,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.12,16.4,14.96,15.34,15.14,15.38,-129.5,16.13,15.54,31.26
2016-06-14 23:12:00-05:00,-4.6611805,-12.025172,-5.0124445,514585,20.08,0.0,-0.288,-0.102,19.3,4.179,276.9,277.1,278.0,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1196342.0,4.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,16.07,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.992,138.8,19.61,1.5,3.475,2.0,-1.0,13.26,0.001,0.228,1.0,2.0,0.0,0.001,16.18,16.56,15.1,15.49,15.26,15.49,-129.6,16.26,15.59,31.18
2016-06-14 23:13:00-05:00,-4.6611805,-11.624333,-4.7819877,514586,20.05,0.0,-0.355,-0.102,19.38,4.177,276.9,277.2,278.1,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1196342.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.08,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.6,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.795,160.8,22.0,1.6,3.475,2.0,-1.0,13.66,0.008,0.227,3.0,2.0,0.0,0.0,16.2,16.52,15.1,15.5,15.3,15.52,-129.6,16.28,15.6,31.18
2016-06-14 23:14:00-05:00,-4.6611805,-11.624333,-4.666759,514587,20.05,0.0,-0.355,-0.102,19.34,4.123,276.8,277.2,278.1,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1196342.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,16.19,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.825,166.9,16.58,1.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.35,16.65,15.12,15.5,15.33,15.52,-129.6,16.28,15.6,31.15
2016-06-14 23:15:00-05:00,-4.6611805,-11.624333,-4.8972163,514588,20.04,0.0,-0.355,-0.102,19.27,4.05,276.8,277.2,278.1,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1196342.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,16.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.01,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.745,190.4,20.83,1.2,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.44,16.8,15.17,15.63,15.42,15.54,-129.6,16.34,15.62,31.09
2016-06-14 23:16:00-05:00,-4.6611805,-11.624333,-4.7819877,514589,20.02,0.0,-0.355,-0.102,19.31,4.042,276.4,276.4,277.2,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1196342.0,4.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,16.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.3,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.222,174.2,20.07,2.5,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.64,16.94,15.28,15.74,15.57,15.68,-129.8,16.44,15.65,31.07
2016-06-14 23:17:00-05:00,-4.6611805,-11.223495,-4.666759,514590,20.02,0.0,-0.355,-0.102,19.34,3.977,276.2,276.1,277.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1196342.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,16.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.173,180.1,23.72,1.9,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.78,17.04,15.37,15.85,15.78,15.77,-129.0,16.55,15.78,30.99
2016-06-14 23:18:00-05:00,-4.6611805,-11.089881,-4.55153,514591,20.02,0.0,-0.332,-0.104,19.4,3.919,276.1,276.1,277.1,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1196342.0,4.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.63,16.58,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.725,162.7,20.6,1.6,3.475,2.0,-1.0,13.44,0.001,0.228,1.0,2.0,0.0,0.001,16.81,17.07,15.44,15.89,15.9,15.81,-129.1,16.56,15.81,30.99
2016-06-14 23:19:00-05:00,-4.6611805,-11.089881,-4.321073,514592,20.01,0.0,-0.355,-0.106,19.48,3.911,276.1,276.1,277.1,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1196342.0,4.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,16.49,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.588,158.8,34.05,1.3,3.475,2.0,-1.0,13.61,0.009,0.227,3.0,2.0,0.0,0.0,16.79,17.04,15.47,15.93,15.89,15.86,-128.9,16.56,15.8,30.97
2016-06-14 23:20:00-05:00,-4.6611805,-11.089881,-4.321073,514593,20.01,0.0,-0.355,-0.102,19.5,3.91,276.2,276.3,277.3,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1196342.0,4.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,16.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.877,149.7,22.38,1.9,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.69,17.0,15.42,15.89,15.81,15.81,-129.0,16.51,15.8,30.91
2016-06-14 23:21:00-05:00,-4.6611805,-11.089881,-4.321073,514594,20.0,0.0,-0.355,-0.102,19.5,3.91,276.2,276.4,277.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1196342.0,4.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,16.44,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.557,173.8,28.77,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.7,16.94,15.42,15.89,15.82,15.81,-129.4,16.48,15.8,30.89
2016-06-14 23:22:00-05:00,-4.6611805,-11.089881,-4.55153,514595,20.0,0.0,-0.355,-0.102,19.48,3.91,276.4,276.5,277.4,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1196342.0,4.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,16.35,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.55,156.0,49.91,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.58,16.91,15.41,15.89,15.73,15.78,-129.2,16.47,15.8,30.86
2016-06-14 23:23:00-05:00,-4.6611805,-11.357107,-4.666759,514596,20.0,0.0,-0.355,-0.102,19.47,3.907,276.5,276.6,277.6,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1196342.0,4.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,16.38,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.01,180.1,13.52,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.68,16.94,15.37,15.89,15.71,15.72,-129.3,16.4,15.75,30.8
2016-06-14 23:24:00-05:00,-4.6611805,-11.089881,-4.55153,514597,19.99,0.0,-0.313,-0.104,19.47,3.85,276.5,276.6,277.6,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1196342.0,4.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,16.44,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.12,172.4,18.56,1.7,3.477,2.0,-1.0,13.42,0.005,0.227,3.0,2.0,0.0,0.0,16.68,16.94,15.45,15.89,15.72,15.78,-128.7,16.47,15.78,30.8
2016-06-14 23:25:00-05:00,-4.6611805,-11.089881,-4.4363017,514598,19.97,0.0,-0.355,-0.102,19.46,3.811,276.5,276.6,277.5,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1196342.0,4.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,16.46,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.742,172.2,37.0,2.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.73,16.94,15.41,15.89,15.79,15.78,-129.1,16.47,15.8,30.75
2016-06-14 23:26:00-05:00,-4.6611805,-11.089881,-4.55153,514599,19.97,0.0,-0.355,-0.104,19.46,3.777,275.9,275.9,276.9,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1196342.0,3.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,16.45,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,274.5,275.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.238,128.5,56.37,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.72,16.94,15.48,15.95,15.74,15.81,-129.5,16.47,15.8,30.7
2016-06-14 23:27:00-05:00,-4.6611805,-11.089881,-4.666759,514600,19.97,0.0,-0.355,-0.102,19.48,3.768,275.7,275.9,276.8,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1196342.0,3.999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.46,16.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.25,153.3,10.67,2.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.7,16.94,15.46,15.89,15.75,15.8,-129.3,16.47,15.8,30.7
2016-06-14 23:28:00-05:00,-4.6611805,-11.089881,-4.666759,514601,19.97,0.0,-0.355,-0.102,19.46,3.743,275.6,276.0,276.9,0.0,0.0,0.0,21.73,0.0,60.15,0.0,1196342.0,3.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,16.37,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.343,170.1,45.73,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.7,16.94,15.42,15.89,15.78,15.81,-129.2,16.53,15.8,30.65
2016-06-14 23:29:00-05:00,-4.6611805,-11.089881,-4.7819877,514602,19.97,0.0,-0.326,-0.104,19.43,3.678,275.8,275.8,276.8,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1196342.0,3.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,16.38,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.635,154.3,38.63,1.3,3.475,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,16.6,16.96,15.44,15.84,15.71,15.73,-129.6,16.47,15.8,30.61
2016-06-14 23:30:00-05:00,-4.6611805,-11.223495,-4.666759,514603,19.97,0.0,-0.355,-0.104,19.38,3.641,275.8,275.9,276.8,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1196342.0,3.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,16.48,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.472,162.3,13.19,1.9,3.477,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,16.73,17.0,15.44,15.89,15.76,15.8,-129.5,16.47,15.8,30.61
2016-06-14 23:31:00-05:00,-4.6611805,-11.089881,-4.666759,514604,19.95,0.0,-0.355,-0.102,19.41,3.64,276.0,275.7,276.7,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1196342.0,3.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,16.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.372,183.4,19.11,2.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.83,17.04,15.49,15.89,15.72,15.81,-129.7,16.48,15.8,30.59
2016-06-14 23:32:00-05:00,-4.6611805,-11.089881,-4.321073,514605,19.94,0.0,-0.355,-0.102,19.39,3.64,276.0,276.0,276.9,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1196342.0,3.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,16.64,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.723,178.4,14.35,3.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.89,17.1,15.55,15.97,15.84,15.89,-129.3,16.61,15.88,30.52
2016-06-14 23:33:00-05:00,-4.33972,-11.089881,-4.321073,514606,19.94,0.0,-0.355,-0.104,19.38,3.64,276.1,276.0,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,3.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,16.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.087,178.7,22.65,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.96,17.13,15.57,15.98,15.92,15.91,-129.6,16.66,15.89,30.51
2016-06-14 23:34:00-05:00,-4.33972,-11.089881,-4.321073,514607,19.94,0.0,-0.317,-0.102,19.4,3.64,276.0,276.2,277.0,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1196342.0,3.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,16.8,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.055,183.9,18.34,1.6,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.04,17.16,15.55,16.01,15.93,15.91,-129.0,16.68,15.97,30.51
2016-06-14 23:35:00-05:00,-4.33972,-10.956268,-4.321073,514608,19.94,0.0,-0.355,-0.102,19.41,3.64,275.9,276.3,277.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1196342.0,3.746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,16.85,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.173,185.2,17.15,2.0,3.475,2.0,-1.0,13.49,0.003,0.227,1.0,2.0,0.0,0.001,17.09,17.25,15.63,16.08,16.0,15.91,-129.5,16.66,16.01,30.44
2016-06-14 23:36:00-05:00,-4.33972,-10.822656,-4.321073,514609,19.94,0.0,-0.355,-0.102,19.42,3.64,276.0,276.3,277.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,3.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,16.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.59,172.1,14.47,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.21,17.31,15.68,16.14,16.13,15.96,-129.3,16.71,16.04,30.41
2016-06-14 23:37:00-05:00,-4.232566,-10.689042,-4.321073,514610,19.94,0.0,-0.355,-0.102,19.39,3.631,276.1,276.3,277.2,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1196342.0,3.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,16.99,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.067,163.4,12.32,3.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.41,15.79,16.17,16.14,16.07,-129.2,16.8,16.09,30.41
2016-06-14 23:38:00-05:00,-4.1254125,-10.689042,-4.321073,514611,19.94,0.0,-0.355,-0.102,19.39,3.57,276.1,276.3,277.1,0.0,0.0,0.0,21.66,0.0,60.18,0.0,1196342.0,3.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,16.97,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.617,168.8,54.3,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.31,17.42,15.81,16.21,16.22,16.1,-128.3,16.85,16.15,30.35
2016-06-14 23:39:00-05:00,-4.33972,-10.956268,-4.321073,514612,19.94,0.0,-0.355,-0.102,19.4,3.507,275.9,276.3,277.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1196342.0,3.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,16.98,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.617,170.7,34.72,1.2,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.27,17.42,15.79,16.17,16.26,16.1,-128.7,16.77,16.12,30.32
2016-06-14 23:40:00-05:00,-4.6611805,-11.089881,-4.321073,514613,19.94,0.0,-0.3,-0.102,19.35,3.505,276.3,276.3,277.2,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1196342.0,3.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,16.95,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.505,180.2,30.61,2.7,3.475,2.0,-1.0,13.33,-0.009,0.228,1.0,2.0,0.0,0.001,17.23,17.37,15.77,16.24,16.29,16.12,-129.1,16.77,16.04,30.3
2016-06-14 23:41:00-05:00,-4.6611805,-11.089881,-4.321073,514614,19.94,0.0,-0.355,-0.104,19.37,3.512,276.2,276.4,277.2,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1196342.0,3.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.45,16.95,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.298,173.9,26.21,2.3,3.475,2.0,-1.0,13.66,0.018,0.227,3.0,2.0,0.0,0.001,17.26,17.39,15.86,16.27,16.32,16.15,-128.9,16.82,16.08,30.22
2016-06-14 23:42:00-05:00,-4.6611805,-11.089881,-4.321073,514615,19.94,0.0,-0.355,-0.102,19.36,3.505,276.2,276.2,277.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1196342.0,3.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,16.9,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.308,162.8,17.63,2.1,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.23,17.34,15.89,16.27,16.32,16.2,-128.9,16.85,16.13,30.22
2016-06-14 23:43:00-05:00,-4.6611805,-11.089881,-4.321073,514616,19.94,0.0,-0.355,-0.102,19.3,3.487,276.3,276.2,277.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1196342.0,3.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,16.86,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.808,157.0,29.16,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.34,15.9,16.27,16.29,16.2,-128.9,16.85,16.08,30.22
2016-06-14 23:44:00-05:00,-4.6611805,-11.089881,-4.321073,514617,19.94,0.0,-0.355,-0.102,19.28,3.418,276.1,276.4,277.4,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1196342.0,3.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,16.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.99,181.9,24.09,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.16,17.28,15.81,16.24,16.24,16.17,-128.7,16.79,16.08,30.17
2016-06-14 23:45:00-05:00,-4.6611805,-11.089881,-4.55153,514618,19.94,0.0,-0.355,-0.102,19.27,3.381,276.3,276.5,277.5,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1196342.0,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,16.74,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.283,178.2,11.56,1.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.07,17.23,15.82,16.25,16.28,16.12,-128.9,16.76,16.08,30.12
2016-06-14 23:46:00-05:00,-4.6611805,-11.089881,-4.4363017,514619,19.94,0.0,-0.296,-0.102,19.28,3.37,276.6,276.5,277.4,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1196342.0,3.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.68,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.083,162.8,12.54,2.2,3.475,2.0,-1.0,13.26,0.003,0.228,1.0,2.0,0.0,0.001,17.04,17.23,15.81,16.24,16.19,16.1,-129.0,16.76,16.08,30.12
2016-06-14 23:47:00-05:00,-4.6611805,-11.089881,-4.4363017,514620,19.94,0.0,-0.355,-0.102,19.27,3.37,276.4,276.5,277.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1196342.0,3.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,16.63,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.338,179.4,12.03,2.4,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.04,17.23,15.79,16.17,16.12,16.1,-128.6,16.76,16.08,30.06
2016-06-14 23:48:00-05:00,-4.6611805,-11.089881,-4.321073,514621,19.93,0.0,-0.355,-0.102,19.25,3.37,276.5,276.4,277.4,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1196342.0,3.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,16.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.368,174.0,17.9,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,15.86,16.17,16.18,16.1,-129.0,16.76,16.08,30.03
2016-06-14 23:49:00-05:00,-4.6611805,-11.089881,-4.321073,514622,19.94,0.0,-0.355,-0.104,19.22,3.37,276.3,276.5,277.4,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,3.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,16.72,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.225,166.4,23.54,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,15.86,16.17,16.2,16.2,-128.9,16.76,16.08,30.03
2016-06-14 23:50:00-05:00,-4.6611805,-11.089881,-4.321073,514623,19.93,0.0,-0.355,-0.104,19.21,3.37,276.5,276.5,277.4,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,16.75,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.237,171.3,32.59,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.05,17.23,15.84,16.17,16.13,16.15,-129.1,16.76,16.08,29.98
2016-06-14 23:51:00-05:00,-4.6611805,-11.089881,-4.4363017,514624,19.92,0.0,-0.313,-0.104,19.21,3.318,276.5,276.5,277.4,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1196342.0,3.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.21,16.72,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.475,169.0,32.66,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.02,17.23,15.8,16.21,16.13,16.15,-129.0,16.76,16.08,29.94
2016-06-14 23:52:00-05:00,-4.6611805,-11.089881,-4.666759,514625,19.92,0.0,-0.355,-0.104,19.19,3.248,276.3,276.6,277.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,16.79,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.433,177.9,23.69,2.5,3.475,2.0,-1.0,13.42,0.004,0.227,3.0,2.0,0.0,0.0,17.07,17.25,15.81,16.14,16.11,16.1,-128.7,16.76,16.08,29.93
2016-06-14 23:53:00-05:00,-4.6611805,-11.089881,-4.55153,514626,19.92,0.0,-0.355,-0.104,19.24,3.234,276.7,276.5,277.4,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.76,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.368,152.8,22.73,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.07,17.24,15.79,16.19,16.19,16.13,-128.8,16.76,16.1,29.87
2016-06-14 23:54:00-05:00,-4.6611805,-11.089881,-4.321073,514627,19.92,0.0,-0.355,-0.102,19.26,3.223,276.6,276.6,277.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.73,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.165,163.9,14.48,1.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,15.79,16.17,16.16,16.1,-128.4,16.76,16.15,29.83
2016-06-14 23:55:00-05:00,-4.6611805,-11.089881,-4.321073,514628,19.92,0.0,-0.355,-0.102,19.26,3.21,276.5,276.8,277.6,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,16.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.993,187.2,14.11,1.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,15.84,16.17,16.15,16.1,-129.2,16.76,16.15,29.83
2016-06-14 23:56:00-05:00,-4.6611805,-11.089881,-4.55153,514629,19.92,0.0,-0.355,-0.102,19.24,3.174,276.6,276.7,277.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.79,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.663,184.2,25.48,1.3,3.473,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,15.89,16.19,16.15,16.1,-128.6,16.76,16.08,29.83
2016-06-14 23:57:00-05:00,-4.6611805,-11.357107,-4.666759,514630,19.92,0.0,-0.334,-0.102,19.22,3.115,276.7,276.6,277.5,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1196342.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.9,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.015,0.011,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.557,188.6,38.23,1.3,3.475,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,17.13,17.29,15.86,16.17,16.11,16.13,-129.3,16.79,16.08,29.74
2016-06-14 23:58:00-05:00,-4.6611805,-11.624333,-4.7819877,514631,19.92,0.0,-0.355,-0.102,19.2,3.101,276.6,276.6,277.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1196342.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.89,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.725,184.1,15.25,1.2,3.474,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,17.19,17.32,15.86,16.26,16.18,16.18,-129.0,16.83,16.01,29.74
2016-06-14 23:59:00-05:00,-4.6611805,-11.89156,-5.0124445,514632,19.92,0.0,-0.355,-0.104,19.19,3.096,276.5,276.7,277.5,0.0,0.0,0.0,21.53,0.0,60.21,0.0,1196342.0,3.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.34,16.88,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.635,197.0,10.17,1.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.18,17.27,15.83,16.29,16.18,16.1,-128.6,16.76,15.99,29.71
