TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 00:00:00-05:00,-4.6611805,-12.025172,-5.0124445,514633,19.92,0.0,-0.355,-0.102,19.22,3.096,276.6,276.7,277.5,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1196342.0,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.36,16.82,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.77,161.6,54.12,3.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.23,15.81,16.22,16.14,16.1,-128.9,16.76,16.0,29.64
2016-06-15 00:01:00-05:00,-4.6611805,-11.757946,-4.666759,514634,19.92,0.0,-0.355,-0.102,19.3,3.101,276.8,276.6,277.4,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1196342.0,3.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.75,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.252,186.1,15.95,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.05,17.2,15.79,16.17,16.13,16.1,-128.9,16.74,16.08,29.64
2016-06-15 00:02:00-05:00,-4.6611805,-11.223495,-4.55153,514635,19.92,0.0,-0.326,-0.104,19.3,3.099,276.7,276.8,277.6,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1196342.0,3.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.815,168.5,14.76,1.1,3.474,2.0,-1.0,13.49,0.016,0.226,1.0,2.0,0.0,0.0,17.02,17.13,15.73,16.17,16.03,16.1,-129.3,16.72,16.08,29.64
2016-06-15 00:03:00-05:00,-4.6611805,-11.089881,-4.4363017,514636,19.92,0.0,-0.355,-0.102,19.29,3.101,277.3,277.5,278.2,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1196342.0,3.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.3,16.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,275.8,276.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.953,173.6,15.2,1.4,3.477,2.0,-1.0,13.49,-0.007,0.227,1.0,2.0,0.0,0.001,16.94,17.1,15.74,16.17,16.05,16.02,-129.5,16.66,16.05,29.62
2016-06-15 00:04:00-05:00,-4.6611805,-11.089881,-4.321073,514637,19.92,0.0,-0.355,-0.106,19.24,3.101,277.3,277.4,278.3,0.0,0.0,0.0,21.54,0.0,60.19,0.0,1196342.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,16.71,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.4,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.45,162.3,18.05,2.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.0,17.18,15.76,16.17,16.06,16.05,-129.4,16.69,16.04,29.55
2016-06-15 00:05:00-05:00,-4.6611805,-11.089881,-4.321073,514638,19.92,0.0,-0.355,-0.102,19.23,3.101,277.4,277.3,278.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1196342.0,3.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.24,16.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.995,171.5,12.07,2.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.02,17.16,15.74,16.17,16.02,16.1,-128.9,16.76,16.08,29.55
2016-06-15 00:06:00-05:00,-4.6611805,-11.089881,-4.321073,514639,19.92,0.0,-0.355,-0.102,19.23,3.101,276.9,277.0,278.0,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1196342.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,16.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.9,276.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.708,175.2,11.75,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.94,17.18,15.76,16.19,16.02,16.1,-128.8,16.76,16.08,29.55
2016-06-15 00:07:00-05:00,-4.6611805,-11.089881,-4.321073,514640,19.92,0.0,-0.355,-0.102,19.23,3.049,276.7,277.0,278.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1196342.0,3.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.22,16.63,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.972,188.7,28.81,1.7,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.96,17.23,15.84,16.27,16.07,16.15,-128.7,16.76,16.1,29.45
2016-06-15 00:08:00-05:00,-4.6611805,-11.089881,-4.321073,514641,19.92,0.0,-0.317,-0.102,19.26,2.976,277.0,276.9,278.0,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1196342.0,3.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.19,16.59,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.658,139.1,39.82,2.0,3.475,2.0,-1.0,13.21,-0.009,0.228,1.0,2.0,0.0,0.001,16.94,17.21,15.75,16.21,16.06,16.1,-129.2,16.76,16.1,29.45
2016-06-15 00:09:00-05:00,-4.6611805,-11.089881,-4.321073,514642,19.91,0.0,-0.355,-0.104,19.23,2.966,276.8,276.9,278.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1196342.0,3.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,16.47,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.81,157.0,24.81,1.4,3.475,2.0,-1.0,13.53,0.017,0.227,3.0,2.0,0.0,0.001,16.84,17.11,15.78,16.19,16.01,16.1,-128.8,16.76,16.08,29.45
2016-06-15 00:10:00-05:00,-4.6611805,-11.089881,-4.321073,514643,19.89,0.0,-0.355,-0.104,19.21,2.913,276.9,277.0,278.1,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1196342.0,3.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,16.41,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.657,171.6,18.36,1.0,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.78,17.04,15.75,16.16,15.99,16.1,-128.7,16.76,16.07,29.45
2016-06-15 00:11:00-05:00,-4.6611805,-11.089881,-4.321073,514644,19.89,0.0,-0.355,-0.102,19.2,2.856,276.9,276.9,278.0,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1196342.0,3.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,16.36,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.625,147.9,17.11,1.1,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.68,17.02,15.68,16.11,15.97,16.08,-128.9,16.76,16.02,29.43
2016-06-15 00:12:00-05:00,-4.6611805,-11.089881,-4.55153,514645,19.89,0.0,-0.355,-0.104,19.21,2.831,276.7,277.0,278.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1196342.0,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,16.29,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.798,144.9,22.87,2.0,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.64,16.94,15.66,16.08,15.9,15.97,-128.6,16.67,15.99,29.35
2016-06-15 00:13:00-05:00,-4.6611805,-11.223495,-4.55153,514646,19.89,0.0,-0.355,-0.102,19.16,2.831,276.9,276.9,278.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1196342.0,3.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,277.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.175,163.7,26.3,2.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.62,16.91,15.67,15.98,15.8,15.94,-128.9,16.66,16.01,29.35
2016-06-15 00:14:00-05:00,-4.6611805,-11.089881,-4.4363017,514647,19.89,0.0,-0.309,-0.102,19.08,2.831,277.0,276.9,278.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1196342.0,3.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,16.46,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.622,110.4,25.38,1.1,3.475,2.0,-1.0,13.44,0.005,0.227,1.0,2.0,0.0,0.001,16.7,16.99,15.68,16.0,15.94,15.99,-129.2,16.64,15.99,29.35
2016-06-15 00:15:00-05:00,-4.6611805,-11.357107,-4.666759,514648,19.88,0.0,-0.355,-0.104,19.0,2.831,276.3,276.4,277.6,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1196342.0,3.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,16.48,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.2,276.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.862,136.3,34.54,1.7,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.75,17.04,15.76,16.08,15.92,16.05,-129.0,16.66,15.92,29.32
2016-06-15 00:16:00-05:00,-4.6611805,-11.624333,-4.666759,514649,19.87,0.0,-0.355,-0.102,19.02,2.826,276.4,276.5,277.5,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1196342.0,3.367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,16.38,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.96,148.3,28.29,1.7,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.7,17.0,15.71,16.0,15.92,16.01,-128.8,16.66,15.97,29.26
2016-06-15 00:17:00-05:00,-4.6611805,-11.49072,-4.666759,514650,19.86,0.0,-0.355,-0.102,18.98,2.783,276.9,276.5,277.4,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1196342.0,3.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.96,126.4,28.2,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.6,16.89,15.68,15.98,15.89,16.01,-128.9,16.66,15.91,29.26
2016-06-15 00:18:00-05:00,-4.6611805,-11.357107,-4.666759,514651,19.86,0.0,-0.355,-0.102,19.0,2.79,276.7,276.6,277.4,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1196342.0,3.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,16.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.208,128.6,15.03,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.51,16.84,15.68,15.98,15.84,16.01,-128.9,16.64,15.91,29.26
2016-06-15 00:19:00-05:00,-4.6611805,-11.089881,-4.4363017,514652,19.86,0.0,-0.3,-0.102,18.98,2.792,276.6,276.6,277.3,0.0,0.0,0.0,21.6,0.0,60.18,0.0,1196342.0,3.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,16.24,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.292,119.5,15.54,2.2,3.477,2.0,-1.0,13.44,0.013,0.226,1.0,2.0,0.0,0.0,16.49,16.81,15.74,15.98,15.85,16.07,-129.3,16.66,15.97,29.22
2016-06-15 00:20:00-05:00,-4.6611805,-11.089881,-4.321073,514653,19.86,0.0,-0.34,-0.102,18.91,2.8,276.7,276.1,276.9,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1196342.0,3.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,16.28,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.602,130.0,22.66,0.9,3.475,2.0,-1.0,13.16,-0.016,0.231,1.0,2.0,0.0,0.002,16.56,16.84,15.77,16.0,15.84,16.04,-128.5,16.66,15.94,29.16
2016-06-15 00:21:00-05:00,-4.6611805,-11.223495,-4.666759,514654,19.86,0.0,-0.355,-0.102,18.96,2.693,276.3,276.3,277.1,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1196342.0,2.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,16.28,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.622,156.9,19.82,1.2,3.477,2.0,-1.0,13.57,0.015,0.227,3.0,2.0,0.0,0.001,16.56,16.84,15.64,16.0,15.84,16.02,-129.2,16.66,15.89,29.16
2016-06-15 00:22:00-05:00,-4.6611805,-11.624333,-4.666759,514655,19.86,0.0,-0.355,-0.102,18.96,2.547,276.3,276.3,277.1,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1196342.0,2.841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,16.34,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.468,182.3,21.79,0.8,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.61,16.89,15.65,15.98,15.91,16.01,-128.9,16.66,15.91,29.15
2016-06-15 00:23:00-05:00,-4.6611805,-11.757946,-4.8972163,514656,19.84,0.0,-0.355,-0.102,18.93,2.542,276.1,276.4,277.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1196342.0,2.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,16.38,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.015,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.467,151.6,15.22,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.94,15.7,15.98,15.79,16.01,-128.8,16.64,15.87,29.06
2016-06-15 00:24:00-05:00,-4.6611805,-12.025172,-5.0124445,514657,19.84,0.0,-0.355,-0.104,18.91,2.312,276.6,276.2,276.9,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1196342.0,2.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,16.43,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.793,164.7,20.4,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.7,16.94,15.63,15.98,15.87,15.93,-129.4,16.56,15.8,29.06
2016-06-15 00:25:00-05:00,-4.6611805,-12.025172,-5.0124445,514658,19.84,0.0,-0.355,-0.104,18.9,2.294,276.3,276.4,277.1,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1196342.0,2.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.48,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.99,168.1,12.32,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.75,16.99,15.68,16.03,15.82,16.01,-128.7,16.61,15.83,29.06
2016-06-15 00:26:00-05:00,-4.6611805,-11.89156,-5.0124445,514659,19.84,0.0,-0.283,-0.102,18.89,2.292,276.4,276.5,277.3,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1196342.0,2.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,16.49,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.895,157.8,19.48,1.4,3.475,2.0,-1.0,13.48,0.005,0.227,1.0,2.0,0.0,0.001,16.75,17.04,15.65,16.03,15.92,16.01,-129.1,16.6,15.83,29.06
2016-06-15 00:27:00-05:00,-4.6611805,-11.624333,-4.7819877,514660,19.84,0.0,-0.355,-0.102,18.9,2.44,276.0,276.2,276.9,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1196342.0,2.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,16.46,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.02,178.3,19.48,1.6,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.77,17.04,15.63,16.0,15.82,15.94,-129.2,16.56,15.83,29.05
2016-06-15 00:28:00-05:00,-4.6611805,-11.624333,-4.666759,514661,19.83,0.0,-0.355,-0.102,18.95,2.395,275.5,276.1,276.8,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1196342.0,2.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,16.53,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.943,204.6,12.5,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.81,17.02,15.68,16.0,15.89,15.92,-128.8,16.56,15.83,29.0
2016-06-15 00:29:00-05:00,-4.6611805,-11.223495,-4.55153,514662,19.83,0.0,-0.355,-0.102,18.91,2.292,275.6,276.0,276.7,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1196342.0,2.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.1,16.57,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.963,186.1,19.14,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.84,17.04,15.68,16.06,15.93,15.91,-128.6,16.56,15.94,28.97
2016-06-15 00:30:00-05:00,-4.6611805,-11.089881,-4.321073,514663,19.82,0.0,-0.355,-0.102,18.94,2.272,275.8,276.1,276.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1196342.0,2.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,16.54,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.702,190.6,23.57,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.84,17.04,15.63,16.09,15.98,15.91,-129.1,16.56,15.93,28.97
2016-06-15 00:31:00-05:00,-4.6611805,-11.089881,-4.321073,514664,19.81,0.0,-0.338,-0.102,18.99,2.486,275.9,276.0,276.7,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1196342.0,2.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,16.56,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.638,189.4,14.14,1.2,3.475,2.0,-1.0,13.23,-0.013,0.226,1.0,2.0,0.0,0.001,16.86,17.04,15.62,16.09,15.99,15.91,-128.6,16.56,15.92,28.95
2016-06-15 00:32:00-05:00,-4.6611805,-11.089881,-4.321073,514665,19.81,0.0,-0.355,-0.102,19.03,2.504,275.8,276.1,276.7,0.0,0.0,0.0,21.68,0.0,60.12,0.0,1196342.0,2.878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,16.53,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.375,177.5,13.06,2.7,3.477,2.0,-1.0,13.17,0.016,0.231,1.0,2.0,0.0,0.002,16.84,17.04,15.68,16.16,16.03,15.93,-128.3,16.56,15.96,28.93
2016-06-15 00:33:00-05:00,-4.4468737,-11.089881,-4.321073,514666,19.81,0.0,-0.355,-0.102,19.07,2.517,275.9,276.1,276.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1196342.0,2.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,16.59,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.572,185.9,17.42,2.1,3.475,2.0,-1.0,13.65,0.01,0.227,3.0,2.0,0.0,0.001,16.94,17.09,15.72,16.22,16.03,16.01,-128.8,16.68,16.04,28.87
2016-06-15 00:34:00-05:00,-4.232566,-11.089881,-4.321073,514667,19.81,0.0,-0.355,-0.104,19.08,2.476,275.8,276.0,276.6,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1196342.0,2.865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.17,16.61,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.82,180.5,24.42,1.3,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.94,17.16,15.75,16.21,16.13,16.04,-129.0,16.74,16.06,28.87
2016-06-15 00:35:00-05:00,-4.018259,-11.089881,-4.321073,514668,19.81,0.0,-0.355,-0.102,19.07,2.442,276.0,276.0,276.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1196342.0,2.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.09,16.57,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.08,168.1,20.67,2.0,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.94,17.13,15.78,16.24,16.13,16.1,-128.5,16.76,16.07,28.87
2016-06-15 00:36:00-05:00,-4.018259,-11.089881,-4.321073,514669,19.81,0.0,-0.355,-0.102,19.02,2.428,275.7,276.2,276.8,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1196342.0,2.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,16.5,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.927,153.8,18.92,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.84,17.1,15.82,16.21,16.09,16.07,-128.5,16.76,16.03,28.87
2016-06-15 00:37:00-05:00,-4.33972,-11.089881,-4.321073,514670,19.81,0.0,-0.33,-0.102,18.95,2.414,275.8,276.2,276.9,0.0,0.0,0.0,21.56,0.0,60.17,0.0,1196342.0,2.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,16.44,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.833,139.2,24.8,1.5,3.475,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,16.76,17.04,15.74,16.19,16.03,16.05,-129.1,16.67,16.07,28.77
2016-06-15 00:38:00-05:00,-4.4468737,-11.089881,-4.321073,514671,19.81,0.0,-0.351,-0.102,18.86,2.391,275.8,276.3,277.0,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1196342.0,2.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,16.41,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.688,149.9,29.89,1.3,3.475,2.0,-1.0,13.45,0.002,0.227,1.0,2.0,0.0,0.001,16.75,17.0,15.71,16.16,15.93,15.97,-128.6,16.61,16.04,28.77
2016-06-15 00:39:00-05:00,-4.6611805,-11.089881,-4.321073,514672,19.81,0.0,-0.355,-0.104,18.79,2.357,276.6,276.6,277.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1196342.0,2.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.4,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.7,275.0,275.7,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.692,134.9,20.13,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.73,16.96,15.73,16.05,15.92,15.91,-128.9,16.56,15.95,28.77
2016-06-15 00:40:00-05:00,-4.6611805,-11.223495,-4.321073,514673,19.81,0.0,-0.355,-0.102,18.79,2.308,277.1,276.6,277.4,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1196342.0,2.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,16.33,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.632,123.0,19.37,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.7,16.92,15.6,16.0,15.82,15.91,-128.6,16.53,15.94,28.76
2016-06-15 00:41:00-05:00,-4.6611805,-11.49072,-4.55153,514674,19.81,0.0,-0.355,-0.104,18.73,2.292,276.8,276.7,277.5,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1196342.0,2.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,16.19,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.62,134.6,22.09,1.0,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.59,16.81,15.55,15.9,15.77,15.85,-129.6,16.47,15.88,28.68
2016-06-15 00:42:00-05:00,-4.6611805,-11.624333,-4.666759,514675,19.8,0.0,-0.355,-0.102,18.69,2.193,276.9,276.8,277.5,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1196342.0,2.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,16.08,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.605,126.1,16.96,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.46,16.72,15.45,15.87,15.73,15.81,-129.1,16.37,15.86,28.68
2016-06-15 00:43:00-05:00,-4.6611805,-11.89156,-4.7819877,514676,19.78,0.0,-0.324,-0.102,18.7,2.15,276.9,276.7,277.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1196342.0,2.455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.38,16.01,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.55,115.5,28.4,1.1,3.475,2.0,-1.0,13.45,0.003,0.226,1.0,2.0,0.0,0.001,16.37,16.65,15.46,15.8,15.67,15.78,-128.7,16.37,15.78,28.68
2016-06-15 00:44:00-05:00,-4.6611805,-12.025172,-5.0124445,514677,19.78,0.0,-0.355,-0.102,18.64,2.145,276.8,276.7,277.5,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1196342.0,2.481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.36,15.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.009,0.013,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.707,140.0,18.12,1.2,3.475,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,16.27,16.6,15.44,15.86,15.63,15.8,-128.9,16.37,15.76,28.68
2016-06-15 00:45:00-05:00,-4.6611805,-12.025172,-5.0124445,514678,19.78,0.0,-0.355,-0.102,18.62,2.139,277.1,276.8,277.5,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1196342.0,2.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,15.93,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.99,139.0,10.75,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.56,15.41,15.79,15.57,15.75,-129.0,16.37,15.78,28.58
2016-06-15 00:46:00-05:00,-4.6611805,-12.025172,-4.7819877,514679,19.76,0.0,-0.355,-0.102,18.59,2.196,276.9,276.9,277.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1196342.0,2.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,15.87,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.723,126.8,13.46,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.19,16.52,15.4,15.76,15.54,15.76,-128.7,16.37,15.7,28.58
2016-06-15 00:47:00-05:00,-4.6611805,-11.89156,-4.666759,514680,19.76,0.0,-0.355,-0.102,18.61,2.156,277.0,277.0,277.7,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1196342.0,2.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,15.88,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.6,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.742,146.3,21.13,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.17,16.49,15.38,15.73,15.57,15.72,-129.4,16.28,15.75,28.58
2016-06-15 00:48:00-05:00,-4.6611805,-11.89156,-4.666759,514681,19.76,0.0,-0.313,-0.102,18.59,2.174,277.0,277.1,277.8,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1196342.0,2.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,15.85,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.817,139.4,10.16,1.2,3.474,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,16.17,16.46,15.38,15.76,15.59,15.72,-129.1,16.28,15.69,28.53
2016-06-15 00:49:00-05:00,-4.6611805,-11.624333,-4.666759,514682,19.75,0.0,-0.351,-0.104,18.59,2.16,277.0,277.1,277.9,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1196342.0,2.568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,15.79,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.845,145.6,17.46,1.1,3.477,2.0,-1.0,13.45,0.002,0.227,1.0,2.0,0.0,0.001,16.08,16.46,15.36,15.71,15.52,15.72,-129.5,16.28,15.69,28.49
2016-06-15 00:50:00-05:00,-4.6611805,-11.49072,-4.4363017,514683,19.73,0.0,-0.355,-0.104,18.63,2.165,277.2,277.0,277.9,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1196342.0,2.585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.34,15.76,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.343,139.6,9.15,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.08,16.46,15.37,15.71,15.49,15.72,-129.5,16.28,15.75,28.49
2016-06-15 00:51:00-05:00,-4.6611805,-11.089881,-4.321073,514684,19.73,0.0,-0.355,-0.102,18.63,2.274,277.1,277.1,277.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1196342.0,2.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,15.74,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.915,139.8,14.52,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.08,16.46,15.41,15.74,15.51,15.72,-129.5,16.28,15.78,28.45
2016-06-15 00:52:00-05:00,-4.6611805,-11.089881,-4.321073,514685,19.72,0.0,-0.355,-0.102,18.61,2.292,277.2,277.1,277.9,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1196342.0,2.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,15.75,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.74,158.1,14.92,1.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.08,16.46,15.35,15.67,15.49,15.72,-129.0,16.28,15.75,28.39
2016-06-15 00:53:00-05:00,-4.6611805,-11.089881,-4.321073,514686,19.7,0.0,-0.355,-0.104,18.59,2.274,277.2,276.9,277.8,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1196342.0,2.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,15.77,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.777,143.9,13.85,1.1,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.08,16.46,15.33,15.67,15.44,15.68,-129.3,16.24,15.69,28.39
2016-06-15 00:54:00-05:00,-4.6611805,-11.089881,-4.321073,514687,19.7,0.0,-0.309,-0.104,18.59,2.184,277.0,276.9,277.7,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1196342.0,2.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,15.75,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.63,150.7,10.83,1.0,3.474,2.0,-1.0,13.24,-0.042,0.227,1.0,2.0,0.0,0.001,16.08,16.43,15.28,15.62,15.41,15.62,-129.0,16.18,15.71,28.39
2016-06-15 00:55:00-05:00,-4.6611805,-11.223495,-4.321073,514688,19.69,0.0,-0.351,-0.102,18.59,2.159,277.1,277.0,277.8,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1196342.0,2.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,15.86,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.48,157.4,27.73,0.7,3.477,2.0,-1.0,13.31,0.05,0.228,1.0,2.0,0.0,0.001,16.16,16.46,15.26,15.55,15.38,15.57,-129.0,16.18,15.71,28.36
2016-06-15 00:56:00-05:00,-4.6611805,-11.624333,-4.321073,514689,19.68,0.0,-0.355,-0.102,18.57,2.157,276.6,276.7,277.5,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1196342.0,2.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,15.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.768,155.4,15.21,1.4,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.21,16.46,15.3,15.64,15.4,15.59,-129.4,16.2,15.71,28.29
2016-06-15 00:57:00-05:00,-4.6611805,-11.624333,-4.321073,514690,19.68,0.0,-0.355,-0.104,18.55,2.154,276.5,276.7,277.4,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1196342.0,2.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,15.91,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.505,152.3,14.08,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.22,16.48,15.17,15.67,15.3,15.57,-128.5,16.18,15.71,28.29
2016-06-15 00:58:00-05:00,-4.6611805,-11.757946,-4.55153,514691,19.66,0.0,-0.355,-0.104,18.55,2.153,276.5,276.6,277.4,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1196342.0,2.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,15.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.295,161.6,30.2,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.57,15.3,15.61,15.39,15.54,-128.5,16.18,15.61,28.29
2016-06-15 00:59:00-05:00,-4.6611805,-12.025172,-4.666759,514692,19.65,0.0,-0.355,-0.102,18.51,2.155,276.5,276.6,277.4,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1196342.0,2.634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,15.96,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.52,170.4,14.02,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.56,15.28,15.63,15.38,15.52,-129.2,16.16,15.61,28.29
2016-06-15 01:00:00-05:00,-4.6611805,-12.025172,-4.7819877,514693,19.65,0.0,-0.275,-0.102,18.5,2.148,276.7,276.7,277.3,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1196342.0,2.611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.0,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.495,159.8,15.83,0.8,3.475,2.0,-1.0,13.44,-0.019,0.226,1.0,2.0,0.0,0.001,16.3,16.57,15.28,15.55,15.36,15.52,-129.9,16.16,15.56,28.28
2016-06-15 01:01:00-05:00,-4.6611805,-12.025172,-4.7819877,514694,19.65,0.0,-0.355,-0.102,18.45,2.105,276.7,276.7,277.4,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1196342.0,2.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.04,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.592,161.4,12.1,0.9,3.475,2.0,-1.0,13.61,0.028,0.227,3.0,2.0,0.0,0.001,16.37,16.61,15.3,15.65,15.41,15.54,-129.0,16.21,15.54,28.21
2016-06-15 01:02:00-05:00,-4.6611805,-12.025172,-4.666759,514695,19.63,0.0,-0.355,-0.102,18.51,2.113,276.7,276.7,277.4,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1196342.0,2.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,16.09,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.877,153.3,18.08,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.38,16.65,15.38,15.73,15.48,15.62,-129.1,16.28,15.55,28.2
2016-06-15 01:03:00-05:00,-4.6611805,-11.624333,-4.321073,514696,19.63,0.0,-0.355,-0.106,18.54,2.112,276.6,276.9,277.5,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1196342.0,2.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,16.05,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.877,138.3,19.92,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.37,16.65,15.33,15.7,15.47,15.59,-129.5,16.19,15.59,28.2
2016-06-15 01:04:00-05:00,-4.6611805,-11.223495,-4.321073,514697,19.63,0.0,-0.355,-0.102,18.52,2.062,276.6,276.8,277.5,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1196342.0,2.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,15.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.75,139.7,13.03,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.32,16.65,15.28,15.58,15.39,15.52,-129.6,16.13,15.61,28.2
2016-06-15 01:05:00-05:00,-4.6611805,-11.089881,-4.321073,514698,19.62,0.0,-0.355,-0.102,18.53,2.059,276.9,276.7,277.5,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1196342.0,2.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,15.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.683,126.7,14.07,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.27,16.64,15.19,15.54,15.35,15.52,-129.2,16.08,15.59,28.2
2016-06-15 01:06:00-05:00,-4.6611805,-11.089881,-4.321073,514699,19.6,0.0,-0.338,-0.104,18.54,2.048,276.6,276.9,277.6,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1196342.0,2.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,15.86,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.007,0.006,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.96,135.6,12.38,1.2,3.475,2.0,-1.0,13.21,0.003,0.228,1.0,2.0,0.0,0.001,16.24,16.56,15.22,15.55,15.35,15.51,-129.2,16.08,15.59,28.11
2016-06-15 01:07:00-05:00,-4.33972,-11.089881,-4.321073,514700,19.6,0.0,-0.355,-0.102,18.53,2.041,276.8,276.6,277.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1196342.0,2.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,15.81,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.663,120.6,22.61,1.0,3.475,2.0,-1.0,13.69,0.007,0.226,3.0,2.0,0.0,0.0,16.16,16.56,15.22,15.52,15.32,15.51,-129.2,16.08,15.61,28.1
2016-06-15 01:08:00-05:00,-4.33972,-11.089881,-4.321073,514701,19.6,0.0,-0.355,-0.104,18.53,2.045,276.8,276.7,277.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1196342.0,2.628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,15.8,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.933,131.2,17.01,1.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.14,16.49,15.22,15.57,15.36,15.52,-129.6,16.1,15.61,28.1
2016-06-15 01:09:00-05:00,-4.232566,-11.089881,-4.321073,514702,19.59,0.0,-0.355,-0.106,18.57,2.046,276.8,276.7,277.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1196342.0,2.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,15.79,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.118,132.6,16.38,1.8,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,16.08,16.46,15.32,15.55,15.41,15.52,-129.0,16.18,15.64,28.1
2016-06-15 01:10:00-05:00,-4.018259,-11.089881,-4.321073,514703,19.57,0.0,-0.355,-0.104,18.58,2.067,276.9,276.7,277.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1196342.0,2.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,15.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.993,130.8,15.46,1.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.08,16.46,15.27,15.55,15.41,15.52,-129.0,16.18,15.71,28.07
2016-06-15 01:11:00-05:00,-4.018259,-11.089881,-4.321073,514704,19.57,0.0,-0.334,-0.104,18.48,2.101,277.0,276.8,277.6,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1196342.0,2.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,15.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.825,128.8,16.41,1.3,3.475,2.0,-1.0,13.69,0.007,0.226,3.0,2.0,0.0,0.0,16.08,16.46,15.32,15.52,15.41,15.52,-129.1,16.18,15.71,28.04
2016-06-15 01:12:00-05:00,-4.018259,-11.089881,-4.321073,514705,19.56,0.0,-0.355,-0.104,18.5,2.093,276.7,276.9,277.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1196342.0,2.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,15.76,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.908,129.0,14.0,1.3,3.477,2.0,-1.0,13.45,0.001,0.226,1.0,2.0,0.0,0.001,16.01,16.41,15.32,15.57,15.41,15.59,-128.8,16.18,15.71,28.0
2016-06-15 01:13:00-05:00,-4.018259,-11.089881,-4.321073,514706,19.55,0.0,-0.355,-0.106,18.39,2.098,276.7,276.7,277.5,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1196342.0,2.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,15.72,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.727,123.4,14.67,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.38,15.32,15.54,15.41,15.57,-129.3,16.18,15.71,28.0
2016-06-15 01:14:00-05:00,-4.018259,-11.089881,-4.321073,514707,19.55,0.0,-0.355,-0.104,18.45,2.11,276.6,276.6,277.4,0.0,0.0,0.0,21.65,0.0,60.15,0.0,1196342.0,2.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,15.71,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.862,134.5,14.16,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.37,15.32,15.55,15.41,15.54,-129.3,16.18,15.71,27.92
2016-06-15 01:15:00-05:00,-4.018259,-11.089881,-4.321073,514708,19.55,0.0,-0.355,-0.102,18.43,2.137,276.5,276.6,277.3,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1196342.0,2.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,15.71,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.888,134.9,11.68,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.37,15.32,15.57,15.41,15.61,-129.1,16.2,15.71,27.91
2016-06-15 01:16:00-05:00,-4.018259,-11.089881,-4.321073,514709,19.53,0.0,-0.355,-0.104,18.48,2.146,276.6,276.4,277.2,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1196342.0,2.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,15.78,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.753,129.0,20.21,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.98,16.37,15.32,15.57,15.41,15.56,-129.0,16.18,15.71,27.91
2016-06-15 01:17:00-05:00,-4.018259,-11.089881,-4.321073,514710,19.52,0.0,-0.326,-0.106,18.46,2.152,276.7,276.4,277.2,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1196342.0,2.754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,15.72,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.627,137.3,18.9,1.0,3.475,2.0,-1.0,13.48,0.003,0.226,1.0,2.0,0.0,0.001,15.98,16.37,15.35,15.69,15.41,15.62,-128.7,16.21,15.71,27.91
2016-06-15 01:18:00-05:00,-4.1254125,-11.089881,-4.321073,514711,19.52,0.0,-0.355,-0.102,18.51,2.154,276.5,276.6,277.4,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1196342.0,2.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,15.66,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.382,139.6,21.86,0.7,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,15.92,16.33,15.41,15.7,15.41,15.62,-129.2,16.24,15.71,27.91
2016-06-15 01:19:00-05:00,-4.33972,-11.089881,-4.321073,514712,19.51,0.0,-0.355,-0.102,18.51,2.157,276.7,276.5,277.3,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1196342.0,2.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.12,15.6,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.74,126.9,23.68,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.89,16.27,15.33,15.63,15.41,15.62,-129.3,16.18,15.71,27.88
