TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 01:20:00-05:00,-4.33972,-11.089881,-4.321073,514713,19.49,0.0,-0.355,-0.104,18.47,2.158,276.8,276.5,277.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1196342.0,2.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,15.57,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.833,147.0,19.92,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.89,16.27,15.35,15.65,15.41,15.62,-128.9,16.18,15.64,27.81
2016-06-15 01:21:00-05:00,-4.33972,-11.089881,-4.321073,514714,19.49,0.0,-0.355,-0.11,18.45,2.16,276.6,276.6,277.3,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1196342.0,2.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,15.6,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.43,135.7,24.5,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.89,16.27,15.32,15.58,15.39,15.54,-128.8,16.18,15.71,27.81
2016-06-15 01:22:00-05:00,-4.554027,-11.089881,-4.321073,514715,19.49,0.0,-0.326,-0.104,18.4,2.158,276.8,276.6,277.3,0.0,0.0,0.0,21.62,0.0,60.18,0.0,1196342.0,2.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,15.59,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.565,146.4,15.86,0.9,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,15.89,16.27,15.33,15.6,15.36,15.52,-129.2,16.18,15.64,27.81
2016-06-15 01:23:00-05:00,-4.6611805,-11.089881,-4.321073,514716,19.47,0.0,-0.351,-0.104,18.43,2.157,276.7,276.7,277.4,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1196342.0,2.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,15.55,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.487,134.9,15.34,0.6,3.475,2.0,-1.0,13.52,0.003,0.226,1.0,2.0,0.0,0.001,15.87,16.27,15.32,15.6,15.32,15.52,-129.3,16.19,15.61,27.81
2016-06-15 01:24:00-05:00,-4.6611805,-11.089881,-4.321073,514717,19.47,0.0,-0.355,-0.102,18.46,2.157,276.7,276.7,277.4,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1196342.0,2.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,15.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.009,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.3,118.8,28.67,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,16.27,15.32,15.6,15.32,15.52,-129.1,16.1,15.61,27.75
2016-06-15 01:25:00-05:00,-4.554027,-11.089881,-4.321073,514718,19.47,0.0,-0.355,-0.106,18.45,2.158,276.7,276.8,277.4,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1196342.0,2.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,15.49,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.427,169.6,15.79,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,16.17,15.25,15.6,15.32,15.52,-129.0,16.08,15.61,27.71
2016-06-15 01:26:00-05:00,-4.33972,-11.089881,-4.321073,514719,19.45,0.0,-0.355,-0.102,18.51,2.16,276.8,276.8,277.5,0.0,0.0,0.0,21.24,0.0,60.17,0.0,1196342.0,2.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.22,15.51,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.343,149.4,14.21,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,16.17,15.25,15.6,15.32,15.52,-129.2,16.08,15.58,27.71
2016-06-15 01:27:00-05:00,-4.232566,-11.089881,-4.321073,514720,19.44,0.0,-0.355,-0.102,18.52,2.159,277.0,276.8,277.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1196342.0,2.772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,15.49,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.325,144.9,12.7,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.79,16.17,15.22,15.6,15.32,15.52,-129.3,16.08,15.53,27.71
2016-06-15 01:28:00-05:00,-4.232566,-11.089881,-4.321073,514721,19.44,0.0,-0.313,-0.106,18.51,2.165,276.8,276.8,277.6,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1196342.0,2.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,15.47,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.345,147.2,42.2,0.5,3.475,2.0,-1.0,13.17,-0.056,0.227,1.0,2.0,0.0,0.001,15.79,16.21,15.22,15.6,15.23,15.49,-129.2,16.08,15.51,27.7
2016-06-15 01:29:00-05:00,-4.33972,-11.089881,-4.321073,514722,19.43,0.0,-0.34,-0.104,18.49,2.173,276.8,276.7,277.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1196342.0,2.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.41,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.282,147.3,23.67,0.4,3.475,2.0,-1.0,13.17,0.063,0.23,1.0,2.0,0.0,0.002,15.76,16.17,15.22,15.52,15.22,15.43,-129.3,15.99,15.51,27.67
2016-06-15 01:30:00-05:00,-4.33972,-11.223495,-4.321073,514723,19.42,0.0,-0.355,-0.106,18.53,2.171,276.8,276.7,277.4,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1196342.0,2.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,15.38,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.34,112.5,12.35,0.5,3.475,2.0,-1.0,13.69,0.006,0.226,3.0,2.0,0.0,0.0,15.69,16.11,15.14,15.51,15.22,15.43,-129.3,16.01,15.47,27.64
2016-06-15 01:31:00-05:00,-4.554027,-11.49072,-4.321073,514724,19.42,0.0,-0.355,-0.108,18.41,2.17,276.9,276.9,277.6,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1196342.0,2.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,15.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.357,113.5,21.27,0.9,3.477,2.0,-1.0,13.68,0.005,0.226,3.0,2.0,0.0,0.0,15.68,16.08,15.12,15.51,15.16,15.41,-129.0,15.99,15.45,27.62
2016-06-15 01:32:00-05:00,-4.6611805,-11.357107,-4.321073,514725,19.41,0.0,-0.355,-0.104,18.49,2.172,277.0,276.7,277.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1196342.0,2.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.34,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.843,141.6,9.44,1.2,3.477,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,15.68,16.08,15.12,15.49,15.12,15.41,-129.3,15.99,15.46,27.62
2016-06-15 01:33:00-05:00,-4.4468737,-11.089881,-4.321073,514726,19.39,0.0,-0.355,-0.106,18.39,2.185,277.0,276.8,277.5,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1196342.0,2.875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,15.34,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.622,129.5,11.56,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.68,16.08,15.12,15.49,15.12,15.41,-128.9,16.01,15.42,27.59
2016-06-15 01:34:00-05:00,-4.33972,-11.089881,-4.321073,514727,19.39,0.0,-0.3,-0.106,18.37,2.177,276.9,276.8,277.5,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1196342.0,2.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,15.32,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.502,116.4,17.54,0.9,3.475,2.0,-1.0,13.69,0.028,0.226,3.0,2.0,0.0,0.0,15.64,16.08,15.12,15.51,15.12,15.39,-129.3,16.04,15.45,27.52
2016-06-15 01:35:00-05:00,-4.232566,-11.089881,-4.321073,514728,19.39,0.0,-0.355,-0.108,18.41,2.208,276.8,276.8,277.5,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1196342.0,2.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.13,15.29,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.432,122.0,18.17,0.7,3.475,2.0,-1.0,13.26,-0.022,0.228,1.0,2.0,0.0,0.001,15.6,16.08,15.12,15.46,15.12,15.4,-129.0,16.02,15.45,27.52
2016-06-15 01:36:00-05:00,-4.1254125,-11.089881,-4.321073,514729,19.38,0.0,-0.355,-0.106,18.37,2.226,277.0,276.7,277.4,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1196342.0,2.882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,15.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.345,87.4,14.23,0.5,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,15.6,16.08,15.12,15.48,15.17,15.41,-129.3,16.01,15.45,27.52
2016-06-15 01:37:00-05:00,-4.018259,-11.089881,-4.321073,514730,19.36,0.0,-0.355,-0.104,18.38,2.235,277.0,276.8,277.5,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1196342.0,2.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,15.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.383,86.2,11.23,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.6,16.08,15.12,15.51,15.14,15.43,-128.7,16.01,15.46,27.52
2016-06-15 01:38:00-05:00,-4.018259,-11.089881,-4.321073,514731,19.36,0.0,-0.355,-0.112,18.38,2.241,277.0,276.8,277.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,2.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,15.32,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.45,83.8,15.52,0.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.6,16.08,15.12,15.48,15.14,15.41,-128.9,16.02,15.48,27.52
2016-06-15 01:39:00-05:00,-4.018259,-11.089881,-4.321073,514732,19.34,0.0,-0.355,-0.106,18.41,2.23,277.0,276.8,277.5,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1196342.0,2.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,15.35,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.472,73.38,10.71,0.6,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.6,16.08,15.16,15.51,15.19,15.43,-128.8,16.02,15.48,27.43
2016-06-15 01:40:00-05:00,-4.018259,-11.089881,-4.321073,514733,19.34,0.0,-0.338,-0.106,18.48,2.243,276.8,276.8,277.5,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1196342.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,15.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.332,95.4,44.52,0.6,3.477,2.0,-1.0,13.39,0.009,0.226,1.0,2.0,0.0,0.0,15.61,16.08,15.22,15.51,15.2,15.43,-128.1,16.09,15.51,27.43
2016-06-15 01:41:00-05:00,-4.018259,-11.089881,-4.321073,514734,19.34,0.0,-0.355,-0.106,18.46,2.248,276.9,276.8,277.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1196342.0,2.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,15.32,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.402,96.9,12.86,0.6,3.475,2.0,-1.0,13.39,0.001,0.227,1.0,2.0,0.0,0.001,15.6,16.08,15.22,15.51,15.22,15.43,-128.7,16.07,15.51,27.43
2016-06-15 01:42:00-05:00,-4.018259,-11.089881,-4.321073,514735,19.34,0.0,-0.355,-0.104,18.45,2.256,277.0,276.7,277.4,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1196342.0,2.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,15.28,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.278,112.6,40.39,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.6,16.05,15.22,15.51,15.14,15.43,-128.8,16.09,15.51,27.41
2016-06-15 01:43:00-05:00,-4.018259,-11.089881,-4.321073,514736,19.32,0.0,-0.355,-0.106,18.47,2.283,276.9,276.9,277.6,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1196342.0,2.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.02,15.27,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.322,90.0,12.76,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.53,15.98,15.19,15.51,15.12,15.41,-128.2,16.04,15.51,27.41
2016-06-15 01:44:00-05:00,-4.018259,-11.089881,-4.321073,514737,19.31,0.0,-0.355,-0.11,18.47,2.29,276.8,276.9,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1196342.0,2.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,15.24,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.377,104.3,26.36,0.6,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,15.5,15.98,15.12,15.49,15.12,15.4,-128.5,16.02,15.48,27.33
2016-06-15 01:45:00-05:00,-4.018259,-11.089881,-4.321073,514738,19.3,0.0,-0.355,-0.11,18.48,2.292,276.9,276.8,277.5,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1196342.0,2.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,15.21,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.347,123.5,48.96,0.7,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,15.5,15.98,15.12,15.49,15.12,15.36,-128.7,16.07,15.5,27.33
2016-06-15 01:46:00-05:00,-4.018259,-11.089881,-4.321073,514739,19.29,0.0,-0.313,-0.108,18.47,2.291,276.6,277.0,277.6,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1196342.0,2.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,15.17,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.313,100.6,28.12,0.7,3.475,2.0,-1.0,13.48,0.005,0.226,3.0,2.0,0.0,0.0,15.5,15.9,15.12,15.41,15.11,15.33,-128.9,16.09,15.5,27.33
2016-06-15 01:47:00-05:00,-4.232566,-11.089881,-4.321073,514740,19.28,0.0,-0.355,-0.104,18.38,2.283,276.7,276.8,277.5,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1196342.0,2.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,15.13,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.16,100.9,41.52,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.5,15.89,15.06,15.41,15.03,15.33,-129.3,16.07,15.45,27.33
2016-06-15 01:48:00-05:00,-4.4468737,-11.089881,-4.321073,514741,19.28,0.0,-0.355,-0.106,18.4,2.29,276.7,276.9,277.6,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1196342.0,2.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,15.13,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.265,56.78,11.15,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.47,15.89,15.03,15.41,15.03,15.33,-128.5,16.07,15.45,27.33
2016-06-15 01:49:00-05:00,-4.6611805,-11.089881,-4.321073,514742,19.28,0.0,-0.355,-0.108,18.4,2.288,276.9,276.9,277.6,0.0,0.0,0.0,21.75,0.0,60.15,0.0,1196342.0,2.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,15.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.205,34.11,15.99,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.46,15.89,15.03,15.41,15.03,15.33,-128.7,16.04,15.42,27.31
2016-06-15 01:50:00-05:00,-4.6611805,-11.089881,-4.321073,514743,19.26,0.0,-0.355,-0.102,18.33,2.28,277.1,276.8,277.5,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1196342.0,2.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,15.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.208,25.75,12.07,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.42,15.84,15.03,15.41,15.03,15.27,-129.1,15.99,15.42,27.23
2016-06-15 01:51:00-05:00,-4.6611805,-11.223495,-4.321073,514744,19.26,0.0,-0.3,-0.112,18.31,2.278,276.8,277.0,277.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1196342.0,2.908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.82,15.07,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.153,359.1,23.01,0.2,3.475,2.0,-1.0,13.5,0.017,0.226,1.0,2.0,0.0,0.0,15.41,15.79,15.03,15.41,15.01,15.24,-128.3,15.99,15.42,27.23
2016-06-15 01:52:00-05:00,-4.6611805,-11.49072,-4.55153,514745,19.24,0.0,-0.351,-0.102,18.29,2.289,277.2,276.9,277.6,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1196342.0,2.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.82,15.09,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,276.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.042,46.8,40.35,0.1,3.475,2.0,-1.0,13.31,-0.009,0.228,1.0,2.0,0.0,0.001,15.41,15.79,15.03,15.41,14.93,15.19,-128.9,15.91,15.34,27.23
2016-06-15 01:53:00-05:00,-4.6611805,-12.025172,-4.7819877,514746,19.23,0.0,-0.355,-0.106,18.29,2.29,276.1,276.1,276.8,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1196342.0,2.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.82,15.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.7,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.143,294.6,39.69,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.41,15.77,14.93,15.38,14.93,15.14,-129.1,15.9,15.32,27.23
2016-06-15 01:54:00-05:00,-4.6611805,-12.025172,-4.8972163,514747,19.23,0.0,-0.355,-0.108,18.26,2.293,276.1,275.8,276.5,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1196342.0,2.935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.79,15.03,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.265,297.8,14.44,0.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.41,15.74,14.93,15.37,14.93,15.14,-128.8,15.9,15.32,27.22
2016-06-15 01:55:00-05:00,-4.6611805,-12.025172,-4.7819877,514748,19.23,0.0,-0.355,-0.11,18.18,2.293,275.9,276.0,276.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1196342.0,2.929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.74,15.01,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.185,318.8,20.23,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.41,15.69,14.93,15.38,14.93,15.11,-129.2,15.9,15.32,27.14
2016-06-15 01:56:00-05:00,-4.6611805,-12.025172,-4.7819877,514749,19.22,0.0,-0.355,-0.112,18.14,2.292,275.9,276.0,276.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1196342.0,2.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,15.04,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.24,326.3,12.36,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.42,15.69,14.86,15.32,14.93,15.04,-128.9,15.87,15.32,27.14
2016-06-15 01:57:00-05:00,-4.6611805,-12.025172,-4.7819877,514750,19.21,0.0,-0.285,-0.108,18.03,2.292,276.1,276.0,276.7,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1196342.0,2.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.69,14.99,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.34,330.2,12.44,0.4,3.475,2.0,-1.0,13.56,-0.008,0.226,1.0,2.0,0.0,0.001,15.41,15.68,14.85,15.32,14.93,15.04,-128.7,15.82,15.32,27.14
2016-06-15 01:58:00-05:00,-4.6611805,-12.025172,-4.666759,514751,19.21,0.0,-0.355,-0.108,18.02,2.292,276.0,276.1,276.8,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1196342.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.65,14.93,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.238,358.2,13.76,0.4,3.475,2.0,-1.0,13.56,0.018,0.226,3.0,2.0,0.0,0.0,15.41,15.6,14.84,15.23,14.85,15.01,-128.9,15.8,15.31,27.14
2016-06-15 01:59:00-05:00,-4.6611805,-12.025172,-4.666759,514752,19.2,0.0,-0.355,-0.123,17.94,2.292,276.0,276.2,276.9,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1196342.0,2.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.47,14.89,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.233,353.1,13.72,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.36,15.6,14.84,15.22,14.84,14.95,-128.9,15.75,15.27,27.14
2016-06-15 02:00:00-05:00,-4.6611805,-12.025172,-4.666759,514753,19.18,0.0,-0.355,-0.104,17.95,2.292,276.3,276.1,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1196342.0,2.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,14.89,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.008,0.013,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.175,353.5,23.9,0.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.52,14.84,15.22,14.84,14.95,-128.9,15.71,15.24,27.09
2016-06-15 02:01:00-05:00,-4.6611805,-12.025172,-4.666759,514754,19.18,0.0,-0.355,-0.104,17.93,2.294,276.2,276.1,276.8,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1196342.0,2.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.45,14.91,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.358,335.6,10.25,0.5,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.84,15.22,14.84,14.95,-128.6,15.71,15.24,27.04
2016-06-15 02:02:00-05:00,-4.6611805,-11.89156,-4.4363017,514755,19.18,0.0,-0.355,-0.114,17.86,2.346,276.2,276.0,276.7,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1196342.0,3.036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.46,14.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.277,308.2,24.15,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.84,15.22,14.84,14.95,-128.2,15.71,15.23,27.04
2016-06-15 02:03:00-05:00,-4.6611805,-11.624333,-4.321073,514756,19.17,0.0,-0.334,-0.106,17.85,2.417,276.4,276.0,276.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1196342.0,3.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.45,14.87,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.228,302.7,16.41,0.4,3.475,2.0,-1.0,13.44,0.005,0.226,1.0,2.0,0.0,0.001,15.31,15.5,14.79,15.22,14.84,14.95,-128.7,15.71,15.23,27.03
2016-06-15 02:04:00-05:00,-4.6611805,-11.624333,-4.321073,514757,19.16,0.0,-0.355,-0.114,17.8,2.427,276.3,276.0,276.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1196342.0,3.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.45,14.89,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.123,295.4,33.51,0.2,3.477,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.74,15.22,14.84,14.87,-128.3,15.71,15.24,27.04
2016-06-15 02:05:00-05:00,-4.6611805,-11.624333,-4.321073,514758,19.15,0.0,-0.355,-0.106,17.82,2.424,276.3,276.2,276.8,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1196342.0,2.999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.44,14.91,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.078,260.1,46.74,0.1,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.74,15.22,14.84,14.87,-128.7,15.71,15.24,26.94
2016-06-15 02:06:00-05:00,-4.6611805,-11.757946,-4.321073,514759,19.15,0.0,-0.355,-0.108,17.83,2.425,276.4,276.2,276.9,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1196342.0,3.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,14.85,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.07,41.03,60.91,0.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.74,15.2,14.77,14.91,-129.1,15.71,15.23,26.94
2016-06-15 02:07:00-05:00,-4.6611805,-11.89156,-4.321073,514760,19.13,0.0,-0.355,-0.106,17.83,2.425,276.2,276.3,276.9,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1196342.0,3.048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.4,14.87,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.093,125.0,26.19,0.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.74,15.21,14.75,14.87,-128.8,15.71,15.23,26.94
2016-06-15 02:08:00-05:00,-4.6611805,-11.89156,-4.321073,514761,19.13,0.0,-0.332,-0.108,17.84,2.427,276.4,276.3,276.9,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1196342.0,3.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,14.85,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.177,94.0,30.15,0.4,3.475,2.0,-1.0,13.41,-0.017,0.226,1.0,2.0,0.0,0.001,15.29,15.5,14.74,15.17,14.84,14.89,-129.1,15.71,15.23,26.94
2016-06-15 02:09:00-05:00,-4.6611805,-11.624333,-4.321073,514762,19.13,0.0,-0.355,-0.112,17.83,2.458,276.3,276.2,276.9,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1196342.0,3.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.84,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.148,75.89,43.57,0.4,3.475,2.0,-1.0,13.51,0.025,0.227,3.0,2.0,0.0,0.001,15.31,15.5,14.74,15.19,14.76,14.88,-128.7,15.69,15.16,26.86
2016-06-15 02:10:00-05:00,-4.6611805,-11.49072,-4.321073,514763,19.13,0.0,-0.355,-0.112,17.84,2.558,276.4,276.2,276.9,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1196342.0,3.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.38,14.79,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.203,88.3,32.35,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.27,15.5,14.74,15.12,14.79,14.85,-128.7,15.61,15.13,26.85
2016-06-15 02:11:00-05:00,-4.6611805,-11.49072,-4.321073,514764,19.12,0.0,-0.355,-0.114,17.81,2.562,276.3,276.4,277.1,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1196342.0,3.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.38,14.8,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.092,65.92,58.15,0.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.21,15.5,14.74,15.15,14.84,14.89,-128.3,15.61,15.13,26.85
2016-06-15 02:12:00-05:00,-4.554027,-11.49072,-4.321073,514765,19.1,0.0,-0.355,-0.121,17.86,2.712,276.4,276.3,277.0,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1196342.0,3.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.8,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,275.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.13,90.2,54.0,0.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.21,15.5,14.74,15.17,14.8,14.89,-128.8,15.67,15.13,26.85
2016-06-15 02:13:00-05:00,-4.33972,-11.223495,-4.321073,514766,19.1,0.0,-0.355,-0.116,17.83,2.868,276.6,276.1,276.8,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1196342.0,3.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.82,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.103,200.6,58.6,0.2,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,15.26,15.5,14.74,15.12,14.84,14.85,-129.1,15.71,15.13,26.8
2016-06-15 02:14:00-05:00,-4.33972,-11.089881,-4.321073,514767,19.1,0.0,-0.313,-0.11,17.86,3.065,276.4,276.3,277.0,0.0,0.0,0.0,21.67,0.0,60.17,0.0,1196342.0,3.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.92,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.058,328.1,38.99,0.1,3.475,2.0,-1.0,13.41,-0.001,0.226,1.0,2.0,0.0,0.001,15.29,15.5,14.8,15.22,14.84,14.89,-128.5,15.71,15.19,26.75
2016-06-15 02:15:00-05:00,-4.018259,-11.089881,-4.321073,514768,19.08,0.0,-0.355,-0.106,17.86,3.135,276.3,276.3,276.9,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1196342.0,3.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.112,80.4,6.696,0.3,3.474,2.0,-1.0,13.66,0.008,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.84,15.22,14.84,14.89,-129.0,15.71,15.21,26.75
2016-06-15 02:16:00-05:00,-4.018259,-11.089881,-4.321073,514769,19.08,0.0,-0.355,-0.11,17.85,3.253,276.5,276.1,276.8,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1196342.0,3.759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.95,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.257,73.16,9.65,0.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.84,15.22,14.84,14.92,-128.3,15.72,15.17,26.75
2016-06-15 02:17:00-05:00,-4.018259,-11.089881,-4.321073,514770,19.08,0.0,-0.355,-0.11,17.83,3.426,276.2,276.2,276.9,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1196342.0,4.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,14.98,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.282,51.32,9.64,0.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.31,15.5,14.84,15.24,14.85,15.02,-128.6,15.8,15.21,26.77
2016-06-15 02:18:00-05:00,-4.018259,-10.822656,-4.2058444,514771,19.08,0.0,-0.355,-0.11,17.82,3.749,276.1,276.3,276.9,0.0,0.0,0.0,21.53,0.0,60.2,0.0,1196342.0,4.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.35,15.01,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.37,59.01,8.12,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.34,15.57,14.84,15.32,14.93,15.03,-128.5,15.8,15.24,26.75
2016-06-15 02:19:00-05:00,-4.018259,-10.288203,-3.8601587,514772,19.07,0.0,-0.317,-0.112,17.79,4.294,276.1,276.2,276.9,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1196342.0,4.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.29,15.03,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.412,81.0,8.21,0.6,3.475,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.0,15.39,15.63,14.92,15.37,14.96,15.13,-128.4,15.87,15.31,26.73
2016-06-15 02:20:00-05:00,-3.6967986,-10.288203,-3.5144727,514773,19.05,0.0,-0.343,-0.11,17.69,5.014,276.3,276.1,276.8,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1196342.0,5.404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.3,15.09,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.417,98.4,6.395,0.6,3.475,2.0,-1.0,13.31,0.003,0.226,1.0,2.0,0.0,0.001,15.46,15.73,15.01,15.4,15.03,15.22,-128.2,15.9,15.32,26.75
2016-06-15 02:21:00-05:00,-3.268184,-10.020977,-3.5144727,514774,19.05,0.0,-0.355,-0.112,17.68,5.917,276.1,276.1,276.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1196342.0,6.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.31,15.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.54,93.9,8.4,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.55,15.85,15.11,15.51,15.11,15.34,-128.3,16.01,15.45,26.69
2016-06-15 02:22:00-05:00,-3.268184,-9.352912,-3.399244,514775,19.05,0.0,-0.355,-0.116,17.8,6.823,276.2,276.1,276.8,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1196342.0,7.044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.34,15.33,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.517,96.4,6.095,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.68,15.98,15.25,15.62,15.25,15.48,-127.9,16.12,15.56,26.66
2016-06-15 02:23:00-05:00,-3.053877,-9.219298,-3.1687868,514776,19.05,0.0,-0.355,-0.11,17.93,7.477,276.6,276.1,276.8,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1196342.0,7.641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,15.45,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.578,106.4,9.47,0.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.84,16.16,15.4,15.76,15.37,15.64,-128.2,16.23,15.74,26.66
2016-06-15 02:24:00-05:00,-2.9467232,-8.952073,-3.1687868,514777,19.05,0.0,-0.355,-0.11,18.08,7.686,276.5,276.2,276.9,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1196342.0,7.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.43,15.59,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.66,109.2,9.42,0.9,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,15.95,16.3,15.57,15.93,15.54,15.81,-128.0,16.41,15.93,26.66
2016-06-15 02:25:00-05:00,-2.8395698,-8.551233,-2.7078726,514778,19.05,0.0,-0.309,-0.11,18.24,7.435,276.6,276.2,276.9,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1196342.0,7.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.49,15.71,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.445,99.0,11.45,0.7,3.477,2.0,-1.0,13.22,-0.022,0.226,1.0,2.0,0.0,0.001,16.08,16.5,15.76,16.05,15.67,15.98,-127.7,16.55,16.06,26.66
2016-06-15 02:26:00-05:00,-2.303802,-8.016782,-2.3621867,514779,19.05,0.0,-0.338,-0.116,18.27,6.917,276.3,276.3,277.0,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1196342.0,7.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.57,15.8,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.15,53.92,86.7,0.3,3.477,2.0,-1.0,13.22,0.036,0.228,1.0,2.0,0.0,0.001,16.22,16.6,15.86,16.2,15.81,16.12,-127.1,16.7,16.17,26.64
2016-06-15 02:27:00-05:00,-2.1966484,-8.016782,-2.3621867,514780,19.05,0.0,-0.355,-0.116,18.27,6.447,276.5,276.1,276.9,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1196342.0,6.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.59,15.92,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.155,318.5,28.9,0.3,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.35,16.68,15.97,16.31,15.89,16.17,-128.0,16.81,16.28,26.62
2016-06-15 02:28:00-05:00,-2.1966484,-8.016782,-2.3621867,514781,19.05,0.0,-0.355,-0.112,18.28,6.102,276.2,276.2,276.9,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1196342.0,6.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.63,16.02,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.305,291.7,7.902,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.76,15.99,16.37,15.99,16.27,-127.5,16.86,16.38,26.57
2016-06-15 02:29:00-05:00,-2.1966484,-8.016782,-2.3621867,514782,19.07,0.0,-0.355,-0.112,18.26,5.982,276.2,276.3,276.9,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1196342.0,6.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.63,16.08,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.523,296.4,7.042,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.51,16.75,16.03,16.42,15.99,16.3,-127.0,16.89,16.44,26.56
2016-06-15 02:30:00-05:00,-2.4109554,-8.016782,-2.3621867,514783,19.08,0.0,-0.355,-0.112,18.21,5.815,276.5,276.2,276.8,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1196342.0,6.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.62,16.14,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.67,285.6,4.96,0.8,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.56,16.86,16.08,16.47,16.1,16.33,-127.6,16.95,16.49,26.56
2016-06-15 02:31:00-05:00,-2.6252627,-8.016782,-2.7078726,514784,19.08,0.0,-0.292,-0.112,18.18,5.544,276.4,276.3,276.9,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1196342.0,5.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.56,16.17,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.737,288.9,3.954,0.9,3.477,2.0,-1.0,13.57,-0.011,0.226,1.0,2.0,0.0,0.001,16.64,16.95,16.08,16.5,16.1,16.4,-127.2,16.95,16.57,26.56
2016-06-15 02:32:00-05:00,-2.9467232,-8.016782,-2.9383297,514785,19.08,0.0,-0.355,-0.116,18.19,5.1,276.5,276.1,276.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1196342.0,5.505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.58,16.2,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.572,298.1,6.25,0.8,3.477,2.0,-1.0,13.6,0.021,0.226,3.0,2.0,0.0,0.0,16.65,16.9,16.08,16.56,16.18,16.4,-127.2,16.95,16.67,26.56
2016-06-15 02:33:00-05:00,-2.9467232,-8.684847,-3.1687868,514786,19.08,0.0,-0.355,-0.112,18.13,4.58,276.3,276.3,276.9,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1196342.0,5.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.61,16.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.273,319.3,29.85,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.65,16.88,16.08,16.56,16.18,16.4,-127.5,16.95,16.65,26.55
2016-06-15 02:34:00-05:00,-2.9467232,-8.952073,-3.1687868,514787,19.08,0.0,-0.355,-0.11,18.09,4.217,276.2,276.2,276.8,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1196342.0,4.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.64,16.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.008,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.163,28.01,21.73,0.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.65,16.86,16.08,16.56,16.18,16.4,-127.4,16.95,16.57,26.53
2016-06-15 02:35:00-05:00,-2.9467232,-8.952073,-3.1687868,514788,19.1,0.0,-0.355,-0.108,18.06,4.134,276.4,276.2,276.8,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1196342.0,4.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,16.15,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.178,344.6,25.91,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.65,16.85,16.08,16.5,16.1,16.33,-127.7,16.89,16.49,26.5
2016-06-15 02:36:00-05:00,-3.268184,-9.352912,-3.1687868,514789,19.1,0.0,-0.355,-0.11,18.0,4.348,276.3,276.1,276.8,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1196342.0,4.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,16.1,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.413,328.1,10.29,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.56,16.76,16.0,16.47,16.08,16.28,-127.3,16.86,16.47,26.46
2016-06-15 02:37:00-05:00,-3.268184,-9.352912,-3.399244,514790,19.1,0.0,-0.34,-0.104,17.89,4.899,276.4,276.2,276.8,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1196342.0,5.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.61,16.05,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.437,299.2,15.31,0.6,3.475,2.0,-1.0,13.22,-0.015,0.228,1.0,2.0,0.0,0.001,16.54,16.76,15.99,16.4,16.02,16.29,-127.3,16.86,16.47,26.46
2016-06-15 02:38:00-05:00,-3.268184,-9.352912,-3.5144727,514791,19.1,0.0,-0.355,-0.118,17.85,5.689,276.4,276.0,276.7,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1196342.0,6.068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.53,16.06,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.422,283.6,13.82,0.6,3.477,2.0,-1.0,13.47,0.021,0.227,1.0,2.0,0.0,0.001,16.54,16.7,15.99,16.44,15.99,16.26,-127.4,16.86,16.46,26.46
2016-06-15 02:39:00-05:00,-3.268184,-9.352912,-3.5144727,514792,19.1,0.0,-0.353,-0.118,17.84,6.641,276.2,276.2,276.9,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1196342.0,6.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.53,16.09,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.495,285.8,8.52,0.6,3.477,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,16.56,16.76,16.02,16.47,16.04,16.26,-127.7,16.86,16.47,26.45
