TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 02:40:00-05:00,-3.268184,-9.352912,-3.2840157,514793,19.1,0.0,-0.345,-0.096,17.83,7.553,276.5,276.1,276.8,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1196342.0,7.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.52,16.14,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.412,312.7,8.44,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,16.65,16.77,16.08,16.48,16.1,16.3,-127.4,16.86,16.49,26.4
2016-06-15 02:41:00-05:00,-3.053877,-9.219298,-3.1687868,514794,19.12,0.0,-0.347,-0.108,17.82,8.18,276.4,276.1,276.8,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1196342.0,8.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.44,16.21,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.42,302.0,8.37,0.7,3.477,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,16.68,16.84,16.15,16.56,16.2,16.4,-127.9,16.89,16.57,26.37
2016-06-15 02:42:00-05:00,-2.9467232,-8.952073,-3.1687868,514795,19.12,0.0,-0.348,-0.107,17.76,8.46,276.2,276.1,276.8,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1196342.0,8.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.41,16.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.602,315.5,6.926,0.7,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,16.81,16.96,16.24,16.64,16.24,16.43,-127.3,16.97,16.67,26.37
2016-06-15 02:43:00-05:00,-2.9467232,-8.952073,-3.1687868,514796,19.13,0.0,-0.328,-0.102,17.74,8.4,276.0,276.2,276.9,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1196342.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,16.37,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.43,327.7,7.251,0.6,3.475,2.0,-1.0,13.26,-0.015,0.227,1.0,2.0,0.0,0.001,16.88,17.02,16.31,16.74,16.37,16.51,-127.5,17.05,16.75,26.37
2016-06-15 02:44:00-05:00,-2.9467232,-8.952073,-3.1687868,514797,19.13,0.0,-0.35,-0.101,17.71,8.35,276.1,276.2,276.8,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1196342.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,16.43,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.178,338.5,27.38,0.4,3.475,2.0,-1.0,13.51,0.021,0.227,3.0,2.0,0.0,0.001,16.94,17.07,16.37,16.76,16.4,16.59,-127.2,17.13,16.81,26.37
2016-06-15 02:45:00-05:00,-2.9467232,-8.952073,-3.1687868,514798,19.13,0.0,-0.351,-0.112,17.7,8.27,276.2,276.0,276.6,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1196342.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,16.49,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.188,358.6,30.36,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.02,17.17,16.45,16.84,16.47,16.63,-127.9,17.15,16.84,26.37
2016-06-15 02:46:00-05:00,-2.9467232,-8.952073,-3.1687868,514799,19.13,0.0,-0.352,-0.119,17.72,8.16,276.3,275.8,276.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1196342.0,8.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.43,16.55,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.237,341.7,14.55,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.04,17.25,16.48,16.9,16.53,16.7,-127.0,17.24,16.87,26.33
2016-06-15 02:47:00-05:00,-2.9467232,-8.952073,-3.0535583,514800,19.14,0.0,-0.352,-0.109,17.77,7.94,276.2,275.8,276.6,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1196342.0,8.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.44,16.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.263,34.14,22.25,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.1,17.28,16.56,16.95,16.56,16.78,-127.2,17.29,16.95,26.27
2016-06-15 02:48:00-05:00,-2.9467232,-8.8184595,-2.8231013,514801,19.15,0.0,-0.353,-0.114,17.8,7.853,276.2,275.8,276.5,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1196342.0,8.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.47,16.66,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.327,59.71,4.546,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.13,17.32,16.6,17.01,16.61,16.8,-127.1,17.34,17.0,26.27
2016-06-15 02:49:00-05:00,-2.8395698,-8.551233,-2.7078726,514802,19.15,0.0,-0.315,-0.108,17.85,8.08,276.2,275.9,276.6,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1196342.0,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.51,16.71,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.277,62.08,14.07,0.4,3.475,2.0,-1.0,13.46,0.005,0.226,3.0,2.0,0.0,0.001,17.23,17.36,16.66,17.04,16.66,16.88,-127.3,17.43,17.05,26.27
2016-06-15 02:50:00-05:00,-2.6252627,-8.417621,-2.7078726,514803,19.16,0.0,-0.353,-0.117,17.88,8.44,276.0,276.1,276.7,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1196342.0,8.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.55,16.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.17,99.9,74.71,0.3,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.23,17.44,16.66,17.07,16.69,16.89,-127.1,17.43,17.05,26.27
2016-06-15 02:51:00-05:00,-2.6252627,-8.417621,-2.592644,514804,19.18,0.0,-0.354,-0.108,17.91,8.58,276.4,276.0,276.7,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1196342.0,8.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.6,16.79,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.315,31.91,23.3,0.6,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.24,17.44,16.72,17.14,16.76,16.95,-127.4,17.53,17.1,26.27
2016-06-15 02:52:00-05:00,-2.6252627,-8.284008,-2.3621867,514805,19.18,0.0,-0.354,-0.102,17.92,8.38,276.2,276.2,276.8,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1196342.0,8.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.62,16.83,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.323,40.9,16.46,0.5,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,17.32,17.53,16.76,17.14,16.76,16.97,-127.1,17.53,17.15,26.25
2016-06-15 02:53:00-05:00,-2.6252627,-8.284008,-2.3621867,514806,19.19,0.0,-0.354,-0.109,17.96,7.881,276.3,276.1,276.7,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1196342.0,8.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.64,16.85,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.257,17.63,18.51,0.4,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.32,17.53,16.76,17.14,16.76,17.01,-127.3,17.53,17.16,26.27
2016-06-15 02:54:00-05:00,-2.7324162,-8.417621,-2.3621867,514807,19.2,0.0,-0.337,-0.107,18.0,7.496,276.1,276.1,276.7,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1196342.0,7.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.65,16.87,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.153,343.9,24.18,0.3,3.475,2.0,-1.0,13.66,0.023,0.225,1.0,2.0,0.0,0.0,17.36,17.52,16.76,17.23,16.76,17.02,-127.0,17.63,17.24,26.19
2016-06-15 02:55:00-05:00,-2.8395698,-8.551233,-2.592644,514808,19.21,0.0,-0.354,-0.109,18.02,7.333,276.2,276.1,276.7,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1196342.0,7.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.7,16.9,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.302,330.5,14.92,0.4,3.474,2.0,-1.0,13.51,-0.014,0.226,1.0,2.0,0.0,0.001,17.42,17.53,16.76,17.23,16.85,17.07,-126.9,17.61,17.24,26.17
2016-06-15 02:56:00-05:00,-2.9467232,-8.8184595,-2.7078726,514809,19.23,0.0,-0.355,-0.109,18.03,7.486,276.0,276.1,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1196342.0,7.737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.72,16.9,0.022,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.213,295.6,54.88,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.42,17.61,16.76,17.23,16.85,17.05,-127.2,17.61,17.24,26.17
2016-06-15 02:57:00-05:00,-2.9467232,-8.684847,-2.7078726,514810,19.23,0.0,-0.355,-0.111,18.08,7.786,276.2,276.1,276.8,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1196342.0,8.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,16.91,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.092,330.4,81.4,0.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.42,17.61,16.78,17.23,16.85,17.05,-127.1,17.63,17.24,26.17
2016-06-15 02:58:00-05:00,-2.8395698,-8.551233,-2.7078726,514811,19.23,0.0,-0.355,-0.109,18.12,7.976,276.2,276.1,276.7,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1196342.0,8.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.72,16.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.473,224.0,19.28,1.0,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.42,17.61,16.85,17.25,16.85,17.05,-127.3,17.63,17.24,26.17
2016-06-15 02:59:00-05:00,-2.518109,-8.284008,-2.3621867,514812,19.24,0.0,-0.355,-0.107,18.22,7.966,276.3,275.9,276.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1196342.0,8.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.77,16.99,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.242,94.6,46.01,0.5,3.474,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.45,17.63,16.87,17.31,16.93,17.13,-126.8,17.63,17.34,26.17
2016-06-15 03:00:00-05:00,-2.518109,-8.016782,-2.3621867,514813,19.26,0.0,-0.329,-0.105,18.2,7.807,276.1,275.9,276.6,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1196342.0,8.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.78,17.01,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.197,202.6,78.66,0.4,3.475,2.0,-1.0,13.23,-0.012,0.227,1.0,2.0,0.0,0.001,17.52,17.71,16.95,17.33,16.95,17.11,-126.9,17.71,17.34,26.17
2016-06-15 03:01:00-05:00,-2.518109,-8.016782,-2.3621867,514814,19.26,0.0,-0.355,-0.11,18.22,7.687,276.1,275.6,276.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1196342.0,7.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.77,17.02,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.433,83.9,40.26,0.8,3.475,2.0,-1.0,13.51,0.017,0.227,3.0,2.0,0.0,0.001,17.52,17.71,16.95,17.36,16.96,17.14,-126.7,17.72,17.43,26.17
2016-06-15 03:02:00-05:00,-2.518109,-8.016782,-2.3621867,514815,19.28,0.0,-0.355,-0.103,18.26,7.687,276.0,275.6,276.3,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1196342.0,7.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.86,17.08,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.405,81.1,10.34,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.55,17.8,16.95,17.41,17.04,17.25,-126.8,17.77,17.43,26.17
2016-06-15 03:03:00-05:00,-2.518109,-8.016782,-2.3621867,514816,19.28,0.0,-0.355,-0.108,18.26,7.681,275.8,275.6,276.3,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1196342.0,7.856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.94,17.12,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.49,85.9,15.04,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.6,17.8,17.03,17.43,17.04,17.26,-127.0,17.82,17.43,26.12
2016-06-15 03:04:00-05:00,-2.518109,-8.016782,-2.3621867,514817,19.28,0.0,-0.355,-0.11,18.23,7.417,276.1,275.7,276.4,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1196342.0,7.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.91,17.12,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.53,68.21,11.25,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.61,17.8,17.03,17.43,17.04,17.23,-126.7,17.82,17.43,26.08
2016-06-15 03:05:00-05:00,-2.6252627,-8.016782,-2.4774153,514818,19.3,0.0,-0.355,-0.103,18.19,6.919,275.8,275.6,276.4,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1196342.0,7.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,17.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.595,77.62,10.43,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.8,17.04,17.43,17.04,17.3,-126.5,17.82,17.43,26.08
2016-06-15 03:06:00-05:00,-2.8395698,-8.284008,-2.7078726,514819,19.31,0.0,-0.323,-0.103,18.18,6.275,275.8,275.6,276.3,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1196342.0,6.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,17.14,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.438,68.93,12.28,0.7,3.475,2.0,-1.0,13.55,0.005,0.226,1.0,2.0,0.0,0.001,17.61,17.8,17.04,17.46,17.04,17.32,-126.7,17.84,17.43,26.08
2016-06-15 03:07:00-05:00,-2.9467232,-8.551233,-2.9383297,514820,19.31,0.0,-0.355,-0.108,18.2,5.546,276.0,275.4,276.2,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1196342.0,5.968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,17.14,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.378,76.43,15.14,0.5,3.475,2.0,-1.0,13.69,0.005,0.226,3.0,2.0,0.0,0.0,17.61,17.8,17.04,17.46,17.04,17.32,-127.0,17.91,17.43,26.08
2016-06-15 03:08:00-05:00,-2.9467232,-8.952073,-3.1687868,514821,19.33,0.0,-0.355,-0.114,18.26,4.819,275.7,275.3,276.2,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1196342.0,5.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,17.16,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.427,77.44,15.55,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.61,17.8,17.03,17.43,17.04,17.32,-126.6,17.85,17.43,26.08
2016-06-15 03:09:00-05:00,-2.9467232,-8.952073,-3.1687868,514822,19.34,0.0,-0.355,-0.106,18.34,4.256,275.6,275.4,276.2,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1196342.0,4.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,17.15,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.005,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.627,77.75,18.61,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.53,17.8,16.96,17.43,17.01,17.24,-126.3,17.82,17.43,26.08
2016-06-15 03:10:00-05:00,-2.9467232,-8.952073,-3.1687868,514823,19.34,0.0,-0.355,-0.112,18.45,3.862,275.6,275.4,276.1,0.0,0.0,0.0,21.67,0.0,60.16,0.0,1196342.0,4.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,17.09,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.675,85.2,11.86,0.9,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.52,17.79,16.95,17.38,16.95,17.16,-126.5,17.82,17.42,26.08
2016-06-15 03:11:00-05:00,-2.9467232,-8.952073,-3.1687868,514824,19.34,0.0,-0.326,-0.114,18.5,3.668,275.7,275.3,276.1,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1196342.0,4.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,17.04,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.672,81.4,8.53,0.9,3.477,2.0,-1.0,13.57,0.019,0.226,1.0,2.0,0.0,0.0,17.44,17.71,16.92,17.33,16.95,17.13,-126.8,17.75,17.35,26.08
2016-06-15 03:12:00-05:00,-2.9467232,-8.952073,-3.1687868,514825,19.34,0.0,-0.347,-0.104,18.54,3.82,275.4,275.4,276.1,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1196342.0,4.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,16.99,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,274.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.543,70.99,14.82,0.8,3.475,2.0,-1.0,13.23,-0.013,0.228,1.0,2.0,0.0,0.001,17.42,17.71,16.85,17.31,16.88,17.08,-126.8,17.72,17.34,26.08
2016-06-15 03:13:00-05:00,-2.9467232,-8.952073,-3.1687868,514826,19.36,0.0,-0.355,-0.11,18.56,3.975,275.6,275.3,276.0,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1196342.0,4.584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,16.95,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.417,84.8,11.45,0.7,3.477,2.0,-1.0,13.69,0.005,0.226,3.0,2.0,0.0,0.0,17.4,17.64,16.85,17.23,16.85,17.1,-127.2,17.72,17.34,26.08
2016-06-15 03:14:00-05:00,-2.9467232,-8.952073,-3.1687868,514827,19.36,0.0,-0.355,-0.106,18.53,4.157,275.4,275.4,276.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1196342.0,4.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,16.91,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.525,94.3,19.22,0.9,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.37,17.61,16.77,17.23,16.83,17.06,-127.8,17.67,17.26,26.08
2016-06-15 03:15:00-05:00,-2.9467232,-8.952073,-3.1687868,514828,19.36,0.0,-0.355,-0.106,18.59,4.121,275.5,275.3,276.1,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1196342.0,4.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,16.91,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.57,112.0,10.93,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.32,17.61,16.76,17.23,16.85,17.04,-126.8,17.63,17.24,26.06
2016-06-15 03:16:00-05:00,-2.9467232,-8.952073,-3.1687868,514829,19.37,0.0,-0.355,-0.108,18.6,3.944,275.6,275.3,276.0,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1196342.0,4.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,16.92,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.3,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.528,122.5,15.34,1.0,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.32,17.61,16.76,17.23,16.8,17.05,-127.2,17.63,17.24,26.03
2016-06-15 03:17:00-05:00,-2.9467232,-8.952073,-3.1687868,514830,19.39,0.0,-0.296,-0.108,18.59,3.748,275.3,275.5,276.2,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1196342.0,4.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,16.93,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.7,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.37,107.9,31.2,0.5,3.477,2.0,-1.0,13.41,0.0,0.225,3.0,2.0,0.0,0.001,17.32,17.61,16.85,17.23,16.85,17.08,-126.8,17.64,17.24,25.98
2016-06-15 03:18:00-05:00,-2.9467232,-8.952073,-3.1687868,514831,19.39,0.0,-0.355,-0.108,18.63,3.641,275.6,275.3,276.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1196342.0,4.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,16.9,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.33,70.76,22.14,0.6,3.477,2.0,-1.0,13.41,0.008,0.227,3.0,2.0,0.0,0.001,17.32,17.61,16.76,17.23,16.82,17.08,-126.9,17.63,17.24,25.98
2016-06-15 03:19:00-05:00,-2.9467232,-8.952073,-3.1687868,514832,19.39,0.0,-0.355,-0.11,18.68,3.497,275.4,275.4,276.2,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1196342.0,4.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,16.85,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,274.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.168,96.2,72.33,0.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.26,17.55,16.76,17.17,16.76,16.97,-127.2,17.63,17.24,25.98
2016-06-15 03:20:00-05:00,-3.268184,-9.219298,-3.1687868,514833,19.39,0.0,-0.355,-0.104,18.73,3.371,275.6,275.3,276.1,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1196342.0,4.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,16.81,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.9,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.112,127.2,46.49,0.2,3.477,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,17.23,17.52,16.76,17.14,16.74,16.93,-127.4,17.63,17.17,25.98
2016-06-15 03:21:00-05:00,-3.268184,-9.352912,-3.1687868,514834,19.39,0.0,-0.355,-0.104,18.74,3.269,275.7,275.4,276.1,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1196342.0,4.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,16.75,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.11,52.05,80.4,0.3,3.477,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,17.19,17.47,16.71,17.14,16.72,16.9,-127.0,17.56,17.15,25.98
2016-06-15 03:22:00-05:00,-3.268184,-9.352912,-3.2840157,514835,19.39,0.0,-0.355,-0.106,18.71,3.255,275.6,275.4,276.1,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1196342.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,16.74,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.8,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.088,209.9,89.3,0.2,3.474,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.16,17.42,16.66,17.06,16.66,16.87,-126.6,17.51,17.08,25.98
2016-06-15 03:23:00-05:00,-3.268184,-9.486525,-3.5144727,514836,19.39,0.0,-0.307,-0.101,18.7,3.371,275.4,275.5,276.2,0.0,0.0,0.0,21.6,0.0,60.15,0.0,1196342.0,4.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,16.7,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.188,340.1,11.72,0.3,3.474,2.0,-1.0,13.26,-0.001,0.227,1.0,2.0,0.0,0.001,17.11,17.42,16.58,17.04,16.6,16.77,-127.6,17.5,17.05,25.98
2016-06-15 03:24:00-05:00,-3.268184,-9.753751,-3.5144727,514837,19.39,0.0,-0.355,-0.11,18.63,3.542,275.8,275.3,276.0,0.0,0.0,0.0,21.28,0.0,60.17,0.0,1196342.0,4.332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,16.66,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.503,337.4,7.715,0.7,3.477,2.0,-1.0,13.68,0.008,0.226,3.0,2.0,0.0,0.001,17.05,17.34,16.56,17.0,16.56,16.72,-127.6,17.42,16.97,25.98
2016-06-15 03:25:00-05:00,-3.268184,-9.753751,-3.5144727,514838,19.41,0.0,-0.355,-0.106,18.57,3.691,275.6,275.3,276.0,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1196342.0,4.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,16.62,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.006,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.607,327.4,2.926,0.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.04,17.32,16.56,16.95,16.56,16.68,-127.8,17.42,16.95,25.98
2016-06-15 03:26:00-05:00,-3.268184,-9.486525,-3.5144727,514839,19.41,0.0,-0.355,-0.104,18.58,3.961,275.3,275.3,276.0,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1196342.0,4.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,16.59,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.463,308.4,10.16,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.04,17.29,16.56,16.95,16.56,16.68,-127.7,17.3,17.02,25.98
2016-06-15 03:27:00-05:00,-3.268184,-9.352912,-3.5144727,514840,19.41,0.0,-0.355,-0.106,18.55,4.25,275.3,275.2,275.9,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1196342.0,5.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,16.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.538,317.0,7.593,0.6,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.07,17.29,16.56,16.95,16.56,16.68,-127.0,17.34,17.05,25.98
2016-06-15 03:28:00-05:00,-3.268184,-9.352912,-3.5144727,514841,19.42,0.0,-0.355,-0.104,18.51,4.528,275.4,275.2,275.9,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1196342.0,5.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,16.63,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.515,337.0,6.253,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.09,17.31,16.56,16.95,16.56,16.68,-127.4,17.35,17.05,25.98
2016-06-15 03:29:00-05:00,-3.268184,-9.352912,-3.5144727,514842,19.42,0.0,-0.311,-0.104,18.45,4.854,275.6,275.2,276.0,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1196342.0,5.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,16.63,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,274.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.517,346.1,5.121,0.6,3.475,2.0,-1.0,13.42,0.003,0.226,3.0,2.0,0.0,0.0,17.11,17.31,16.56,17.0,16.56,16.68,-127.8,17.32,17.05,25.98
2016-06-15 03:30:00-05:00,-3.268184,-9.352912,-3.5144727,514843,19.42,0.0,-0.355,-0.101,18.37,5.18,275.4,275.4,276.1,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1196342.0,5.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,16.63,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.5,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.46,340.0,5.616,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.32,16.56,17.03,16.56,16.68,-127.4,17.43,17.05,25.98
2016-06-15 03:31:00-05:00,-3.268184,-9.352912,-3.2840157,514844,19.42,0.0,-0.355,-0.106,18.31,5.462,275.5,275.3,276.0,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1196342.0,6.041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,16.64,0.027,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,274.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.582,336.3,3.347,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.32,16.56,17.03,16.58,16.68,-127.2,17.4,17.05,25.98
2016-06-15 03:32:00-05:00,-3.268184,-9.352912,-3.1687868,514845,19.42,0.0,-0.355,-0.11,18.29,5.707,275.4,275.2,275.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1196342.0,6.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,16.67,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.625,334.9,4.117,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.18,17.32,16.63,17.04,16.66,16.74,-127.4,17.41,17.1,25.98
2016-06-15 03:33:00-05:00,-3.053877,-9.085686,-3.1687868,514846,19.43,0.0,-0.355,-0.104,18.26,5.895,275.5,275.2,275.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1196342.0,6.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,16.7,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.555,333.0,6.324,0.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.21,17.37,16.66,17.07,16.66,16.77,-127.2,17.42,17.15,25.94
2016-06-15 03:34:00-05:00,-2.9467232,-8.952073,-3.1687868,514847,19.44,0.0,-0.334,-0.104,18.21,6.073,275.5,275.2,275.9,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1196342.0,6.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,16.71,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,274.2,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.553,326.4,8.07,0.7,3.477,2.0,-1.0,13.24,-0.043,0.227,1.0,2.0,0.0,0.001,17.23,17.4,16.66,17.14,16.74,16.79,-127.2,17.43,17.15,25.92
2016-06-15 03:35:00-05:00,-2.9467232,-8.952073,-3.1687868,514848,19.44,0.0,-0.351,-0.108,18.22,6.242,275.2,275.3,276.0,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1196342.0,7.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.92,16.73,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.1,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.607,309.7,10.5,0.9,3.475,2.0,-1.0,13.29,0.049,0.228,1.0,2.0,0.0,0.001,17.23,17.42,16.71,17.14,16.76,16.84,-127.8,17.43,17.16,25.89
2016-06-15 03:36:00-05:00,-2.9467232,-8.952073,-3.1687868,514849,19.44,0.0,-0.355,-0.106,18.17,6.423,275.6,275.0,275.8,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1196342.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.86,16.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.5,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.73,293.8,5.417,0.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.29,17.42,16.74,17.14,16.76,16.87,-127.0,17.43,17.21,25.89
2016-06-15 03:37:00-05:00,-2.9467232,-8.952073,-3.1687868,514850,19.44,0.0,-0.355,-0.104,18.13,6.701,275.5,275.2,275.9,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1196342.0,7.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.81,16.76,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.717,286.3,6.756,0.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.42,16.76,17.14,16.8,16.87,-127.2,17.51,17.24,25.89
2016-06-15 03:38:00-05:00,-2.9467232,-8.952073,-3.1687868,514851,19.44,0.0,-0.355,-0.106,18.15,7.032,275.4,275.1,275.9,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1196342.0,7.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.81,16.8,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.598,286.0,11.27,0.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.42,16.76,17.14,16.85,16.87,-127.3,17.5,17.24,25.89
2016-06-15 03:39:00-05:00,-2.9467232,-8.952073,-3.1687868,514852,19.44,0.0,-0.355,-0.104,18.15,7.57,275.5,275.2,275.8,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1196342.0,8.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,16.82,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.307,310.8,25.75,0.5,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.42,16.76,17.2,16.85,16.91,-126.7,17.48,17.24,25.86
2016-06-15 03:40:00-05:00,-2.9467232,-9.085686,-3.1687868,514853,19.44,0.0,-0.326,-0.104,18.17,8.21,275.3,275.2,275.9,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1196342.0,8.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.88,16.82,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.243,304.8,15.69,0.4,3.474,2.0,-1.0,13.22,-0.049,0.227,1.0,2.0,0.0,0.001,17.32,17.47,16.76,17.23,16.85,16.97,-126.9,17.48,17.24,25.89
2016-06-15 03:41:00-05:00,-2.9467232,-9.352912,-3.1687868,514854,19.46,0.0,-0.355,-0.101,18.2,8.93,275.3,275.1,275.8,0.0,0.0,0.0,21.72,0.0,60.15,0.0,1196342.0,9.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.91,16.84,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.097,332.7,33.92,0.2,3.475,2.0,-1.0,13.36,0.055,0.228,1.0,2.0,0.0,0.001,17.32,17.52,16.76,17.23,16.85,16.97,-127.5,17.49,17.24,25.82
2016-06-15 03:42:00-05:00,-3.1610305,-9.352912,-3.1687868,514855,19.47,0.0,-0.355,-0.101,18.23,9.69,275.2,275.1,275.9,0.0,0.0,0.0,21.5,0.0,60.16,0.0,1196342.0,9.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,16.85,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.152,350.3,24.39,0.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.52,16.76,17.23,16.85,16.97,-127.7,17.51,17.24,25.79
2016-06-15 03:43:00-05:00,-3.268184,-9.352912,-3.1687868,514856,19.47,0.0,-0.355,-0.104,18.2,10.5,275.4,275.0,275.8,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1196342.0,10.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.94,16.84,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.167,339.0,6.243,0.2,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.34,17.52,16.84,17.23,16.85,16.97,-126.7,17.57,17.24,25.79
2016-06-15 03:44:00-05:00,-3.268184,-9.352912,-3.1687868,514857,19.47,0.0,-0.355,-0.101,18.17,11.34,275.1,275.3,276.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1196342.0,11.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,16.85,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.212,332.1,12.2,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.52,16.85,17.23,16.85,16.97,-126.7,17.61,17.24,25.79
2016-06-15 03:45:00-05:00,-3.268184,-9.352912,-3.1687868,514858,19.47,0.0,-0.355,-0.104,18.15,12.22,275.2,275.2,275.9,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1196342.0,12.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.95,16.86,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.355,342.4,11.99,0.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.39,17.52,16.85,17.23,16.85,16.97,-126.8,17.59,17.24,25.79
2016-06-15 03:46:00-05:00,-3.268184,-9.352912,-3.1687868,514859,19.47,0.0,-0.321,-0.106,18.11,13.22,275.4,275.0,275.8,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1196342.0,13.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.94,16.85,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.293,351.1,8.7,0.4,3.477,2.0,-1.0,13.39,-0.006,0.226,3.0,2.0,0.0,0.001,17.39,17.52,16.85,17.23,16.85,16.97,-126.6,17.59,17.24,25.79
2016-06-15 03:47:00-05:00,-3.268184,-9.352912,-3.1687868,514860,19.47,0.0,-0.355,-0.106,18.06,14.37,275.2,275.2,276.0,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1196342.0,14.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.92,16.86,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.322,357.2,7.851,0.4,3.477,2.0,-1.0,13.66,0.014,0.227,3.0,2.0,0.0,0.001,17.4,17.52,16.85,17.25,16.85,16.97,-127.2,17.58,17.24,25.78
2016-06-15 03:48:00-05:00,-3.268184,-9.352912,-3.1687868,514861,19.49,0.0,-0.355,-0.112,18.05,15.64,275.4,275.1,275.9,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1196342.0,15.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.91,16.85,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.382,325.1,13.24,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,16.85,17.25,16.85,16.97,-127.0,17.56,17.24,25.74
2016-06-15 03:49:00-05:00,-3.1610305,-9.352912,-3.1687868,514862,19.49,0.0,-0.355,-0.112,18.07,17.05,275.5,275.0,275.9,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1196342.0,17.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,16.84,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.205,330.6,13.95,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.39,17.52,16.85,17.3,16.85,16.97,-126.6,17.59,17.24,25.69
2016-06-15 03:50:00-05:00,-3.1610305,-9.352912,-3.1687868,514863,19.49,0.0,-0.355,-0.106,18.1,18.63,275.3,275.2,276.0,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1196342.0,18.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,16.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.1,320.6,49.69,0.3,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.52,16.85,17.3,16.9,17.03,-126.9,17.57,17.24,25.69
2016-06-15 03:51:00-05:00,-3.1610305,-9.352912,-3.1687868,514864,19.49,0.0,-0.309,-0.106,18.06,20.4,275.4,275.1,276.0,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1196342.0,20.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.81,16.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.257,281.8,27.28,0.4,3.477,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.42,17.53,16.85,17.3,16.85,17.04,-127.0,17.54,17.24,25.69
2016-06-15 03:52:00-05:00,-3.1610305,-9.352912,-3.1687868,514865,19.49,0.0,-0.342,-0.104,18.07,22.34,275.5,274.9,275.8,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1196342.0,22.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.79,16.85,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.143,331.6,25.09,0.3,3.477,2.0,-1.0,13.39,0.002,0.226,3.0,2.0,0.0,0.001,17.42,17.53,16.85,17.33,16.85,17.04,-127.6,17.59,17.24,25.69
2016-06-15 03:53:00-05:00,-3.1610305,-9.352912,-3.1687868,514866,19.49,0.0,-0.355,-0.104,18.09,24.48,275.4,275.0,275.8,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1196342.0,24.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.82,16.88,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.312,50.55,22.74,0.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.42,17.58,16.85,17.3,16.85,17.06,-127.2,17.58,17.24,25.69
2016-06-15 03:54:00-05:00,-2.9467232,-9.352912,-3.1687868,514867,19.5,0.0,-0.355,-0.106,18.15,26.83,275.1,275.0,275.8,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1196342.0,26.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,16.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.227,85.7,48.16,0.6,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.42,17.61,16.85,17.33,16.88,17.06,-127.1,17.56,17.31,25.67
2016-06-15 03:55:00-05:00,-2.9467232,-9.352912,-3.1687868,514868,19.51,0.0,-0.355,-0.108,18.16,29.44,275.2,274.9,275.7,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1196342.0,29.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.86,16.92,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.24,79.53,20.34,0.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.42,17.61,16.85,17.33,16.95,17.06,-127.1,17.58,17.34,25.69
2016-06-15 03:56:00-05:00,-2.9467232,-9.219298,-3.1687868,514869,19.52,0.0,-0.355,-0.101,18.15,32.43,275.2,274.9,275.7,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1196342.0,32.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.93,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.152,65.49,36.42,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.42,17.61,16.87,17.33,16.95,17.06,-126.8,17.59,17.34,25.6
2016-06-15 03:57:00-05:00,-2.9467232,-9.085686,-3.1687868,514870,19.52,0.0,-0.3,-0.101,18.19,35.69,274.8,275.0,275.7,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1196342.0,35.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,16.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.198,337.6,49.97,0.5,3.475,2.0,-1.0,13.26,-0.039,0.227,1.0,2.0,0.0,0.001,17.42,17.61,16.93,17.33,16.95,17.06,-126.9,17.67,17.32,25.6
2016-06-15 03:58:00-05:00,-2.9467232,-8.952073,-3.1687868,514871,19.52,0.0,-0.342,-0.101,18.15,38.93,274.9,274.8,275.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1196342.0,38.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.91,16.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.267,299.8,29.85,0.4,3.475,2.0,-1.0,13.3,0.046,0.227,3.0,2.0,0.0,0.001,17.47,17.71,16.95,17.33,16.95,17.06,-126.8,17.67,17.34,25.58
2016-06-15 03:59:00-05:00,-2.9467232,-8.952073,-3.1687868,514872,19.52,0.0,-0.355,-0.101,18.12,42.05,275.1,274.5,275.4,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1196342.0,41.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.238,283.2,18.08,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.52,17.71,16.95,17.36,16.95,17.08,-127.3,17.65,17.34,25.6
