TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 04:00:00-05:00,-2.9467232,-8.952073,-3.1687868,514873,19.52,0.0,-0.355,-0.101,18.13,45.26,274.9,274.5,275.3,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1196342.0,45.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.97,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.243,280.0,16.93,0.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.52,17.71,16.95,17.43,16.95,17.16,-126.8,17.63,17.37,25.56
2016-06-15 04:01:00-05:00,-2.9467232,-8.952073,-3.1687868,514874,19.53,0.0,-0.355,-0.106,18.14,48.66,274.7,274.3,275.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1196342.0,48.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,16.99,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.303,287.3,15.48,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.52,17.71,16.95,17.43,17.03,17.16,-127.2,17.63,17.42,25.6
2016-06-15 04:02:00-05:00,-2.9467232,-8.952073,-3.1687868,514875,19.54,0.0,-0.355,-0.106,18.13,52.37,274.5,274.3,275.1,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1196342.0,52.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,17.02,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,273.7,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.273,268.1,13.36,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,17.57,17.8,16.98,17.43,17.04,17.16,-126.8,17.72,17.43,25.56
2016-06-15 04:03:00-05:00,-2.9467232,-8.952073,-3.1687868,514876,19.54,0.0,-0.277,-0.104,18.15,56.33,274.5,274.2,274.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1196342.0,56.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,17.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.275,281.2,14.45,0.4,3.475,2.0,-1.0,13.35,-0.003,0.226,1.0,2.0,0.0,0.001,17.61,17.8,17.04,17.49,17.06,17.22,-126.9,17.75,17.45,25.6
2016-06-15 04:04:00-05:00,-2.9467232,-8.952073,-3.1687868,514877,19.55,0.0,-0.355,-0.101,18.15,60.58,274.4,274.0,274.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1196342.0,60.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,17.14,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.278,273.4,24.37,0.4,3.475,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.001,17.69,17.9,17.09,17.52,17.14,17.25,-126.8,17.83,17.52,25.58
2016-06-15 04:05:00-05:00,-2.9467232,-8.952073,-3.0535583,514878,19.55,0.0,-0.355,-0.101,18.21,65.78,274.2,274.1,274.9,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1196342.0,65.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,17.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.135,304.3,44.69,0.2,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.001,17.74,17.96,17.14,17.57,17.16,17.35,-127.1,17.87,17.56,25.6
2016-06-15 04:06:00-05:00,-2.8395698,-8.8184595,-2.7078726,514879,19.55,0.0,-0.355,-0.104,18.23,72.09,274.3,274.0,274.8,0.0,0.0,0.0,21.65,0.0,60.16,0.0,1196342.0,72.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,17.28,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.8,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.128,67.16,88.2,0.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.8,18.0,17.2,17.62,17.27,17.38,-126.6,17.94,17.63,25.56
2016-06-15 04:07:00-05:00,-2.518109,-8.417621,-2.7078726,514880,19.55,0.0,-0.355,-0.104,18.25,78.99,274.0,273.9,274.7,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1196342.0,78.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,17.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.2,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.207,322.6,20.41,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.85,18.08,17.27,17.71,17.33,17.45,-126.4,17.91,17.63,25.58
2016-06-15 04:08:00-05:00,-2.518109,-8.417621,-2.4774153,514881,19.57,0.0,-0.313,-0.101,18.26,86.0,274.1,273.9,274.7,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1196342.0,86.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,17.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.22,293.4,38.62,0.4,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.9,18.09,17.33,17.71,17.33,17.46,-126.3,18.0,17.71,25.56
2016-06-15 04:09:00-05:00,-2.518109,-8.284008,-2.3621867,514882,19.57,0.0,-0.353,-0.101,18.27,93.3,274.0,273.8,274.7,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1196342.0,93.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,17.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.21,237.0,25.81,0.4,3.475,2.0,-1.0,13.18,-0.009,0.229,1.0,2.0,0.0,0.002,17.96,18.19,17.33,17.81,17.41,17.54,-126.1,18.0,17.72,25.49
2016-06-15 04:10:00-05:00,-2.4109554,-8.016782,-2.3621867,514883,19.57,0.0,-0.355,-0.101,18.28,102.3,274.0,273.7,274.5,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1196342.0,102.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,17.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.302,247.2,27.06,0.5,3.475,2.0,-1.0,13.68,0.014,0.226,3.0,2.0,0.0,0.001,18.01,18.19,17.43,17.81,17.44,17.59,-126.7,18.08,17.8,25.48
2016-06-15 04:11:00-05:00,-2.1966484,-8.016782,-2.3621867,514884,19.59,0.0,-0.355,-0.106,18.3,113.6,273.8,273.7,274.5,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1196342.0,113.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,17.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.355,215.9,19.01,0.7,3.474,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,18.11,18.28,17.44,17.91,17.52,17.64,-126.6,18.14,17.87,25.49
2016-06-15 04:12:00-05:00,-2.1966484,-8.016782,-2.3621867,514885,19.6,0.0,-0.355,-0.101,18.47,126.4,274.1,273.4,274.3,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1196342.0,126.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,17.73,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.007,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.795,195.8,20.99,1.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,18.21,18.35,17.52,17.96,17.64,17.72,-126.5,18.2,17.93,25.43
2016-06-15 04:13:00-05:00,-2.1966484,-8.016782,-2.3621867,514886,19.6,0.0,-0.355,-0.104,18.6,139.7,273.7,273.4,274.3,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1196342.0,140.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,17.83,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.001,0.001,0.001,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.725,175.0,15.46,1.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,18.27,18.46,17.59,18.07,17.75,17.8,-126.8,18.29,18.01,25.47
2016-06-15 04:14:00-05:00,-2.1966484,-7.7495556,-2.3621867,514887,19.6,0.0,-0.355,-0.104,18.7,152.6,273.8,273.4,274.2,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1196342.0,153.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,17.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.001,0.001,0.002,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.243,198.5,16.45,1.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,18.38,18.56,17.65,18.13,17.84,17.85,-126.7,18.32,18.04,25.5
2016-06-15 04:15:00-05:00,-2.1966484,-7.3487167,-2.1317294,514888,19.62,0.0,-0.288,-0.104,18.84,164.6,273.9,273.2,274.1,0.0,0.0,0.0,21.49,0.0,60.19,0.0,1196342.0,165.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,18.0,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.007,0.01,0.007,0.009,0.0,0.0,0.001,0.001,0.002,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.73,186.2,20.08,2.3,3.475,2.0,-1.0,13.5,0.003,0.226,1.0,2.0,0.0,0.001,18.48,18.62,17.73,18.21,17.94,17.93,-125.9,18.4,18.14,25.43
2016-06-15 04:16:00-05:00,-1.9823412,-7.0814905,-2.0165007,514889,19.63,0.0,-0.355,-0.101,18.94,175.8,274.0,273.6,274.5,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1196342.0,176.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,18.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.148,201.2,13.01,3.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.54,18.7,17.81,18.29,18.03,18.02,-125.8,18.52,18.22,25.47
2016-06-15 04:17:00-05:00,-1.8751875,-7.0814905,-1.9012722,514890,19.65,0.0,-0.355,-0.104,19.01,186.1,274.4,273.7,274.6,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1196342.0,187.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,18.13,0.092,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.008,0.009,0.007,0.009,0.001,0.0,0.001,0.001,0.002,0.001,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.268,191.9,10.82,2.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.57,18.76,17.91,18.35,18.1,18.09,-126.3,18.52,18.3,25.43
2016-06-15 04:18:00-05:00,-1.8751875,-7.0814905,-1.7860436,514891,19.65,0.0,-0.355,-0.101,19.07,195.6,274.1,273.7,274.6,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1196342.0,196.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.98,18.18,0.183,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.003,0.001,0.004,0.006,0.009,0.006,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.337,195.0,17.1,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.64,18.8,17.92,18.4,18.13,18.17,-125.9,18.61,18.35,25.41
2016-06-15 04:19:00-05:00,-1.8751875,-7.0814905,-1.670815,514892,19.66,0.0,-0.355,-0.104,19.09,204.6,273.8,273.8,274.6,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1196342.0,205.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,18.22,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.006,0.009,0.007,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.42,171.6,10.73,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.67,18.86,18.0,18.47,18.2,18.22,-126.1,18.64,18.39,25.43
2016-06-15 04:20:00-05:00,-1.8751875,-7.0814905,-1.670815,514893,19.68,0.0,-0.243,-0.101,19.09,212.9,274.1,273.6,274.5,0.0,0.0,0.0,21.23,0.0,60.17,0.0,1196342.0,213.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,18.25,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.002,0.004,0.008,0.01,0.008,0.008,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.073,179.9,20.58,2.3,3.475,2.0,-1.0,13.5,-0.016,0.226,1.0,2.0,0.0,0.001,18.76,18.86,18.02,18.48,18.24,18.23,-126.0,18.68,18.39,25.47
2016-06-15 04:21:00-05:00,-1.8751875,-7.0814905,-2.0165007,514894,19.69,0.0,-0.355,-0.101,19.11,220.1,273.9,273.7,274.5,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1196342.0,221.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,18.25,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.004,0.001,0.003,0.007,0.009,0.006,0.008,0.001,0.0,0.001,0.002,0.002,0.001,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.117,177.1,19.49,1.8,3.475,2.0,-1.0,13.56,0.024,0.227,3.0,2.0,0.0,0.001,18.74,18.89,18.1,18.52,18.29,18.31,-125.6,18.68,18.39,25.47
2016-06-15 04:22:00-05:00,-1.8751875,-7.0814905,-2.0165007,514895,19.7,0.0,-0.355,-0.106,19.09,228.4,273.8,273.8,274.6,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1196342.0,229.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,18.25,0.238,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.002,0.003,0.007,0.01,0.007,0.009,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.393,174.4,13.71,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.94,18.1,18.55,18.29,18.31,-125.8,18.68,18.49,25.47
2016-06-15 04:23:00-05:00,-1.9823412,-7.0814905,-2.0165007,514896,19.72,0.0,-0.355,-0.101,19.12,239.3,273.9,273.6,274.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1196342.0,240.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,18.28,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.001,0.003,0.009,0.009,0.007,0.01,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.037,185.2,20.09,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.94,18.1,18.58,18.29,18.31,-126.0,18.69,18.49,25.45
2016-06-15 04:24:00-05:00,-2.1966484,-7.0814905,-2.0165007,514897,19.73,0.0,-0.351,-0.106,19.12,249.3,273.9,273.6,274.5,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1196342.0,250.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,18.27,0.314,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.001,0.004,0.009,0.009,0.007,0.009,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.205,169.1,15.04,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.91,18.1,18.56,18.29,18.33,-125.3,18.76,18.49,25.43
2016-06-15 04:25:00-05:00,-2.1966484,-7.0814905,-2.0165007,514898,19.74,0.0,-0.294,-0.101,19.12,256.7,274.0,273.6,274.4,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1196342.0,258.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,18.28,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.001,0.002,0.009,0.008,0.007,0.009,0.001,0.0,0.001,0.002,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.488,177.0,15.48,2.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.94,18.1,18.54,18.29,18.38,-126.0,18.77,18.49,25.43
2016-06-15 04:26:00-05:00,-2.1966484,-7.0814905,-2.0165007,514899,19.76,0.0,-0.175,-0.101,19.1,262.4,274.1,273.5,274.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1196342.0,263.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,18.27,0.394,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.001,0.003,0.01,0.008,0.006,0.009,0.001,0.0,0.001,0.003,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.35,194.2,16.33,1.9,3.475,2.0,-1.0,13.5,0.004,0.227,1.0,2.0,0.0,0.001,18.76,18.96,18.18,18.58,18.29,18.41,-125.7,18.77,18.55,25.43
2016-06-15 04:27:00-05:00,-2.1966484,-7.0814905,-2.1317294,514900,19.76,0.0,-0.116,-0.101,19.12,268.0,273.9,273.7,274.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1196342.0,269.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,18.28,0.42,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.005,0.0,0.002,0.01,0.008,0.007,0.009,0.001,0.0,0.001,0.003,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.977,188.5,18.58,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.94,18.18,18.58,18.29,18.41,-125.8,18.77,18.55,25.45
2016-06-15 04:28:00-05:00,-2.1966484,-7.4823294,-2.1317294,514901,19.78,0.0,-0.101,-0.101,19.15,274.6,274.0,273.7,274.5,0.0,0.0,0.0,21.4,0.0,60.19,0.0,1196342.0,275.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,18.28,0.559,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,0.0,0.002,0.01,0.007,0.006,0.009,0.002,0.0,0.0,0.003,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.677,172.1,16.93,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.18,18.53,18.29,18.41,-125.9,18.77,18.57,25.43
2016-06-15 04:29:00-05:00,-2.1966484,-7.4823294,-2.0165007,514902,19.78,0.0,-0.006,-0.101,19.15,282.7,273.9,273.7,274.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1196342.0,284.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.92,18.28,0.65,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.007,0.0,0.002,0.011,0.007,0.006,0.009,0.002,0.0,0.0,0.003,0.002,0.002,0.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.545,179.5,19.14,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.2,18.53,18.29,18.41,-125.6,18.77,18.54,25.45
2016-06-15 04:30:00-05:00,-1.8751875,-7.3487167,-2.0165007,514903,19.8,0.0,0.152,-0.101,19.16,292.2,274.0,273.8,274.6,0.0,0.0,0.0,21.7,0.0,60.15,0.0,1196342.0,293.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.89,18.27,0.805,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.006,-0.002,0.001,0.012,0.007,0.006,0.01,0.002,0.0,0.0,0.003,0.002,0.002,0.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.328,199.3,12.45,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.18,18.54,18.29,18.41,-125.8,18.77,18.54,25.43
2016-06-15 04:31:00-05:00,-1.8751875,-7.0814905,-1.670815,514904,19.81,0.0,0.311,-0.101,19.11,301.0,273.9,273.6,274.5,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1196342.0,302.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,18.27,1.039,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.008,-0.002,0.0,0.014,0.006,0.006,0.009,0.002,0.0,0.0,0.004,0.002,0.002,0.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.45,191.9,19.52,2.3,3.475,2.0,-1.0,13.5,-0.016,0.226,1.0,2.0,0.0,0.001,18.76,18.96,18.2,18.56,18.34,18.41,-126.0,18.77,18.57,25.47
2016-06-15 04:32:00-05:00,-1.6608804,-7.0814905,-1.5555863,514905,19.82,0.0,0.419,-0.101,19.12,307.8,273.9,273.4,274.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1196342.0,309.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,18.27,1.246,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.009,-0.002,-0.001,0.015,0.005,0.006,0.008,0.003,-0.001,0.0,0.005,0.002,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.125,180.0,13.39,1.8,3.475,2.0,-1.0,13.56,0.024,0.227,3.0,2.0,0.0,0.001,18.76,18.96,18.2,18.56,18.35,18.41,-125.6,18.77,18.59,25.4
2016-06-15 04:33:00-05:00,-1.4465733,-7.0814905,-1.5555863,514906,19.84,0.0,0.653,-0.101,19.1,313.4,273.5,273.4,274.3,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1196342.0,314.9,0.0,0.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,18.26,1.523,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.013,-0.003,-0.002,0.017,0.004,0.007,0.007,0.004,-0.001,-0.001,0.005,0.001,0.002,0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.608,193.2,13.87,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.2,18.53,18.32,18.41,-125.8,18.77,18.59,25.45
2016-06-15 04:34:00-05:00,-1.4465733,-7.0814905,-1.4403577,514907,19.84,0.0,0.867,-0.101,19.07,319.9,274.0,273.5,274.4,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1196342.0,321.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.24,1.935,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.016,-0.005,-0.004,0.02,0.003,0.009,0.003,0.005,-0.002,-0.001,0.007,0.001,0.003,0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.337,194.9,10.52,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.94,18.2,18.54,18.37,18.41,-125.6,18.77,18.59,25.4
2016-06-15 04:35:00-05:00,-1.2322662,-6.680651,-1.2099005,514908,19.86,0.0,1.273,-0.106,19.05,327.4,273.8,273.4,274.3,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1196342.0,329.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.24,2.556,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.021,-0.008,-0.007,0.024,0.001,0.009,0.0,0.007,-0.003,-0.002,0.008,0.0,0.003,0.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.178,178.5,9.41,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.73,18.92,18.2,18.53,18.32,18.41,-125.5,18.77,18.59,25.4
2016-06-15 04:36:00-05:00,-0.6964983,-6.4134254,-0.51852876,514909,19.86,0.0,1.823,0.353,19.04,334.6,273.8,273.6,274.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1196342.0,336.3,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.23,3.367,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.026,-0.01,-0.011,0.031,-0.002,0.012,-0.004,0.009,-0.003,-0.004,0.01,-0.001,0.004,-0.001,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.055,174.8,16.94,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.89,18.2,18.51,18.31,18.41,-125.5,18.77,18.59,25.4
2016-06-15 04:37:00-05:00,-0.16073048,-5.74536,0.17284285,514910,19.86,0.0,2.465,1.013,19.02,340.3,274.1,273.2,274.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1196342.0,342.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,18.23,4.214,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1152129.0,45626.0,104953.0,1.0,0.772,0.531,0.842,0.03,-0.015,-0.014,0.036,-0.003,0.011,-0.006,0.01,-0.005,-0.005,0.012,-0.001,0.004,-0.002,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.315,184.0,14.62,2.1,3.475,2.0,-1.0,13.5,0.004,0.227,1.0,2.0,0.0,0.001,18.7,18.89,18.18,18.57,18.37,18.41,-125.9,18.81,18.59,25.38
2016-06-15 04:38:00-05:00,0.5893447,-5.077295,0.86421466,514911,19.88,0.0,3.136,1.704,19.02,332.3,274.1,273.5,274.3,0.171,0.0,0.0,275.6,-0.132,60.16,0.0,1196342.0,334.2,0.002,3.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,18.23,5.145,7.15,7.847,7.955,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.159,-5.868,5.871,567.0,1152129.0,45626.0,104953.0,0.303,0.772,0.531,0.842,0.132,0.132,0.131,0.178,0.116,0.134,0.091,0.042,0.041,0.041,0.057,0.036,0.042,0.029,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.263,168.6,20.55,2.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.75,18.92,18.18,18.57,18.37,18.41,-125.4,18.79,18.59,25.38
2016-06-15 04:39:00-05:00,1.4465734,-4.2756166,1.6708149,514912,19.89,0.0,4.024,2.605,18.99,328.0,273.8,273.8,274.6,0.086,0.0,0.0,330.3,0.089,60.23,0.0,1196342.0,329.5,0.052,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,18.23,6.273,9.63,10.85,11.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.099,-8.09,8.09,567.0,1152129.0,45626.0,104953.0,0.011,0.772,0.531,0.842,0.235,0.272,0.273,0.321,0.24,0.253,0.188,0.075,0.086,0.087,0.102,0.076,0.08,0.06,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.302,161.4,18.97,2.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.75,18.96,18.18,18.59,18.37,18.41,-125.8,18.79,18.59,25.4
2016-06-15 04:40:00-05:00,2.4109554,-3.3403256,2.7078724,514913,19.9,0.0,5.066,3.628,18.99,337.3,273.8,273.7,274.6,0.0,0.0,0.0,339.4,0.993,60.18,0.0,1196342.0,338.6,0.321,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,18.23,7.566,9.86,10.94,11.09,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.025,-8.21,8.21,567.0,1152129.0,45626.0,104953.0,0.001,0.772,0.531,0.842,0.236,0.271,0.264,0.319,0.231,0.256,0.188,0.077,0.087,0.085,0.103,0.074,0.083,0.06,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.243,176.1,17.44,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.94,18.22,18.59,18.39,18.41,-126.0,18.87,18.59,25.38
2016-06-15 04:41:00-05:00,3.1610305,-2.8058734,3.399244,514914,19.92,0.0,5.808,4.381,18.98,340.2,274.0,273.7,274.5,0.0,0.0,0.0,343.1,1.468,60.15,0.0,1196342.0,341.9,0.48,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,18.24,8.46,9.92,10.95,11.07,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.032,-8.21,8.22,567.0,1152129.0,45626.0,104953.0,-0.007,0.772,0.531,0.842,0.256,0.293,0.291,0.35,0.255,0.277,0.213,0.084,0.094,0.094,0.114,0.082,0.09,0.069,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.817,173.1,12.31,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.26,18.64,18.37,18.5,-125.9,18.85,18.66,25.35
2016-06-15 04:42:00-05:00,3.1610305,-2.6722605,3.399244,514915,19.92,0.0,5.933,4.618,18.96,339.4,273.9,274.0,274.7,0.086,0.0,0.0,342.3,1.604,60.14,0.0,1196342.0,341.5,0.525,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,18.25,8.54,9.81,10.92,11.02,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.057,-8.17,8.18,567.0,1152129.0,45627.0,104953.0,-0.01,0.772,0.531,0.842,0.277,0.329,0.327,0.379,0.284,0.307,0.236,0.091,0.107,0.106,0.124,0.092,0.1,0.077,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.558,179.8,13.91,2.3,3.475,2.0,-1.0,13.52,-0.013,0.227,1.0,2.0,0.0,0.001,18.76,18.96,18.28,18.63,18.39,18.49,-125.8,18.85,18.68,25.3
2016-06-15 04:43:00-05:00,3.0538766,-3.0730994,3.2840152,514916,19.93,0.0,5.626,4.142,18.96,336.0,274.1,273.9,274.7,0.086,0.0,0.0,338.9,1.7,60.14,0.0,1196342.0,337.6,0.557,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,18.25,8.04,9.57,10.83,11.03,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.066,-8.04,8.05,567.0,1152129.0,45627.0,104953.0,-0.011,0.772,0.531,0.842,0.293,0.351,0.351,0.401,0.307,0.323,0.251,0.096,0.114,0.114,0.131,0.1,0.105,0.082,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.082,180.2,21.45,1.7,3.477,2.0,-1.0,13.52,0.02,0.227,3.0,2.0,0.0,0.001,18.76,18.96,18.29,18.61,18.45,18.5,-125.2,18.84,18.68,25.3
2016-06-15 04:44:00-05:00,2.4109554,-3.3403256,2.592644,514917,19.94,0.0,5.1,3.571,18.99,333.6,274.0,273.9,274.7,0.0,0.0,0.0,335.9,1.267,60.14,0.0,1196342.0,335.4,0.41,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.71,18.25,7.281,9.59,10.82,11.02,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.002,-8.06,8.06,567.0,1152129.0,45627.0,104953.0,-0.002,0.772,0.531,0.842,0.267,0.314,0.317,0.37,0.279,0.289,0.227,0.086,0.101,0.102,0.12,0.09,0.093,0.073,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.182,183.6,16.68,2.1,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.24,18.61,18.35,18.5,-125.8,18.87,18.65,25.3
2016-06-15 04:45:00-05:00,1.5537268,-4.2756166,1.6708149,514918,19.94,0.0,4.277,2.751,19.0,331.9,274.0,273.9,274.7,0.0,0.0,0.0,334.4,0.267,60.14,0.0,1196342.0,333.4,0.1,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,18.23,6.169,9.75,10.91,11.09,60.0,59.9,62.9,0.0,271.9,272.0,272.9,-0.128,-8.15,8.16,567.0,1152129.0,45627.0,104953.0,0.015,0.772,0.531,0.842,0.208,0.245,0.238,0.279,0.214,0.228,0.173,0.067,0.078,0.076,0.09,0.068,0.073,0.055,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.688,177.0,12.62,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.76,18.96,18.28,18.61,18.41,18.5,-125.2,18.87,18.68,25.3
2016-06-15 04:46:00-05:00,0.6964983,-5.077295,0.86421466,514919,19.96,0.0,3.438,1.905,18.95,327.2,273.9,273.7,274.5,0.0,0.0,0.0,329.6,-0.184,60.15,0.0,1196342.0,328.9,0.003,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,18.21,5.071,9.77,10.9,11.13,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.219,-8.15,8.15,567.0,1152129.0,45627.0,104953.0,0.027,0.772,0.531,0.842,0.174,0.202,0.203,0.238,0.175,0.188,0.148,0.055,0.063,0.064,0.075,0.055,0.059,0.047,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.27,174.5,11.42,1.7,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.75,18.96,18.28,18.63,18.43,18.49,-125.6,18.87,18.67,25.3
2016-06-15 04:47:00-05:00,0.26788387,-5.6117473,0.28807148,514920,19.97,0.0,3.11,1.514,18.98,327.3,274.0,273.5,274.3,0.0,0.0,0.0,329.4,-0.222,60.15,0.0,1196342.0,328.5,0.002,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,18.2,4.481,9.86,10.93,11.11,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.263,-8.24,8.25,567.0,1152129.0,45627.0,104953.0,0.032,0.772,0.531,0.842,0.138,0.153,0.154,0.192,0.137,0.148,0.116,0.044,0.048,0.048,0.061,0.043,0.046,0.036,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.107,191.8,11.31,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.72,18.96,18.18,18.64,18.35,18.5,-125.4,18.87,18.68,25.31
2016-06-15 04:48:00-05:00,-0.16073048,-5.878973,-0.057614423,514921,19.97,0.0,2.723,1.159,18.98,325.0,273.7,273.6,274.4,0.0,0.0,0.0,327.6,-0.249,60.15,0.0,1196342.0,326.7,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,18.2,3.939,10.03,10.99,11.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.293,-8.29,8.29,567.0,1152129.0,45627.0,104953.0,0.036,0.772,0.531,0.842,0.121,0.134,0.131,0.161,0.127,0.131,0.103,0.038,0.041,0.04,0.05,0.039,0.041,0.032,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.928,186.9,17.28,2.2,3.475,2.0,-1.0,13.48,0.004,0.227,1.0,2.0,0.0,0.001,18.69,18.96,18.16,18.62,18.36,18.49,-125.8,18.87,18.6,25.33
2016-06-15 04:49:00-05:00,-0.58934474,-6.4134254,-0.51852876,514922,19.97,0.0,2.315,0.698,18.98,320.7,273.6,273.4,274.2,0.0,0.0,0.0,324.3,-0.285,60.13,0.0,1196342.0,322.9,0.0,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,18.15,3.337,9.95,10.99,11.13,60.0,59.9,62.9,0.0,271.7,271.7,272.7,-0.327,-8.27,8.27,567.0,1152129.0,45627.0,104953.0,0.04,0.772,0.531,0.842,0.105,0.119,0.122,0.151,0.1,0.115,0.097,0.032,0.036,0.037,0.047,0.031,0.035,0.03,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.22,172.0,14.32,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.65,18.91,18.16,18.62,18.35,18.45,-126.3,18.87,18.57,25.38
2016-06-15 04:50:00-05:00,-1.017959,-6.680651,-1.094672,514923,19.98,0.0,2.021,0.41,19.0,315.1,274.0,273.7,274.4,0.0,0.0,0.0,318.0,-0.348,60.14,0.0,1196342.0,316.6,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,18.13,2.942,9.73,10.88,11.09,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.373,-8.14,8.15,567.0,1152129.0,45628.0,104953.0,0.047,0.772,0.531,0.842,0.112,0.131,0.132,0.151,0.121,0.125,0.1,0.034,0.04,0.04,0.046,0.037,0.038,0.031,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.602,166.3,23.57,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.57,18.86,18.13,18.57,18.34,18.41,-126.0,18.87,18.59,25.38
2016-06-15 04:51:00-05:00,-1.1251127,-7.0814905,-1.2099005,514924,20.0,0.0,1.882,0.199,19.03,313.1,273.8,273.8,274.6,0.0,0.0,0.0,315.6,-0.338,60.15,0.0,1196342.0,314.9,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,18.09,2.726,9.75,10.9,11.14,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.389,-8.15,8.16,567.0,1152129.0,45628.0,104953.0,0.049,0.772,0.531,0.842,0.102,0.115,0.119,0.139,0.111,0.113,0.091,0.031,0.035,0.036,0.042,0.033,0.034,0.028,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.04,159.0,17.35,1.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.57,18.83,18.04,18.54,18.26,18.37,-125.9,18.8,18.54,25.37
2016-06-15 04:52:00-05:00,-1.1251127,-7.0814905,-1.2099005,514925,20.0,0.0,1.797,0.152,18.99,312.5,273.8,273.8,274.6,0.0,0.0,0.0,315.7,-0.348,60.15,0.0,1196342.0,314.1,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,18.03,2.702,9.68,10.87,11.12,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.389,-8.15,8.16,567.0,1152129.0,45628.0,104953.0,0.049,0.772,0.531,0.842,0.105,0.123,0.125,0.142,0.115,0.118,0.093,0.032,0.037,0.038,0.043,0.035,0.036,0.028,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.058,170.6,19.41,1.5,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.48,18.76,18.05,18.45,18.26,18.31,-125.7,18.75,18.47,25.4
2016-06-15 04:53:00-05:00,-1.4465733,-7.0814905,-1.2099005,514926,20.0,0.0,1.799,0.195,18.97,314.2,274.1,273.6,274.5,0.0,0.0,0.0,316.9,-0.33,60.14,0.0,1196342.0,315.1,0.0,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.95,2.692,9.79,10.93,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.385,-8.19,8.2,567.0,1152129.0,45628.0,104953.0,0.048,0.772,0.531,0.842,0.099,0.114,0.11,0.129,0.103,0.112,0.085,0.03,0.034,0.033,0.039,0.031,0.034,0.026,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.722,165.7,10.46,2.3,3.477,2.0,-1.0,13.48,-0.009,0.226,1.0,2.0,0.0,0.001,18.38,18.62,17.97,18.42,18.11,18.23,-126.0,18.68,18.36,25.4
2016-06-15 04:54:00-05:00,-1.4465733,-7.215103,-1.4403577,514927,20.01,0.0,1.624,0.051,18.9,315.2,273.9,273.8,274.6,0.0,0.0,0.0,317.2,-0.276,60.14,0.0,1196342.0,316.6,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.54,17.9,2.487,10.04,10.99,11.17,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.383,-8.32,8.33,567.0,1152129.0,45628.0,104953.0,0.047,0.772,0.531,0.842,0.079,0.094,0.105,0.121,0.074,0.092,0.073,0.024,0.028,0.031,0.037,0.022,0.028,0.022,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.572,178.9,10.69,2.7,3.477,2.0,-1.0,13.48,0.017,0.227,3.0,2.0,0.0,0.001,18.35,18.57,17.92,18.34,18.03,18.22,-125.6,18.64,18.33,25.4
2016-06-15 04:55:00-05:00,-1.4465733,-7.6159425,-1.5555863,514928,20.01,0.0,1.412,-0.104,18.87,312.1,273.9,273.6,274.4,0.0,0.0,0.0,315.4,-0.277,60.15,0.0,1196342.0,313.6,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,17.88,2.219,10.03,10.99,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.399,-8.32,8.33,567.0,1152129.0,45628.0,104953.0,0.049,0.772,0.531,0.842,0.073,0.076,0.071,0.089,0.075,0.08,0.057,0.022,0.023,0.021,0.027,0.023,0.024,0.017,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.588,164.9,13.35,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.28,18.51,17.85,18.29,18.01,18.13,-125.9,18.58,18.26,25.4
2016-06-15 04:56:00-05:00,-1.4465733,-7.8831687,-1.5555863,514929,20.02,0.0,1.36,-0.101,18.86,308.2,274.1,274.1,274.9,0.0,0.0,0.0,311.2,-0.313,60.14,0.0,1196342.0,310.5,0.0,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.87,2.101,9.94,10.97,11.18,60.0,59.9,62.9,0.0,272.0,272.6,273.0,-0.425,-8.25,8.26,567.0,1152129.0,45628.0,104953.0,0.053,0.772,0.531,0.842,0.072,0.082,0.086,0.108,0.072,0.082,0.066,0.022,0.024,0.025,0.032,0.021,0.024,0.019,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.6,190.4,11.39,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.28,18.48,17.84,18.26,17.95,18.12,-126.3,18.56,18.18,25.4
2016-06-15 04:57:00-05:00,-1.4465733,-7.8831687,-1.5555863,514930,20.02,0.0,1.421,-0.101,18.88,307.2,274.3,274.1,274.9,0.0,0.0,0.0,309.6,-0.348,60.13,0.0,1196342.0,309.0,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.88,2.174,9.74,10.89,11.11,60.0,59.9,62.9,0.0,272.0,272.9,273.0,-0.434,-8.18,8.19,567.0,1152129.0,45629.0,104953.0,0.054,0.772,0.531,0.842,0.083,0.094,0.095,0.111,0.089,0.093,0.072,0.025,0.028,0.028,0.033,0.027,0.028,0.021,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.357,169.2,9.08,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.28,18.46,17.74,18.26,17.95,18.12,-126.3,18.48,18.18,25.4
2016-06-15 04:58:00-05:00,-1.4465733,-7.8831687,-1.5555863,514931,20.02,0.0,1.421,-0.104,18.89,307.3,274.1,274.3,275.0,0.0,0.0,0.0,309.4,-0.335,60.19,0.0,1196342.0,308.7,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.61,17.89,2.174,9.76,10.91,11.15,60.0,59.9,62.9,0.0,272.0,272.9,273.0,-0.432,-8.18,8.2,567.0,1152129.0,45629.0,104953.0,0.054,0.772,0.531,0.842,0.084,0.095,0.092,0.108,0.092,0.095,0.072,0.025,0.028,0.027,0.032,0.027,0.028,0.021,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.608,177.4,10.87,2.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.28,18.44,17.74,18.24,17.95,18.06,-126.3,18.48,18.12,25.46
2016-06-15 04:59:00-05:00,-1.4465733,-8.016782,-1.5555863,514932,20.02,0.0,1.467,-0.055,18.89,307.2,274.2,274.1,274.9,0.0,0.0,0.0,310.1,-0.335,60.23,0.0,1196342.0,308.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,17.9,2.174,9.76,10.9,11.16,60.0,59.9,62.9,0.0,272.0,272.6,273.0,-0.431,-8.18,8.19,567.0,1152129.0,45629.0,104953.0,0.054,0.772,0.531,0.842,0.081,0.092,0.099,0.119,0.081,0.089,0.075,0.024,0.027,0.029,0.035,0.024,0.026,0.022,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.098,169.6,11.08,3.2,3.475,2.0,-1.0,13.48,0.004,0.227,1.0,2.0,0.0,0.001,18.23,18.48,17.75,18.15,17.84,18.02,-126.3,18.48,18.06,25.49
2016-06-15 05:00:00-05:00,-1.4465733,-7.8831687,-1.5555863,514933,20.02,0.0,1.425,-0.101,18.84,311.2,274.2,274.1,274.9,0.0,0.0,0.0,313.1,-0.301,60.21,0.0,1196342.0,312.2,0.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.83,2.174,9.94,10.96,11.13,60.0,59.9,62.9,0.0,272.0,272.4,273.0,-0.406,-8.28,8.29,567.0,1152129.0,45629.0,104953.0,0.05,0.772,0.531,0.842,0.075,0.083,0.076,0.092,0.083,0.082,0.064,0.023,0.025,0.022,0.028,0.025,0.024,0.019,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.038,173.4,8.17,2.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.19,18.41,17.69,18.11,17.82,17.97,-126.1,18.43,18.05,25.49
2016-06-15 05:01:00-05:00,-1.4465733,-8.016782,-1.5555863,514934,20.02,0.0,1.626,-0.101,18.81,314.2,274.1,273.7,274.6,0.0,0.0,0.0,316.9,-0.264,60.14,0.0,1196342.0,315.6,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,17.73,2.237,10.06,11.0,11.18,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.387,-8.31,8.33,567.0,1152129.0,45629.0,104953.0,0.048,0.772,0.531,0.842,0.073,0.082,0.084,0.101,0.076,0.08,0.068,0.022,0.025,0.025,0.03,0.023,0.024,0.02,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.76,159.8,10.1,2.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.09,18.23,17.56,18.03,17.8,17.83,-126.5,18.32,17.94,25.49
2016-06-15 05:02:00-05:00,-1.4465733,-8.016782,-1.5555863,514935,20.02,0.0,1.694,0.08,18.84,316.3,273.6,273.5,274.3,0.0,0.0,0.0,319.0,-0.267,60.14,0.0,1196342.0,317.7,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,17.62,2.36,9.98,10.99,11.13,60.0,59.9,62.9,0.0,271.6,272.0,272.8,-0.373,-8.3,8.31,567.0,1152129.0,45629.0,104953.0,0.046,0.772,0.531,0.842,0.078,0.089,0.09,0.114,0.082,0.084,0.074,0.024,0.027,0.027,0.035,0.025,0.025,0.022,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.33,175.8,13.44,2.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,18.03,18.11,17.49,17.9,17.61,17.72,-126.0,18.23,17.83,25.49
2016-06-15 05:03:00-05:00,-1.4465733,-8.016782,-1.5555863,514936,20.02,0.0,1.911,0.197,18.83,314.5,273.6,273.5,274.3,0.0,0.0,0.0,317.8,-0.297,60.14,0.0,1196342.0,316.5,0.0,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,17.45,2.553,9.74,10.92,11.09,60.0,59.9,62.9,0.0,271.7,272.0,272.7,-0.386,-8.15,8.16,567.0,1152129.0,45629.0,104953.0,0.048,0.772,0.531,0.842,0.099,0.12,0.121,0.143,0.108,0.111,0.096,0.03,0.036,0.037,0.044,0.033,0.034,0.029,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.57,172.9,6.397,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.9,17.98,17.37,17.82,17.5,17.61,-126.2,18.13,17.73,25.59
2016-06-15 05:04:00-05:00,-1.4465733,-8.016782,-1.5555863,514937,20.02,0.0,2.197,0.495,18.8,316.6,273.8,273.7,274.5,0.0,0.0,0.0,319.5,-0.228,60.12,0.0,1196342.0,317.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.32,2.71,9.73,10.88,11.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.367,-8.14,8.15,567.0,1152129.0,45630.0,104953.0,0.046,0.772,0.531,0.842,0.105,0.124,0.12,0.15,0.118,0.119,0.1,0.032,0.038,0.037,0.046,0.036,0.036,0.031,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.318,187.7,14.09,1.8,3.477,2.0,-1.0,13.52,-0.013,0.226,1.0,2.0,0.0,0.001,17.8,17.85,17.31,17.75,17.37,17.54,-126.4,18.03,17.7,25.61
2016-06-15 05:05:00-05:00,-1.4465733,-8.016782,-1.5555863,514938,20.01,0.0,2.341,0.634,18.76,319.0,273.7,273.5,274.3,0.0,0.0,0.0,321.6,-0.132,60.14,0.0,1196342.0,320.3,0.005,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,17.25,2.944,9.72,10.89,11.08,60.0,59.9,62.9,0.0,271.7,272.0,272.9,-0.338,-8.14,8.15,567.0,1152129.0,45630.0,104953.0,0.042,0.772,0.531,0.842,0.12,0.143,0.142,0.167,0.137,0.135,0.114,0.037,0.044,0.043,0.052,0.042,0.041,0.035,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.358,191.2,10.67,2.0,3.475,2.0,-1.0,13.52,0.02,0.227,3.0,2.0,0.0,0.001,17.68,17.8,17.29,17.74,17.38,17.49,-126.2,17.95,17.64,25.59
2016-06-15 05:06:00-05:00,-1.4465733,-8.417621,-1.5555863,514939,20.0,0.0,2.628,0.899,18.73,320.5,274.0,273.8,274.6,0.0,0.0,0.0,323.2,0.186,60.15,0.0,1196342.0,321.7,0.069,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.19,3.185,9.71,10.88,11.13,60.0,59.9,62.9,0.0,271.9,272.0,272.9,-0.309,-8.13,8.14,567.0,1152129.0,45630.0,104953.0,0.038,0.772,0.531,0.842,0.132,0.166,0.168,0.194,0.147,0.151,0.132,0.041,0.051,0.052,0.06,0.045,0.047,0.041,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.742,189.3,14.83,2.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.63,17.71,17.26,17.68,17.23,17.45,-126.5,17.91,17.64,25.68
2016-06-15 05:07:00-05:00,-1.4465733,-8.417621,-1.5555863,514940,19.97,0.0,2.933,1.193,18.68,327.4,274.1,273.7,274.6,0.0,0.0,0.0,329.3,0.437,60.15,0.0,1196342.0,328.1,0.137,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,17.11,3.468,9.92,10.94,11.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.276,-8.28,8.28,567.0,1152129.0,45630.0,104953.0,0.034,0.772,0.531,0.842,0.118,0.145,0.148,0.17,0.128,0.134,0.119,0.037,0.045,0.046,0.054,0.04,0.042,0.037,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.017,190.3,12.75,3.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.56,17.66,17.15,17.57,17.25,17.43,-126.2,17.86,17.59,25.68
2016-06-15 05:08:00-05:00,-1.4465733,-8.8184595,-1.5555863,514941,19.97,0.0,3.286,1.529,18.6,329.7,273.9,273.6,274.5,0.0,0.0,0.0,331.5,0.826,60.14,0.0,1196342.0,331.0,0.259,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,17.0,3.82,9.94,10.96,11.14,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.249,-8.28,8.28,567.0,1152129.0,45630.0,104953.0,0.03,0.772,0.531,0.842,0.128,0.165,0.174,0.198,0.14,0.148,0.134,0.041,0.052,0.055,0.063,0.044,0.046,0.042,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.172,186.8,9.67,3.7,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.45,17.56,17.09,17.52,17.1,17.35,-126.8,17.78,17.56,25.68
2016-06-15 05:09:00-05:00,-1.4465733,-8.551233,-1.5555863,514942,19.94,0.0,3.628,1.808,18.47,331.6,274.1,273.5,274.5,0.0,0.0,0.0,333.9,1.125,60.14,0.0,1196342.0,333.4,0.357,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,16.93,4.148,9.94,10.97,11.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.227,-8.26,8.27,567.0,1152129.0,45630.0,104953.0,0.027,0.772,0.531,0.842,0.142,0.173,0.182,0.21,0.157,0.158,0.143,0.045,0.055,0.057,0.067,0.05,0.05,0.045,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.613,185.6,13.3,3.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.4,17.5,17.01,17.49,17.04,17.3,-126.6,17.68,17.48,25.8
2016-06-15 05:10:00-05:00,-1.3394197,-8.417621,-1.5555863,514943,19.92,0.0,3.981,2.186,18.4,329.2,273.8,273.7,274.5,0.0,0.0,0.0,332.3,1.617,60.14,0.0,1196342.0,330.4,0.519,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,16.85,4.416,9.59,10.82,11.04,60.0,59.9,62.9,0.0,272.0,272.0,273.0,-0.18,-8.09,8.09,567.0,1152129.0,45630.0,104953.0,0.022,0.772,0.531,0.842,0.181,0.235,0.241,0.269,0.203,0.208,0.184,0.058,0.074,0.077,0.086,0.064,0.066,0.059,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.23,180.2,12.17,3.1,3.477,2.0,-1.0,13.49,0.004,0.227,1.0,2.0,0.0,0.001,17.32,17.42,16.96,17.38,17.01,17.25,-127.2,17.62,17.4,25.82
2016-06-15 05:11:00-05:00,-1.1251127,-8.150394,-1.4403577,514944,19.89,0.0,4.153,2.336,18.34,330.0,273.5,273.6,274.5,0.257,0.0,0.0,332.9,1.857,60.19,0.0,1196342.0,331.2,0.597,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,16.82,4.589,9.64,10.85,11.1,60.0,59.9,62.9,0.0,271.7,272.0,273.0,-0.153,-8.09,8.09,567.0,1152129.0,45631.0,104953.0,0.018,0.772,0.531,0.842,0.191,0.253,0.256,0.278,0.213,0.226,0.195,0.061,0.08,0.082,0.089,0.068,0.072,0.062,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.285,194.1,17.67,2.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.27,17.42,16.91,17.33,16.91,17.25,-126.9,17.54,17.42,25.85
2016-06-15 05:12:00-05:00,-1.1251127,-8.016782,-1.2099005,514945,19.86,0.0,4.212,2.434,18.32,330.5,273.4,273.4,274.3,0.086,0.0,0.0,332.9,1.978,60.17,0.0,1196342.0,331.7,0.635,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,16.79,4.676,9.56,10.83,11.04,60.0,59.9,62.9,0.0,271.0,271.9,272.8,-0.138,-8.07,8.07,567.0,1152129.0,45631.0,104953.0,0.016,0.772,0.531,0.842,0.198,0.258,0.26,0.288,0.229,0.231,0.2,0.063,0.082,0.083,0.092,0.073,0.074,0.064,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.818,178.9,12.89,2.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.34,16.93,17.31,16.92,17.19,-127.4,17.52,17.37,25.91
2016-06-15 05:13:00-05:00,-1.1251127,-8.016782,-1.2099005,514946,19.84,0.0,4.225,2.436,18.28,332.0,273.3,273.2,274.1,0.0,0.0,0.0,333.8,1.932,60.13,0.0,1196342.0,332.6,0.621,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,16.8,4.733,9.62,10.87,11.05,60.0,59.9,62.9,0.0,271.0,271.2,272.0,-0.135,-8.09,8.09,567.0,1152129.0,45631.0,104953.0,0.016,0.772,0.531,0.842,0.186,0.243,0.249,0.272,0.215,0.219,0.194,0.06,0.077,0.079,0.087,0.068,0.07,0.062,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.805,192.9,24.57,2.8,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.32,16.95,17.26,16.95,17.16,-127.0,17.51,17.34,25.93
2016-06-15 05:14:00-05:00,-0.80365187,-7.7495556,-1.2099005,514947,19.81,0.0,4.451,2.62,18.27,336.1,273.2,273.1,274.1,0.0,0.0,0.0,338.6,1.626,60.14,0.0,1196342.0,337.4,0.525,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,16.76,4.898,9.89,10.94,11.06,60.0,59.9,62.9,0.0,271.0,271.1,272.0,-0.147,-8.23,8.23,567.0,1152129.0,45631.0,104953.0,0.017,0.772,0.531,0.842,0.16,0.206,0.212,0.246,0.182,0.188,0.173,0.051,0.066,0.068,0.079,0.058,0.06,0.056,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.23,171.2,16.42,3.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.2,17.31,16.85,17.3,16.9,17.14,-127.4,17.49,17.32,25.97
2016-06-15 05:15:00-05:00,-0.48219106,-7.215103,-0.86421466,514948,19.78,0.0,4.937,2.918,18.19,337.1,273.3,273.1,274.0,0.0,0.0,0.0,339.5,1.69,60.14,0.0,1196342.0,338.3,0.547,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,16.75,5.094,9.86,10.92,11.07,60.0,59.9,62.9,0.0,271.0,271.0,272.0,-0.125,-8.22,8.22,567.0,1152129.0,45631.0,104953.0,0.014,0.772,0.531,0.842,0.166,0.217,0.225,0.258,0.195,0.197,0.183,0.053,0.069,0.072,0.084,0.062,0.063,0.059,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.723,182.2,16.31,3.3,3.475,2.0,-1.0,13.49,-0.016,0.226,1.0,2.0,0.0,0.001,17.21,17.32,16.85,17.23,16.85,17.06,-127.6,17.43,17.24,25.95
2016-06-15 05:16:00-05:00,-0.053576894,-7.0814905,-0.4033001,514949,19.76,0.0,5.163,3.146,18.18,336.6,274.2,273.8,274.8,0.0,0.0,0.0,339.5,1.859,60.15,0.0,1196342.0,338.3,0.604,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,16.71,5.456,9.77,10.95,11.1,60.0,59.9,62.9,0.0,271.9,271.9,272.9,-0.081,-8.17,8.17,567.0,1152129.0,45631.0,104953.0,0.008,0.772,0.531,0.842,0.197,0.266,0.269,0.301,0.234,0.237,0.216,0.064,0.085,0.087,0.098,0.075,0.076,0.07,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.463,189.1,9.79,3.4,3.475,2.0,-1.0,13.55,0.026,0.227,3.0,2.0,0.0,0.001,17.13,17.26,16.82,17.17,16.85,17.06,-127.0,17.41,17.24,25.98
