TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 05:17:00-05:00,0.37503746,-6.680651,-0.057614423,514950,19.74,0.0,5.54,3.563,18.12,335.9,274.8,274.5,275.4,0.0,0.0,0.0,338.6,2.153,60.14,0.0,1196342.0,337.3,0.704,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.69,5.978,9.49,10.84,11.0,60.0,59.9,62.9,0.0,272.6,272.7,273.7,0.003,-8.08,8.09,567.0,1152129.0,45631.0,104953.0,-0.002,0.772,0.531,0.842,0.239,0.325,0.333,0.367,0.286,0.286,0.262,0.078,0.105,0.108,0.12,0.093,0.093,0.085,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.028,182.8,8.27,3.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.23,16.74,17.16,16.76,17.06,-127.6,17.36,17.24,26.02
2016-06-15 05:18:00-05:00,1.0179589,-6.2798123,0.4033001,514951,19.71,0.0,6.091,4.091,18.1,337.5,275.4,275.1,276.0,0.0,0.0,0.0,340.6,2.153,60.19,0.0,1196342.0,338.8,0.709,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.91,16.69,6.493,9.52,10.86,11.02,60.0,59.9,62.9,0.0,273.0,273.3,274.3,0.076,-8.09,8.1,567.0,1152129.0,45631.0,104953.0,-0.012,0.772,0.531,0.842,0.261,0.358,0.372,0.408,0.313,0.313,0.292,0.085,0.116,0.121,0.133,0.102,0.102,0.095,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.983,177.1,13.34,2.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.23,16.76,17.18,16.76,17.06,-126.9,17.33,17.24,26.02
2016-06-15 05:19:00-05:00,1.6608802,-5.6117473,1.0946717,514952,19.68,0.0,6.749,4.734,18.1,339.4,275.5,275.2,276.1,0.342,0.0,0.0,342.0,2.153,60.22,0.0,1196342.0,340.6,0.711,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.88,16.71,7.106,9.52,10.85,10.99,60.0,59.9,62.9,0.0,273.0,273.8,274.3,0.164,-8.08,8.09,567.0,1152129.0,45632.0,104953.0,-0.024,0.772,0.531,0.842,0.293,0.41,0.421,0.445,0.356,0.357,0.326,0.096,0.134,0.138,0.146,0.116,0.117,0.107,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.718,177.0,13.59,4.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.23,16.76,17.22,16.76,17.03,-127.9,17.33,17.24,26.04
2016-06-15 05:20:00-05:00,2.4109554,-4.8100686,1.7860433,514953,19.66,0.0,7.498,5.421,18.05,344.2,275.5,275.4,276.3,0.599,0.0,0.0,346.4,1.965,60.24,0.0,1196342.0,345.0,0.653,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,16.71,7.809,9.71,10.9,11.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.2,-8.17,8.18,567.0,1152129.0,45632.0,104953.0,-0.029,0.772,0.531,0.842,0.282,0.391,0.405,0.442,0.338,0.342,0.322,0.093,0.128,0.134,0.147,0.111,0.113,0.107,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,3.517,184.9,7.714,4.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.13,17.23,16.76,17.1,16.76,16.98,-127.2,17.33,17.18,26.11
2016-06-15 05:21:00-05:00,3.1610305,-4.008391,2.592644,514954,19.63,0.0,8.26,6.136,18.07,348.0,275.4,275.3,276.2,0.342,0.085,0.085,350.5,1.846,60.22,0.025,1196342.0,349.2,0.616,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.69,8.55,9.87,10.96,11.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.226,-8.23,8.25,567.0,1152129.0,45632.0,104953.0,-0.033,0.772,0.531,0.842,0.283,0.391,0.407,0.448,0.34,0.342,0.325,0.094,0.129,0.135,0.15,0.112,0.113,0.109,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.733,176.1,12.94,3.6,3.475,2.0,-1.0,13.52,0.004,0.227,1.0,2.0,0.0,0.001,17.13,17.23,16.76,17.14,16.76,16.97,-127.6,17.33,17.15,26.16
2016-06-15 05:22:00-05:00,3.9111054,-3.2067127,3.2840152,514955,19.61,0.0,9.03,6.914,18.06,349.7,275.8,275.0,276.0,2.054,0.0,0.0,351.6,2.227,60.14,0.0,1196342.0,351.1,0.743,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,16.66,9.3,9.8,10.94,10.96,60.0,59.9,62.9,0.0,273.0,273.8,274.1,0.296,-8.2,8.23,567.0,1152129.0,45632.0,104953.0,-0.042,0.772,0.531,0.842,0.313,0.436,0.44,0.486,0.377,0.382,0.351,0.104,0.145,0.146,0.163,0.125,0.127,0.118,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,2.715,201.5,13.91,4.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.07,17.23,16.76,17.14,16.76,16.97,-127.2,17.28,17.15,26.12
2016-06-15 05:23:00-05:00,4.661181,-2.4050343,4.0906157,514956,19.58,0.0,9.85,7.677,18.06,347.7,275.6,275.0,276.0,2.824,0.34,0.931,351.0,3.444,60.14,0.089,1196342.0,349.5,1.162,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,16.66,10.09,9.53,10.85,10.92,60.0,59.9,62.9,0.0,273.0,273.7,274.0,0.505,-8.02,8.06,567.0,1152129.0,45632.0,104953.0,-0.069,0.772,0.531,0.842,0.403,0.575,0.599,0.631,0.484,0.495,0.459,0.135,0.192,0.2,0.212,0.162,0.166,0.155,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.905,178.3,25.11,2.9,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.04,17.23,16.76,17.14,16.76,16.97,-127.8,17.33,17.15,26.17
2016-06-15 05:24:00-05:00,5.518409,-1.6033561,5.012445,514957,19.56,0.0,10.76,8.6,18.02,348.7,275.7,275.0,275.9,3.252,2.809,3.048,351.6,4.45,60.14,0.818,1196342.0,350.1,1.511,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.81,16.66,10.99,9.44,10.84,10.86,60.0,59.9,62.9,0.0,273.0,273.4,274.0,0.668,-7.949,8.01,567.0,1152129.0,45632.0,104953.0,-0.091,0.772,0.531,0.842,0.46,0.639,0.658,0.698,0.558,0.554,0.506,0.155,0.214,0.221,0.236,0.188,0.186,0.171,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.805,190.4,16.5,2.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.05,17.21,16.76,17.14,16.76,16.97,-127.4,17.33,17.15,26.17
2016-06-15 05:25:00-05:00,6.589945,-0.668065,6.049502,514958,19.54,0.0,11.8,9.59,18.03,350.0,275.5,275.2,276.0,3.252,3.234,3.302,352.8,4.673,60.13,0.942,1196342.0,351.1,1.592,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.8,16.68,11.99,9.4,10.88,10.79,60.0,59.9,62.9,0.0,273.0,273.5,274.0,0.826,-7.918,8.01,567.0,1152129.0,45632.0,104953.0,-0.112,0.772,0.531,0.842,0.52,0.718,0.729,0.784,0.634,0.623,0.56,0.176,0.242,0.246,0.266,0.214,0.21,0.19,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.663,184.9,18.7,3.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.08,17.23,16.76,17.14,16.76,16.97,-127.8,17.35,17.15,26.17
2016-06-15 05:26:00-05:00,7.661481,0.4008394,6.971331,514959,19.51,0.0,12.85,10.63,17.99,351.2,275.4,275.2,276.1,3.338,3.32,3.302,353.7,4.713,60.2,0.989,1196342.0,352.4,1.608,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,16.71,13.02,9.45,10.9,10.8,60.0,59.9,62.9,0.0,273.0,273.5,274.0,0.985,-7.894,8.02,567.0,1152129.0,45633.0,104953.0,-0.133,0.772,0.531,0.842,0.567,0.786,0.807,0.853,0.681,0.681,0.617,0.192,0.265,0.273,0.29,0.23,0.23,0.21,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.387,182.3,24.78,2.1,3.477,2.0,-1.0,13.22,-0.018,0.227,1.0,2.0,0.0,0.001,17.12,17.23,16.76,17.14,16.76,16.97,-127.1,17.35,17.15,26.21
2016-06-15 05:27:00-05:00,8.625863,1.6033561,8.123617,514960,19.49,0.0,13.76,11.65,18.0,357.9,275.4,275.2,276.1,2.739,2.724,2.709,359.6,4.051,60.22,0.812,1196342.0,358.4,1.389,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,16.72,14.01,9.79,10.99,10.87,60.0,59.9,62.9,0.0,273.0,273.6,274.0,0.84,-8.09,8.21,567.0,1152129.0,45633.0,104953.0,-0.114,0.772,0.531,0.842,0.485,0.659,0.679,0.744,0.574,0.581,0.535,0.165,0.224,0.231,0.255,0.195,0.198,0.184,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.682,193.0,13.58,2.3,3.475,2.0,-1.0,13.18,0.024,0.23,1.0,2.0,0.0,0.002,17.13,17.23,16.76,17.19,16.85,17.06,-127.5,17.43,17.23,26.26
2016-06-15 05:28:00-05:00,9.48309,2.5386481,9.045446,514961,19.47,0.0,14.62,12.51,17.98,359.1,275.2,275.2,276.0,2.653,2.639,2.624,361.7,4.358,60.22,0.786,1196342.0,360.5,1.501,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,16.77,14.87,9.84,11.04,10.87,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.902,-8.09,8.23,567.0,1152129.0,45633.0,104953.0,-0.123,0.772,0.531,0.842,0.512,0.694,0.711,0.788,0.597,0.611,0.56,0.175,0.236,0.243,0.271,0.203,0.209,0.193,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.763,177.4,26.39,1.3,3.475,2.0,-1.0,13.68,0.005,0.227,3.0,2.0,0.0,0.0,17.17,17.25,16.82,17.23,16.85,17.06,-127.3,17.4,17.24,26.27
2016-06-15 05:29:00-05:00,10.34032,3.340326,9.852047,514962,19.45,0.0,15.38,13.31,18.01,358.6,275.4,275.2,276.0,2.824,2.809,2.794,361.5,4.993,60.22,0.837,1196342.0,360.6,1.723,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,16.79,15.65,9.76,11.04,10.85,60.0,59.9,62.9,0.0,273.0,273.2,274.0,1.066,-8.0,8.17,567.0,1152129.0,45633.0,104953.0,-0.144,0.772,0.531,0.842,0.587,0.799,0.812,0.885,0.696,0.702,0.631,0.202,0.273,0.278,0.305,0.239,0.241,0.218,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.572,169.9,20.4,2.2,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.31,16.85,17.27,16.92,17.06,-127.1,17.42,17.24,26.27
2016-06-15 05:30:00-05:00,11.197548,4.275617,10.658647,514963,19.44,0.0,16.22,14.1,18.02,356.9,275.1,275.1,276.0,3.338,3.32,3.302,358.9,6.462,60.13,0.989,1196342.0,358.3,2.237,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,16.8,16.48,9.47,10.95,10.73,60.0,59.9,62.9,0.0,273.0,273.1,274.0,1.397,-7.803,8.03,567.0,1152129.0,45633.0,104953.0,-0.187,0.772,0.531,0.842,0.704,0.96,0.983,1.049,0.835,0.839,0.751,0.243,0.33,0.339,0.363,0.288,0.289,0.26,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.697,177.9,12.4,2.4,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.23,17.32,16.85,17.33,16.95,17.06,-127.5,17.43,17.24,26.27
2016-06-15 05:31:00-05:00,12.269084,5.3445215,11.695704,514964,19.42,0.0,17.24,15.12,17.99,357.1,275.0,275.0,275.9,3.338,3.32,3.302,360.0,7.127,60.14,0.989,1196342.0,358.4,2.476,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.86,16.85,17.58,9.52,11.04,10.72,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.572,-7.767,8.06,567.0,1152129.0,45633.0,104953.0,-0.209,0.772,0.531,0.842,0.775,1.061,1.069,1.139,0.921,0.923,0.811,0.267,0.365,0.368,0.394,0.317,0.318,0.28,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.223,159.1,18.09,2.2,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.25,17.32,16.93,17.33,16.95,17.13,-127.2,17.53,17.34,26.27
2016-06-15 05:32:00-05:00,13.554927,6.6806517,12.963219,514965,19.4,0.0,18.46,16.38,17.99,358.2,275.2,274.9,275.8,3.338,3.32,3.544,360.2,7.24,60.14,1.056,1196342.0,359.5,2.515,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,16.88,18.79,9.53,11.09,10.69,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.76,-7.732,8.09,567.0,1152129.0,45633.0,104953.0,-0.232,0.772,0.531,0.842,0.824,1.132,1.162,1.226,0.969,0.986,0.876,0.285,0.39,0.401,0.425,0.334,0.341,0.304,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.138,183.8,16.61,2.0,3.475,2.0,-1.0,13.57,0.019,0.226,1.0,2.0,0.0,0.0,17.27,17.37,16.95,17.33,17.0,17.16,-127.5,17.56,17.34,26.33
2016-06-15 05:33:00-05:00,14.840769,8.016782,14.230733,514966,19.39,0.0,19.76,17.76,18.02,362.2,274.9,274.9,275.8,3.497,3.662,4.019,364.2,6.924,60.13,1.462,1196342.0,362.9,2.421,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.84,16.9,20.13,9.74,11.17,10.76,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.741,-7.812,8.2,567.0,1152129.0,45633.0,104953.0,-0.228,0.772,0.531,0.842,0.81,1.105,1.103,1.19,0.945,0.965,0.842,0.282,0.383,0.383,0.415,0.327,0.335,0.294,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.882,164.8,18.06,1.3,3.475,2.0,-1.0,13.46,-0.013,0.228,1.0,2.0,0.0,0.001,17.32,17.39,16.95,17.37,17.01,17.24,-127.3,17.63,17.42,26.37
2016-06-15 05:34:00-05:00,16.34092,9.620137,15.728706,514967,19.37,0.0,21.23,19.24,18.06,366.2,275.1,274.8,275.7,3.277,3.588,3.665,369.3,6.631,60.13,1.51,1196342.0,367.2,2.337,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.8,16.92,21.59,9.97,11.27,10.86,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.64,-7.927,8.34,567.0,1152129.0,45634.0,104953.0,-0.214,0.772,0.531,0.842,0.77,1.004,1.033,1.139,0.888,0.894,0.802,0.269,0.349,0.36,0.4,0.309,0.312,0.281,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.008,148.6,24.39,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.32,17.42,17.04,17.43,17.04,17.29,-126.8,17.63,17.42,26.37
2016-06-15 05:35:00-05:00,17.948223,11.223494,17.341906,514968,19.35,0.0,22.76,20.87,18.01,367.4,274.8,275.0,275.9,3.624,3.729,3.7,369.3,7.328,60.14,1.654,1196343.0,368.3,2.574,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.78,16.96,23.2,10.01,11.32,10.86,60.0,59.9,62.9,0.0,273.0,273.0,274.0,1.8,-7.898,8.38,567.0,1152129.0,45634.0,104953.0,-0.231,0.772,0.531,0.842,0.849,1.124,1.128,1.244,0.967,0.997,0.871,0.298,0.393,0.395,0.439,0.338,0.35,0.307,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.888,141.8,14.01,1.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.4,17.45,17.04,17.46,17.09,17.31,-126.0,17.63,17.43,26.37
2016-06-15 05:36:00-05:00,19.555527,12.9604645,19.185564,514969,19.34,0.0,24.36,22.5,18.0,365.8,274.6,274.9,275.7,4.358,4.33,4.458,368.8,8.94,60.17,2.009,1196343.0,367.3,3.171,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.74,16.99,24.88,9.94,11.42,10.86,60.0,59.9,62.9,0.0,273.0,273.0,274.0,2.344,-7.661,8.32,567.0,1152129.0,45634.0,104953.0,-0.297,0.772,0.531,0.842,1.031,1.4,1.416,1.504,1.186,1.235,1.065,0.364,0.492,0.498,0.532,0.417,0.435,0.376,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.288,161.9,33.52,2.3,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.52,17.12,17.52,17.14,17.39,-127.1,17.69,17.5,26.37
2016-06-15 05:37:00-05:00,21.055676,14.56382,20.913994,514970,19.33,0.0,25.86,24.22,17.92,365.8,275.0,274.7,275.5,4.691,4.8,5.245,367.9,10.33,60.15,2.319,1196343.0,367.2,3.673,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.65,17.0,26.54,9.9,11.54,10.83,60.0,59.9,62.9,0.0,273.0,273.0,274.0,2.766,-7.529,8.37,567.0,1152129.0,45634.0,104953.0,-0.344,0.772,0.531,0.842,1.18,1.561,1.563,1.693,1.36,1.387,1.177,0.418,0.551,0.552,0.6,0.48,0.49,0.417,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.65,138.6,40.41,1.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.42,17.53,17.14,17.52,17.14,17.42,-127.1,17.72,17.5,26.38
2016-06-15 05:38:00-05:00,22.555828,16.033564,22.527195,514971,19.31,0.0,27.27,25.79,17.84,367.1,274.9,274.6,275.5,4.876,5.335,5.501,369.8,11.14,60.15,2.637,1196343.0,368.2,3.977,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.57,17.03,28.12,10.07,11.68,10.89,60.0,59.9,62.9,0.0,272.9,273.0,274.0,2.918,-7.516,8.47,567.0,1152129.0,45634.0,104953.0,-0.356,0.772,0.531,0.842,1.228,1.626,1.636,1.769,1.407,1.445,1.221,0.435,0.574,0.578,0.628,0.497,0.512,0.433,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.265,148.9,13.04,1.8,3.475,2.0,-1.0,13.4,-0.016,0.227,1.0,2.0,0.0,0.001,17.48,17.57,17.14,17.52,17.16,17.45,-126.3,17.72,17.53,26.45
2016-06-15 05:39:00-05:00,23.734516,17.369694,23.794708,514972,19.3,0.0,28.48,27.14,17.76,367.0,274.8,274.8,275.6,5.607,5.701,5.701,369.6,12.03,60.15,2.95,1196343.0,368.3,4.295,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.53,17.06,29.57,10.21,11.81,10.96,60.0,59.9,62.9,0.0,273.0,273.0,274.0,3.2,-7.451,8.55,567.0,1152129.0,45634.0,104953.0,-0.384,0.772,0.531,0.842,1.302,1.705,1.714,1.86,1.487,1.522,1.275,0.462,0.603,0.607,0.662,0.527,0.54,0.453,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.122,144.5,15.6,1.8,3.475,2.0,-1.0,13.51,0.025,0.228,3.0,2.0,0.0,0.001,17.52,17.61,17.14,17.6,17.22,17.49,-126.7,17.76,17.55,26.46
2016-06-15 05:40:00-05:00,24.48459,18.171371,24.831766,514973,19.28,0.0,29.07,27.96,17.73,371.2,274.7,274.6,275.5,4.894,5.017,5.016,372.6,10.63,60.14,2.595,1196343.0,371.6,3.795,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.54,17.09,30.6,10.35,11.82,11.01,60.0,59.9,62.9,0.0,272.5,273.0,273.9,2.777,-7.654,8.64,567.0,1152129.0,45634.0,104953.0,-0.331,0.772,0.531,0.842,1.146,1.45,1.448,1.282,1.283,1.323,1.097,0.408,0.513,0.513,0.447,0.454,0.47,0.391,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.72,135.9,26.1,1.2,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.53,17.61,17.2,17.62,17.23,17.53,-126.7,17.82,17.63,26.46
2016-06-15 05:41:00-05:00,24.48459,18.171371,24.831766,514974,19.28,0.0,29.08,28.1,17.74,372.7,274.7,274.5,275.3,4.478,4.52,4.532,374.8,9.66,60.14,2.345,1196343.0,373.9,3.453,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.55,17.13,30.91,10.44,11.77,11.04,60.0,59.9,62.9,0.0,272.5,273.0,273.9,2.546,-7.746,8.66,567.0,1152129.0,45634.0,104953.0,-0.304,0.772,0.531,0.842,0.86,1.18,1.265,1.491,0.924,1.105,0.968,0.299,0.411,0.445,0.532,0.318,0.388,0.343,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.003,131.5,36.92,1.7,3.475,2.0,-1.0,13.68,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.61,17.23,17.62,17.28,17.55,-127.2,17.82,17.63,26.55
2016-06-15 05:42:00-05:00,23.84167,17.636919,24.370852,514975,19.27,0.0,28.42,27.55,17.71,371.7,274.7,274.2,275.0,4.395,4.547,4.532,374.7,9.63,60.15,2.326,1196343.0,373.3,3.448,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.54,17.16,30.46,10.39,11.74,11.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,2.541,-7.723,8.61,567.0,1152129.0,45635.0,104953.0,-0.306,0.772,0.531,0.842,1.06,1.031,1.199,1.479,1.173,0.989,0.918,0.377,0.354,0.419,0.527,0.415,0.343,0.324,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.002,137.8,12.39,1.3,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.71,17.23,17.64,17.33,17.55,-126.3,17.82,17.63,26.54
2016-06-15 05:43:00-05:00,22.66298,16.568016,23.333794,514976,19.26,0.0,27.29,26.45,17.74,367.3,274.6,274.5,275.4,5.218,5.455,5.674,369.9,11.6,60.15,2.762,1196343.0,368.5,4.152,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.54,17.17,29.49,10.06,11.67,10.92,60.0,59.9,62.9,0.0,272.5,273.0,273.6,3.015,-7.471,8.46,567.0,1152129.0,45635.0,104953.0,-0.368,0.772,0.531,0.842,1.278,1.64,1.643,1.815,1.444,1.488,1.206,0.456,0.583,0.584,0.649,0.514,0.53,0.43,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.612,152.8,23.43,1.0,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.71,17.25,17.71,17.33,17.55,-126.4,17.85,17.63,26.56
2016-06-15 05:44:00-05:00,21.484291,15.231884,22.181507,514977,19.25,0.0,26.01,25.17,17.78,366.5,274.7,274.3,275.2,4.626,5.089,5.287,369.1,10.86,60.13,2.432,1196343.0,367.7,3.867,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.55,17.16,28.29,10.01,11.58,10.89,60.0,59.9,62.9,0.0,272.2,273.0,273.7,2.774,-7.533,8.41,567.0,1152129.0,45635.0,104953.0,-0.343,0.772,0.531,0.842,1.172,1.542,1.553,1.692,1.314,1.402,1.135,0.416,0.545,0.55,0.602,0.464,0.497,0.403,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.708,166.5,22.37,1.3,3.475,2.0,-1.0,13.39,0.003,0.227,3.0,2.0,0.0,0.001,17.61,17.72,17.32,17.71,17.33,17.55,-126.6,17.9,17.66,26.56
2016-06-15 05:45:00-05:00,20.519909,14.16298,20.913994,514978,19.23,0.0,24.92,23.9,17.81,364.5,274.4,274.3,275.3,4.691,4.827,5.164,367.1,10.49,60.13,2.295,1196343.0,365.4,3.72,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.59,17.16,27.13,9.84,11.51,10.81,60.0,59.9,62.9,0.0,272.1,272.8,273.5,2.7,-7.523,8.33,567.0,1152129.0,45635.0,104953.0,-0.338,0.772,0.531,0.842,1.181,1.527,1.539,1.664,1.34,1.38,1.12,0.417,0.538,0.542,0.589,0.472,0.487,0.396,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.675,127.1,50.58,2.0,3.475,2.0,-1.0,13.68,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.71,17.3,17.71,17.33,17.61,-126.3,17.91,17.72,26.56
2016-06-15 05:46:00-05:00,19.769835,13.628529,20.107391,514979,19.23,0.0,24.19,23.01,17.8,364.1,274.5,274.1,275.0,4.45,4.45,4.631,367.5,9.67,60.15,2.063,1196343.0,364.9,3.417,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.57,17.17,26.28,9.84,11.46,10.81,60.0,59.9,62.9,0.0,272.0,272.1,273.0,2.544,-7.559,8.29,567.0,1152130.0,45635.0,104953.0,-0.321,0.772,0.531,0.842,1.083,1.391,1.412,1.553,1.227,1.259,1.032,0.382,0.488,0.496,0.548,0.431,0.443,0.364,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.253,153.8,13.8,1.8,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.71,17.33,17.71,17.33,17.55,-125.8,17.91,17.72,26.66
2016-06-15 05:47:00-05:00,19.66268,13.227689,19.646479,514980,19.23,0.0,24.1,22.73,17.8,368.6,274.4,274.1,275.1,4.26,4.193,3.902,371.8,7.767,60.15,2.008,1196343.0,370.8,2.762,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.57,17.19,25.98,10.08,11.42,10.87,60.0,59.9,62.9,0.0,272.0,272.0,273.0,1.971,-7.834,8.41,567.0,1152130.0,45635.0,104953.0,-0.25,0.772,0.531,0.842,0.897,1.141,1.165,1.316,1.001,1.041,0.867,0.317,0.401,0.41,0.467,0.352,0.367,0.307,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.983,122.4,20.49,1.8,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.74,17.28,17.71,17.33,17.55,-126.0,17.91,17.72,26.64
2016-06-15 05:48:00-05:00,20.305601,13.762142,20.22262,514981,19.21,0.0,24.66,23.11,17.77,368.8,274.5,274.0,275.0,4.249,3.888,4.415,371.9,7.95,60.21,2.066,1196343.0,370.9,2.824,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.61,17.21,26.31,10.12,11.45,10.94,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.023,-7.828,8.43,567.0,1152130.0,45635.0,104953.0,-0.255,0.772,0.531,0.842,0.907,1.167,1.19,1.331,1.023,1.056,0.891,0.321,0.41,0.419,0.472,0.36,0.373,0.315,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.837,139.5,17.58,1.5,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.64,17.72,17.33,17.71,17.33,17.55,-126.2,17.91,17.65,26.64
2016-06-15 05:49:00-05:00,21.269983,14.697433,21.02922,514982,19.21,0.0,25.68,24.02,17.78,367.6,274.2,273.9,274.9,4.871,4.622,5.043,369.8,9.11,60.15,2.436,1196343.0,369.7,3.238,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.6,17.23,27.14,10.03,11.5,10.91,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.373,-7.662,8.38,567.0,1152130.0,45635.0,104953.0,-0.298,0.772,0.531,0.842,1.074,1.409,1.408,1.546,1.24,1.255,1.045,0.382,0.499,0.499,0.551,0.439,0.446,0.372,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.685,151.3,29.41,1.5,3.475,2.0,-1.0,13.32,0.002,0.226,1.0,2.0,0.0,0.001,17.69,17.71,17.33,17.71,17.33,17.55,-126.3,17.88,17.66,26.66
2016-06-15 05:50:00-05:00,22.555828,15.899951,22.181507,514983,19.21,0.0,26.95,25.21,17.82,366.0,274.3,273.8,274.8,4.857,5.237,5.594,368.6,11.27,60.15,2.574,1196343.0,367.6,4.016,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.63,17.24,28.32,9.96,11.6,10.86,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.901,-7.469,8.39,567.0,1152130.0,45636.0,104953.0,-0.358,0.772,0.531,0.842,1.21,1.624,1.648,1.758,1.398,1.431,1.213,0.43,0.575,0.583,0.625,0.495,0.508,0.431,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.78,133.7,17.66,1.5,3.475,2.0,-1.0,13.32,0.006,0.228,1.0,2.0,0.0,0.001,17.71,17.79,17.33,17.71,17.35,17.58,-126.1,17.9,17.72,26.66
2016-06-15 05:51:00-05:00,23.84167,17.23608,23.56425,514984,19.2,0.0,28.35,26.58,17.86,366.6,274.1,273.9,274.9,5.385,5.716,5.724,369.6,11.91,60.14,2.886,1196344.0,368.2,4.253,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.65,17.27,29.66,10.11,11.76,10.95,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.128,-7.432,8.5,567.0,1152130.0,45636.0,104953.0,-0.379,0.772,0.531,0.842,1.29,1.75,1.747,1.854,1.492,1.54,1.288,0.459,0.62,0.62,0.66,0.529,0.547,0.458,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.617,148.5,45.13,1.1,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.73,17.82,17.33,17.8,17.41,17.65,-126.3,17.91,17.72,26.72
2016-06-15 05:52:00-05:00,25.234667,18.57221,24.831766,514985,19.18,0.0,29.7,27.99,17.87,367.4,274.3,273.7,274.7,5.574,5.774,5.77,370.5,12.01,60.21,2.964,1196344.0,368.8,4.302,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,17.27,30.98,10.24,11.91,11.01,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.333,-7.412,8.61,567.0,1152130.0,45636.0,104953.0,-0.395,0.772,0.531,0.842,1.357,1.813,1.825,1.939,1.575,1.602,1.35,0.483,0.643,0.648,0.692,0.56,0.57,0.481,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.787,147.6,13.9,1.3,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.71,17.85,17.38,17.81,17.45,17.66,-126.0,17.95,17.72,26.73
2016-06-15 05:53:00-05:00,26.306202,19.774729,26.09928,514986,19.18,0.0,30.92,29.26,17.9,371.2,274.2,274.0,274.9,4.978,5.221,5.363,373.6,10.47,60.19,2.763,1196344.0,372.8,3.746,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,17.29,32.24,10.48,11.94,11.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.045,-7.581,8.72,567.0,1152130.0,45636.0,104953.0,-0.355,0.772,0.531,0.842,1.201,1.562,1.597,1.753,1.366,1.397,1.203,0.429,0.556,0.569,0.629,0.487,0.499,0.431,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.905,162.3,22.76,1.6,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.71,17.86,17.43,17.81,17.43,17.74,-126.1,18.01,17.77,26.75
2016-06-15 05:54:00-05:00,27.270584,20.843634,27.021109,514987,19.18,0.0,31.84,30.27,17.9,365.2,274.1,273.8,274.7,6.31,7.016,7.072,367.2,13.46,60.14,3.692,1196344.0,366.3,4.794,4.717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.69,17.3,33.25,10.43,12.26,11.22,60.0,59.9,62.9,0.0,272.0,272.0,273.0,4.072,-7.212,8.79,567.0,1152130.0,45636.0,104953.0,-0.466,0.772,0.531,0.842,1.665,2.239,2.28,2.382,1.934,1.966,1.661,0.592,0.794,0.809,0.848,0.686,0.698,0.591,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.043,153.3,16.7,2.0,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.75,17.87,17.43,17.86,17.46,17.74,-126.2,18.01,17.82,26.75
2016-06-15 05:55:00-05:00,27.377737,21.24447,27.482025,514988,19.18,0.0,32.15,30.9,17.88,341.7,273.9,273.8,274.7,9.81,10.24,10.16,344.1,21.73,60.13,5.632,1196344.0,342.8,7.476,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.75,17.33,33.78,10.48,12.98,11.55,60.0,59.9,62.9,0.0,272.0,272.0,273.0,6.353,-6.467,9.07,567.0,1152130.0,45636.0,104953.0,-0.701,0.772,0.531,0.842,2.514,3.491,3.465,3.499,2.98,3.007,2.454,0.859,1.193,1.184,1.195,1.018,1.027,0.838,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.633,147.9,27.46,1.2,3.475,2.0,-1.0,13.31,-0.006,0.228,1.0,2.0,0.0,0.001,17.8,17.86,17.46,17.91,17.51,17.74,-126.4,18.01,17.82,26.75
2016-06-15 05:56:00-05:00,27.270584,20.843634,27.251566,514989,19.16,0.0,31.96,30.64,17.92,338.1,274.5,274.2,275.1,9.65,10.24,10.16,341.1,22.29,60.15,5.602,1196344.0,339.4,7.603,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.72,17.34,33.71,10.49,13.01,11.59,60.0,59.9,62.9,0.0,272.0,272.8,273.0,6.346,-6.49,9.08,567.0,1152130.0,45636.0,104953.0,-0.699,0.772,0.531,0.842,2.544,3.513,3.495,3.538,3.007,3.027,2.472,0.86,1.188,1.182,1.196,1.017,1.023,0.836,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.66,170.7,23.58,1.2,3.477,2.0,-1.0,13.56,0.012,0.228,3.0,2.0,0.0,0.001,17.82,17.97,17.56,17.91,17.52,17.74,-126.6,18.01,17.82,26.78
2016-06-15 05:57:00-05:00,26.52051,20.30918,26.790651,514990,19.15,0.0,31.33,30.02,17.96,337.8,274.4,274.3,275.2,9.32,10.24,10.16,340.5,21.5,60.14,5.514,1196344.0,338.9,7.319,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.81,17.37,33.19,10.36,12.88,11.48,60.0,59.9,62.9,0.0,272.0,272.9,273.0,6.206,-6.509,8.99,567.0,1152130.0,45636.0,104953.0,-0.69,0.772,0.531,0.842,2.498,3.441,3.415,3.47,2.952,2.969,2.417,0.844,1.162,1.154,1.172,0.997,1.003,0.816,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.975,160.5,25.71,2.1,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,17.97,17.54,17.91,17.52,17.76,-126.0,18.01,17.91,26.85
2016-06-15 05:58:00-05:00,25.66328,19.507502,25.868824,514991,19.15,0.0,30.47,29.18,18.0,337.4,274.8,274.3,275.1,8.9,10.24,10.16,340.2,20.49,60.15,5.399,1196344.0,339.0,6.968,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.85,17.37,32.38,10.23,12.7,11.34,60.0,59.9,62.9,0.0,272.0,273.0,273.1,6.006,-6.533,8.87,567.0,1152130.0,45637.0,104953.0,-0.677,0.772,0.531,0.842,2.43,3.345,3.328,3.382,2.871,2.887,2.354,0.82,1.128,1.123,1.141,0.968,0.974,0.794,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.237,169.2,13.67,1.8,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,17.93,17.52,17.91,17.52,17.77,-126.7,18.04,17.91,26.85
2016-06-15 05:59:00-05:00,24.698896,18.438597,24.831766,514992,19.15,0.0,29.49,28.13,18.05,337.3,274.7,274.3,275.2,8.93,10.06,10.11,340.2,19.27,60.22,5.341,1196344.0,338.0,6.555,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,17.38,31.36,10.07,12.53,11.2,60.0,59.9,62.9,0.0,272.0,273.0,273.2,5.765,-6.567,8.74,567.0,1152130.0,45637.0,104953.0,-0.66,0.772,0.531,0.842,2.34,3.228,3.209,3.257,2.771,2.788,2.273,0.789,1.089,1.082,1.098,0.934,0.94,0.767,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.16,194.1,14.59,1.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,17.97,17.52,17.91,17.52,17.81,-125.8,18.06,17.9,26.85
2016-06-15 06:00:00-05:00,23.520208,17.23608,23.67948,514993,19.15,0.0,28.36,26.9,18.13,355.4,274.1,274.1,275.1,5.745,5.867,5.929,357.5,12.2,60.18,3.087,1196345.0,356.4,4.133,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.94,17.41,30.15,10.34,12.02,11.1,60.0,59.9,62.9,0.0,272.0,272.1,273.0,3.489,-7.413,8.71,567.0,1152130.0,45637.0,104953.0,-0.406,0.772,0.531,0.842,1.47,1.972,1.973,2.091,1.705,1.739,1.447,0.497,0.665,0.666,0.71,0.575,0.588,0.491,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.58,196.2,17.44,0.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,17.8,17.93,17.52,17.94,17.54,17.84,-126.4,18.11,17.91,26.87
2016-06-15 06:01:00-05:00,22.770134,16.434402,22.642422,514994,19.15,0.0,27.48,25.8,18.18,366.7,274.3,273.9,274.8,4.913,5.4,5.567,369.3,12.03,60.14,2.628,1196345.0,368.1,4.301,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,17.44,29.08,10.05,11.67,10.89,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.963,-7.466,8.43,567.0,1152131.0,45637.0,104953.0,-0.363,0.772,0.531,0.842,1.239,1.64,1.649,1.787,1.439,1.457,1.23,0.441,0.582,0.586,0.638,0.512,0.518,0.438,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.497,201.9,24.53,0.9,3.475,2.0,-1.0,13.5,0.005,0.227,1.0,2.0,0.0,0.001,17.89,17.98,17.52,18.0,17.52,17.84,-126.1,18.11,17.93,26.94
2016-06-15 06:02:00-05:00,22.448673,16.167175,22.296736,514995,19.15,0.0,27.06,25.28,18.17,365.8,274.0,273.9,274.8,4.829,5.428,5.594,368.2,12.1,60.15,2.619,1196345.0,367.0,4.307,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,17.45,28.55,10.01,11.63,10.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.934,-7.467,8.42,567.0,1152131.0,45637.0,104953.0,-0.361,0.772,0.531,0.842,1.23,1.64,1.659,1.788,1.428,1.439,1.234,0.436,0.58,0.588,0.636,0.505,0.51,0.438,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.188,196.4,33.19,17.6,,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.9,18.05,17.52,18.0,17.54,17.89,-126.4,18.2,17.98,26.94
2016-06-15 06:03:00-05:00,22.877287,16.434402,22.411964,514996,19.15,0.0,27.37,25.3,18.24,366.0,274.2,274.0,274.9,4.792,5.362,5.448,368.5,11.78,60.15,2.596,1196345.0,367.4,4.186,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,17.48,28.56,10.05,11.66,10.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.887,-7.506,8.45,567.0,1152131.0,45637.0,104953.0,-0.354,0.772,0.531,0.842,1.192,1.625,1.624,1.746,1.388,1.417,1.218,0.422,0.574,0.574,0.62,0.49,0.501,0.432,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.587,174.7,36.63,1.0,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.9,18.05,17.61,18.0,17.57,17.93,-125.6,18.2,18.01,26.94
2016-06-15 06:04:00-05:00,23.520208,16.701628,22.75765,514997,19.15,0.0,27.94,25.69,18.26,366.0,274.3,274.0,274.9,5.015,5.417,5.528,368.1,11.85,60.13,2.696,1196345.0,367.3,4.202,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.98,17.45,28.92,10.15,11.72,10.94,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.987,-7.487,8.49,567.0,1152131.0,45637.0,104953.0,-0.363,0.772,0.531,0.842,1.202,1.625,1.622,1.742,1.402,1.408,1.222,0.426,0.574,0.573,0.618,0.495,0.498,0.434,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.932,176.3,13.11,1.6,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.9,18.07,17.62,18.0,17.63,17.93,-126.0,18.2,18.01,27.04
2016-06-15 06:05:00-05:00,24.270283,17.503307,23.449024,514998,19.15,0.0,28.69,26.37,18.22,371.4,274.5,274.1,275.1,4.228,4.438,4.505,373.9,9.67,60.15,2.242,1196345.0,372.7,3.454,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.01,17.47,29.57,10.3,11.7,10.98,60.0,59.9,62.9,0.0,272.0,272.2,273.0,2.426,-7.756,8.6,567.0,1152131.0,45637.0,104953.0,-0.294,0.772,0.531,0.842,1.008,1.354,1.377,1.498,1.164,1.19,1.068,0.359,0.48,0.489,0.535,0.413,0.423,0.382,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.927,161.4,22.28,1.6,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.92,18.05,17.64,18.0,17.64,17.93,-126.6,18.2,18.01,27.03
2016-06-15 06:06:00-05:00,25.127512,18.171371,24.140394,514999,19.15,0.0,29.28,26.97,18.22,371.7,274.1,274.1,275.0,4.339,4.493,4.532,374.4,9.69,60.14,2.294,1196345.0,373.1,3.466,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,17.47,30.19,10.38,11.74,11.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,2.489,-7.741,8.63,567.0,1152131.0,45638.0,104953.0,-0.299,0.772,0.531,0.842,1.027,1.387,1.404,1.535,1.188,1.216,1.086,0.366,0.492,0.499,0.549,0.422,0.432,0.388,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.648,181.6,17.16,1.2,3.475,2.0,-1.0,13.34,-0.023,0.227,1.0,2.0,0.0,0.001,17.9,18.08,17.62,18.03,17.63,17.93,-126.0,18.2,18.01,27.04
2016-06-15 06:07:00-05:00,25.448973,18.57221,24.716537,515000,19.15,0.0,29.58,27.25,18.18,370.1,274.4,274.0,275.0,4.959,5.083,5.116,372.0,10.9,60.15,2.611,1196345.0,371.4,3.896,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,17.47,30.49,10.32,11.79,11.0,60.0,59.9,62.9,0.0,272.0,272.1,273.0,2.836,-7.595,8.59,567.0,1152131.0,45638.0,104953.0,-0.34,0.772,0.531,0.842,1.195,1.616,1.635,1.756,1.408,1.406,1.244,0.428,0.576,0.584,0.63,0.503,0.503,0.447,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.568,137.5,18.29,0.9,3.475,2.0,-1.0,13.44,0.03,0.228,3.0,2.0,0.0,0.0,17.9,18.05,17.62,18.07,17.62,17.93,-126.1,18.2,18.01,27.06
2016-06-15 06:08:00-05:00,25.66328,18.839437,24.831766,515001,19.15,0.0,29.69,27.36,18.13,367.5,274.2,274.1,275.1,5.523,5.755,5.701,370.3,12.24,60.21,2.934,1196345.0,368.5,4.387,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,17.49,30.56,10.21,11.84,10.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.244,-7.436,8.58,567.0,1152131.0,45638.0,104953.0,-0.387,0.772,0.531,0.842,1.292,1.79,1.81,1.898,1.524,1.549,1.368,0.461,0.636,0.644,0.678,0.542,0.551,0.489,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.613,189.0,47.99,1.3,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,17.92,18.03,17.62,18.08,17.62,17.93,-126.3,18.2,18.01,27.11
2016-06-15 06:09:00-05:00,25.984743,19.106663,24.831766,515002,19.15,0.0,30.06,27.67,18.15,367.9,274.0,274.0,274.9,5.431,5.608,5.578,370.3,11.94,60.22,2.874,1196345.0,369.4,4.268,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.91,17.52,30.81,10.32,11.88,11.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,3.215,-7.463,8.61,567.0,1152131.0,45638.0,104953.0,-0.382,0.772,0.531,0.842,1.285,1.768,1.778,1.891,1.518,1.526,1.35,0.457,0.628,0.632,0.675,0.539,0.543,0.482,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.685,132.1,31.1,1.2,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,18.01,18.05,17.64,18.05,17.64,17.93,-125.9,18.2,18.01,27.14
2016-06-15 06:10:00-05:00,26.84197,19.774729,25.753595,515003,19.15,0.0,31.09,28.54,18.09,344.2,274.3,274.1,275.0,8.93,9.89,9.9,346.9,20.87,60.22,5.233,1196345.0,345.6,7.231,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,17.52,31.67,10.16,12.59,11.22,60.0,59.9,62.9,0.0,272.0,272.2,273.0,5.868,-6.543,8.79,567.0,1152131.0,45638.0,104953.0,-0.667,0.772,0.531,0.842,2.276,3.258,3.255,3.26,2.769,2.759,2.345,0.783,1.121,1.12,1.121,0.952,0.949,0.807,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.77,141.8,24.84,1.2,3.475,2.0,-1.0,13.68,0.004,0.227,3.0,2.0,0.0,0.0,18.0,18.06,17.64,18.1,17.62,17.93,-126.0,18.2,18.01,27.14
2016-06-15 06:11:00-05:00,28.985043,21.778925,27.597252,515004,19.15,0.0,33.17,30.47,18.07,335.7,274.3,274.1,275.0,9.92,10.54,10.28,338.4,22.94,60.21,5.788,1196345.0,337.2,7.761,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.8,17.53,33.53,10.59,13.13,11.67,60.0,59.9,62.9,0.0,272.0,272.0,273.0,6.465,-6.475,9.15,567.0,1152131.0,45638.0,104953.0,-0.706,0.772,0.531,0.842,2.528,3.626,3.613,3.616,3.093,3.061,2.603,0.849,1.217,1.213,1.213,1.038,1.027,0.874,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.547,127.8,36.74,1.2,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,18.0,18.1,17.63,18.1,17.67,17.93,-125.9,18.2,18.01,27.14
2016-06-15 06:12:00-05:00,32.092495,24.852024,30.593199,515005,19.16,0.0,36.33,33.57,18.09,332.9,274.3,274.2,275.1,10.41,11.63,11.32,336.1,25.86,60.17,6.528,1196346.0,334.3,8.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,17.51,36.5,11.15,13.73,12.19,60.0,59.9,62.9,0.0,272.0,272.1,273.0,7.168,-6.389,9.6,567.0,1152131.0,45638.0,104953.0,-0.746,0.772,0.531,0.842,2.796,4.004,3.99,3.987,3.407,3.374,2.871,0.931,1.333,1.328,1.327,1.134,1.123,0.956,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.14,179.1,16.46,1.9,3.474,2.0,-1.0,13.39,0.003,0.227,3.0,2.0,0.0,0.001,18.0,18.09,17.63,18.1,17.67,17.93,-126.0,18.2,18.01,27.14
2016-06-15 06:13:00-05:00,36.05718,28.860413,34.626198,515006,19.16,0.0,40.36,37.6,18.14,332.3,274.0,274.0,274.9,11.55,12.8,12.55,334.8,28.3,60.15,7.5,1196346.0,333.6,9.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.88,17.5,40.42,11.92,14.51,12.92,60.0,59.9,62.9,0.0,272.0,272.0,273.0,8.07,-6.25,10.21,567.0,1152131.0,45638.0,104953.0,-0.79,0.772,0.531,0.842,3.146,4.468,4.452,4.443,3.801,3.763,3.196,1.045,1.485,1.479,1.476,1.263,1.25,1.062,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.028,172.1,18.2,1.5,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.0,18.04,17.68,18.1,17.64,17.93,-126.1,18.2,18.03,27.22
2016-06-15 06:14:00-05:00,40.129013,33.00242,38.774426,515007,19.16,0.0,44.53,41.88,18.17,333.8,274.0,273.9,274.9,12.79,14.08,13.75,336.5,31.13,60.15,8.53,1196346.0,334.9,10.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.87,17.5,44.63,12.8,15.41,13.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,9.04,-6.082,10.9,567.0,1152132.0,45638.0,104953.0,-0.829,0.772,0.531,0.842,3.48,4.927,4.907,4.903,4.202,4.165,3.522,1.162,1.644,1.638,1.637,1.403,1.39,1.176,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.683,152.7,30.29,1.2,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.02,18.08,17.71,18.1,17.71,17.98,-126.5,18.25,18.11,27.23
2016-06-15 06:15:00-05:00,43.02216,36.07552,41.8856,515008,19.17,0.0,47.45,45.09,18.18,337.0,274.2,273.8,274.8,13.59,15.07,14.66,339.5,34.22,60.15,9.28,1196346.0,338.2,11.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.02,17.57,47.88,13.5,16.12,14.33,60.0,59.9,62.9,0.0,272.0,272.0,273.0,9.8,-5.953,11.47,567.0,1152132.0,45639.0,104953.0,-0.855,0.772,0.531,0.842,3.716,5.251,5.227,5.232,4.484,4.453,3.749,1.252,1.77,1.761,1.763,1.511,1.501,1.263,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.527,174.4,25.01,1.0,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.01,18.15,17.79,18.16,17.71,18.03,-125.4,18.32,18.14,27.23
2016-06-15 06:16:00-05:00,43.557926,36.743584,42.6922,515009,19.18,0.0,48.13,46.01,18.16,342.2,274.9,274.5,275.4,13.74,15.35,15.22,344.8,34.43,60.15,9.59,1196346.0,343.2,11.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.97,17.61,48.95,13.76,16.34,14.5,60.0,59.9,62.9,0.0,272.9,272.9,273.9,10.04,-5.938,11.67,567.0,1152132.0,45639.0,104953.0,-0.861,0.772,0.531,0.842,3.761,5.29,5.259,5.278,4.518,4.506,3.767,1.287,1.81,1.799,1.806,1.546,1.542,1.289,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.73,189.2,15.26,1.0,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.09,18.22,17.81,18.2,17.81,18.13,-126.0,18.38,18.2,27.23
2016-06-15 06:17:00-05:00,41.950623,35.14023,41.30946,515010,19.18,0.0,46.48,44.64,18.2,344.9,274.8,274.6,275.5,13.49,14.8,14.45,347.4,32.85,60.14,9.15,1196346.0,346.1,11.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,17.65,47.7,13.42,15.98,14.18,60.0,59.9,62.9,0.0,272.7,273.0,274.0,9.68,-6.001,11.39,567.0,1152132.0,45639.0,104953.0,-0.85,0.772,0.531,0.842,3.615,5.061,5.029,5.084,4.337,4.327,3.595,1.247,1.745,1.734,1.753,1.495,1.492,1.24,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.538,142.8,41.09,1.3,3.477,2.0,-1.0,13.33,0.003,0.227,1.0,2.0,0.0,0.001,18.11,18.24,17.86,18.24,17.85,18.18,-126.0,18.39,18.3,27.3
2016-06-15 06:18:00-05:00,39.271786,32.467968,38.774426,515011,19.18,0.0,43.78,42.06,18.2,345.0,275.1,274.4,275.3,12.64,13.99,13.55,348.3,30.7,60.13,8.44,1196347.0,346.1,10.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.99,17.67,45.27,12.8,15.35,13.62,60.0,59.9,62.9,0.0,272.5,273.0,273.9,9.04,-6.112,10.91,567.0,1152132.0,45639.0,104953.0,-0.828,0.772,0.531,0.842,3.393,4.739,4.711,4.788,4.091,4.062,3.364,1.171,1.635,1.625,1.652,1.412,1.401,1.161,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.9,183.6,31.17,1.8,3.477,2.0,-1.0,13.23,0.003,0.23,1.0,2.0,0.0,0.001,18.16,18.24,17.91,18.29,17.86,18.21,-126.7,18.39,18.3,27.33
2016-06-15 06:19:00-05:00,36.592945,29.795704,36.12417,515012,19.18,0.0,41.09,39.43,18.25,344.2,274.6,274.6,275.4,11.91,13.18,12.84,347.4,29.24,60.14,7.808,1196347.0,345.2,10.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,17.68,42.47,12.26,14.8,13.13,60.0,59.9,62.9,0.0,272.2,273.0,274.0,8.41,-6.215,10.46,567.0,1152132.0,45639.0,104953.0,-0.804,0.772,0.531,0.842,3.194,4.437,4.409,4.476,3.834,3.806,3.148,1.099,1.527,1.517,1.541,1.32,1.31,1.084,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.592,193.5,31.55,1.2,3.475,2.0,-1.0,13.68,0.005,0.228,3.0,2.0,0.0,0.0,18.16,18.24,17.93,18.29,17.83,18.22,-125.7,18.44,18.3,27.33
2016-06-15 06:20:00-05:00,34.449875,27.79151,33.934826,515013,19.18,0.0,38.92,37.3,18.29,343.1,274.5,274.4,275.3,11.4,12.5,12.34,345.9,27.09,60.14,7.333,1196347.0,344.2,9.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,17.7,40.69,11.79,14.32,12.7,60.0,59.9,62.9,0.0,272.0,272.9,273.4,7.909,-6.289,10.11,567.0,1152132.0,45639.0,104953.0,-0.783,0.772,0.531,0.842,3.037,4.223,4.194,4.265,3.647,3.62,2.985,1.042,1.449,1.439,1.463,1.251,1.242,1.024,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.653,183.8,35.41,1.2,3.475,2.0,-1.0,13.68,0.004,0.228,3.0,2.0,0.0,0.0,18.2,18.34,17.91,18.29,17.93,18.22,-126.0,18.49,18.3,27.33
2016-06-15 06:21:00-05:00,32.735416,26.054539,32.321625,515014,19.18,0.0,37.16,35.48,18.3,341.8,274.6,274.3,275.2,10.95,11.87,11.51,344.3,26.74,60.21,6.799,1196347.0,343.0,9.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.12,17.68,38.97,11.45,13.98,12.37,60.0,59.9,62.9,0.0,272.0,272.8,273.3,7.492,-6.343,9.82,567.0,1152133.0,45639.0,104953.0,-0.763,0.772,0.531,0.842,2.893,4.042,4.017,4.071,3.469,3.463,2.859,0.989,1.382,1.373,1.392,1.186,1.184,0.977,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.803,203.6,26.21,1.4,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.21,18.3,17.92,18.29,17.86,18.22,-125.4,18.49,18.3,27.39
2016-06-15 06:22:00-05:00,31.342419,24.584797,30.823652,515015,19.19,0.0,35.68,34.0,18.33,340.7,274.0,274.1,275.0,10.29,11.44,11.32,343.9,26.62,60.13,6.436,1196347.0,341.9,9.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,17.65,37.55,11.16,13.69,12.13,60.0,59.9,62.9,0.0,272.0,272.0,273.0,7.154,-6.382,9.59,567.0,1152133.0,45639.0,104953.0,-0.746,0.772,0.531,0.842,2.786,3.888,3.861,3.911,3.342,3.328,2.747,0.949,1.324,1.315,1.332,1.138,1.134,0.936,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.278,158.4,33.13,2.5,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.11,18.26,17.88,18.27,17.83,18.2,-125.9,18.44,18.3,27.43
2016-06-15 06:23:00-05:00,30.378036,23.649506,29.786598,515016,19.2,0.0,34.76,33.01,18.29,339.3,274.0,274.0,275.1,10.27,11.44,11.32,340.4,26.16,60.14,6.432,1196347.0,340.7,8.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,17.59,36.62,10.96,13.53,11.97,60.0,59.9,62.9,0.0,272.0,272.0,273.0,6.94,-6.413,9.45,567.0,1152133.0,45639.0,104953.0,-0.734,0.772,0.531,0.842,2.707,3.83,3.775,3.814,3.254,3.272,2.685,0.919,1.299,1.281,1.294,1.104,1.11,0.911,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.505,193.5,7.577,2.2,3.477,2.0,-1.0,13.4,0.008,0.227,1.0,2.0,0.0,0.0,18.08,18.22,17.81,18.2,17.75,18.13,-125.9,18.39,18.27,27.43
2016-06-15 06:24:00-05:00,29.949425,23.115053,29.44091,515017,19.2,0.0,34.41,32.62,18.34,338.0,274.3,274.2,275.2,10.27,11.44,11.3,340.6,26.18,60.23,6.429,1196348.0,339.3,8.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,17.56,36.24,10.9,13.49,11.92,60.0,59.9,62.9,0.0,272.0,272.5,273.1,6.863,-6.419,9.4,567.0,1152133.0,45639.0,104953.0,-0.73,0.772,0.531,0.842,2.682,3.784,3.76,3.798,3.238,3.229,2.673,0.907,1.279,1.271,1.284,1.094,1.091,0.903,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.168,175.8,14.17,2.0,3.474,2.0,-1.0,13.4,-0.002,0.229,1.0,2.0,0.0,0.001,18.01,18.16,17.81,18.2,17.73,18.11,-126.1,18.38,18.2,27.44
2016-06-15 06:25:00-05:00,30.163729,23.38228,29.44091,515018,19.21,0.0,34.73,32.9,18.35,337.5,274.2,274.2,275.2,10.27,11.44,11.32,340.3,26.51,60.22,6.433,1196348.0,338.9,9.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,17.52,36.46,10.93,13.54,11.97,60.0,59.9,62.9,0.0,272.0,272.1,273.0,6.938,-6.412,9.45,567.0,1152133.0,45640.0,104953.0,-0.734,0.772,0.531,0.842,2.72,3.831,3.808,3.838,3.27,3.265,2.709,0.918,1.293,1.285,1.295,1.104,1.102,0.914,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.567,171.6,18.86,2.6,3.474,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.0,18.18,17.71,18.13,17.68,18.03,-125.2,18.31,18.2,27.51
2016-06-15 06:26:00-05:00,31.235268,24.183958,30.477968,515019,19.21,0.0,35.74,31.58,18.37,336.9,274.0,274.0,275.0,10.31,11.45,11.32,339.9,26.74,60.21,6.448,1196348.0,338.1,9.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,17.55,37.35,11.13,13.75,12.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,7.17,-6.371,9.59,567.0,1152133.0,45640.0,104953.0,-0.747,0.772,0.531,0.842,2.807,3.954,3.933,3.961,3.372,3.362,2.8,0.945,1.332,1.325,1.334,1.136,1.132,0.943,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.343,156.0,59.51,0.9,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.0,18.16,17.71,18.1,17.71,18.03,-126.2,18.3,18.2,27.52
2016-06-15 06:27:00-05:00,32.735416,25.653702,31.86071,515020,19.21,0.0,37.34,27.28,18.33,336.1,274.2,274.0,275.1,10.93,12.12,11.58,338.3,27.06,60.2,6.875,1196348.0,337.3,9.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,17.59,38.83,11.45,14.07,12.43,60.0,59.9,62.9,0.0,272.0,272.0,273.0,7.534,-6.323,9.84,567.0,1152133.0,45640.0,104953.0,-0.766,0.772,0.531,0.842,2.947,4.143,4.121,4.14,3.54,3.52,2.936,0.99,1.392,1.385,1.392,1.19,1.183,0.987,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.628,135.4,41.58,1.2,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.08,18.25,17.78,18.15,17.71,18.03,-126.3,18.3,18.2,27.52
2016-06-15 06:28:00-05:00,34.66418,27.657896,33.70437,515021,19.21,0.0,39.36,29.0,18.31,336.0,274.4,273.9,275.0,11.44,12.68,12.43,339.5,29.73,60.13,7.409,1196348.0,337.1,10.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,17.63,40.8,11.86,14.48,12.82,60.0,59.9,62.9,0.0,272.0,272.0,273.0,8.01,-6.269,10.17,567.0,1152133.0,45640.0,104953.0,-0.787,0.772,0.531,0.842,3.107,4.374,4.346,4.367,3.73,3.714,3.103,1.044,1.469,1.46,1.467,1.253,1.248,1.042,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.902,140.8,19.66,1.6,3.475,2.0,-1.0,13.66,0.004,0.228,3.0,2.0,0.0,0.0,18.09,18.2,17.79,18.16,17.71,18.05,-125.7,18.3,18.2,27.52
2016-06-15 06:29:00-05:00,37.02156,28.192348,36.12417,515022,19.21,0.0,41.73,39.47,18.31,337.4,274.0,273.9,275.0,12.22,13.53,13.08,340.1,30.8,60.2,8.04,1196348.0,338.5,10.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,17.68,43.14,12.38,15.02,13.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,8.58,-6.167,10.57,567.0,1152134.0,45640.0,104953.0,-0.812,0.772,0.531,0.842,3.314,4.646,4.614,4.634,3.972,3.947,3.289,1.118,1.567,1.557,1.563,1.34,1.332,1.11,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.648,129.9,25.88,1.3,3.475,2.0,-1.0,13.36,-0.007,0.228,1.0,2.0,0.0,0.001,18.17,18.26,17.81,18.2,17.83,18.11,-126.0,18.36,18.2,27.52
2016-06-15 06:30:00-05:00,39.593243,33.403255,38.6592,515023,19.22,0.0,44.43,42.74,18.29,338.5,274.0,273.7,274.8,12.94,14.33,13.94,341.0,33.49,60.21,8.69,1196349.0,339.6,11.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,17.73,45.87,12.96,15.6,13.82,60.0,59.9,62.9,0.0,272.0,272.0,273.0,9.23,-6.046,11.04,567.0,1152134.0,45640.0,104953.0,-0.836,0.772,0.531,0.842,3.538,4.953,4.925,4.949,4.228,4.207,3.506,1.198,1.677,1.667,1.675,1.431,1.424,1.187,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.687,112.5,32.85,1.0,3.475,2.0,-1.0,13.69,0.014,0.228,3.0,2.0,0.0,0.0,18.19,18.32,17.88,18.26,17.85,18.13,-125.9,18.39,18.22,27.54
2016-06-15 06:31:00-05:00,42.164932,36.20913,41.424686,515024,19.23,0.0,47.14,45.67,18.26,339.7,274.0,273.9,275.0,13.79,15.23,14.78,341.2,34.64,60.13,9.42,1196349.0,341.0,11.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,17.78,48.69,13.61,16.26,14.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,9.9,-5.94,11.55,567.0,1152134.0,45640.0,104953.0,-0.857,0.772,0.531,0.842,3.76,5.257,5.239,5.257,4.485,4.473,3.728,1.277,1.786,1.78,1.786,1.524,1.519,1.266,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.678,165.6,57.5,1.6,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.24,18.3,17.91,18.29,17.91,18.13,-125.5,18.39,18.3,27.62
2016-06-15 06:32:00-05:00,44.415157,38.48055,43.844486,515025,19.23,0.0,49.44,48.17,18.24,341.5,273.9,273.9,274.9,14.44,16.04,15.51,344.2,37.06,60.16,10.03,1196349.0,342.7,12.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,17.83,51.16,14.19,16.82,14.92,60.0,59.9,62.9,0.0,272.0,272.0,273.0,10.48,-5.838,12.0,567.0,1152134.0,45640.0,104953.0,-0.874,0.772,0.531,0.842,3.953,5.522,5.493,5.514,4.712,4.707,3.904,1.35,1.886,1.876,1.883,1.609,1.608,1.333,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.71,111.8,56.74,1.2,3.477,2.0,-0.933,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.28,18.37,17.91,18.31,17.91,18.22,-125.7,18.43,18.33,27.62
