TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 06:33:00-05:00,46.129616,40.08391,45.688145,515026,19.23,0.0,51.34,50.26,18.26,343.4,274.1,273.8,274.8,15.08,16.56,16.07,346.1,38.42,60.24,10.5,1196349.0,344.4,13.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,17.89,53.22,14.65,17.31,15.33,60.0,59.9,62.9,0.0,272.0,272.0,273.0,10.96,-5.749,12.38,567.0,1152134.0,45640.0,104953.0,-0.886,0.772,0.531,0.842,4.105,5.715,5.678,5.725,4.891,4.882,4.039,1.41,1.963,1.95,1.966,1.679,1.677,1.387,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.858,18.48,93.2,18.1,,2.0,-0.95,13.69,0.004,0.229,3.0,2.0,0.0,0.0,18.38,18.44,17.99,18.4,17.99,18.22,-125.3,18.5,18.39,27.62
2016-06-15 06:34:00-05:00,47.951225,41.820877,47.531803,515027,19.23,0.0,53.17,52.2,18.24,344.4,274.0,274.0,275.0,15.61,17.14,16.77,346.9,38.7,60.21,11.01,1196349.0,345.3,13.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.0,17.95,55.16,15.13,17.81,15.78,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.42,-5.679,12.75,567.0,1152134.0,45640.0,104953.0,-0.895,0.772,0.531,0.842,4.256,5.917,5.875,5.932,5.068,5.059,4.179,1.465,2.037,2.023,2.043,1.745,1.742,1.439,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.657,156.8,34.24,1.3,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.41,18.51,18.0,18.47,18.03,18.32,-125.3,18.59,18.39,27.68
2016-06-15 06:35:00-05:00,49.55853,43.424232,49.260235,515028,19.25,0.0,54.89,54.05,18.29,344.8,274.2,273.9,275.0,16.24,17.78,17.27,347.3,40.78,60.22,11.5,1196350.0,345.8,14.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,17.96,57.0,15.53,18.24,16.16,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.85,-5.614,13.11,567.0,1152135.0,45641.0,104953.0,-0.904,0.772,0.531,0.842,4.401,6.118,6.08,6.13,5.24,5.232,4.323,1.518,2.11,2.096,2.114,1.807,1.804,1.491,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.095,192.3,23.58,1.7,3.474,2.0,-1.0,13.43,0.004,0.228,3.0,2.0,0.0,0.001,18.48,18.61,18.1,18.48,18.1,18.32,-126.3,18.6,18.49,27.65
2016-06-15 06:36:00-05:00,50.84437,44.760365,50.527744,515029,19.26,0.0,56.21,55.45,18.33,345.6,273.9,274.0,275.0,16.46,18.22,17.6,348.2,42.15,60.21,11.77,1196350.0,346.5,14.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,18.0,58.43,15.88,18.6,16.49,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.18,-5.554,13.38,567.0,1152135.0,45641.0,104953.0,-0.91,0.772,0.531,0.842,4.505,6.257,6.217,6.276,5.363,5.354,4.422,1.557,2.162,2.149,2.169,1.853,1.85,1.528,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.722,148.7,25.29,1.1,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.48,18.63,18.12,18.55,18.12,18.41,-125.7,18.68,18.52,27.71
2016-06-15 06:37:00-05:00,51.594444,45.562042,51.334347,515030,19.27,0.0,56.9,56.23,18.35,346.0,274.0,274.0,275.0,16.92,18.46,17.76,348.5,42.33,60.21,12.01,1196350.0,346.9,14.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,18.08,59.25,16.08,18.78,16.67,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.35,-5.526,13.53,567.0,1152135.0,45641.0,104953.0,-0.913,0.772,0.531,0.842,4.561,6.335,6.297,6.357,5.43,5.424,4.476,1.578,2.192,2.178,2.199,1.878,1.876,1.548,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.438,140.4,27.71,0.9,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.57,18.64,18.16,18.6,18.2,18.46,-125.8,18.73,18.57,27.71
2016-06-15 06:38:00-05:00,51.808754,45.695656,51.680035,515031,19.28,0.0,57.14,56.48,18.35,346.3,274.4,274.0,275.0,17.0,18.47,17.9,348.8,42.34,60.21,12.08,1196350.0,347.2,14.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,18.1,59.56,16.11,18.83,16.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.41,-5.516,13.58,567.0,1152135.0,45641.0,104953.0,-0.914,0.772,0.531,0.842,4.574,6.362,6.324,6.379,5.447,5.448,4.493,1.584,2.203,2.19,2.209,1.886,1.886,1.556,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.675,161.2,42.3,1.2,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.57,18.68,18.26,18.68,18.27,18.51,-125.7,18.78,18.67,27.75
2016-06-15 06:39:00-05:00,52.02306,45.695656,51.680035,515032,19.28,0.0,57.24,56.5,18.33,346.3,274.2,274.0,275.0,17.01,18.5,17.99,348.9,42.36,60.22,12.12,1196351.0,347.2,14.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,18.13,59.74,16.16,18.89,16.72,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.43,-5.507,13.6,567.0,1152135.0,45641.0,104953.0,-0.914,0.772,0.531,0.842,4.581,6.367,6.327,6.388,5.458,5.456,4.494,1.586,2.204,2.191,2.212,1.89,1.889,1.556,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.66,102.5,16.17,0.9,3.474,2.0,-1.0,13.68,0.004,0.228,3.0,2.0,0.0,0.0,18.62,18.69,18.29,18.68,18.29,18.53,-125.8,18.78,18.68,27.81
2016-06-15 06:40:00-05:00,52.13022,45.695656,51.680035,515033,19.28,0.0,57.2,56.66,18.36,346.1,274.0,273.9,274.9,17.01,18.48,17.94,348.5,42.35,60.22,12.09,1196351.0,346.8,14.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,18.14,59.9,16.16,18.9,16.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.46,-5.498,13.61,567.0,1152136.0,45641.0,104953.0,-0.915,0.772,0.531,0.842,4.59,6.382,6.35,6.399,5.464,5.468,4.506,1.588,2.208,2.197,2.214,1.891,1.892,1.559,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.675,96.8,40.16,1.2,3.475,2.0,-1.0,13.3,-0.023,0.228,1.0,2.0,0.0,0.001,18.65,18.69,18.29,18.74,18.29,18.54,-125.8,18.8,18.68,27.81
2016-06-15 06:41:00-05:00,52.02306,45.695656,51.680035,515034,19.3,0.0,57.2,56.65,18.38,346.1,274.1,273.8,274.9,17.01,18.48,18.11,348.6,42.36,60.23,12.14,1196351.0,347.2,14.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.05,18.17,59.98,16.15,18.89,16.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.45,-5.486,13.6,567.0,1152136.0,45641.0,104953.0,-0.915,0.772,0.531,0.842,4.594,6.375,6.342,6.403,5.468,5.463,4.497,1.59,2.206,2.195,2.216,1.893,1.891,1.556,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.332,52.25,56.3,0.9,3.475,2.0,-1.0,13.56,0.03,0.229,3.0,2.0,0.0,0.001,18.67,18.8,18.29,18.77,18.34,18.61,-125.1,18.86,18.68,27.81
2016-06-15 06:42:00-05:00,51.48729,45.42843,51.449577,515035,19.31,0.0,56.76,56.29,18.38,346.4,274.2,273.5,274.6,16.98,18.46,17.79,348.9,42.36,60.13,12.02,1196351.0,347.6,14.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,18.21,59.75,16.07,18.82,16.67,60.0,59.9,62.9,0.0,271.7,272.0,273.0,12.36,-5.502,13.53,567.0,1152136.0,45641.0,104953.0,-0.914,0.772,0.531,0.842,4.556,6.34,6.287,6.346,5.424,5.435,4.456,1.578,2.196,2.177,2.198,1.879,1.883,1.543,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.365,187.6,47.15,0.8,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.76,18.82,18.39,18.87,18.44,18.61,-126.2,18.89,18.78,27.88
2016-06-15 06:43:00-05:00,50.737217,44.62675,50.642975,515036,19.31,0.0,55.98,55.52,18.4,346.3,273.7,273.7,274.7,16.46,18.18,17.61,348.6,42.32,60.23,11.75,1196352.0,347.3,14.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,18.27,59.1,15.87,18.61,16.46,60.0,59.9,62.9,0.0,271.5,272.0,273.0,12.18,-5.521,13.37,567.0,1152136.0,45641.0,104953.0,-0.911,0.772,0.531,0.842,4.493,6.243,6.208,6.266,5.353,5.356,4.398,1.556,2.162,2.15,2.17,1.854,1.855,1.523,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.665,105.5,19.03,1.1,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.76,18.8,18.39,18.87,18.45,18.67,-125.6,18.94,18.78,27.91
2016-06-15 06:44:00-05:00,49.772835,43.55785,49.721146,515037,19.33,0.0,55.05,54.54,18.37,346.2,273.8,273.5,274.6,16.29,17.78,17.52,348.9,42.18,60.14,11.56,1196352.0,347.2,14.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,18.34,58.23,15.67,18.37,16.28,60.0,59.9,62.9,0.0,271.4,272.0,273.0,11.95,-5.562,13.18,567.0,1152136.0,45641.0,104953.0,-0.907,0.772,0.531,0.842,4.406,6.149,6.12,6.16,5.245,5.274,4.337,1.525,2.129,2.119,2.133,1.816,1.826,1.501,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.69,92.2,15.24,1.0,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.81,18.84,18.48,18.87,18.48,18.7,-124.8,18.95,18.78,27.91
2016-06-15 06:45:00-05:00,49.237064,43.023396,48.914547,515038,19.34,0.0,54.45,53.88,18.35,345.8,273.7,273.6,274.6,16.22,17.74,17.15,348.3,42.02,60.15,11.43,1196352.0,346.9,14.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,18.36,57.5,15.49,18.17,16.13,60.0,59.9,62.9,0.0,271.6,272.0,273.0,11.79,-5.59,13.05,567.0,1152137.0,45642.0,104953.0,-0.904,0.772,0.531,0.842,4.35,6.073,6.048,6.09,5.192,5.203,4.289,1.504,2.1,2.091,2.106,1.795,1.799,1.483,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.72,114.4,17.15,1.1,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.86,18.81,18.44,18.88,18.48,18.7,-125.5,18.97,18.85,27.91
2016-06-15 06:46:00-05:00,49.344223,43.023396,48.914547,515039,19.34,0.0,54.62,53.89,18.34,345.3,274.4,274.0,274.9,16.24,17.75,17.18,347.5,42.18,60.19,11.47,1196352.0,346.4,14.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,18.36,57.5,15.51,18.17,16.12,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.81,-5.6,13.07,567.0,1152137.0,45642.0,104953.0,-0.904,0.772,0.531,0.842,4.361,6.104,6.067,6.1,5.207,5.216,4.3,1.506,2.108,2.095,2.106,1.798,1.801,1.485,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.74,99.7,17.07,1.1,3.475,2.0,-1.0,13.3,0.002,0.229,1.0,2.0,0.0,0.001,18.86,18.81,18.4,18.88,18.48,18.7,-125.7,18.97,18.87,27.91
2016-06-15 06:47:00-05:00,50.308605,43.825073,49.721146,515040,19.36,0.0,55.64,54.66,18.33,345.2,274.3,274.2,275.0,16.33,17.89,17.57,348.2,42.33,60.15,11.64,1196352.0,346.3,14.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,18.37,58.32,15.74,18.41,16.34,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.04,-5.562,13.26,567.0,1152137.0,45642.0,104953.0,-0.908,0.772,0.531,0.842,4.438,6.207,6.196,6.223,5.297,5.297,4.394,1.532,2.143,2.139,2.148,1.829,1.829,1.517,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.662,117.0,23.46,1.0,3.474,2.0,-1.0,13.69,0.005,0.228,3.0,2.0,0.0,0.0,18.86,18.85,18.39,18.87,18.48,18.66,-125.4,18.94,18.87,28.0
2016-06-15 06:48:00-05:00,51.915905,45.294815,51.10389,515041,19.37,0.0,57.19,56.11,18.34,345.4,274.4,274.1,275.0,16.85,18.43,17.93,348.4,42.77,60.15,12.04,1196353.0,345.8,14.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,18.38,59.7,16.09,18.8,16.68,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.4,-5.51,13.57,567.0,1152137.0,45642.0,104953.0,-0.914,0.772,0.531,0.842,4.56,6.394,6.354,6.38,5.449,5.451,4.51,1.575,2.208,2.195,2.204,1.882,1.883,1.558,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.63,86.2,19.55,1.3,3.474,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.86,18.85,18.39,18.87,18.48,18.61,-125.8,18.91,18.87,28.0
2016-06-15 06:49:00-05:00,53.73752,47.165398,52.947548,515042,19.39,0.0,59.15,58.02,18.34,345.3,274.3,274.1,275.0,17.38,19.01,18.53,347.9,45.28,60.23,12.52,1196353.0,346.2,15.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,18.4,61.53,16.56,19.33,17.14,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.85,-5.414,13.95,567.0,1152137.0,45642.0,104953.0,-0.922,0.772,0.531,0.842,4.72,6.607,6.58,6.613,5.638,5.626,4.671,1.63,2.281,2.272,2.283,1.947,1.943,1.613,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.828,138.1,21.86,1.4,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.91,18.85,18.4,18.9,18.56,18.59,-125.7,18.87,18.87,28.04
2016-06-15 06:50:00-05:00,55.98774,49.43682,55.136894,515043,19.39,0.0,61.44,60.34,18.37,345.6,274.5,274.0,274.9,18.0,19.77,19.16,347.7,46.37,60.15,13.07,1196353.0,345.8,16.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.12,18.42,63.71,17.12,19.91,17.65,60.0,59.9,62.9,0.0,272.0,272.0,273.0,13.4,-5.339,14.42,567.0,1152138.0,45642.0,104953.0,-0.929,0.772,0.531,0.842,4.912,6.861,6.831,6.862,5.866,5.842,4.849,1.698,2.371,2.361,2.371,2.027,2.019,1.676,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.863,110.3,28.11,1.1,3.474,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,18.96,18.86,18.39,18.93,18.56,18.61,-125.7,18.87,18.87,28.09
2016-06-15 06:51:00-05:00,58.130817,51.70824,57.441463,515044,19.4,0.0,63.67,62.67,18.37,346.2,274.2,274.1,275.0,18.73,20.43,19.88,348.8,48.57,60.12,13.66,1196353.0,347.8,16.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.11,18.44,65.94,17.73,20.52,18.21,60.0,59.9,62.9,0.0,272.0,272.0,273.0,13.94,-5.255,14.9,567.0,1152138.0,45642.0,104953.0,-0.936,0.772,0.531,0.842,5.086,7.115,7.08,7.118,6.06,6.057,5.026,1.761,2.463,2.451,2.464,2.098,2.097,1.74,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.882,141.7,22.07,1.7,3.474,2.0,-1.0,13.69,0.025,0.228,1.0,2.0,0.0,0.0,18.96,18.88,18.39,18.95,18.58,18.64,-125.6,18.91,18.87,28.1
2016-06-15 06:52:00-05:00,59.630966,53.311596,59.054665,515045,19.41,0.0,65.21,64.43,18.39,346.9,274.4,274.2,275.1,19.2,20.99,20.32,350.1,50.05,60.18,14.08,1196354.0,348.0,17.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,18.49,67.65,18.14,20.96,18.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.34,-5.185,15.25,567.0,1152138.0,45642.0,104953.0,-0.94,0.772,0.531,0.842,5.229,7.284,7.226,7.297,6.226,6.209,5.127,1.814,2.527,2.507,2.531,2.16,2.154,1.779,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.638,95.4,39.63,1.1,3.474,2.0,-1.0,13.52,-0.017,0.229,1.0,2.0,0.0,0.001,19.01,18.96,18.48,18.95,18.58,18.69,-125.5,18.97,18.92,28.1
2016-06-15 06:53:00-05:00,60.166733,53.71244,59.861267,515046,19.42,0.0,65.65,65.14,18.42,347.8,274.4,274.3,275.2,19.33,21.09,20.39,350.3,50.12,60.13,14.17,1196354.0,348.6,17.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,18.53,68.35,18.28,21.1,18.74,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.48,-5.154,15.37,567.0,1152138.0,45642.0,104953.0,-0.942,0.772,0.531,0.842,5.274,7.346,7.296,7.347,6.274,6.275,5.172,1.834,2.554,2.537,2.555,2.182,2.182,1.799,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.298,85.9,83.7,0.7,3.474,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,19.05,18.96,18.48,18.96,18.6,18.69,-125.3,18.97,18.96,28.1
2016-06-15 06:54:00-05:00,59.523808,53.445213,59.400352,515047,19.44,0.0,65.09,64.8,18.46,348.1,274.0,274.1,275.0,19.21,21.04,20.32,350.9,50.06,60.13,14.09,1196354.0,348.9,17.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,18.59,68.02,18.18,21.0,18.63,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.36,-5.172,15.27,567.0,1152139.0,45642.0,104953.0,-0.941,0.772,0.531,0.842,5.227,7.285,7.221,7.277,6.215,6.235,5.119,1.819,2.536,2.514,2.533,2.164,2.17,1.782,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.402,73.28,44.89,0.6,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,19.08,19.04,18.52,19.06,18.68,18.78,-125.3,19.07,19.02,28.16
2016-06-15 06:55:00-05:00,58.452274,52.376305,58.47852,515048,19.44,0.0,63.92,63.78,18.47,347.7,274.2,273.9,275.0,18.93,20.62,20.04,350.1,49.68,60.14,13.81,1196355.0,348.5,17.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,18.63,67.02,17.87,20.69,18.35,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.09,-5.216,15.03,567.0,1152139.0,45642.0,104953.0,-0.938,0.772,0.531,0.842,5.144,7.13,7.125,7.181,6.103,6.11,5.046,1.788,2.479,2.477,2.497,2.122,2.124,1.754,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.547,79.63,45.22,0.9,3.474,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.05,18.58,19.08,18.77,18.87,-125.6,19.15,19.07,28.2
2016-06-15 06:56:00-05:00,57.273586,51.17379,57.441463,515049,19.46,0.0,62.75,62.64,18.5,347.6,274.9,274.4,275.4,18.52,20.3,19.68,350.1,48.59,60.14,13.54,1196355.0,348.5,17.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,18.67,65.89,17.54,20.37,18.02,60.0,59.9,62.9,0.0,272.2,272.9,273.9,13.81,-5.275,14.78,567.0,1152139.0,45642.0,104953.0,-0.934,0.772,0.531,0.842,5.065,7.017,6.953,7.037,6.012,6.016,4.926,1.761,2.439,2.417,2.446,2.09,2.091,1.712,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.527,78.13,40.42,1.1,3.474,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.05,18.68,19.16,18.85,18.9,-125.5,19.16,19.07,28.2
2016-06-15 06:57:00-05:00,56.523506,50.372112,56.634865,515050,19.47,0.0,61.93,61.79,18.49,347.2,274.4,274.4,275.4,18.5,19.94,19.56,349.8,47.38,60.14,13.38,1196355.0,348.1,16.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,18.68,64.99,17.33,20.15,17.84,60.0,59.9,62.9,0.0,272.0,272.7,273.5,13.6,-5.299,14.6,567.0,1152139.0,45643.0,104953.0,-0.932,0.772,0.531,0.842,4.994,6.915,6.861,6.955,5.928,5.926,4.863,1.734,2.401,2.382,2.415,2.058,2.058,1.689,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.618,131.4,33.36,0.9,3.474,2.0,-1.0,13.44,0.002,0.228,1.0,2.0,0.0,0.001,19.15,19.05,18.68,19.17,18.9,18.96,-125.5,19.24,19.16,28.28
2016-06-15 06:58:00-05:00,56.202053,50.2385,56.289177,515051,19.49,0.0,61.57,61.35,18.51,346.5,274.5,274.2,275.3,18.3,19.86,19.28,349.1,47.19,60.15,13.22,1196355.0,347.4,16.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.34,18.66,64.49,17.2,20.05,17.75,60.0,59.9,62.9,0.0,272.0,272.2,273.1,13.51,-5.301,14.51,567.0,1152140.0,45643.0,104953.0,-0.931,0.772,0.531,0.842,4.964,6.888,6.845,6.912,5.892,5.894,4.85,1.72,2.387,2.372,2.395,2.042,2.042,1.681,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.692,147.7,20.42,1.1,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.05,18.72,19.21,18.95,18.96,-124.9,19.26,19.16,28.29
2016-06-15 06:59:00-05:00,56.630665,50.505722,56.404404,515052,19.49,0.0,62.09,61.67,18.56,346.1,274.5,274.4,275.4,18.44,19.96,19.53,348.5,48.07,60.14,13.37,1196356.0,346.8,16.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.35,18.61,64.73,17.3,20.14,17.84,60.0,59.9,62.9,0.0,272.0,272.4,273.4,13.59,-5.294,14.59,567.0,1152140.0,45643.0,104953.0,-0.932,0.772,0.531,0.842,5.009,6.94,6.886,6.97,5.943,5.929,4.879,1.733,2.402,2.383,2.412,2.057,2.052,1.688,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.892,136.4,14.48,1.4,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.12,19.05,18.68,19.22,19.0,18.98,-125.1,19.26,19.16,28.29
2016-06-15 07:00:00-05:00,57.916504,51.70824,57.55669,515053,19.51,0.0,63.29,62.76,18.59,346.0,274.3,274.4,275.3,18.59,20.37,19.71,348.7,49.69,60.13,13.57,1196356.0,347.0,17.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.44,18.57,65.77,17.59,20.44,18.1,60.0,59.9,62.9,0.0,272.0,272.3,273.1,13.87,-5.249,14.83,567.0,1152140.0,45643.0,104953.0,-0.935,0.772,0.531,0.842,5.091,7.081,7.032,7.094,6.05,6.045,4.986,1.761,2.45,2.433,2.455,2.093,2.091,1.725,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.858,144.2,12.05,1.3,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.05,19.05,18.71,19.25,19.06,18.91,-125.9,19.26,19.16,28.29
2016-06-15 07:01:00-05:00,59.630966,53.578823,59.285126,515054,19.52,0.0,65.08,64.53,18.63,345.9,274.3,274.3,275.3,19.22,20.88,20.28,348.0,50.16,60.14,14.05,1196356.0,346.8,17.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.42,18.62,67.5,18.05,20.9,18.5,60.0,59.9,62.9,0.0,272.0,272.2,273.1,14.28,-5.173,15.19,567.0,1152140.0,45643.0,104953.0,-0.94,0.772,0.531,0.842,5.25,7.278,7.228,7.299,6.224,6.209,5.12,1.816,2.517,2.5,2.525,2.153,2.147,1.771,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.542,152.1,35.05,1.0,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.13,19.05,18.8,19.25,19.11,19.0,-124.9,19.26,19.19,28.39
2016-06-15 07:02:00-05:00,61.45257,55.449406,61.12878,515055,19.53,0.0,66.89,66.46,18.64,346.3,274.4,274.3,275.3,19.83,21.4,20.8,349.2,51.48,60.14,14.5,1196356.0,347.6,17.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,18.65,69.42,18.55,21.39,18.96,60.0,59.9,62.9,0.0,272.0,272.3,273.1,14.72,-5.104,15.58,567.0,1152141.0,45643.0,104953.0,-0.945,0.772,0.531,0.842,5.401,7.498,7.417,7.485,6.401,6.401,5.259,1.87,2.596,2.568,2.592,2.216,2.216,1.821,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.847,132.9,16.54,1.3,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.15,19.15,18.84,19.27,19.19,19.02,-125.1,19.29,19.26,28.39
2016-06-15 07:03:00-05:00,62.84557,56.91915,62.74198,515056,19.55,0.0,68.36,68.09,18.62,346.8,274.3,274.1,275.2,20.12,21.8,21.25,348.7,53.57,60.15,14.81,1196357.0,347.5,18.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.46,18.7,71.08,18.92,21.77,19.34,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.09,-5.034,15.9,567.0,1152141.0,45643.0,104953.0,-0.949,0.772,0.531,0.842,5.512,7.628,7.593,7.677,6.552,6.528,5.379,1.911,2.645,2.633,2.662,2.272,2.264,1.865,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.825,135.3,7.901,1.2,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.24,19.2,18.87,19.33,19.3,19.07,-124.8,19.35,19.26,28.42
2016-06-15 07:04:00-05:00,63.80995,58.121666,63.779037,515057,19.55,0.0,69.38,69.23,18.67,347.1,274.4,274.2,275.2,20.54,22.25,21.54,350.1,53.98,60.14,15.15,1196357.0,348.0,18.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,18.78,72.25,19.2,22.08,19.61,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.34,-4.982,16.13,567.0,1152141.0,45643.0,104953.0,-0.951,0.772,0.531,0.842,5.584,7.768,7.709,7.774,6.632,6.651,5.464,1.938,2.696,2.675,2.698,2.301,2.308,1.896,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.855,146.5,12.78,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.34,19.29,18.93,19.38,19.37,19.1,-124.8,19.42,19.26,28.49
2016-06-15 07:05:00-05:00,64.56003,58.923344,64.58563,515058,19.57,0.0,70.16,70.08,18.69,347.4,274.5,274.4,275.4,20.56,22.33,21.64,350.8,54.04,60.12,15.21,1196357.0,347.9,18.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.46,18.8,73.07,19.36,22.25,19.79,60.0,59.9,62.9,0.0,272.1,272.6,273.5,15.52,-4.972,16.3,567.0,1152141.0,45643.0,104953.0,-0.952,0.772,0.531,0.842,5.631,7.855,7.786,7.837,6.694,6.729,5.52,1.956,2.729,2.705,2.722,2.326,2.337,1.918,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.757,146.2,9.37,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.34,19.34,18.96,19.44,19.44,19.15,-124.7,19.45,19.34,28.49
2016-06-15 07:06:00-05:00,65.095795,59.457798,65.16178,515059,19.59,0.0,70.68,70.67,18.72,347.6,274.4,274.2,275.2,20.85,22.61,22.06,350.6,54.19,60.13,15.47,1196358.0,348.6,19.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,18.83,73.7,19.54,22.43,19.94,60.0,59.9,62.9,0.0,272.0,272.1,273.1,15.66,-4.934,16.42,567.0,1152142.0,45643.0,104953.0,-0.954,0.772,0.531,0.842,5.697,7.898,7.858,7.925,6.756,6.772,5.571,1.98,2.745,2.731,2.755,2.348,2.354,1.936,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.445,147.2,20.86,0.9,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.34,19.4,19.06,19.48,19.53,19.18,-125.0,19.52,19.39,28.55
2016-06-15 07:07:00-05:00,65.524414,59.99225,65.50746,515060,19.6,0.0,71.12,71.14,18.78,347.6,274.4,274.1,275.2,21.09,22.85,22.15,350.1,54.37,60.14,15.62,1196358.0,348.5,19.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,18.83,74.12,19.64,22.54,20.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.75,-4.906,16.49,567.0,1152142.0,45643.0,104953.0,-0.955,0.772,0.531,0.842,5.701,7.932,7.887,7.967,6.792,6.805,5.592,1.981,2.757,2.741,2.769,2.361,2.365,1.943,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.36,165.2,30.26,0.6,3.474,2.0,-1.0,13.66,0.003,0.229,3.0,2.0,0.0,0.0,19.35,19.44,19.06,19.54,19.64,19.26,-124.5,19.6,19.45,28.58
2016-06-15 07:08:00-05:00,65.84587,59.99225,65.85316,515061,19.61,0.0,71.2,71.28,18.8,347.6,274.4,274.1,275.1,21.07,22.81,22.15,350.0,54.65,60.15,15.6,1196358.0,348.3,19.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,18.91,74.22,19.65,22.57,20.05,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.78,-4.895,16.52,567.0,1152142.0,45644.0,104953.0,-0.955,0.772,0.531,0.842,5.722,7.942,7.897,7.979,6.809,6.816,5.609,1.989,2.761,2.745,2.773,2.367,2.369,1.95,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.617,128.7,26.93,1.1,3.474,2.0,-1.0,13.47,0.004,0.229,3.0,2.0,0.0,0.0,19.47,19.44,19.16,19.64,19.71,19.29,-125.4,19.64,19.55,28.6
2016-06-15 07:09:00-05:00,65.738716,59.99225,65.622696,515062,19.63,0.0,71.16,71.12,18.85,347.6,274.3,274.0,275.1,21.05,22.79,22.12,350.2,54.49,60.15,15.58,1196358.0,348.5,19.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.62,18.97,73.96,19.61,22.53,20.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.73,-4.897,16.47,567.0,1152142.0,45644.0,104953.0,-0.955,0.772,0.531,0.842,5.692,7.917,7.862,7.955,6.797,6.794,5.589,1.979,2.752,2.733,2.765,2.362,2.362,1.943,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.998,138.0,14.1,1.4,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.5,19.16,19.64,19.8,19.27,-124.8,19.61,19.55,28.68
2016-06-15 07:10:00-05:00,65.310104,59.72503,65.27701,515063,19.65,0.0,70.71,70.64,18.8,347.7,274.0,274.3,275.3,20.78,22.46,21.88,349.9,54.32,60.15,15.36,1196359.0,348.4,19.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.57,18.94,73.44,19.49,22.4,19.87,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.62,-4.915,16.37,567.0,1152143.0,45644.0,104953.0,-0.954,0.772,0.531,0.842,5.664,7.857,7.822,7.906,6.746,6.742,5.559,1.969,2.731,2.719,2.749,2.345,2.344,1.933,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.913,132.4,13.56,1.3,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.51,19.16,19.64,19.83,19.27,-124.7,19.64,19.55,28.68
2016-06-15 07:11:00-05:00,64.13142,58.522507,64.124725,515064,19.65,0.0,69.51,69.48,18.84,347.9,274.2,274.1,275.2,20.43,22.12,21.47,350.5,54.03,60.14,15.05,1196359.0,348.7,18.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,18.96,72.27,19.14,22.06,19.55,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.31,-4.955,16.09,567.0,1152143.0,45644.0,104953.0,-0.951,0.772,0.531,0.842,5.553,7.707,7.655,7.751,6.622,6.621,5.441,1.932,2.681,2.663,2.697,2.304,2.304,1.893,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.275,142.6,11.23,2.0,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.53,19.16,19.64,19.89,19.35,-124.6,19.7,19.55,28.68
2016-06-15 07:12:00-05:00,61.34542,55.850243,61.589695,515065,19.68,0.0,66.61,66.73,18.85,348.5,273.9,273.9,275.0,19.61,21.3,20.63,351.1,52.17,60.15,14.35,1196359.0,349.3,18.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,18.99,69.65,18.4,21.32,18.85,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.62,-5.056,15.47,567.0,1152143.0,45644.0,104953.0,-0.945,0.772,0.531,0.842,5.304,7.352,7.311,7.418,6.33,6.335,5.196,1.849,2.562,2.548,2.585,2.206,2.208,1.811,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.207,131.4,32.58,2.5,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.61,19.16,19.64,19.92,19.27,-125.2,19.57,19.55,28.76
2016-06-15 07:13:00-05:00,57.059277,51.57463,57.441463,515066,19.69,0.0,62.28,62.46,18.88,348.5,274.2,274.0,275.1,18.32,20.03,19.4,350.4,49.33,60.15,13.29,1196360.0,349.2,17.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.64,19.0,65.56,17.24,20.14,17.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,13.58,-5.245,14.56,567.0,1152143.0,45644.0,104953.0,-0.933,0.772,0.531,0.842,4.943,6.865,6.835,6.911,5.902,5.926,4.853,1.723,2.392,2.382,2.408,2.057,2.065,1.691,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.632,110.4,41.24,1.4,3.475,2.0,-1.0,13.49,0.003,0.229,1.0,2.0,0.0,0.001,19.53,19.68,19.09,19.62,19.96,19.18,-125.3,19.56,19.47,28.77
2016-06-15 07:14:00-05:00,52.880287,47.165398,53.178005,515067,19.7,0.0,57.94,57.97,18.9,347.4,273.9,273.8,274.9,16.98,18.65,18.05,350.4,46.22,60.15,12.16,1196360.0,348.2,16.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,19.07,61.23,16.15,18.98,16.76,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.52,-5.407,13.63,567.0,1152144.0,45644.0,104953.0,-0.918,0.772,0.531,0.842,4.59,6.369,6.335,6.439,5.488,5.502,4.501,1.594,2.212,2.2,2.237,1.906,1.911,1.563,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.662,116.0,39.11,1.5,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.77,19.06,19.54,19.99,19.11,-125.3,19.44,19.45,28.81
2016-06-15 07:15:00-05:00,49.98714,44.225914,50.066833,515068,19.72,0.0,55.01,54.76,18.92,345.5,274.2,273.8,274.9,16.18,17.71,17.13,349.3,44.04,60.15,11.42,1196360.0,346.3,15.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.73,19.13,58.14,15.4,18.17,16.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.79,-5.535,13.02,567.0,1152144.0,45644.0,104953.0,-0.905,0.772,0.531,0.842,4.361,6.033,6.016,6.153,5.232,5.204,4.281,1.507,2.084,2.078,2.126,1.807,1.798,1.479,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.683,138.8,17.01,1.4,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.88,19.04,19.54,20.02,19.08,-125.1,19.46,19.45,28.87
2016-06-15 07:16:00-05:00,48.915607,43.023396,48.684086,515069,19.74,0.0,53.97,53.33,18.93,344.0,274.1,273.9,274.9,15.63,17.24,16.85,346.6,42.84,60.15,11.05,1196360.0,345.0,14.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,19.2,56.74,15.07,17.85,15.75,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.49,-5.557,12.76,567.0,1152144.0,45644.0,104953.0,-0.9,0.772,0.531,0.842,4.255,5.94,5.901,5.992,5.114,5.106,4.209,1.463,2.043,2.03,2.061,1.759,1.756,1.448,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.015,140.4,11.62,1.3,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,19.95,19.06,19.54,20.02,19.08,-126.0,19.44,19.39,28.87
2016-06-15 07:17:00-05:00,49.66568,43.424232,49.145004,515070,19.76,0.0,54.51,53.62,18.96,343.2,273.8,273.9,275.0,15.96,17.55,16.87,345.8,43.74,60.15,11.24,1196360.0,344.1,15.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,19.26,57.02,15.17,17.98,15.86,60.0,59.9,62.9,0.0,272.0,272.0,273.0,11.59,-5.53,12.84,567.0,1152144.0,45644.0,104953.0,-0.902,0.772,0.531,0.842,4.287,6.02,5.99,6.062,5.164,5.152,4.278,1.471,2.066,2.056,2.08,1.772,1.768,1.468,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.885,139.9,30.25,1.6,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.53,20.01,19.11,19.49,20.02,19.08,-125.0,19.44,19.35,28.93
2016-06-15 07:18:00-05:00,52.02306,45.562042,51.21912,515071,19.76,0.0,56.74,55.53,19.0,341.7,274.3,273.7,274.8,16.46,18.05,17.58,344.8,46.07,60.14,11.71,1196361.0,342.8,15.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,19.31,58.93,15.63,18.49,16.32,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.07,-5.454,13.25,567.0,1152144.0,45644.0,104953.0,-0.911,0.772,0.531,0.842,4.452,6.283,6.272,6.321,5.382,5.361,4.483,1.521,2.147,2.143,2.16,1.839,1.832,1.532,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.022,152.9,20.67,1.9,3.474,2.0,-1.0,13.41,0.009,0.228,3.0,2.0,0.0,0.0,19.55,20.08,19.19,19.44,20.0,18.98,-125.4,19.49,19.35,28.97
2016-06-15 07:19:00-05:00,55.237667,48.635143,54.099834,515072,19.78,0.0,59.92,58.45,19.03,341.7,273.8,273.8,274.9,17.4,19.0,18.51,345.0,48.13,60.14,12.5,1196361.0,342.3,16.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,19.36,61.88,16.41,19.31,17.04,60.0,59.9,62.9,0.0,272.0,272.0,273.0,12.79,-5.341,13.86,567.0,1152145.0,45644.0,104953.0,-0.923,0.772,0.531,0.842,4.696,6.613,6.623,6.666,5.673,5.63,4.741,1.605,2.26,2.263,2.278,1.939,1.924,1.62,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.017,157.5,26.88,1.9,3.475,2.0,-1.0,13.41,-0.002,0.23,3.0,2.0,0.0,0.001,19.63,20.11,19.32,19.44,20.02,18.98,-125.2,19.57,19.35,28.97
2016-06-15 07:20:00-05:00,58.666584,52.109077,57.326237,515073,19.8,0.0,63.2,61.57,19.06,342.7,273.9,273.9,274.9,18.33,20.06,19.38,346.2,50.23,60.13,13.29,1196361.0,344.3,17.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,19.45,65.09,17.23,20.11,17.78,60.0,59.9,62.9,0.0,272.0,272.0,273.0,13.56,-5.229,14.53,567.0,1152145.0,45645.0,104953.0,-0.933,0.772,0.531,0.842,4.942,6.998,6.992,7.012,5.979,5.949,5.008,1.693,2.398,2.396,2.403,2.049,2.039,1.716,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.073,141.1,8.02,1.6,3.474,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.71,20.19,19.43,19.43,20.02,18.98,-125.2,19.67,19.37,29.05
2016-06-15 07:21:00-05:00,61.98834,55.315796,60.43741,515074,19.81,0.0,66.43,64.61,19.07,344.0,274.2,273.9,274.8,19.22,20.88,20.31,345.5,52.89,60.14,14.03,1196361.0,345.3,18.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.82,19.54,68.22,18.04,20.93,18.54,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.31,-5.099,15.19,567.0,1152145.0,45645.0,104953.0,-0.942,0.772,0.531,0.842,5.191,7.334,7.311,7.353,6.276,6.23,5.243,1.785,2.522,2.514,2.529,2.159,2.143,1.803,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.198,148.7,15.51,1.8,3.469,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.82,20.29,19.56,19.42,20.02,19.02,-124.6,19.8,19.45,29.06
2016-06-15 07:22:00-05:00,65.20295,58.65612,63.66381,515075,19.83,0.0,69.62,67.74,19.04,344.7,274.0,273.8,274.8,20.18,21.93,21.25,347.4,54.42,60.14,14.84,1196362.0,345.7,18.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,19.59,71.51,18.86,21.77,19.33,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.06,-4.957,15.85,567.0,1152145.0,45645.0,104953.0,-0.95,0.772,0.531,0.842,5.425,7.67,7.665,7.698,6.576,6.521,5.496,1.87,2.644,2.642,2.654,2.267,2.248,1.895,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.008,135.7,19.47,1.8,3.468,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,19.92,20.32,19.67,19.54,20.12,19.13,-124.5,19.88,19.45,29.06
2016-06-15 07:23:00-05:00,67.98894,61.46199,66.65975,515076,19.84,0.0,72.28,70.57,19.09,345.4,273.8,274.0,274.9,20.91,22.68,21.99,347.6,57.23,60.22,15.47,1196362.0,346.2,19.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,19.65,74.5,19.53,22.49,19.98,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.71,-4.829,16.43,567.0,1152145.0,45645.0,104953.0,-0.956,0.772,0.531,0.842,5.631,7.952,7.965,8.0,6.825,6.779,5.709,1.945,2.746,2.751,2.763,2.357,2.341,1.972,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.202,170.7,14.5,2.2,3.469,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,20.01,20.4,19.8,19.64,20.13,19.18,-125.2,20.01,19.55,29.08
2016-06-15 07:24:00-05:00,69.596245,63.06535,68.27295,515077,19.86,0.0,73.82,72.27,19.13,346.3,274.4,273.7,274.7,21.33,23.19,22.59,349.3,57.91,60.19,15.89,1196362.0,347.0,20.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,19.75,76.38,19.96,22.96,20.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.1,-4.756,16.79,567.0,1152146.0,45645.0,104953.0,-0.959,0.772,0.531,0.842,5.773,8.14,8.12,8.17,6.971,6.946,5.822,1.999,2.82,2.813,2.828,2.414,2.405,2.016,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.352,171.9,9.05,1.7,3.469,2.0,-1.0,13.38,0.003,0.229,3.0,2.0,0.0,0.001,20.13,20.49,19.89,19.77,20.21,19.18,-124.6,20.07,19.61,29.16
2016-06-15 07:25:00-05:00,70.13202,63.46619,68.964325,515078,19.86,0.0,74.33,72.85,19.14,346.6,274.2,273.9,274.8,21.57,23.47,22.72,348.9,57.92,60.19,16.08,1196363.0,347.9,20.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.85,19.85,77.04,20.1,23.1,20.54,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.23,-4.742,16.91,567.0,1152146.0,45645.0,104953.0,-0.96,0.772,0.531,0.842,5.817,8.19,8.16,8.22,7.024,6.991,5.851,2.016,2.838,2.829,2.848,2.435,2.423,2.028,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.127,159.5,14.69,1.9,3.47,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.24,20.57,20.04,19.92,20.28,19.18,-124.2,20.22,19.77,29.16
2016-06-15 07:26:00-05:00,70.77493,63.867027,69.42524,515079,19.89,0.0,75.17,73.55,19.19,346.3,274.8,274.5,275.5,21.73,23.49,22.8,349.2,58.1,60.15,16.19,1196363.0,347.3,20.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.9,19.94,77.53,20.25,23.21,20.68,60.0,59.9,62.9,0.0,272.6,272.9,273.6,16.38,-4.747,17.06,567.0,1152146.0,45645.0,104953.0,-0.961,0.772,0.531,0.842,5.871,8.29,8.27,8.3,7.08,7.061,5.92,2.033,2.871,2.863,2.876,2.452,2.445,2.05,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.67,193.0,20.77,1.6,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.38,20.68,20.18,20.12,20.39,19.26,-124.5,20.37,19.9,29.22
2016-06-15 07:27:00-05:00,72.59655,65.871216,71.038445,515080,19.91,0.0,77.35,75.58,19.26,346.2,274.6,274.5,275.5,22.36,24.14,23.48,348.5,60.38,60.15,16.74,1196363.0,346.9,21.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,20.06,79.23,20.81,23.77,21.19,60.0,59.9,62.9,0.0,272.1,272.9,273.1,16.86,-4.667,17.49,567.0,1152147.0,45645.0,104953.0,-0.964,0.772,0.531,0.842,6.042,8.52,8.48,8.53,7.28,7.246,6.075,2.092,2.95,2.937,2.955,2.521,2.509,2.104,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.775,146.4,16.83,1.4,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.51,20.77,20.31,20.27,20.44,19.32,-124.4,20.48,20.08,29.26
2016-06-15 07:28:00-05:00,73.98955,67.47458,72.53641,515081,19.92,0.0,79.1,77.53,19.23,346.7,274.7,274.5,275.5,22.79,24.6,23.89,348.8,61.8,60.14,17.09,1196364.0,347.8,21.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.01,20.14,80.8,21.23,24.21,21.61,60.0,59.9,62.9,0.0,272.4,273.0,273.3,17.27,-4.606,17.87,567.0,1152147.0,45645.0,104953.0,-0.966,0.772,0.531,0.842,6.169,8.67,8.68,8.73,7.431,7.381,6.21,2.138,3.006,3.008,3.026,2.576,2.559,2.153,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.595,139.8,48.91,1.4,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,20.64,20.88,20.44,20.42,20.53,19.42,-124.8,20.61,20.22,29.24
2016-06-15 07:29:00-05:00,72.59655,66.40567,71.614586,515082,19.94,0.0,77.9,76.7,19.26,348.2,274.8,274.7,275.6,22.44,24.27,23.59,350.8,60.82,60.14,16.83,1196364.0,349.0,21.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,20.24,79.92,20.94,23.9,21.31,60.0,59.9,62.9,0.0,272.5,273.0,273.6,16.99,-4.637,17.61,567.0,1152147.0,45645.0,104953.0,-0.965,0.772,0.531,0.842,6.071,8.52,8.48,8.57,7.304,7.272,6.072,2.114,2.965,2.953,2.984,2.543,2.532,2.114,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.025,147.2,23.42,1.8,3.475,2.0,-1.0,13.37,0.003,0.229,3.0,2.0,0.0,0.001,20.72,20.94,20.55,20.6,20.6,19.47,-124.4,20.69,20.35,29.27
2016-06-15 07:30:00-05:00,68.52471,62.530895,67.92727,515083,19.96,0.0,73.43,72.95,19.3,348.8,274.7,274.5,275.4,21.23,23.06,22.47,351.4,57.81,60.14,15.83,1196364.0,349.6,20.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,20.3,76.21,19.84,22.81,20.31,60.0,59.9,62.9,0.0,272.2,272.9,273.0,16.03,-4.778,16.73,567.0,1152147.0,45645.0,104953.0,-0.958,0.772,0.531,0.842,5.714,8.04,8.0,8.1,6.894,6.886,5.711,1.993,2.803,2.79,2.824,2.404,2.401,1.992,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.37,157.2,65.06,0.8,3.475,2.0,-1.0,13.37,0.004,0.23,3.0,2.0,0.0,0.001,20.81,21.02,20.61,20.68,20.69,19.5,-123.8,20.84,20.48,29.34
2016-06-15 07:31:00-05:00,63.59565,57.587215,63.08767,515084,19.97,0.0,67.46,66.7,19.3,347.9,274.5,274.7,275.6,19.78,21.51,20.92,350.4,54.39,60.15,14.57,1196364.0,348.8,19.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,20.37,71.27,18.5,21.44,19.04,60.0,59.9,62.9,0.0,272.6,272.9,273.5,14.82,-4.978,15.63,567.0,1152148.0,45645.0,104953.0,-0.948,0.772,0.531,0.842,5.314,7.471,7.441,7.545,6.428,6.401,5.315,1.849,2.599,2.589,2.625,2.236,2.227,1.849,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.538,125.4,56.83,1.2,3.475,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,20.88,21.09,20.69,20.79,20.72,19.56,-124.0,20.88,20.57,29.32
2016-06-15 07:32:00-05:00,59.952423,53.578823,59.054665,515085,20.0,0.0,65.15,63.82,19.3,346.3,274.6,274.6,275.5,18.72,20.36,19.86,348.7,52.05,60.14,13.66,1196365.0,347.1,18.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,20.44,67.32,17.55,20.45,18.13,60.0,59.9,62.9,0.0,272.5,272.9,273.5,13.91,-5.145,14.83,567.0,1152148.0,45646.0,104953.0,-0.938,0.772,0.531,0.842,4.98,7.061,7.078,7.133,6.05,6.036,5.081,1.724,2.445,2.451,2.47,2.095,2.09,1.759,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.65,177.3,36.43,1.2,3.469,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,20.96,21.15,20.74,20.88,20.79,19.66,-123.7,20.95,20.64,29.34
2016-06-15 07:33:00-05:00,59.416656,52.91076,58.017605,515086,20.02,0.0,64.66,62.73,19.32,344.4,274.7,274.5,275.4,18.52,20.16,19.68,346.9,51.69,60.15,13.49,1196365.0,345.3,17.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.15,20.47,66.26,17.34,20.24,17.92,60.0,59.9,62.9,0.0,272.2,272.9,273.2,13.73,-5.159,14.66,567.0,1152148.0,45646.0,104953.0,-0.936,0.772,0.531,0.842,4.957,7.032,7.024,7.085,6.032,5.976,5.048,1.707,2.421,2.419,2.44,2.077,2.058,1.738,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.35,148.6,44.11,0.7,3.469,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,21.02,21.17,20.79,20.91,20.79,19.64,-124.1,20.98,20.7,29.31
2016-06-15 07:34:00-05:00,62.095497,55.04857,60.09172,515087,20.04,0.0,67.35,64.93,19.37,343.2,275.0,274.6,275.5,19.2,20.92,20.33,346.7,54.01,60.16,14.09,1196365.0,343.8,18.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,20.5,68.45,17.95,20.89,18.5,60.0,59.9,62.9,0.0,272.9,273.0,273.8,14.3,-5.063,15.17,567.0,1152148.0,45646.0,104953.0,-0.943,0.772,0.531,0.842,5.155,7.355,7.354,7.388,6.287,6.224,5.283,1.769,2.524,2.524,2.535,2.157,2.136,1.813,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.868,173.5,41.05,1.4,3.469,2.0,-1.0,13.66,0.004,0.229,3.0,2.0,0.0,0.0,21.07,21.21,20.81,20.95,20.79,19.66,-124.3,20.98,20.76,29.4
2016-06-15 07:35:00-05:00,65.953026,58.923344,63.779037,515088,20.06,0.0,71.31,68.69,19.37,343.6,274.9,274.8,275.7,20.28,22.03,21.44,346.2,56.89,60.23,15.01,1196366.0,344.5,19.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,20.53,72.21,18.89,21.9,19.39,60.0,59.9,62.9,0.0,273.0,273.0,274.0,15.21,-4.873,15.97,567.0,1152149.0,45646.0,104953.0,-0.952,0.772,0.531,0.842,5.47,7.799,7.786,7.811,6.661,6.594,5.593,1.879,2.679,2.675,2.684,2.289,2.266,1.922,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.625,163.1,48.69,1.4,3.469,2.0,-1.0,13.35,0.003,0.229,3.0,2.0,0.0,0.001,21.12,21.24,20.85,20.98,20.79,19.66,-123.7,21.0,20.8,29.38
2016-06-15 07:36:00-05:00,68.63187,61.72922,66.4293,515089,20.08,0.0,74.1,71.67,19.36,345.2,274.4,274.2,275.1,21.18,22.86,22.3,348.4,57.98,60.14,15.69,1196366.0,346.3,20.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,20.57,75.23,19.69,22.66,20.16,60.0,59.9,62.9,0.0,272.1,272.1,273.1,15.89,-4.77,16.59,567.0,1152149.0,45646.0,104953.0,-0.958,0.772,0.531,0.842,5.674,8.08,8.08,8.11,6.9,6.848,5.801,1.959,2.79,2.79,2.799,2.382,2.364,2.003,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.873,134.6,23.15,1.3,3.469,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.2,21.26,20.88,21.02,20.79,19.58,-124.0,21.08,20.89,29.39
2016-06-15 07:37:00-05:00,69.381935,62.66451,67.69681,515090,20.11,0.0,74.8,72.73,19.32,345.9,274.3,274.1,275.0,21.46,23.22,22.66,348.6,58.86,60.14,15.97,1196366.0,346.7,20.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,20.61,76.44,19.98,22.91,20.44,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.11,-4.761,16.8,567.0,1152149.0,45646.0,104953.0,-0.959,0.772,0.531,0.842,5.744,8.17,8.16,8.2,6.982,6.943,5.854,1.987,2.827,2.823,2.836,2.415,2.402,2.025,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.728,162.4,22.69,1.1,3.469,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.26,21.26,20.88,21.04,20.84,19.54,-124.2,21.08,20.91,29.46
2016-06-15 07:38:00-05:00,68.84617,62.263676,67.466354,515091,20.13,0.0,74.66,72.72,19.36,346.7,274.1,274.0,274.9,21.27,23.05,22.64,349.8,59.29,60.15,15.85,1196366.0,347.7,20.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,20.7,76.56,19.97,22.86,20.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.08,-4.818,16.78,567.0,1152149.0,45646.0,104953.0,-0.958,0.772,0.531,0.842,5.74,8.11,8.11,8.17,6.971,6.916,5.827,1.99,2.81,2.812,2.832,2.416,2.397,2.02,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.36,127.0,64.23,0.7,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.29,21.36,20.97,21.12,20.88,19.56,-123.6,21.13,20.99,29.61
2016-06-15 07:39:00-05:00,68.63187,61.86283,67.00544,515092,20.15,0.0,73.91,72.72,19.3,346.4,274.0,273.6,274.5,21.29,23.07,22.63,348.8,58.62,60.14,15.84,1196367.0,347.4,20.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,20.75,76.56,19.98,22.82,20.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.04,-4.844,16.75,567.0,1152150.0,45646.0,104953.0,-0.957,0.772,0.531,0.842,5.722,8.1,8.1,8.16,6.948,6.911,5.813,1.982,2.805,2.805,2.825,2.407,2.394,2.014,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.467,81.8,62.86,0.7,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.39,21.42,21.01,21.15,20.95,19.56,-123.8,21.17,21.02,29.67
2016-06-15 07:40:00-05:00,68.41756,61.72922,67.00544,515093,20.17,0.0,73.69,72.73,19.32,346.4,273.9,273.8,274.7,21.3,23.04,22.55,348.8,58.19,60.18,15.82,1196367.0,347.4,20.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.11,20.76,76.62,19.97,22.79,20.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.02,-4.892,16.75,567.0,1152150.0,45646.0,104953.0,-0.956,0.772,0.531,0.842,5.725,8.09,8.08,8.14,6.943,6.911,5.807,1.983,2.801,2.8,2.818,2.405,2.394,2.011,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.578,165.4,47.19,1.1,3.475,2.0,-1.0,13.36,0.007,0.229,1.0,2.0,0.0,0.0,21.42,21.45,20.94,21.22,20.95,19.56,-123.2,21.17,21.08,29.81
2016-06-15 07:41:00-05:00,67.98894,61.59561,67.00544,515094,20.19,0.0,73.23,72.62,19.36,346.6,273.7,273.8,274.8,21.21,22.91,22.29,348.9,57.95,60.22,15.68,1196367.0,347.4,20.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,20.78,76.44,19.9,22.73,20.33,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.95,-4.922,16.7,567.0,1152150.0,45646.0,104953.0,-0.956,0.772,0.531,0.842,5.711,8.06,8.03,8.11,6.924,6.887,5.771,1.979,2.792,2.783,2.81,2.399,2.387,2.0,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.703,115.9,23.66,1.0,3.474,2.0,-1.0,13.28,-0.001,0.232,1.0,2.0,0.0,0.001,21.45,21.45,21.02,21.25,20.94,19.56,-124.4,21.24,21.13,29.98
2016-06-15 07:42:00-05:00,67.23887,60.660316,66.198845,515095,20.21,0.0,72.48,71.88,19.35,346.8,273.9,273.8,274.7,21.07,22.76,22.14,349.1,57.81,60.21,15.57,1196368.0,347.3,20.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,20.73,75.69,19.7,22.5,20.11,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.75,-4.971,16.51,567.0,1152150.0,45646.0,104953.0,-0.954,0.772,0.531,0.842,5.633,7.928,7.916,7.999,6.833,6.787,5.693,1.954,2.749,2.745,2.774,2.37,2.354,1.974,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.752,165.5,36.54,1.1,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.39,21.44,21.01,21.24,20.93,19.47,-123.8,21.27,21.18,30.15
2016-06-15 07:43:00-05:00,66.06018,59.457798,65.04655,515096,20.24,0.0,71.1,70.62,19.38,346.7,273.9,273.8,274.8,20.57,22.32,21.65,350.4,56.59,60.13,15.18,1196368.0,347.4,19.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,20.73,74.44,19.35,22.13,19.75,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.43,-5.038,16.23,567.0,1152151.0,45646.0,104953.0,-0.951,0.772,0.531,0.842,5.485,7.764,7.772,7.826,6.665,6.654,5.595,1.902,2.692,2.695,2.713,2.311,2.307,1.94,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.603,158.7,29.18,1.2,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.39,21.45,21.04,21.32,20.95,19.47,-124.5,21.25,21.19,30.27
2016-06-15 07:44:00-05:00,64.77434,57.988052,63.66381,515097,20.26,0.0,70.02,69.1,19.39,346.5,273.9,273.8,274.7,20.25,21.87,21.27,349.8,54.45,60.13,14.85,1196368.0,347.6,19.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.96,20.71,73.02,18.99,21.76,19.38,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.08,-5.094,15.92,567.0,1152151.0,45647.0,104953.0,-0.947,0.772,0.531,0.842,5.389,7.621,7.617,7.678,6.553,6.523,5.482,1.867,2.64,2.639,2.66,2.27,2.26,1.899,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.775,155.9,16.35,1.6,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.36,21.42,21.03,21.32,20.93,19.47,-123.9,21.27,21.28,30.41
2016-06-15 07:45:00-05:00,63.917107,56.91915,62.62675,515098,20.29,0.0,68.75,67.86,19.4,345.9,273.5,274.0,274.8,19.91,21.57,20.93,348.0,54.01,60.16,14.57,1196369.0,346.4,18.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,20.72,71.84,18.7,21.46,19.09,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.81,-5.137,15.67,567.0,1152151.0,45647.0,104953.0,-0.945,0.772,0.531,0.842,5.315,7.497,7.499,7.581,6.462,6.405,5.397,1.838,2.593,2.593,2.622,2.235,2.215,1.867,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.71,159.5,31.48,1.2,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.36,21.41,21.02,21.33,20.95,19.47,-123.6,21.25,21.24,30.52
2016-06-15 07:46:00-05:00,63.7028,56.384697,62.39629,515099,20.31,0.0,68.59,67.28,19.45,345.6,273.6,273.4,274.4,19.88,21.4,20.91,348.0,53.96,60.15,14.49,1196369.0,346.5,18.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,20.71,71.38,18.6,21.36,18.99,60.0,59.9,62.9,0.0,272.0,272.0,273.0,14.71,-5.141,15.58,567.0,1152151.0,45647.0,104953.0,-0.944,0.772,0.531,0.842,5.279,7.471,7.465,7.529,6.431,6.364,5.375,1.824,2.582,2.579,2.602,2.222,2.199,1.857,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,0.232,208.5,64.49,0.6,3.475,2.0,-1.0,13.29,-0.007,0.229,1.0,2.0,0.0,0.001,21.39,21.44,21.01,21.33,20.91,19.53,-124.3,21.32,21.23,30.7
2016-06-15 07:47:00-05:00,64.66718,57.4536,62.85721,515100,20.33,0.0,69.68,67.72,19.49,345.5,273.7,273.3,274.3,19.96,21.59,20.99,347.9,54.02,60.15,14.59,1196369.0,346.3,18.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.05,20.64,71.92,18.79,21.56,19.17,60.0,59.9,62.9,0.0,271.8,272.0,272.9,14.87,-5.115,15.72,567.0,1152152.0,45647.0,104953.0,-0.946,0.772,0.531,0.842,5.317,7.555,7.535,7.583,6.489,6.417,5.435,1.837,2.61,2.603,2.62,2.242,2.217,1.878,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.478,175.6,7.618,2.4,3.477,2.0,-1.0,13.29,0.014,0.231,1.0,2.0,0.0,0.001,21.26,21.36,21.02,21.28,20.95,19.58,-123.4,21.27,21.21,30.78
