TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 07:48:00-05:00,67.02457,59.457798,64.81609,515101,20.36,0.0,71.51,69.6,19.5,345.2,273.5,273.3,274.2,20.55,22.16,21.64,347.5,55.14,60.14,15.09,1196369.0,346.2,19.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.03,20.58,73.82,19.29,22.06,19.66,60.0,59.9,62.9,0.0,271.3,272.0,272.5,15.33,-5.038,16.14,567.0,1152152.0,45647.0,104953.0,-0.95,0.772,0.531,0.842,5.465,7.805,7.795,7.808,6.67,6.609,5.626,1.887,2.694,2.691,2.696,2.303,2.282,1.942,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.255,157.7,10.87,2.0,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.19,21.26,21.06,21.26,20.93,19.68,-123.6,21.27,21.17,30.9
2016-06-15 07:49:00-05:00,70.56063,62.79812,68.042496,515102,20.38,0.0,74.79,72.64,19.47,345.5,273.3,273.3,274.3,21.46,23.15,22.51,347.8,57.85,60.14,15.85,1196370.0,346.3,20.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.99,20.57,76.93,20.13,22.92,20.45,60.0,59.9,62.9,0.0,271.1,271.9,272.2,16.07,-4.915,16.81,567.0,1152152.0,45647.0,104953.0,-0.956,0.772,0.531,0.842,5.712,8.16,8.15,8.16,6.972,6.901,5.883,1.973,2.82,2.814,2.819,2.408,2.384,2.032,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.347,172.2,8.94,1.8,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.19,21.24,21.01,21.26,20.95,19.79,-123.4,21.19,21.17,30.91
2016-06-15 07:50:00-05:00,74.20385,66.53929,71.614586,515103,20.4,0.0,78.21,75.92,19.49,345.8,273.4,273.3,274.3,22.41,24.14,23.49,348.2,60.13,60.14,16.66,1196370.0,346.7,20.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.02,20.55,80.3,21.0,23.81,21.28,60.0,59.9,62.9,0.0,271.0,271.9,272.0,16.85,-4.781,17.52,567.0,1152153.0,45647.0,104953.0,-0.962,0.772,0.531,0.842,5.971,8.53,8.52,8.52,7.287,7.209,6.154,2.065,2.951,2.946,2.946,2.52,2.493,2.128,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.098,158.3,20.79,2.1,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.17,21.26,21.08,21.26,20.94,19.91,-123.9,21.25,21.24,31.0
2016-06-15 07:51:00-05:00,77.84707,70.01323,74.956215,515104,20.42,0.0,81.4,79.0,19.5,346.8,273.5,273.3,274.4,23.3,25.04,24.42,349.1,61.94,60.14,17.42,1196370.0,347.6,21.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.08,20.57,83.5,21.82,24.66,22.09,60.0,59.9,62.9,0.0,271.2,271.9,272.3,17.61,-4.659,18.21,567.0,1152153.0,45647.0,104953.0,-0.967,0.772,0.531,0.842,6.202,8.87,8.86,8.86,7.572,7.49,6.402,2.151,3.076,3.071,3.072,2.626,2.597,2.22,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.565,163.6,10.24,2.5,3.477,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.16,21.25,21.12,21.26,20.93,20.06,-124.1,21.25,21.27,31.1
2016-06-15 07:52:00-05:00,82.13322,74.155235,78.98921,515105,20.45,0.0,85.3,82.6,19.51,347.0,273.5,273.4,274.4,24.37,26.2,25.51,349.3,65.08,60.14,18.35,1196371.0,347.7,22.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,20.61,87.2,22.83,25.71,23.06,60.0,59.9,62.9,0.0,271.3,271.9,272.4,18.49,-4.509,19.03,567.0,1152153.0,45647.0,104953.0,-0.971,0.772,0.531,0.842,6.491,9.31,9.29,9.27,7.925,7.843,6.715,2.252,3.229,3.225,3.217,2.75,2.721,2.33,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.24,141.8,13.9,1.9,3.477,2.0,-1.0,13.29,0.001,0.23,1.0,2.0,0.0,0.001,21.19,21.22,21.12,21.34,20.9,20.17,-123.1,21.24,21.27,31.09
2016-06-15 07:53:00-05:00,88.883896,80.43504,85.09633,515106,20.47,0.0,91.6,88.3,19.5,346.6,273.5,273.5,274.5,26.09,27.92,27.21,349.1,69.49,60.14,19.77,1196371.0,347.4,24.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.14,20.67,92.8,24.41,27.31,24.57,60.0,59.9,62.9,0.0,271.2,272.0,272.4,19.89,-4.281,20.34,567.0,1152153.0,45647.0,104953.0,-0.978,0.772,0.531,0.842,6.974,10.0,9.99,9.94,8.5,8.4,7.205,2.417,3.464,3.46,3.443,2.945,2.912,2.497,21905.0,30636.0,30398.0,30891.0,26166.0,26111.0,21199.0,1.13,173.7,14.48,1.4,3.475,2.0,-1.0,13.66,0.006,0.23,3.0,2.0,0.0,0.0,21.26,21.36,21.17,21.37,21.01,20.3,-124.0,21.29,21.32,31.17
2016-06-15 07:54:00-05:00,98.849174,90.05518,94.42985,515107,20.49,0.0,101.2,97.3,19.57,347.0,273.8,273.5,274.5,28.77,30.56,29.84,349.7,75.93,60.19,21.98,1196371.0,348.2,26.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,20.78,101.6,26.91,29.84,26.96,60.0,59.9,62.9,0.0,271.4,272.0,272.4,22.03,-3.927,22.38,567.0,1152154.0,45647.0,104953.0,-0.984,0.772,0.531,0.842,7.711,11.04,11.01,10.95,9.37,9.26,7.939,2.676,3.832,3.822,3.801,3.25,3.215,2.755,21905.0,30636.0,30399.0,30891.0,26166.0,26111.0,21199.0,0.643,162.1,39.24,1.3,3.475,2.0,-1.0,13.66,0.004,0.23,3.0,2.0,0.0,0.0,21.37,21.47,21.32,21.49,21.09,20.49,-123.9,21.38,21.4,31.17
2016-06-15 07:55:00-05:00,110.957535,102.21397,106.18317,515108,20.51,0.0,112.8,108.3,19.56,348.0,273.6,273.6,274.5,32.07,33.96,33.2,350.2,84.1,60.22,24.77,1196372.0,348.8,29.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.29,20.91,112.9,30.05,33.07,30.04,60.0,59.9,62.9,0.0,271.1,272.0,272.5,24.72,-3.455,24.96,567.0,1152154.0,45647.0,104953.0,-0.99,0.772,0.531,0.842,8.62,12.31,12.29,12.21,10.43,10.33,8.85,2.998,4.285,4.277,4.249,3.631,3.597,3.079,21905.0,30636.0,30399.0,30891.0,26166.0,26111.0,21199.0,0.765,142.5,39.86,1.7,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.51,21.56,21.41,21.61,21.22,20.7,-123.2,21.51,21.53,31.17
2016-06-15 07:56:00-05:00,123.601654,114.9072,118.85833,515109,20.54,0.0,124.8,120.4,19.61,349.7,274.6,274.5,275.4,35.47,37.42,36.63,351.9,92.1,60.2,27.74,1196372.0,350.8,32.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,21.09,124.7,33.29,36.4,33.22,60.0,59.9,62.9,0.0,272.0,272.8,273.4,27.57,-2.988,27.74,567.0,1152155.0,45647.0,104953.0,-0.994,0.772,0.531,0.842,9.56,13.62,13.57,13.5,11.55,11.45,9.76,3.344,4.762,4.745,4.722,4.04,4.005,3.414,21905.0,30636.0,30399.0,30892.0,26166.0,26111.0,21199.0,0.547,151.8,23.61,1.1,3.475,2.0,-1.0,13.66,0.004,0.231,3.0,2.0,0.0,0.0,21.67,21.72,21.6,21.81,21.39,20.91,-123.5,21.7,21.69,31.17
2016-06-15 07:57:00-05:00,135.28139,126.79876,130.8421,515110,20.56,0.0,135.4,132.2,19.69,352.5,275.0,274.6,275.5,38.83,40.77,40.02,354.8,99.5,60.13,30.57,1196373.0,353.3,35.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,21.29,135.8,36.52,39.68,36.44,60.0,59.9,62.9,0.0,272.2,273.0,273.4,30.31,-2.525,30.42,567.0,1152155.0,45647.0,104953.0,-0.997,0.772,0.531,0.842,10.4,14.8,14.77,14.72,12.55,12.48,10.61,3.667,5.215,5.204,5.188,4.424,4.398,3.738,21905.0,30636.0,30399.0,30892.0,26166.0,26111.0,21199.0,0.718,198.7,52.59,2.0,3.475,2.0,-0.983,13.66,0.006,0.232,3.0,2.0,0.0,0.0,21.94,21.96,21.84,22.02,21.57,21.2,-123.6,21.94,21.91,31.17
2016-06-15 07:58:00-05:00,144.81805,136.55252,140.75175,515111,20.6,0.0,144.3,142.1,19.76,354.1,274.9,274.9,275.8,41.52,43.47,42.69,356.3,105.8,60.14,32.84,1196373.0,355.0,37.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,21.61,145.2,39.12,42.39,39.03,60.0,59.9,62.9,0.0,273.0,273.0,274.0,32.55,-2.14,32.62,567.0,1152156.0,45647.0,104953.0,-0.998,0.772,0.531,0.842,11.15,15.77,15.72,15.7,13.43,13.34,11.28,3.948,5.585,5.565,5.559,4.754,4.725,3.993,21905.0,30637.0,30399.0,30892.0,26167.0,26111.0,21200.0,0.407,191.7,43.57,0.8,3.475,2.0,-1.0,13.26,-0.001,0.232,1.0,2.0,0.0,0.001,22.19,22.26,22.18,22.3,21.82,21.5,-122.3,22.22,22.22,31.2
2016-06-15 07:59:00-05:00,151.46158,143.36679,147.7807,515112,20.62,0.0,150.6,149.0,19.82,355.4,275.0,274.9,275.9,43.48,45.49,44.67,357.8,110.0,60.14,34.51,1196374.0,355.9,39.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,21.82,152.0,41.01,44.34,40.92,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.13,-1.859,34.18,567.0,1152156.0,45648.0,104953.0,-0.999,0.772,0.531,0.842,11.64,16.46,16.42,16.4,13.99,13.95,11.76,4.139,5.851,5.835,5.828,4.974,4.957,4.181,21905.0,30637.0,30399.0,30892.0,26167.0,26111.0,21200.0,0.272,106.6,80.8,1.2,3.475,2.0,-1.0,13.66,0.005,0.232,3.0,2.0,0.0,0.0,22.44,22.54,22.42,22.59,22.13,21.86,-122.1,22.48,22.5,31.25
2016-06-15 08:00:00-05:00,154.6762,147.10796,151.58324,515113,20.67,0.0,154.0,153.0,19.74,356.3,274.9,275.0,275.9,44.48,46.54,45.73,358.9,112.5,60.14,35.37,1196375.0,357.2,40.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.54,22.1,156.1,42.0,45.39,41.93,60.0,59.9,62.9,0.0,273.0,273.0,274.0,34.98,-1.693,35.02,567.0,1152157.0,45648.0,104953.0,-0.999,0.772,0.531,0.842,11.9,16.79,16.75,16.76,14.29,14.27,11.99,4.238,5.98,5.968,5.97,5.089,5.083,4.272,21905.0,30637.0,30399.0,30892.0,26167.0,26111.0,21200.0,0.912,131.3,15.21,1.5,3.477,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,22.8,22.82,22.69,22.85,22.42,22.13,-121.7,22.7,22.78,31.27
2016-06-15 08:01:00-05:00,155.74773,148.5777,153.19646,515114,20.72,0.0,155.2,154.6,19.74,356.3,274.8,275.0,276.0,44.92,46.95,46.1,358.5,113.3,60.15,35.71,1196375.0,357.0,40.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,22.35,157.1,42.36,45.77,42.27,60.0,59.9,62.9,0.0,272.9,273.0,274.0,35.28,-1.621,35.31,567.0,1152157.0,45648.0,104953.0,-0.999,0.772,0.531,0.842,12.05,16.92,16.86,16.9,14.44,14.41,12.06,4.292,6.027,6.008,6.02,5.144,5.135,4.296,21905.0,30637.0,30399.0,30892.0,26167.0,26111.0,21200.0,0.707,167.6,24.6,1.3,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,23.07,23.13,22.99,23.14,22.66,22.42,-122.0,22.96,23.03,31.27
2016-06-15 08:02:00-05:00,156.92642,149.91383,154.46396,515115,20.76,0.0,156.1,155.9,19.89,355.9,274.7,274.9,275.9,45.18,47.17,46.35,358.0,114.5,60.15,35.91,1196376.0,357.0,40.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,22.49,157.5,42.64,46.05,42.53,60.0,59.9,62.9,0.0,272.8,273.0,274.0,35.49,-1.591,35.53,567.0,1152158.0,45648.0,104953.0,-0.999,0.772,0.531,0.842,12.17,17.06,16.98,17.06,14.56,14.53,12.12,4.33,6.07,6.045,6.072,5.182,5.171,4.314,21906.0,30637.0,30399.0,30892.0,26167.0,26111.0,21200.0,0.665,178.6,15.51,1.5,3.475,2.0,-1.0,13.66,0.004,0.232,3.0,2.0,0.0,0.0,23.25,23.29,23.22,23.39,22.9,22.68,-121.1,23.21,23.29,31.24
2016-06-15 08:03:00-05:00,159.92671,152.98694,157.57513,515116,20.8,0.0,158.6,158.6,19.89,355.5,275.2,274.8,275.8,45.89,47.93,47.1,358.0,116.4,60.19,36.53,1196377.0,356.6,41.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.64,22.69,161.9,43.28,46.75,43.21,60.0,59.9,62.9,0.0,272.9,273.0,274.0,36.06,-1.476,36.09,567.0,1152159.0,45648.0,104953.0,-0.999,0.772,0.531,0.842,12.36,17.34,17.29,17.35,14.78,14.78,12.34,4.394,6.163,6.146,6.165,5.254,5.254,4.386,21906.0,30637.0,30400.0,30892.0,26167.0,26112.0,21200.0,0.72,125.2,47.13,1.5,3.475,2.0,-1.0,13.4,0.008,0.232,3.0,2.0,0.0,0.0,23.47,23.48,23.43,23.64,23.15,22.91,-121.3,23.35,23.55,31.25
2016-06-15 08:04:00-05:00,164.85579,157.797,162.52997,515117,20.84,0.0,163.1,163.0,19.88,355.0,275.1,274.8,275.7,46.98,49.04,48.24,357.8,119.4,60.17,37.46,1196377.0,355.2,42.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,22.88,166.0,44.44,47.93,44.38,60.0,59.9,62.9,0.0,272.9,273.0,273.8,37.01,-1.296,37.03,567.0,1152159.0,45648.0,104953.0,-0.999,0.772,0.531,0.842,12.72,17.81,17.69,17.78,15.21,15.19,12.63,4.517,6.325,6.28,6.311,5.399,5.394,4.484,21906.0,30637.0,30400.0,30892.0,26167.0,26112.0,21200.0,0.903,161.1,49.69,1.6,3.477,2.0,-1.0,13.4,-0.001,0.233,3.0,2.0,0.0,0.001,23.69,23.67,23.64,23.87,23.31,23.12,-121.3,23.53,23.7,31.24
2016-06-15 08:05:00-05:00,171.07068,164.21042,168.98277,515118,20.88,0.0,168.8,168.9,19.94,355.1,274.9,274.7,275.8,48.65,50.66,49.85,356.9,122.9,60.13,38.81,1196378.0,356.5,43.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,22.95,171.5,46.0,49.54,45.93,60.0,59.9,62.9,0.0,272.6,273.0,273.7,38.31,-1.081,38.33,567.0,1152160.0,45648.0,104953.0,-1.0,0.772,0.531,0.842,13.2,18.41,18.34,18.43,15.74,15.71,13.06,4.688,6.536,6.511,6.545,5.589,5.579,4.639,21906.0,30637.0,30400.0,30893.0,26167.0,26112.0,21200.0,1.327,190.5,14.45,2.3,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,23.74,23.77,23.85,24.07,23.52,23.35,-120.4,23.69,23.95,31.24
2016-06-15 08:06:00-05:00,179.21436,172.49442,177.39445,515119,20.93,0.0,176.0,176.7,19.93,355.0,274.8,274.6,275.7,50.82,52.87,52.02,357.4,128.6,60.14,40.63,1196379.0,355.4,45.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.49,23.15,179.0,48.12,51.78,48.06,60.0,59.9,62.9,0.0,272.3,272.9,273.3,40.08,-0.738,40.08,567.0,1152161.0,45648.0,104953.0,-1.0,0.772,0.531,0.842,13.8,19.27,19.17,19.24,16.43,16.44,13.63,4.899,6.839,6.805,6.83,5.832,5.836,4.839,21906.0,30637.0,30400.0,30893.0,26167.0,26112.0,21201.0,1.687,186.7,5.332,2.3,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,23.88,23.91,24.0,24.23,23.68,23.57,-120.7,23.89,24.09,31.27
2016-06-15 08:07:00-05:00,187.8938,181.71371,186.72798,515120,20.97,0.0,184.6,185.7,19.99,355.3,275.0,274.6,275.6,53.29,55.4,54.53,357.7,134.3,60.14,42.72,1196379.0,356.0,48.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,23.26,187.6,50.54,54.29,50.47,60.0,59.9,62.9,0.0,272.0,272.9,273.0,42.08,-0.349,42.08,567.0,1152161.0,45648.0,104953.0,-1.0,0.772,0.531,0.842,14.51,20.17,20.06,20.2,17.24,17.25,14.25,5.157,7.167,7.128,7.177,6.124,6.127,5.061,21906.0,30638.0,30400.0,30893.0,26168.0,26112.0,21201.0,0.93,173.4,10.2,1.3,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,24.07,24.16,24.28,24.45,23.89,23.81,-120.1,24.07,24.35,31.27
2016-06-15 08:08:00-05:00,193.89441,188.26076,193.52647,515121,21.01,0.0,190.3,192.4,20.11,356.1,275.0,274.7,275.7,55.03,57.13,56.3,357.9,138.5,60.15,44.18,1196380.0,356.7,49.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,23.6,194.1,52.22,56.09,52.2,60.0,59.9,62.9,0.0,272.1,273.0,273.2,43.53,-0.067,43.53,567.0,1152162.0,45648.0,104953.0,-0.033,0.772,0.531,0.842,14.99,20.79,20.7,20.82,17.77,17.82,14.68,5.336,7.403,7.369,7.414,6.328,6.344,5.226,21906.0,30638.0,30400.0,30893.0,26168.0,26112.0,21201.0,0.885,185.1,9.13,1.4,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,24.33,24.4,24.53,24.74,24.15,24.08,-119.4,24.36,24.64,31.27
2016-06-15 08:09:00-05:00,194.96594,189.86412,195.37012,515122,21.06,0.0,191.1,194.2,20.22,356.8,274.9,274.7,275.7,55.4,57.45,56.59,359.6,139.2,60.15,44.46,1196381.0,357.2,50.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,23.78,195.8,52.55,56.43,52.53,60.0,59.9,62.9,0.0,272.2,272.8,273.2,43.79,-0.013,43.79,567.0,1152163.0,45648.0,104953.0,0.7,0.772,0.531,0.842,15.1,20.83,20.74,20.95,17.89,17.91,14.7,5.388,7.43,7.398,7.475,6.382,6.39,5.246,21906.0,30638.0,30400.0,30893.0,26168.0,26112.0,21201.0,0.437,170.9,29.53,0.8,3.475,2.0,-1.0,13.41,0.003,0.233,3.0,2.0,0.0,0.001,24.55,24.63,24.84,25.01,24.43,24.36,-119.5,24.68,24.89,31.27
2016-06-15 08:10:00-05:00,193.46579,188.39438,194.56352,515123,21.1,0.0,189.6,193.1,20.23,356.6,274.8,274.8,275.8,54.98,57.0,56.16,358.8,138.7,60.14,44.09,1196382.0,358.2,49.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,23.83,194.7,52.14,55.91,52.09,60.0,59.9,62.9,0.0,272.0,272.9,273.1,43.41,-0.145,43.41,567.0,1152163.0,45648.0,104953.0,-0.933,0.772,0.531,0.842,15.0,20.7,20.6,20.78,17.75,17.82,14.59,5.348,7.381,7.344,7.411,6.33,6.355,5.204,21906.0,30638.0,30400.0,30893.0,26168.0,26112.0,21201.0,0.602,160.3,30.44,1.5,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,24.72,24.76,25.06,25.3,24.69,24.58,-119.1,24.93,25.18,31.27
2016-06-15 08:11:00-05:00,192.71571,187.5927,193.98738,515124,21.14,0.0,188.3,192.3,20.24,356.3,275.1,274.6,275.6,54.66,56.72,55.9,358.5,138.5,60.22,43.86,1196382.0,357.0,49.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.42,23.88,194.0,51.85,55.62,51.79,60.0,59.9,62.9,0.0,272.3,273.0,273.4,43.19,-0.205,43.19,567.0,1152164.0,45648.0,104953.0,-1.0,0.772,0.531,0.842,14.9,20.58,20.48,20.7,17.63,17.73,14.5,5.307,7.331,7.295,7.376,6.282,6.315,5.165,21907.0,30638.0,30401.0,30893.0,26168.0,26113.0,21201.0,1.738,171.4,10.76,2.4,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,24.81,24.76,25.14,25.4,24.8,24.68,-119.6,25.0,25.39,31.32
2016-06-15 08:12:00-05:00,193.57294,188.26076,194.67876,515125,21.19,0.0,188.5,192.4,20.13,355.8,275.1,274.7,275.7,54.65,56.73,55.88,358.0,138.6,60.23,43.85,1196383.0,356.8,49.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,24.08,194.4,51.91,55.64,51.85,60.0,59.9,62.9,0.0,272.5,273.0,273.7,43.23,-0.236,43.23,567.0,1152165.0,45648.0,104953.0,-1.0,0.772,0.531,0.842,14.95,20.64,20.52,20.74,17.7,17.77,14.53,5.32,7.344,7.301,7.38,6.296,6.323,5.168,21907.0,30638.0,30401.0,30893.0,26168.0,26113.0,21201.0,1.332,159.4,9.54,1.9,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,24.94,24.96,25.28,25.49,24.93,24.76,-119.1,25.05,25.44,31.4
2016-06-15 08:13:00-05:00,197.10901,191.60109,197.90515,515126,21.23,0.0,191.9,195.1,20.21,355.1,274.8,274.6,275.7,55.43,57.51,56.65,357.2,139.9,60.14,44.49,1196384.0,356.1,49.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,24.2,197.2,52.72,56.44,52.64,60.0,59.9,62.9,0.0,272.1,272.8,273.5,43.88,-0.164,43.88,567.0,1152166.0,45648.0,104953.0,-0.967,0.772,0.531,0.842,15.2,20.97,20.86,21.09,17.98,18.03,14.75,5.397,7.448,7.407,7.488,6.386,6.404,5.238,21907.0,30638.0,30401.0,30894.0,26168.0,26113.0,21201.0,1.23,171.2,13.12,1.9,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,25.11,25.08,25.51,25.7,25.11,24.86,-118.8,25.16,25.63,31.51
2016-06-15 08:14:00-05:00,202.89531,197.07922,203.20567,515127,21.28,0.0,198.5,200.0,20.26,354.7,274.6,274.5,275.7,56.93,59.01,58.1,356.9,143.5,60.15,45.71,1196385.0,355.5,51.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,24.28,202.2,54.2,57.95,54.09,60.0,59.9,62.9,0.0,272.0,272.4,273.2,45.07,0.045,45.07,567.0,1152166.0,45648.0,104953.0,0.7,0.772,0.531,0.842,15.58,21.6,21.51,21.67,18.43,18.52,15.2,5.527,7.661,7.628,7.687,6.538,6.571,5.39,21907.0,30638.0,30401.0,30894.0,26168.0,26113.0,21201.0,1.207,179.4,23.9,1.9,3.477,2.0,-1.0,13.26,-0.009,0.233,1.0,2.0,0.0,0.001,25.21,25.18,25.62,25.84,25.25,25.01,-118.6,25.36,25.79,31.62
2016-06-15 08:15:00-05:00,209.64598,203.62627,209.42802,515128,21.32,0.0,204.3,206.1,20.26,354.9,274.6,274.6,275.7,58.7,60.69,59.84,356.7,147.8,60.15,47.16,1196385.0,355.7,52.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.51,24.31,208.3,56.0,59.75,55.89,60.0,59.9,62.9,0.0,272.1,272.6,273.5,46.55,0.263,46.55,567.0,1152167.0,45648.0,104953.0,1.0,0.772,0.531,0.842,16.06,22.27,22.2,22.38,19.03,19.09,15.69,5.701,7.903,7.877,7.942,6.752,6.774,5.567,21907.0,30639.0,30401.0,30894.0,26169.0,26113.0,21202.0,1.417,159.5,26.74,2.1,3.475,2.0,-1.0,13.26,0.012,0.237,1.0,2.0,0.0,0.001,25.31,25.27,25.78,26.01,25.35,25.09,-118.7,25.43,25.94,31.74
2016-06-15 08:16:00-05:00,211.78905,205.49686,211.50212,515129,21.37,0.0,206.2,208.0,20.16,356.2,274.8,274.6,275.7,59.33,61.25,60.47,358.5,148.4,60.15,47.68,1196386.0,357.1,53.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.57,24.42,210.2,56.57,60.28,56.46,60.0,59.9,62.9,0.0,272.3,272.8,273.5,47.03,0.314,47.03,567.0,1152168.0,45648.0,104953.0,1.0,0.772,0.531,0.842,16.14,22.42,22.32,22.5,19.16,19.23,15.78,5.748,7.987,7.952,8.02,6.826,6.849,5.621,21907.0,30639.0,30401.0,30894.0,26169.0,26113.0,21202.0,1.325,160.0,10.83,2.2,3.475,2.0,-1.0,13.66,0.005,0.234,3.0,2.0,0.0,0.0,25.4,25.36,25.89,26.13,25.44,25.18,-118.3,25.59,26.08,31.84
2016-06-15 08:17:00-05:00,206.53851,199.75148,205.51024,515130,21.42,0.0,201.0,202.0,20.19,356.8,274.7,274.7,275.8,57.72,59.69,58.89,358.7,144.0,60.14,46.37,1196387.0,357.7,51.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.62,24.48,204.5,54.98,58.64,54.85,60.0,59.9,62.9,0.0,272.7,273.0,273.9,45.72,0.088,45.72,567.0,1152169.0,45648.0,104953.0,0.867,0.772,0.531,0.842,15.58,21.79,21.68,21.83,18.58,18.67,15.35,5.56,7.775,7.734,7.789,6.628,6.662,5.478,21907.0,30639.0,30401.0,30894.0,26169.0,26113.0,21202.0,1.86,189.1,11.74,2.7,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,25.51,25.5,25.94,26.15,25.54,25.26,-118.8,25.59,26.14,31.92
2016-06-15 08:18:00-05:00,201.82376,194.13974,199.17265,515131,21.47,0.0,196.4,195.7,20.28,355.8,274.7,274.6,275.7,56.13,58.21,57.33,358.4,140.1,60.13,45.08,1196388.0,356.8,50.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.68,24.5,198.3,53.48,57.11,53.31,60.0,59.9,62.9,0.0,272.6,273.0,273.9,44.47,-0.129,44.47,567.0,1152169.0,45648.0,104953.0,-0.8,0.772,0.531,0.842,15.13,21.31,21.28,21.26,18.1,18.19,15.09,5.382,7.584,7.572,7.564,6.441,6.471,5.369,21907.0,30639.0,30401.0,30894.0,26169.0,26113.0,21202.0,1.69,187.6,18.15,2.4,3.469,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,25.5,25.48,25.99,26.2,25.59,25.38,-118.4,25.67,26.19,32.02
2016-06-15 08:19:00-05:00,206.21707,197.61368,201.82292,515132,21.51,0.0,200.4,198.3,20.37,353.9,274.6,274.5,275.5,57.12,59.19,58.31,355.7,143.0,60.23,45.87,1196389.0,354.9,50.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,24.64,200.8,54.44,58.13,54.29,60.0,59.9,62.9,0.0,272.0,272.7,273.2,45.25,-0.012,45.25,567.0,1152170.0,45648.0,104953.0,0.133,0.772,0.531,0.842,15.52,21.83,21.73,21.79,18.52,18.53,15.43,5.493,7.726,7.689,7.711,6.555,6.556,5.461,21908.0,30639.0,30401.0,30894.0,26169.0,26113.0,21202.0,1.38,203.0,10.89,2.0,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,25.63,25.56,26.12,26.28,25.62,25.5,-117.5,25.8,26.24,32.11
2016-06-15 08:20:00-05:00,219.28978,210.44052,214.03716,515133,21.56,0.0,213.1,210.1,20.45,353.1,274.6,274.4,275.6,60.45,62.53,61.65,355.1,151.8,60.22,48.66,1196389.0,354.2,53.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,24.82,212.3,57.86,61.64,57.72,60.0,59.9,62.9,0.0,272.0,272.6,273.2,48.07,0.428,48.07,567.0,1152171.0,45648.0,104953.0,1.0,0.772,0.531,0.842,16.5,23.23,23.17,23.17,19.68,19.66,16.47,5.826,8.2,8.18,8.18,6.948,6.941,5.814,21908.0,30639.0,30402.0,30894.0,26169.0,26114.0,21202.0,1.007,199.0,18.29,1.5,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,25.76,25.67,26.33,26.51,25.78,25.64,-118.8,26.05,26.38,32.24
2016-06-15 08:21:00-05:00,235.46999,226.60771,230.05392,515134,21.61,0.0,228.6,225.7,20.51,353.3,274.7,274.5,275.6,64.87,66.94,66.01,354.5,162.2,60.14,52.33,1196390.0,354.9,57.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,24.96,227.4,62.28,66.18,62.12,60.0,59.9,62.9,0.0,272.2,272.6,273.4,51.73,1.024,51.74,567.0,1152172.0,45648.0,104953.0,1.0,0.772,0.531,0.842,17.7,25.04,24.88,24.82,21.15,21.16,17.68,6.251,8.84,8.79,8.77,7.472,7.477,6.247,21908.0,30639.0,30402.0,30894.0,26169.0,26114.0,21202.0,0.945,168.5,24.52,1.3,3.477,2.0,-1.0,13.39,0.003,0.234,3.0,2.0,0.0,0.001,25.98,25.95,26.63,26.73,26.02,25.9,-118.3,26.28,26.62,32.32
2016-06-15 08:22:00-05:00,256.0435,247.58495,251.14078,515135,21.66,0.0,248.4,246.3,20.59,353.0,274.9,274.3,275.4,70.53,72.72,71.76,354.6,176.1,60.14,57.09,1196391.0,353.8,62.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,25.04,246.9,67.97,72.06,67.82,60.0,59.9,62.9,0.0,272.0,272.0,273.0,56.38,1.796,56.41,567.0,1152173.0,45648.0,104953.0,0.999,0.772,0.531,0.842,19.35,27.22,27.15,27.09,23.05,23.04,19.27,6.831,9.61,9.58,9.56,8.14,8.13,6.802,21908.0,30639.0,30402.0,30895.0,26169.0,26114.0,21202.0,1.47,157.9,16.19,2.1,3.477,2.0,-1.0,13.66,0.004,0.235,3.0,2.0,0.0,0.0,26.12,26.12,26.84,26.97,26.25,26.1,-118.3,26.39,26.9,32.45
2016-06-15 08:23:00-05:00,280.26016,272.30338,276.6063,515136,21.71,0.0,271.7,271.2,20.5,353.3,274.2,274.2,275.3,77.44,79.6,78.61,356.0,192.1,60.14,62.78,1196392.0,354.5,68.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.71,25.31,271.0,74.82,79.12,74.66,60.0,59.9,62.9,0.0,271.9,272.0,273.0,61.94,2.719,62.0,567.0,1152174.0,45648.0,104953.0,0.999,0.772,0.531,0.842,21.38,29.83,29.66,29.75,25.36,25.3,21.03,7.553,10.54,10.48,10.51,8.96,8.94,7.432,21908.0,30640.0,30402.0,30895.0,26169.0,26114.0,21203.0,1.487,183.0,26.43,3.0,3.477,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,26.41,26.32,27.13,27.22,26.51,26.34,-117.0,26.57,27.14,32.54
2016-06-15 08:24:00-05:00,305.65558,298.89233,304.26117,515137,21.77,0.0,295.8,298.0,20.46,353.9,274.6,274.2,275.3,84.6,86.8,85.8,355.7,209.4,60.15,68.8,1196393.0,355.1,74.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,25.45,297.4,82.0,86.5,81.8,60.0,59.9,62.9,0.0,271.9,271.9,272.9,67.85,3.691,67.95,567.0,1152175.0,45648.0,104954.0,0.999,0.772,0.531,0.842,23.46,32.57,32.35,32.51,27.73,27.74,22.89,8.3,11.53,11.45,11.5,9.81,9.82,8.1,21908.0,30640.0,30402.0,30895.0,26170.0,26114.0,21203.0,1.617,163.9,31.52,2.9,3.477,2.0,-1.0,13.66,0.004,0.236,3.0,2.0,0.0,0.0,26.62,26.61,27.5,27.59,26.78,26.69,-117.8,26.84,27.39,32.63
2016-06-15 08:25:00-05:00,338.12314,333.76535,341.0191,515138,21.82,0.0,327.0,334.1,20.65,351.3,274.4,274.4,275.5,93.3,95.6,94.4,353.5,231.7,60.15,76.08,1196395.0,352.7,81.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,25.74,331.6,90.6,95.3,90.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,74.94,4.898,75.1,567.0,1152176.0,45648.0,104954.0,0.998,0.772,0.531,0.842,26.41,36.24,35.9,36.2,30.81,30.89,25.28,9.28,12.73,12.61,12.72,10.82,10.85,8.88,21908.0,30640.0,30402.0,30895.0,26170.0,26114.0,21203.0,0.528,172.9,33.99,1.5,3.469,2.0,-1.0,13.66,0.004,0.237,3.0,2.0,0.0,0.0,27.01,27.02,27.95,28.04,27.21,27.15,-117.1,27.34,27.76,32.72
2016-06-15 08:26:00-05:00,384.84207,383.60303,395.17654,515139,21.88,0.0,370.7,386.8,20.8,350.4,274.5,274.4,275.5,106.5,108.8,107.6,352.3,263.2,60.14,87.1,1196396.0,351.7,92.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,26.28,381.1,103.6,108.7,103.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,85.5,6.729,85.8,567.0,1152178.0,45648.0,104954.0,0.997,0.772,0.531,0.842,30.53,41.5,40.77,41.49,35.39,35.45,28.69,10.7,14.54,14.29,14.54,12.4,12.42,10.05,21908.0,30640.0,30403.0,30895.0,26170.0,26114.0,21203.0,1.025,163.5,27.96,2.1,3.469,2.0,-1.0,13.4,0.001,0.239,1.0,2.0,0.0,0.001,27.48,27.59,28.53,28.62,27.76,27.78,-115.9,27.85,28.42,32.78
2016-06-15 08:27:00-05:00,510.85464,519.4875,545.8955,515140,21.94,0.0,487.2,532.1,20.84,349.9,274.9,274.8,275.9,140.4,142.6,141.1,353.0,345.9,60.13,115.5,1196398.0,351.0,122.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,27.01,517.1,137.8,143.6,137.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,113.2,11.66,113.8,567.0,1152180.0,45648.0,104954.0,0.995,0.772,0.531,0.842,41.32,54.86,53.36,55.49,47.34,47.42,37.4,14.44,19.18,18.66,19.4,16.55,16.58,13.07,21909.0,30641.0,30403.0,30896.0,26170.0,26115.0,21203.0,1.623,194.9,6.544,2.8,3.469,2.0,-1.0,13.62,0.004,0.243,3.0,2.0,0.0,0.0,28.29,28.39,29.37,29.54,28.69,28.86,-114.9,28.69,29.4,32.88
2016-06-15 08:28:00-05:00,487.60233,495.4371,517.31885,515141,22.0,0.0,466.6,505.0,20.95,353.6,274.5,274.8,275.9,137.1,139.2,137.9,353.4,335.4,60.14,112.6,1196400.0,354.3,118.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.12,27.98,508.1,134.4,140.0,134.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,110.4,11.07,111.0,567.0,1152181.0,45648.0,104954.0,0.995,0.772,0.531,0.842,39.43,52.34,52.05,53.17,45.27,46.22,36.25,13.94,18.5,18.4,18.79,16.0,16.34,12.81,21909.0,30641.0,30403.0,30896.0,26171.0,26115.0,21203.0,1.875,181.3,9.73,3.1,3.475,2.0,-1.0,13.62,0.003,0.243,3.0,2.0,0.0,0.0,29.23,29.26,30.23,30.51,29.64,29.9,-113.7,29.6,30.5,32.94
2016-06-15 08:29:00-05:00,539.67896,553.29156,581.9621,515142,22.08,0.0,515.9,568.2,21.03,351.8,274.8,274.9,275.9,146.2,148.3,146.9,354.6,360.0,60.14,120.3,1196402.0,353.0,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,29.2,529.5,143.7,149.5,143.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,117.8,12.45,118.5,567.0,1152183.0,45648.0,104954.0,0.994,0.772,0.531,0.842,43.01,57.09,54.51,57.86,49.38,48.54,38.37,15.13,20.08,19.17,20.35,17.36,17.07,13.49,21909.0,30641.0,30404.0,30896.0,26171.0,26115.0,21204.0,1.023,185.3,16.79,2.8,3.47,2.0,-1.0,13.62,0.003,0.244,3.0,2.0,0.0,0.0,30.43,30.41,31.16,31.55,30.67,30.96,-113.4,30.64,31.5,32.99
2016-06-15 08:30:00-05:00,484.28055,495.4371,518.24066,515143,22.15,0.0,464.9,507.5,21.33,352.8,274.6,274.8,275.8,133.2,135.1,134.0,355.8,328.2,60.14,109.3,1196404.0,353.6,116.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,29.86,489.2,130.6,136.0,130.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,107.3,10.52,107.8,567.0,1152185.0,45648.0,104954.0,0.995,0.772,0.531,0.842,38.59,51.07,50.05,52.12,44.43,44.44,34.91,13.61,18.02,17.66,18.39,15.67,15.68,12.32,21909.0,30642.0,30404.0,30897.0,26171.0,26116.0,21204.0,0.257,159.2,76.78,0.6,3.474,2.0,-1.0,13.62,0.003,0.243,3.0,2.0,0.0,0.0,31.32,31.37,32.03,32.59,31.68,31.94,-112.4,31.63,32.56,33.09
2016-06-15 08:31:00-05:00,456.84924,467.77924,490.00964,515144,22.24,0.0,439.4,480.9,21.39,353.6,274.5,274.4,275.5,129.2,131.0,130.0,355.2,318.0,60.15,105.9,1196405.0,354.8,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,30.14,489.9,126.5,131.7,126.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,103.9,9.9,104.4,567.0,1152187.0,45648.0,104955.0,0.995,0.772,0.531,0.842,37.53,49.14,49.04,50.03,42.42,43.77,33.43,13.27,17.37,17.34,17.69,14.99,15.47,11.82,21910.0,30642.0,30404.0,30897.0,26171.0,26116.0,21204.0,1.698,191.4,35.38,2.9,3.475,2.0,-1.0,13.62,0.026,0.242,1.0,2.0,0.0,0.0,31.77,31.88,32.67,33.31,32.31,32.59,-111.4,32.38,33.29,33.14
2016-06-15 08:32:00-05:00,518.9983,537.6589,571.24585,515145,22.33,0.0,499.5,562.3,21.34,347.3,274.6,274.7,275.7,150.0,151.8,150.5,349.2,373.7,60.15,123.2,1196407.0,348.3,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,30.81,600.3,147.3,153.1,147.0,60.0,59.9,62.9,0.0,271.9,272.0,272.7,120.8,12.96,121.5,567.0,1152189.0,45648.0,104955.0,0.994,0.772,0.531,0.842,46.03,58.68,58.34,59.02,49.51,52.53,38.33,15.98,20.37,20.26,20.49,17.19,18.24,13.3,21910.0,30642.0,30405.0,30897.0,26172.0,26116.0,21204.0,2.157,195.8,12.91,3.4,3.475,2.0,-1.0,13.23,-0.022,0.245,1.0,2.0,0.0,0.001,32.29,32.3,33.04,33.73,32.8,33.09,-111.7,32.65,33.79,33.22
2016-06-15 08:33:00-05:00,414.30933,423.82056,448.29694,515146,22.42,0.0,393.9,434.8,21.45,355.8,274.3,274.0,275.0,111.6,113.5,112.5,357.2,276.1,60.14,91.1,1196409.0,357.2,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,31.22,413.9,109.4,114.2,109.0,60.0,59.9,62.9,0.0,271.2,272.0,272.1,89.9,7.514,90.2,567.0,1152190.0,45648.0,104955.0,0.997,0.772,0.531,0.842,30.83,41.47,40.71,43.12,37.42,36.87,29.39,10.95,14.72,14.46,15.31,13.28,13.09,10.43,21910.0,30642.0,30405.0,30898.0,26172.0,26116.0,21204.0,1.81,170.8,18.04,2.7,3.474,2.0,-1.0,13.62,0.005,0.242,3.0,2.0,0.0,0.001,32.99,32.97,33.66,34.51,33.55,33.81,-109.5,33.45,34.56,33.26
2016-06-15 08:34:00-05:00,321.7286,324.27884,335.14243,515147,22.52,0.0,311.7,329.9,21.4,350.6,274.1,274.0,275.0,88.9,90.9,90.0,352.8,222.8,60.18,72.26,1196410.0,352.1,78.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,30.85,330.5,86.3,90.7,86.0,60.0,59.9,62.9,0.0,271.8,272.0,272.9,71.19,4.293,71.32,567.0,1152192.0,45648.0,104955.0,0.998,0.772,0.531,0.842,25.29,34.21,34.03,34.63,29.41,29.89,23.45,8.87,11.99,11.93,12.14,10.31,10.48,8.22,21910.0,30643.0,30405.0,30898.0,26172.0,26116.0,21205.0,1.897,165.0,13.58,3.2,3.474,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,32.5,32.59,33.22,34.1,33.08,33.25,-110.4,33.06,34.21,33.29
2016-06-15 08:35:00-05:00,326.97916,328.15363,337.90793,515148,22.61,0.0,317.1,333.0,21.33,346.9,274.4,273.8,274.9,90.5,92.6,91.6,349.3,227.7,60.13,73.57,1196411.0,348.1,79.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,30.87,332.6,87.7,92.2,87.4,60.0,59.9,62.9,0.0,272.0,272.0,272.9,72.34,4.521,72.48,567.0,1152193.0,45648.0,104955.0,0.998,0.772,0.531,0.842,26.04,35.26,34.95,35.53,30.17,30.53,24.19,9.03,12.23,12.12,12.32,10.47,10.59,8.39,21910.0,30643.0,30405.0,30898.0,26172.0,26117.0,21205.0,1.335,153.4,23.53,2.9,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,32.29,32.33,32.97,33.76,32.74,32.93,-109.6,32.91,33.77,33.32
2016-06-15 08:36:00-05:00,359.1252,361.55685,373.05264,515149,22.7,0.0,348.2,368.5,21.44,343.5,274.9,274.8,275.8,98.7,100.8,99.8,345.9,250.6,60.15,80.7,1196413.0,344.9,86.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,30.34,364.3,95.8,100.7,95.5,60.0,59.9,62.9,0.0,272.1,272.9,273.0,79.21,5.631,79.41,567.0,1152194.0,45648.0,104955.0,0.997,0.772,0.531,0.842,29.13,39.26,38.54,39.41,33.42,33.72,26.7,10.01,13.49,13.24,13.54,11.48,11.58,9.17,21910.0,30643.0,30406.0,30898.0,26172.0,26117.0,21205.0,2.2,182.9,15.4,3.0,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,31.98,32.06,33.01,33.79,32.46,32.75,-110.7,32.9,33.74,33.36
2016-06-15 08:37:00-05:00,382.05606,385.7408,399.20953,515150,22.79,0.0,367.6,391.8,21.42,346.7,274.8,274.9,275.9,105.3,107.4,106.4,348.8,264.9,60.14,86.2,1196414.0,347.7,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,30.21,388.9,102.6,107.5,102.3,60.0,59.9,62.9,0.0,272.0,272.8,273.0,84.7,6.576,85.0,567.0,1152195.0,45648.0,104955.0,0.997,0.772,0.531,0.842,30.57,41.21,40.62,41.56,35.42,35.79,28.32,10.6,14.29,14.08,14.41,12.28,12.41,9.82,21911.0,30643.0,30406.0,30899.0,26173.0,26117.0,21205.0,2.332,149.6,18.67,3.7,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,31.76,31.63,32.77,33.57,32.27,32.54,-110.8,32.5,33.64,33.43
2016-06-15 08:38:00-05:00,392.66428,398.03323,413.6131,515151,22.86,0.0,378.3,406.3,21.43,347.8,275.3,275.0,276.0,109.5,111.6,110.5,351.0,273.4,60.14,89.7,1196416.0,349.3,96.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,30.22,412.3,106.7,111.7,106.3,60.0,59.9,62.9,0.0,272.2,273.0,273.2,88.1,7.187,88.4,567.0,1152197.0,45648.0,104955.0,0.997,0.772,0.531,0.842,32.02,42.63,42.41,43.07,36.44,37.36,29.09,11.14,14.82,14.75,14.98,12.67,12.99,10.12,21911.0,30644.0,30406.0,30899.0,26173.0,26117.0,21205.0,1.627,177.6,23.3,2.5,3.477,2.0,-1.0,13.33,0.002,0.24,1.0,2.0,0.0,0.001,31.79,31.69,32.88,33.55,32.2,32.49,-111.6,32.56,33.58,33.51
2016-06-15 08:39:00-05:00,459.95673,471.92123,497.26907,515152,22.94,0.0,442.4,488.1,21.6,350.2,276.2,275.5,276.6,130.6,132.6,131.5,351.7,325.5,60.14,107.6,1196417.0,351.2,114.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,30.6,505.4,127.8,133.2,127.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.5,10.18,106.0,567.0,1152199.0,45648.0,104956.0,0.995,0.772,0.531,0.842,38.67,50.81,50.33,51.3,43.11,44.99,34.05,13.54,17.8,17.62,17.96,15.09,15.75,11.92,21911.0,30644.0,30406.0,30899.0,26173.0,26118.0,21205.0,1.08,179.4,21.81,2.7,3.477,2.0,-1.0,13.62,0.004,0.242,3.0,2.0,0.0,0.0,32.1,32.13,33.22,33.86,32.5,32.82,-111.4,33.06,33.96,33.56
2016-06-15 08:40:00-05:00,404.12973,411.3945,431.58878,515153,23.02,0.0,386.0,420.7,21.65,355.8,275.5,275.3,276.4,112.0,113.8,112.9,356.2,277.5,60.13,91.8,1196419.0,356.9,98.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,30.74,432.2,109.4,114.2,108.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,90.3,7.557,90.6,567.0,1152200.0,45648.0,104956.0,0.997,0.772,0.531,0.842,31.75,42.3,42.18,42.94,36.38,37.86,28.8,11.29,15.05,15.0,15.27,12.94,13.46,10.24,21911.0,30644.0,30407.0,30899.0,26173.0,26118.0,21205.0,1.322,174.3,15.71,2.4,3.474,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,32.4,32.3,33.47,34.33,33.07,33.27,-111.0,33.35,34.56,33.62
2016-06-15 08:41:00-05:00,341.01627,342.71744,354.96176,515154,23.09,0.0,327.3,347.1,21.77,354.1,275.3,275.3,276.3,92.3,94.3,93.4,355.9,231.1,60.14,75.43,1196420.0,355.7,82.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,31.0,346.7,89.7,94.0,89.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,74.23,4.781,74.38,567.0,1152201.0,45648.0,104956.0,0.998,0.772,0.531,0.842,26.1,35.31,35.0,35.77,30.34,30.79,24.24,9.24,12.5,12.39,12.66,10.74,10.9,8.58,21911.0,30644.0,30407.0,30900.0,26173.0,26118.0,21206.0,0.968,201.4,21.51,2.1,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,32.51,32.45,33.67,34.4,33.23,33.2,-110.5,33.53,34.62,33.68
2016-06-15 08:42:00-05:00,347.98123,349.5317,360.95364,515155,23.17,0.0,335.4,354.2,21.76,345.3,275.0,275.5,276.4,95.0,97.0,96.0,348.1,241.2,60.15,77.65,1196422.0,346.2,83.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,30.2,351.4,92.2,96.9,91.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,76.36,5.17,76.53,567.0,1152203.0,45648.0,104956.0,0.998,0.772,0.531,0.842,27.89,37.42,36.99,37.8,32.0,32.21,25.58,9.63,12.92,12.77,13.05,11.05,11.12,8.83,21911.0,30645.0,30407.0,30900.0,26174.0,26118.0,21206.0,1.653,179.1,23.05,3.2,3.475,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,31.96,32.04,33.57,34.31,33.03,33.0,-110.6,33.35,34.42,33.75
2016-06-15 08:43:00-05:00,422.45297,429.56592,447.25986,515156,23.25,0.0,407.3,439.9,21.56,337.2,275.3,275.7,276.5,114.3,116.6,115.4,339.1,294.1,60.16,94.0,1196423.0,338.3,99.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,30.17,436.6,111.3,116.7,111.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,92.1,7.852,92.5,567.0,1152204.0,45648.0,104956.0,0.996,0.772,0.531,0.842,35.27,46.56,45.42,46.49,39.34,39.96,31.04,11.88,15.69,15.3,15.66,13.25,13.46,10.46,21912.0,30645.0,30407.0,30900.0,26174.0,26118.0,21206.0,2.135,158.4,15.91,3.0,3.475,2.0,-1.0,13.43,-0.016,0.24,1.0,2.0,0.0,0.001,31.94,31.95,33.41,34.21,32.94,32.87,-110.4,33.0,34.34,33.78
2016-06-15 08:44:00-05:00,396.62894,401.23993,415.57202,515157,23.33,0.0,382.9,408.7,21.4,347.2,275.2,275.3,276.3,108.5,110.5,109.5,348.6,272.7,60.17,88.9,1196425.0,349.2,95.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,30.12,397.7,105.7,110.7,105.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,87.4,7.031,87.7,567.0,1152206.0,45648.0,104956.0,0.997,0.772,0.531,0.842,31.56,42.55,41.6,43.06,36.52,36.5,29.12,10.96,14.77,14.44,14.95,12.68,12.67,10.11,21912.0,30645.0,30407.0,30900.0,26174.0,26119.0,21206.0,1.47,151.7,26.47,3.1,3.475,2.0,-1.0,13.59,0.023,0.24,3.0,2.0,0.0,0.0,32.04,32.04,33.55,34.24,33.09,32.95,-110.0,33.17,34.4,33.85
2016-06-15 08:45:00-05:00,365.8759,368.63837,380.6577,515158,23.39,0.0,354.7,375.4,21.52,350.1,275.4,275.2,276.2,101.6,103.6,102.7,350.5,255.7,60.14,83.2,1196426.0,351.5,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,29.86,379.4,99.0,103.7,98.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,81.8,6.113,82.1,567.0,1152207.0,45648.0,104956.0,0.997,0.772,0.531,0.842,29.28,39.22,39.06,39.84,33.65,34.23,27.0,10.25,13.73,13.67,13.94,11.78,11.98,9.45,21912.0,30645.0,30408.0,30901.0,26174.0,26119.0,21206.0,1.682,155.7,13.21,2.6,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,31.74,31.74,33.34,34.13,32.99,32.74,-110.4,32.89,34.39,33.93
2016-06-15 08:46:00-05:00,332.44397,332.69644,343.0932,515159,23.47,0.0,322.7,338.4,21.68,352.7,274.2,274.2,275.2,92.4,94.4,93.5,354.7,231.4,60.15,75.21,1196427.0,353.8,82.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,29.72,344.7,89.9,94.3,89.5,60.0,59.9,62.9,0.0,272.1,272.1,273.1,74.12,4.82,74.28,567.0,1152208.0,45648.0,104956.0,0.998,0.772,0.531,0.842,25.99,35.2,35.31,35.62,30.13,30.83,24.46,9.17,12.41,12.45,12.56,10.63,10.87,8.62,21912.0,30646.0,30408.0,30901.0,26175.0,26119.0,21206.0,1.757,160.6,15.74,2.8,3.474,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,31.52,31.6,33.22,34.05,32.88,32.57,-111.5,32.75,34.32,33.94
2016-06-15 08:47:00-05:00,313.37064,312.38727,321.7759,515160,23.56,0.0,305.2,318.1,21.71,348.1,274.1,273.9,274.9,86.8,88.7,87.9,350.2,219.0,60.14,70.42,1196428.0,349.5,76.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,29.67,318.9,84.1,88.5,83.8,60.0,59.9,62.9,0.0,271.8,272.0,272.9,69.4,4.027,69.51,567.0,1152209.0,45648.0,104956.0,0.998,0.772,0.531,0.842,24.76,33.68,33.37,33.96,28.79,29.09,23.32,8.62,11.72,11.61,11.82,10.02,10.12,8.12,21912.0,30646.0,30408.0,30901.0,26175.0,26119.0,21206.0,2.34,186.3,16.83,3.0,3.475,2.0,-1.0,13.62,0.003,0.238,3.0,2.0,0.0,0.0,31.37,31.47,33.1,33.84,32.67,32.33,-111.8,32.62,34.04,33.96
2016-06-15 08:48:00-05:00,301.36942,299.69403,308.4094,515161,23.62,0.0,294.1,305.1,21.66,349.2,273.6,273.9,274.9,83.7,85.7,84.8,351.6,210.8,60.14,67.83,1196429.0,350.2,74.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,29.37,306.6,81.1,85.4,80.8,60.0,59.9,62.9,0.0,271.2,272.0,272.5,66.9,3.624,66.99,567.0,1152211.0,45648.0,104956.0,0.999,0.772,0.531,0.842,23.64,32.32,32.16,32.64,27.64,27.94,22.51,8.25,11.29,11.23,11.4,9.65,9.76,7.861,21912.0,30646.0,30408.0,30901.0,26175.0,26119.0,21206.0,1.9,196.6,13.23,2.8,3.475,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,31.08,31.16,32.89,33.35,32.16,32.1,-111.3,32.57,33.59,34.02
2016-06-15 08:49:00-05:00,306.2985,305.03854,314.97742,515162,23.68,0.0,299.6,312.6,21.71,346.5,274.0,273.9,274.9,84.2,86.4,85.4,348.7,213.7,60.14,68.38,1196431.0,347.9,74.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,29.53,309.2,81.7,86.1,81.4,60.0,59.9,62.9,0.0,271.6,272.0,272.9,67.43,3.725,67.53,567.0,1152212.0,45648.0,104957.0,0.998,0.772,0.531,0.842,24.04,32.87,32.42,33.14,28.28,28.34,22.9,8.33,11.39,11.23,11.48,9.8,9.82,7.932,21912.0,30646.0,30409.0,30902.0,26175.0,26120.0,21207.0,0.958,187.8,19.41,1.9,3.474,2.0,-1.0,13.39,0.003,0.237,3.0,2.0,0.0,0.0,31.04,31.16,32.89,33.2,32.05,31.97,-111.9,32.57,33.49,34.04
2016-06-15 08:50:00-05:00,297.19043,295.55203,304.83728,515163,23.73,0.0,291.7,303.2,21.87,347.1,273.7,273.8,274.8,83.0,85.0,84.1,349.6,210.2,60.15,67.22,1196432.0,348.1,73.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,29.51,305.2,80.4,84.8,80.1,60.0,59.9,62.9,0.0,271.1,272.0,272.2,66.31,3.543,66.41,567.0,1152213.0,45648.0,104957.0,0.999,0.772,0.531,0.842,23.66,32.27,31.93,32.51,27.69,27.91,22.44,8.21,11.2,11.08,11.28,9.61,9.69,7.788,21913.0,30647.0,30409.0,30902.0,26175.0,26120.0,21207.0,0.967,181.6,27.66,1.8,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,30.95,31.18,32.83,33.22,32.08,31.98,-111.3,32.54,33.42,34.09
2016-06-15 08:51:00-05:00,295.69028,293.94867,303.5698,515164,23.79,0.0,290.5,302.2,21.84,347.3,273.6,273.7,274.8,83.1,85.2,84.3,349.2,210.3,60.15,67.34,1196433.0,348.5,73.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.84,29.52,307.0,80.5,84.9,80.3,60.0,59.9,62.9,0.0,271.3,271.9,272.2,66.46,3.541,66.56,567.0,1152214.0,45648.0,104957.0,0.999,0.772,0.531,0.842,23.69,32.26,32.11,32.53,27.6,28.0,22.45,8.23,11.2,11.15,11.29,9.58,9.72,7.793,21913.0,30647.0,30409.0,30902.0,26175.0,26120.0,21207.0,1.145,212.3,21.67,2.0,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,31.03,31.19,32.66,33.22,31.87,31.93,-110.8,32.51,33.35,34.13
2016-06-15 08:52:00-05:00,303.61966,302.6335,313.13376,515165,23.82,0.0,298.8,312.6,21.96,343.4,273.5,273.8,274.8,86.6,88.8,87.7,345.6,220.7,60.14,70.27,1196434.0,344.8,76.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,29.12,326.3,83.9,88.5,83.6,60.0,59.9,62.9,0.0,271.2,271.8,272.2,69.21,4.008,69.32,567.0,1152215.0,45648.0,104957.0,0.998,0.772,0.531,0.842,25.33,34.02,34.01,34.0,28.78,29.68,23.37,8.69,11.68,11.67,11.67,9.88,10.19,8.02,21913.0,30647.0,30409.0,30902.0,26175.0,26120.0,21207.0,1.877,188.0,16.69,2.8,3.475,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,30.64,30.82,32.53,32.91,31.65,31.76,-112.5,32.3,33.09,34.13
2016-06-15 08:53:00-05:00,283.58194,281.25543,289.9728,515166,23.88,0.0,279.0,289.2,21.88,350.5,274.0,273.6,274.7,79.57,81.6,80.8,352.9,200.1,60.14,64.41,1196435.0,351.5,70.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,28.84,292.1,76.99,81.3,76.73,60.0,59.9,62.9,0.0,271.5,272.0,272.5,63.57,3.08,63.65,567.0,1152216.0,45648.0,104957.0,0.999,0.772,0.531,0.842,22.31,30.5,30.45,30.94,26.25,26.49,21.36,7.821,10.69,10.67,10.85,9.2,9.28,7.485,21913.0,30647.0,30410.0,30903.0,26175.0,26120.0,21207.0,1.942,207.8,15.49,3.0,3.477,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,30.46,30.54,32.38,32.69,31.22,31.6,-111.1,32.17,32.84,34.22
2016-06-15 08:54:00-05:00,272.43796,269.7647,277.98904,515167,23.94,0.0,268.2,277.4,21.95,351.9,273.6,273.8,274.9,76.51,78.47,77.67,352.2,192.0,60.13,61.85,1196436.0,353.1,67.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,28.27,280.4,73.9,78.09,73.62,60.0,59.9,62.9,0.0,271.8,272.0,272.9,61.06,2.674,61.12,567.0,1152217.0,45648.0,104957.0,0.999,0.772,0.531,0.842,21.3,29.35,29.02,29.41,25.04,25.45,20.32,7.493,10.33,10.21,10.35,8.81,8.95,7.15,21913.0,30647.0,30410.0,30903.0,26176.0,26120.0,21207.0,2.293,186.2,14.76,3.4,3.475,2.0,-1.0,13.24,-0.041,0.237,1.0,2.0,0.0,0.001,29.91,30.07,32.08,32.38,30.75,31.37,-111.9,31.75,32.47,34.21
2016-06-15 08:55:00-05:00,260.32962,257.07147,264.85297,515168,23.98,0.0,256.9,264.7,21.61,351.5,273.8,273.8,274.8,73.11,75.11,74.31,354.2,183.6,60.13,59.04,1196437.0,353.3,65.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,28.07,266.8,70.51,74.65,70.28,60.0,59.9,62.9,0.0,271.7,272.0,272.7,58.31,2.23,58.35,567.0,1152218.0,45648.0,104957.0,0.999,0.772,0.531,0.842,20.35,27.98,27.92,28.22,23.95,24.19,19.6,7.154,9.83,9.82,9.92,8.42,8.5,6.89,21913.0,30647.0,30410.0,30903.0,26176.0,26120.0,21207.0,2.268,179.8,15.55,3.0,3.477,2.0,-1.0,13.29,0.047,0.237,3.0,2.0,0.0,0.001,29.53,29.82,31.71,32.03,30.65,31.02,-111.4,31.4,32.17,34.22
2016-06-15 08:56:00-05:00,256.15063,251.99417,259.43723,515169,24.04,0.0,253.0,259.2,21.5,349.1,274.3,274.3,275.3,71.91,74.04,73.16,350.5,182.4,60.2,58.2,1196438.0,350.1,63.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,28.04,264.7,69.31,73.45,69.13,60.0,59.9,62.9,0.0,272.0,272.6,273.0,57.48,2.012,57.52,567.0,1152219.0,45648.0,104957.0,0.999,0.772,0.531,0.842,20.27,27.89,27.72,27.95,23.75,24.11,19.37,7.074,9.74,9.67,9.75,8.29,8.41,6.761,21913.0,30648.0,30410.0,30903.0,26176.0,26120.0,21207.0,2.113,216.6,13.19,3.0,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,29.43,29.55,31.45,31.66,30.24,30.7,-113.5,31.18,31.77,34.27
2016-06-15 08:57:00-05:00,259.04376,254.39922,260.81998,515170,24.06,0.0,256.1,261.1,21.41,349.6,274.5,274.5,275.5,72.26,74.36,73.48,351.3,183.0,60.19,58.51,1196439.0,350.9,64.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,27.66,261.7,69.66,73.81,69.49,60.0,59.9,62.9,0.0,272.1,272.7,273.0,57.79,2.055,57.83,567.0,1152220.0,45648.0,104957.0,0.999,0.772,0.531,0.842,20.44,28.19,27.79,28.24,23.93,24.01,19.5,7.143,9.85,9.72,9.87,8.37,8.39,6.816,21913.0,30648.0,30410.0,30903.0,26176.0,26121.0,21207.0,2.085,213.8,17.44,3.0,3.473,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,29.14,29.28,31.19,31.23,29.75,30.45,-113.7,30.99,31.32,34.22
2016-06-15 08:58:00-05:00,273.83096,269.23026,275.56924,515171,24.11,0.0,270.2,274.8,21.41,349.1,274.4,274.5,275.5,76.07,78.2,77.31,349.1,192.5,60.14,61.7,1196440.0,350.1,67.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,27.52,274.2,73.47,77.82,73.26,60.0,59.9,62.9,0.0,272.0,272.7,273.0,60.91,2.635,60.97,567.0,1152221.0,45648.0,104957.0,0.999,0.772,0.531,0.842,21.48,29.59,29.28,29.77,25.36,25.3,20.69,7.498,10.33,10.22,10.39,8.85,8.83,7.224,21914.0,30648.0,30410.0,30903.0,26176.0,26121.0,21208.0,1.835,215.3,9.53,2.5,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,28.91,29.05,31.05,31.08,29.53,30.33,-113.3,30.95,30.97,34.28
2016-06-15 08:59:00-05:00,291.83276,287.66885,294.23627,515172,24.17,0.0,288.8,293.6,21.59,349.3,274.4,274.4,275.4,81.4,83.5,82.6,351.3,205.1,60.14,66.09,1196441.0,350.3,72.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,27.7,293.5,78.66,83.1,78.41,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.13,3.325,65.22,567.0,1152222.0,45648.0,104957.0,0.999,0.772,0.531,0.842,23.02,31.65,31.33,31.74,27.0,27.06,22.09,8.04,11.05,10.94,11.09,9.43,9.45,7.716,21914.0,30648.0,30410.0,30903.0,26176.0,26121.0,21208.0,0.885,197.2,25.55,2.1,3.477,2.0,-1.0,13.59,0.002,0.237,3.0,2.0,0.0,0.0,28.99,28.91,31.18,31.18,29.69,30.39,-114.0,30.96,31.08,34.31
2016-06-15 09:00:00-05:00,327.72922,325.8822,334.2206,515173,24.2,0.0,323.4,333.6,21.65,346.3,274.6,274.6,275.5,91.2,93.4,92.4,348.8,231.4,60.13,74.37,1196443.0,347.3,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,27.91,335.7,88.5,93.2,88.2,60.0,59.9,62.9,0.0,272.0,272.6,273.0,73.17,4.697,73.32,567.0,1152223.0,45648.0,104957.0,0.998,0.772,0.531,0.842,26.31,35.95,35.49,35.92,30.66,30.92,24.94,9.1,12.44,12.28,12.43,10.61,10.7,8.63,21914.0,30648.0,30411.0,30904.0,26176.0,26121.0,21208.0,1.537,204.5,21.45,2.1,3.477,2.0,-1.0,13.59,0.003,0.238,3.0,2.0,0.0,0.0,29.13,29.22,31.29,31.22,29.84,30.56,-113.9,31.07,31.18,34.31
2016-06-15 09:01:00-05:00,365.01868,366.36694,378.1227,515174,24.23,0.0,358.7,376.3,21.59,345.6,274.5,274.5,275.5,102.0,104.3,103.1,347.5,257.5,60.15,83.4,1196444.0,347.0,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,28.16,377.1,99.2,104.3,98.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,81.9,6.174,82.2,567.0,1152225.0,45648.0,104957.0,0.997,0.772,0.531,0.842,29.84,40.31,39.6,40.34,34.3,34.67,27.71,10.31,13.93,13.68,13.94,11.85,11.98,9.57,21914.0,30649.0,30411.0,30904.0,26177.0,26121.0,21208.0,1.453,203.3,13.27,2.1,3.475,2.0,-1.0,13.58,0.003,0.24,3.0,2.0,0.0,0.0,29.49,29.6,31.57,31.55,30.03,30.86,-113.0,31.41,31.47,34.31
2016-06-15 09:02:00-05:00,439.06177,447.33643,467.6553,515175,24.26,0.0,429.4,463.8,21.82,345.2,274.8,274.6,275.6,120.8,123.0,121.7,347.5,302.6,60.15,99.0,1196446.0,346.5,105.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,28.65,456.5,117.9,123.4,117.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,97.1,8.75,97.5,567.0,1152226.0,45648.0,104957.0,0.996,0.772,0.531,0.842,35.95,47.74,46.64,48.08,40.94,41.26,32.52,12.41,16.48,16.1,16.6,14.13,14.24,11.22,21914.0,30649.0,30411.0,30904.0,26177.0,26121.0,21208.0,1.082,186.9,34.66,2.3,3.475,2.0,-1.0,13.59,0.003,0.242,3.0,2.0,0.0,0.0,30.11,30.16,31.93,32.09,30.57,31.44,-112.2,31.75,32.0,34.31
2016-06-15 09:03:00-05:00,366.73312,370.24173,386.76486,515176,24.29,0.0,357.1,381.5,21.92,350.2,274.5,274.3,275.3,105.1,107.0,106.0,352.6,262.8,60.13,85.8,1196447.0,351.3,92.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,29.23,395.1,102.5,107.5,102.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,84.5,6.605,84.7,567.0,1152228.0,45648.0,104957.0,0.997,0.772,0.531,0.842,29.5,39.75,40.02,40.43,34.75,35.84,28.28,10.31,13.9,13.99,14.14,12.15,12.53,9.89,21914.0,30649.0,30411.0,30904.0,26177.0,26122.0,21208.0,1.388,195.6,15.47,2.3,3.475,2.0,-1.0,13.58,0.003,0.24,3.0,2.0,0.0,0.0,30.75,30.85,32.47,32.77,31.2,32.02,-110.6,32.18,32.69,34.31
