TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 09:04:00-05:00,324.9432,327.61917,341.24957,515177,24.34,0.0,320.4,341.1,21.98,352.2,274.5,274.3,275.3,92.2,94.2,93.3,353.3,230.8,60.15,75.09,1196448.0,353.4,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,29.06,343.5,89.6,94.1,89.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,73.97,4.809,74.13,567.0,1152229.0,45648.0,104958.0,0.998,0.772,0.531,0.842,26.26,35.17,34.97,35.82,30.46,30.83,24.35,9.25,12.39,12.32,12.61,10.73,10.86,8.57,21914.0,30649.0,30412.0,30905.0,26177.0,26122.0,21208.0,1.832,192.5,12.91,2.7,3.475,2.0,-1.0,13.46,-0.009,0.238,1.0,2.0,0.0,0.001,30.72,30.77,32.58,32.91,31.44,32.21,-111.0,32.32,33.01,34.31
2016-06-15 09:05:00-05:00,304.36975,306.6419,320.16272,515178,24.38,0.0,300.5,320.8,21.99,353.7,274.4,274.1,275.3,86.5,88.5,87.6,354.7,216.4,60.14,70.27,1196449.0,355.0,76.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,28.92,323.4,83.9,88.3,83.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,69.29,4.028,69.41,567.0,1152230.0,45648.0,104958.0,0.998,0.772,0.531,0.842,24.53,32.82,32.59,33.37,28.38,28.87,22.51,8.67,11.61,11.53,11.8,10.03,10.21,7.961,21915.0,30649.0,30412.0,30905.0,26177.0,26122.0,21209.0,1.677,184.0,25.54,3.8,3.475,2.0,-1.0,13.46,0.016,0.238,3.0,2.0,0.0,0.001,30.7,30.75,32.46,32.86,31.36,32.14,-111.4,32.24,32.89,34.35
2016-06-15 09:06:00-05:00,289.04675,291.2764,304.26117,515179,24.42,0.0,285.8,306.1,21.7,352.8,274.8,274.8,275.8,82.2,84.2,83.4,354.9,206.7,60.14,66.86,1196451.0,354.0,73.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,28.81,308.2,79.62,84.0,79.34,60.0,59.9,62.9,0.0,272.9,272.9,273.8,65.99,3.441,66.08,567.0,1152231.0,45648.0,104958.0,0.999,0.772,0.531,0.842,23.51,31.5,31.15,31.9,27.08,27.6,21.36,8.29,11.11,10.99,11.25,9.55,9.74,7.537,21915.0,30650.0,30412.0,30905.0,26177.0,26122.0,21209.0,2.263,169.0,9.33,3.3,3.477,2.0,-1.0,13.58,0.004,0.238,3.0,2.0,0.0,0.0,30.32,30.43,32.09,32.46,31.05,31.75,-112.4,31.87,32.6,34.39
2016-06-15 09:07:00-05:00,274.47388,276.8462,289.9728,515180,24.46,0.0,271.9,292.6,21.64,353.4,275.2,274.8,275.8,78.24,80.4,79.52,356.4,197.0,60.14,63.64,1196452.0,354.2,70.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,28.98,294.4,75.72,79.99,75.46,60.0,59.9,62.9,0.0,273.0,273.0,274.0,62.82,2.929,62.89,567.0,1152232.0,45648.0,104958.0,0.999,0.772,0.531,0.842,22.37,29.97,29.6,30.26,25.68,26.28,20.26,7.905,10.59,10.46,10.69,9.07,9.29,7.159,21915.0,30650.0,30412.0,30905.0,26178.0,26122.0,21209.0,1.025,179.7,16.66,1.7,3.475,2.0,-1.0,13.58,0.003,0.237,3.0,2.0,0.0,0.0,30.39,30.58,31.92,32.31,31.02,31.64,-113.2,31.89,32.58,34.41
2016-06-15 09:08:00-05:00,249.93571,252.39502,266.12048,515181,24.5,0.0,248.7,269.6,21.77,354.5,274.8,274.8,275.7,71.72,73.77,72.99,356.3,180.6,60.15,58.12,1196453.0,355.9,64.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,28.68,271.8,69.17,73.25,68.93,60.0,59.9,62.9,0.0,272.9,273.0,273.7,57.42,2.056,57.45,567.0,1152233.0,45648.0,104958.0,0.999,0.772,0.531,0.842,20.47,27.05,26.99,27.71,23.42,23.89,18.41,7.256,9.59,9.57,9.82,8.3,8.47,6.525,21915.0,30650.0,30412.0,30905.0,26178.0,26122.0,21209.0,1.603,165.8,20.66,2.5,3.475,2.0,-1.0,13.59,0.003,0.237,3.0,2.0,0.0,0.0,30.08,30.29,31.85,32.38,31.05,31.44,-112.7,31.69,32.49,34.41
2016-06-15 09:09:00-05:00,216.93242,218.59093,232.3585,515182,24.54,0.0,216.8,236.4,21.74,355.5,274.7,274.6,275.6,62.56,64.41,63.69,357.8,157.8,60.14,50.35,1196453.0,356.8,56.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,28.28,239.5,59.97,63.76,59.71,60.0,59.9,62.9,0.0,272.9,273.0,273.7,49.82,0.821,49.83,567.0,1152234.0,45648.0,104958.0,1.0,0.772,0.531,0.842,17.83,23.34,23.24,24.13,20.31,20.72,15.78,6.337,8.3,8.26,8.58,7.219,7.365,5.609,21915.0,30650.0,30412.0,30906.0,26178.0,26122.0,21209.0,2.282,171.8,10.51,3.4,3.475,2.0,-1.0,13.59,0.003,0.236,3.0,2.0,0.0,0.0,29.74,29.81,31.51,32.04,30.82,31.15,-112.8,31.29,32.17,34.41
2016-06-15 09:10:00-05:00,184.89351,185.45488,198.59651,515183,24.57,0.0,185.8,202.9,21.81,353.5,274.5,274.5,275.5,53.88,55.79,55.04,355.2,136.9,60.14,43.1,1196454.0,354.7,48.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,27.6,206.8,51.24,54.91,50.97,60.0,59.9,62.9,0.0,272.8,273.0,273.4,42.6,-0.309,42.61,567.0,1152235.0,45648.0,104958.0,-0.6,0.772,0.531,0.842,15.37,20.26,20.11,20.71,17.41,17.93,13.57,5.435,7.162,7.11,7.321,6.154,6.337,4.797,21915.0,30650.0,30413.0,30906.0,26178.0,26123.0,21209.0,1.822,167.2,22.5,2.9,3.477,2.0,-1.0,13.48,0.003,0.234,1.0,2.0,0.0,0.001,29.12,29.21,30.92,31.48,30.18,30.58,-113.3,30.84,31.68,34.41
2016-06-15 09:11:00-05:00,163.99855,163.80959,176.58786,515184,24.6,0.0,165.9,181.1,21.95,351.4,274.4,274.4,275.4,48.21,50.1,49.32,353.1,123.8,60.15,38.33,1196455.0,352.7,43.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,27.17,185.1,45.59,49.19,45.34,60.0,59.9,62.9,0.0,272.8,272.9,273.5,37.95,-1.061,37.97,567.0,1152235.0,45648.0,104958.0,-1.0,0.772,0.531,0.842,13.92,18.23,18.03,18.62,15.69,16.07,12.14,4.89,6.406,6.337,6.543,5.513,5.648,4.266,21915.0,30650.0,30413.0,30906.0,26178.0,26123.0,21209.0,1.355,163.2,26.47,2.6,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,28.58,28.73,30.47,30.97,29.66,30.18,-113.2,30.37,31.1,34.41
2016-06-15 09:12:00-05:00,150.06859,149.11215,161.60814,515185,24.62,0.0,152.6,166.4,21.88,350.3,274.6,274.5,275.4,44.4,46.28,45.51,353.3,115.0,60.14,35.16,1196455.0,350.8,40.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,26.8,170.2,41.84,45.37,41.59,60.0,59.9,62.9,0.0,272.9,273.0,273.8,34.83,-1.575,34.87,567.0,1152236.0,45648.0,104958.0,-0.999,0.772,0.531,0.842,12.84,16.91,16.59,17.11,14.41,14.84,11.17,4.496,5.924,5.812,5.993,5.047,5.199,3.911,21915.0,30650.0,30413.0,30906.0,26178.0,26123.0,21209.0,1.858,166.4,14.76,3.2,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,28.08,28.22,29.96,30.5,29.19,29.68,-113.9,29.7,30.58,34.38
2016-06-15 09:13:00-05:00,138.92462,137.3542,149.85481,515186,24.64,0.0,142.1,155.0,21.81,350.1,274.4,274.3,275.4,41.43,43.24,42.49,352.7,107.8,60.13,32.63,1196456.0,350.6,38.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.31,26.06,158.5,38.93,42.39,38.7,60.0,59.9,62.9,0.0,272.6,273.0,273.5,32.39,-1.98,32.45,567.0,1152237.0,45648.0,104958.0,-0.998,0.772,0.531,0.842,12.02,15.66,15.51,16.01,13.46,13.76,10.44,4.206,5.483,5.428,5.603,4.71,4.816,3.654,21915.0,30651.0,30413.0,30906.0,26178.0,26123.0,21209.0,2.883,174.4,15.39,4.0,3.477,2.0,-1.0,13.58,0.004,0.233,3.0,2.0,0.0,0.0,27.42,27.56,29.38,29.85,28.6,29.12,-114.4,29.04,30.02,34.35
2016-06-15 09:14:00-05:00,128.63786,126.93237,139.13857,515187,24.66,0.0,132.4,144.7,21.68,350.2,274.4,274.3,275.4,38.68,40.54,39.75,352.3,101.5,60.15,30.35,1196457.0,349.9,35.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,25.49,147.9,36.24,39.62,36.06,60.0,59.9,62.9,0.0,272.7,273.0,273.7,30.14,-2.389,30.24,567.0,1152237.0,45648.0,104958.0,-0.997,0.772,0.531,0.842,11.23,14.6,14.41,14.9,12.54,12.82,9.7,3.931,5.112,5.044,5.217,4.39,4.489,3.395,21916.0,30651.0,30413.0,30906.0,26178.0,26123.0,21209.0,2.097,216.3,8.8,3.5,3.475,2.0,-1.0,13.59,0.003,0.233,3.0,2.0,0.0,0.0,26.79,26.81,28.77,29.08,27.81,28.53,-115.4,28.48,29.23,34.31
2016-06-15 09:15:00-05:00,117.38675,115.44166,127.15478,515188,24.66,0.0,121.7,133.1,21.62,350.1,274.4,274.2,275.3,35.55,37.4,36.6,352.3,94.2,60.15,27.72,1196457.0,350.8,33.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.28,25.22,136.4,33.25,36.54,33.1,60.0,59.9,62.9,0.0,272.4,273.0,273.7,27.59,-2.833,27.74,567.0,1152238.0,45648.0,104958.0,-0.995,0.772,0.531,0.842,10.3,13.41,13.24,13.69,11.47,11.79,8.9,3.605,4.695,4.634,4.791,4.017,4.127,3.117,21916.0,30651.0,30413.0,30906.0,26179.0,26123.0,21209.0,2.015,183.4,15.26,3.0,3.475,2.0,-1.0,13.22,-0.02,0.232,1.0,2.0,0.0,0.001,26.33,26.41,28.22,28.58,27.33,28.18,-116.0,28.08,28.67,34.31
2016-06-15 09:16:00-05:00,105.814156,103.282875,114.3644,515189,24.66,0.0,110.6,120.6,21.51,349.6,274.6,274.4,275.5,32.26,34.07,33.31,351.5,86.7,60.14,24.98,1196457.0,350.0,30.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.23,24.76,124.0,30.05,33.31,30.0,60.0,59.9,62.9,0.0,272.8,273.0,273.8,24.93,-3.298,25.15,567.0,1152238.0,45648.0,104958.0,-0.991,0.772,0.531,0.842,9.35,12.21,12.01,12.42,10.4,10.71,8.05,3.269,4.267,4.197,4.341,3.636,3.743,2.814,21916.0,30651.0,30413.0,30906.0,26179.0,26123.0,21209.0,3.038,181.2,12.18,4.8,3.477,2.0,-1.0,13.22,0.025,0.234,1.0,2.0,0.0,0.001,25.96,26.04,27.76,28.2,27.01,27.84,-117.2,27.7,28.27,34.31
2016-06-15 09:17:00-05:00,95.84888,92.593834,102.956764,515190,24.66,0.0,101.1,109.4,21.32,348.5,274.7,274.4,275.5,29.43,31.15,30.42,350.4,80.1,60.15,22.58,1196458.0,349.1,28.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.18,24.43,112.7,27.36,30.51,27.35,60.0,59.9,62.9,0.0,273.0,273.0,274.0,22.6,-3.711,22.91,567.0,1152238.0,45648.0,104958.0,-0.987,0.772,0.531,0.842,8.51,11.16,10.97,11.31,9.49,9.74,7.334,2.967,3.888,3.822,3.941,3.307,3.395,2.555,21916.0,30651.0,30413.0,30906.0,26179.0,26123.0,21209.0,2.523,206.8,15.58,4.9,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,25.48,25.55,27.14,27.54,26.47,27.26,-117.1,27.15,27.71,34.31
2016-06-15 09:18:00-05:00,87.598045,83.50814,93.27756,515191,24.65,0.0,93.5,99.6,21.38,347.5,274.5,274.5,275.6,26.98,28.65,27.96,349.7,74.2,60.15,20.52,1196458.0,348.1,25.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.26,24.05,102.9,25.03,28.12,25.12,60.0,59.9,62.9,0.0,273.0,273.0,274.0,20.59,-4.069,20.99,567.0,1152239.0,45648.0,104958.0,-0.981,0.772,0.531,0.842,7.759,10.22,10.09,10.37,8.7,8.91,6.774,2.696,3.552,3.508,3.602,3.025,3.096,2.354,21916.0,30651.0,30413.0,30907.0,26179.0,26123.0,21209.0,2.102,180.1,15.61,3.3,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,25.11,25.19,26.71,27.03,25.97,26.86,-116.9,26.77,27.19,34.3
2016-06-15 09:19:00-05:00,80.0973,75.22414,84.28973,515192,24.64,0.0,86.2,90.6,21.31,346.6,274.4,274.4,275.5,24.78,26.38,25.72,348.5,68.99,60.15,18.65,1196459.0,347.3,24.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,23.73,93.8,22.94,25.97,23.12,60.0,59.9,62.9,0.0,273.0,273.0,274.0,18.76,-4.387,19.26,567.0,1152239.0,45648.0,104958.0,-0.974,0.772,0.531,0.842,7.069,9.39,9.26,9.5,7.988,8.16,6.254,2.45,3.256,3.21,3.292,2.769,2.827,2.168,21916.0,30651.0,30413.0,30907.0,26179.0,26123.0,21209.0,2.355,179.2,16.0,3.7,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,24.75,24.8,26.26,26.61,25.62,26.43,-118.3,26.3,26.75,34.24
2016-06-15 09:20:00-05:00,74.953926,68.81071,77.37601,515193,24.62,0.0,82.2,84.5,21.19,343.7,274.7,274.4,275.4,23.62,25.21,24.64,346.1,66.37,60.15,17.7,1196459.0,344.3,22.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,23.2,86.6,21.9,24.9,22.16,60.0,59.9,62.9,0.0,273.0,273.0,274.0,17.83,-4.555,18.4,567.0,1152239.0,45648.0,104958.0,-0.969,0.772,0.531,0.842,6.723,9.07,8.96,9.12,7.679,7.795,6.087,2.31,3.116,3.079,3.134,2.639,2.679,2.092,21916.0,30651.0,30413.0,30907.0,26179.0,26123.0,21209.0,2.068,174.8,20.04,3.2,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,24.3,24.31,25.74,26.11,25.12,25.96,-117.1,25.9,26.28,34.22
2016-06-15 09:21:00-05:00,74.311005,66.80651,75.18667,515194,24.6,0.0,84.4,83.9,21.14,342.3,274.3,274.5,275.5,24.06,25.73,25.06,344.5,68.52,60.15,18.08,1196459.0,343.1,23.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,22.04,85.7,22.3,25.31,22.55,60.0,59.9,62.9,0.0,273.0,273.0,274.0,18.19,-4.501,18.74,567.0,1152240.0,45648.0,104958.0,-0.971,0.772,0.531,0.842,6.785,9.31,9.2,9.29,7.885,7.945,6.353,2.322,3.188,3.15,3.181,2.699,2.719,2.174,21916.0,30651.0,30413.0,30907.0,26179.0,26123.0,21209.0,1.878,199.1,19.45,2.5,3.477,2.0,-1.0,13.3,-0.021,0.232,1.0,2.0,0.0,0.001,23.09,23.08,24.65,24.99,23.83,24.68,-120.4,24.84,25.12,34.22
2016-06-15 09:22:00-05:00,78.7043,69.61238,78.18262,515195,24.57,0.0,90.5,89.0,20.94,343.1,274.5,274.5,275.5,25.7,27.4,26.71,345.9,72.26,60.15,19.46,1196460.0,343.9,25.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,21.19,91.3,23.83,26.87,24.01,60.0,59.9,62.9,0.0,273.0,273.0,274.0,19.54,-4.283,20.0,567.0,1152240.0,45648.0,104958.0,-0.977,0.772,0.531,0.842,7.186,9.96,9.88,9.91,8.41,8.46,6.88,2.466,3.417,3.391,3.399,2.884,2.903,2.361,21916.0,30651.0,30413.0,30907.0,26179.0,26123.0,21209.0,1.447,191.8,13.46,2.4,3.477,2.0,-1.0,13.45,0.027,0.232,3.0,2.0,0.0,0.0,22.12,22.09,23.46,23.77,22.64,23.55,-121.2,23.75,24.06,34.15
2016-06-15 09:23:00-05:00,85.02636,75.09052,83.944046,515196,24.51,0.0,98.0,96.0,20.91,345.2,274.4,274.5,275.6,27.87,29.61,28.91,347.2,77.69,60.14,21.3,1196460.0,345.5,26.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,20.81,98.3,25.91,29.0,25.97,60.0,59.9,62.9,0.0,273.0,273.0,274.0,21.32,-3.982,21.69,567.0,1152240.0,45648.0,104958.0,-0.983,0.772,0.531,0.842,7.752,10.76,10.71,10.71,9.09,9.14,7.502,2.676,3.715,3.698,3.696,3.139,3.155,2.59,21916.0,30651.0,30414.0,30907.0,26179.0,26123.0,21209.0,1.068,180.9,18.44,1.8,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,21.61,21.66,22.82,23.1,22.05,22.99,-122.2,23.13,23.42,34.12
2016-06-15 09:24:00-05:00,90.59834,80.70226,89.705475,515197,24.46,0.0,104.6,102.7,20.87,347.1,274.5,274.4,275.4,29.86,31.64,30.94,348.0,82.2,60.13,22.98,1196460.0,347.9,28.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,20.69,104.5,27.79,30.89,27.8,60.0,59.9,62.9,0.0,272.9,272.9,273.9,22.95,-3.724,23.25,567.0,1152241.0,45648.0,104958.0,-0.987,0.772,0.531,0.842,8.29,11.47,11.38,11.44,9.74,9.75,7.994,2.879,3.982,3.95,3.97,3.382,3.386,2.775,21916.0,30651.0,30414.0,30907.0,26179.0,26123.0,21209.0,0.778,171.7,28.72,1.3,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,21.47,21.56,22.47,22.8,21.8,22.72,-121.7,22.88,23.05,34.07
2016-06-15 09:25:00-05:00,93.81296,83.90898,93.392784,515198,24.39,0.0,108.4,106.8,20.81,349.3,274.5,274.6,275.7,31.04,32.86,32.11,350.2,85.1,60.14,23.99,1196461.0,349.2,29.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,20.55,108.1,28.96,32.06,28.91,60.0,59.9,62.9,0.0,273.0,273.0,274.0,23.93,-3.564,24.19,567.0,1152241.0,45649.0,104958.0,-0.989,0.772,0.531,0.842,8.58,11.81,11.75,11.82,10.09,10.08,8.28,2.996,4.127,4.105,4.13,3.525,3.523,2.891,21916.0,30651.0,30414.0,30907.0,26179.0,26123.0,21209.0,1.102,187.8,24.15,1.6,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,21.34,21.39,22.26,22.6,21.64,22.53,-122.0,22.69,22.83,34.03
2016-06-15 09:26:00-05:00,94.777336,85.24512,94.54508,515199,24.33,0.0,109.7,108.2,20.76,350.8,274.5,274.5,275.5,31.43,33.28,32.52,352.6,85.3,60.14,24.32,1196461.0,351.5,30.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,20.55,109.1,29.35,32.43,29.31,60.0,59.9,62.9,0.0,273.0,273.0,274.0,24.27,-3.53,24.52,567.0,1152241.0,45649.0,104958.0,-0.99,0.772,0.531,0.842,8.64,11.92,11.87,11.95,10.18,10.19,8.36,3.03,4.183,4.162,4.192,3.569,3.574,2.934,21916.0,30652.0,30414.0,30907.0,26179.0,26123.0,21209.0,0.515,203.6,22.31,0.9,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,21.28,21.33,22.12,22.44,21.51,22.42,-122.2,22.53,22.64,34.07
2016-06-15 09:27:00-05:00,95.42026,85.51234,95.12122,515200,24.23,0.0,110.3,108.8,20.76,351.3,274.6,274.6,275.6,31.6,33.42,32.74,353.4,85.6,60.14,24.47,1196462.0,351.8,30.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,20.47,109.4,29.53,32.61,29.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,24.42,-3.523,24.67,567.0,1152242.0,45649.0,104958.0,-0.99,0.772,0.531,0.842,8.67,11.98,11.92,12.0,10.22,10.24,8.42,3.045,4.21,4.189,4.215,3.59,3.598,2.959,21916.0,30652.0,30414.0,30907.0,26179.0,26124.0,21209.0,0.832,191.2,19.85,1.6,3.474,2.0,-1.0,13.43,0.003,0.232,1.0,2.0,0.0,0.001,21.23,21.24,22.04,22.33,21.37,22.32,-122.0,22.46,22.55,34.01
2016-06-15 09:28:00-05:00,96.598946,86.848465,96.273506,515201,24.16,0.0,111.6,110.0,20.66,351.3,274.6,274.5,275.6,31.97,33.82,33.07,352.1,87.0,60.15,24.77,1196462.0,352.5,30.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,20.39,110.3,29.89,32.97,29.83,60.0,59.9,62.9,0.0,273.0,273.0,274.0,24.71,-3.469,24.95,567.0,1152242.0,45649.0,104958.0,-0.99,0.772,0.531,0.842,8.77,12.1,12.05,12.15,10.36,10.34,8.52,3.08,4.25,4.233,4.27,3.64,3.632,2.994,21916.0,30652.0,30414.0,30907.0,26179.0,26124.0,21209.0,1.283,184.0,12.35,1.8,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,21.13,21.18,21.91,22.13,21.27,22.17,-122.5,22.28,22.44,34.02
2016-06-15 09:29:00-05:00,97.88479,88.05098,97.54102,515202,24.09,0.0,112.7,111.2,20.58,351.5,274.7,274.5,275.6,32.36,34.18,33.4,354.2,88.4,60.13,25.07,1196463.0,353.0,31.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,20.34,111.4,30.21,33.29,30.15,60.0,59.9,62.9,0.0,273.0,273.0,274.0,25.0,-3.428,25.23,567.0,1152243.0,45649.0,104958.0,-0.991,0.772,0.531,0.842,8.86,12.26,12.16,12.29,10.48,10.47,8.6,3.113,4.308,4.274,4.32,3.684,3.679,3.024,21916.0,30652.0,30414.0,30907.0,26179.0,26124.0,21209.0,1.018,212.3,12.25,1.6,3.475,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,21.05,21.15,21.87,22.07,21.16,22.05,-122.4,22.21,22.3,33.94
2016-06-15 09:30:00-05:00,98.849174,89.11989,98.46285,515203,24.03,0.0,113.7,112.1,20.63,352.2,274.6,274.4,275.4,32.65,34.51,33.75,354.1,88.9,60.14,25.33,1196463.0,352.7,31.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,20.45,112.5,30.53,33.61,30.48,60.0,59.9,62.9,0.0,272.4,273.0,273.9,25.24,-3.39,25.47,567.0,1152243.0,45649.0,104958.0,-0.991,0.772,0.531,0.842,8.9,12.33,12.27,12.36,10.56,10.54,8.69,3.135,4.344,4.321,4.355,3.718,3.714,3.061,21916.0,30652.0,30414.0,30907.0,26179.0,26124.0,21209.0,0.462,171.3,33.9,0.9,3.475,2.0,-1.0,13.58,0.003,0.232,3.0,2.0,0.0,0.0,21.17,21.23,21.86,22.05,21.28,21.98,-122.4,22.21,22.22,33.94
2016-06-15 09:31:00-05:00,100.670784,91.124084,100.19128,515204,23.97,0.0,115.5,113.7,20.69,351.8,274.7,274.3,275.4,33.18,35.03,34.24,353.8,89.5,60.14,25.76,1196464.0,352.4,31.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,20.55,114.1,31.01,34.08,30.94,60.0,59.9,62.9,0.0,272.5,273.0,273.8,25.65,-3.336,25.86,567.0,1152244.0,45649.0,104958.0,-0.992,0.772,0.531,0.842,9.04,12.58,12.48,12.56,10.73,10.73,8.85,3.181,4.425,4.39,4.417,3.773,3.776,3.113,21916.0,30652.0,30415.0,30908.0,26179.0,26124.0,21209.0,0.152,234.1,75.9,0.3,3.475,2.0,-1.0,13.58,0.003,0.232,3.0,2.0,0.0,0.0,21.25,21.31,21.92,22.14,21.29,22.01,-122.1,22.21,22.24,33.88
2016-06-15 09:32:00-05:00,100.670784,94.330795,103.30245,515205,23.91,0.0,116.6,116.9,20.75,351.6,274.3,274.3,275.4,34.17,35.98,35.21,353.9,92.5,60.15,26.56,1196464.0,352.1,32.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,20.57,117.2,31.98,35.07,31.89,60.0,59.9,62.9,0.0,272.0,272.9,273.3,26.46,-3.202,26.65,567.0,1152244.0,45649.0,104958.0,-0.993,0.772,0.531,0.842,9.33,12.97,12.86,12.95,11.07,11.05,9.12,3.282,4.559,4.521,4.554,3.893,3.884,3.207,21916.0,30652.0,30415.0,30908.0,26179.0,26124.0,21209.0,0.475,187.0,42.54,1.1,3.477,2.0,-1.0,13.46,-0.011,0.232,1.0,2.0,0.0,0.001,21.26,21.25,21.92,22.17,21.44,22.04,-121.9,22.21,22.3,33.85
2016-06-15 09:33:00-05:00,107.31431,100.34338,108.948654,515206,23.85,0.0,125.1,122.6,20.79,351.5,274.1,274.4,275.5,35.94,37.82,36.99,353.7,97.0,60.15,28.06,1196465.0,352.0,34.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,20.59,122.8,33.7,36.8,33.55,60.0,59.9,62.9,0.0,272.0,272.9,273.1,27.88,-2.963,28.04,567.0,1152244.0,45649.0,104958.0,-0.994,0.772,0.531,0.842,9.82,13.67,13.56,13.64,11.65,11.62,9.62,3.45,4.804,4.766,4.795,4.094,4.084,3.382,21916.0,30652.0,30415.0,30908.0,26180.0,26124.0,21209.0,1.01,180.0,11.8,1.3,3.475,2.0,-1.0,13.46,0.018,0.233,3.0,2.0,0.0,0.001,21.3,21.36,21.92,22.19,21.42,21.94,-123.5,22.21,22.3,33.78
2016-06-15 09:34:00-05:00,117.92252,108.36017,116.55374,515207,23.79,0.0,133.0,130.5,20.8,352.2,274.3,274.5,275.5,38.22,40.18,39.36,354.3,102.4,60.15,30.02,1196465.0,352.7,36.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.78,20.6,130.4,35.94,39.09,35.78,60.0,59.9,62.9,0.0,272.0,273.0,273.3,29.8,-2.648,29.92,567.0,1152245.0,45649.0,104958.0,-0.996,0.772,0.531,0.842,10.46,14.55,14.44,14.52,12.41,12.37,10.26,3.684,5.124,5.086,5.116,4.371,4.356,3.612,21916.0,30653.0,30415.0,30908.0,26180.0,26124.0,21210.0,0.882,186.8,17.28,1.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.33,21.53,21.92,22.21,21.44,21.96,-123.1,22.21,22.3,33.75
2016-06-15 09:35:00-05:00,124.780334,115.44166,123.5827,515208,23.74,0.0,139.8,137.9,20.8,353.6,274.4,274.5,275.5,40.36,42.32,41.49,355.5,107.0,60.15,31.8,1196466.0,354.2,38.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.77,20.64,137.4,38.02,41.21,37.85,60.0,59.9,62.9,0.0,272.0,273.0,273.3,31.53,-2.359,31.62,567.0,1152245.0,45649.0,104958.0,-0.997,0.772,0.531,0.842,11.0,15.28,15.19,15.29,13.07,13.03,10.8,3.889,5.404,5.373,5.407,4.62,4.606,3.819,21916.0,30653.0,30415.0,30908.0,26180.0,26124.0,21210.0,0.895,196.8,7.522,1.4,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.41,21.53,21.95,22.21,21.44,22.02,-122.5,22.21,22.37,33.75
2016-06-15 09:36:00-05:00,130.13803,121.18702,129.45937,515209,23.7,0.0,145.4,144.0,20.79,354.7,274.2,274.5,275.6,42.07,44.05,43.22,357.2,110.9,60.13,33.25,1196466.0,355.1,39.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,20.62,143.4,39.69,42.91,39.49,60.0,59.9,62.9,0.0,272.0,272.9,273.6,32.94,-2.122,33.01,567.0,1152246.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.45,15.91,15.79,15.92,13.6,13.57,11.22,4.061,5.642,5.6,5.647,4.822,4.814,3.978,21916.0,30653.0,30415.0,30908.0,26180.0,26125.0,21210.0,0.923,217.0,13.09,1.2,3.477,2.0,-1.0,13.59,0.003,0.233,3.0,2.0,0.0,0.0,21.41,21.53,22.01,22.25,21.44,22.1,-122.3,22.22,22.49,33.7
2016-06-15 09:37:00-05:00,134.53133,125.596245,134.5294,515210,23.65,0.0,150.6,149.4,20.71,355.8,274.3,274.5,275.6,43.54,45.56,44.71,357.3,114.5,60.14,34.49,1196467.0,356.7,40.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,20.63,149.4,41.15,44.41,40.96,60.0,59.9,62.9,0.0,272.0,273.0,273.1,34.16,-1.914,34.22,567.0,1152247.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.83,16.39,16.32,16.43,14.03,14.04,11.58,4.209,5.832,5.804,5.845,4.992,4.996,4.119,21916.0,30653.0,30415.0,30908.0,26180.0,26125.0,21210.0,1.13,209.4,12.58,1.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.43,21.44,22.01,22.26,21.44,22.13,-123.1,22.24,22.5,33.65
2016-06-15 09:38:00-05:00,135.28139,126.397934,136.02739,515211,23.6,0.0,151.4,150.6,20.6,357.0,274.4,274.5,275.5,43.92,45.85,45.03,359.8,115.3,60.18,34.76,1196467.0,357.6,41.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,20.66,151.2,41.46,44.72,41.26,60.0,59.9,62.9,0.0,272.0,273.0,273.1,34.41,-1.877,34.46,567.0,1152247.0,45649.0,104958.0,-0.999,0.772,0.531,0.842,11.89,16.44,16.32,16.5,14.1,14.12,11.57,4.245,5.868,5.826,5.892,5.035,5.042,4.132,21916.0,30653.0,30415.0,30908.0,26180.0,26125.0,21210.0,1.283,218.7,19.45,1.7,3.477,2.0,-1.0,13.5,0.005,0.232,1.0,2.0,0.0,0.001,21.45,21.43,22.08,22.33,21.5,22.29,-122.7,22.35,22.5,33.64
2016-06-15 09:39:00-05:00,132.92403,124.39373,134.0685,515212,23.55,0.0,148.8,148.5,20.48,357.9,274.3,274.4,275.5,43.17,45.12,44.3,360.3,113.1,60.15,34.15,1196468.0,358.2,40.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.82,20.68,149.5,40.75,43.98,40.57,60.0,59.9,62.9,0.0,272.0,272.8,273.0,33.82,-1.968,33.88,567.0,1152248.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.64,16.1,16.04,16.18,13.82,13.87,11.37,4.166,5.763,5.74,5.791,4.946,4.966,4.068,21916.0,30653.0,30415.0,30909.0,26180.0,26125.0,21210.0,1.445,202.9,12.42,1.8,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.49,21.49,22.03,22.3,21.45,22.28,-123.1,22.4,22.47,33.64
2016-06-15 09:40:00-05:00,129.7094,121.053406,130.72687,515213,23.5,0.0,145.4,145.0,20.33,357.7,274.4,274.3,275.4,42.23,44.16,43.34,360.1,111.3,60.14,33.33,1196469.0,358.4,40.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,20.7,146.5,39.78,43.0,39.61,60.0,59.9,62.9,0.0,272.0,272.3,273.0,33.0,-2.109,33.06,567.0,1152248.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.38,15.7,15.66,15.85,13.52,13.56,11.09,4.07,5.616,5.601,5.67,4.838,4.849,3.967,21917.0,30653.0,30416.0,30909.0,26180.0,26125.0,21210.0,1.185,223.1,8.79,1.9,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.49,21.58,22.01,22.24,21.26,22.28,-122.8,22.33,22.36,33.61
2016-06-15 09:41:00-05:00,127.137726,118.113914,127.500465,515214,23.45,0.0,142.7,141.8,20.34,357.2,274.2,274.3,275.4,41.29,43.25,42.41,359.3,108.9,60.15,32.57,1196469.0,358.2,39.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,20.6,143.7,38.92,42.13,38.75,60.0,59.9,62.9,0.0,272.1,272.9,273.1,32.3,-2.224,32.37,567.0,1152249.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.11,15.44,15.39,15.53,13.24,13.28,10.9,3.967,5.513,5.496,5.546,4.729,4.744,3.893,21917.0,30653.0,30416.0,30909.0,26180.0,26125.0,21210.0,0.89,189.6,13.63,1.5,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.41,21.59,22.01,22.21,21.15,22.35,-122.6,22.4,22.31,33.65
2016-06-15 09:42:00-05:00,126.38765,117.17862,126.002495,515215,23.4,0.0,141.8,140.2,20.41,356.4,274.5,274.3,275.4,40.97,42.93,42.08,358.7,108.5,60.15,32.29,1196470.0,357.1,38.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,20.68,142.6,38.59,41.81,38.4,60.0,59.9,62.9,0.0,272.0,273.0,273.4,32.02,-2.263,32.1,567.0,1152249.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.04,15.35,15.31,15.45,13.18,13.16,10.85,3.933,5.47,5.457,5.504,4.696,4.691,3.867,21917.0,30653.0,30416.0,30909.0,26181.0,26125.0,21210.0,0.963,188.4,13.28,1.5,3.474,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.43,21.58,22.01,22.21,21.21,22.34,-122.3,22.4,22.33,33.67
2016-06-15 09:43:00-05:00,127.78065,118.113914,126.809105,515216,23.36,0.0,143.1,140.7,20.38,355.8,274.3,274.1,275.3,41.28,43.23,42.39,357.7,108.8,60.15,32.53,1196470.0,356.5,38.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,20.81,143.5,38.89,42.13,38.7,60.0,59.9,62.9,0.0,272.0,272.5,273.0,32.26,-2.212,32.33,567.0,1152250.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.11,15.53,15.47,15.54,13.28,13.28,10.97,3.952,5.526,5.502,5.527,4.724,4.724,3.902,21917.0,30654.0,30416.0,30909.0,26181.0,26125.0,21211.0,0.872,202.9,16.72,1.6,3.475,2.0,-1.0,13.45,-0.017,0.232,1.0,2.0,0.0,0.001,21.54,21.72,22.01,22.26,21.3,22.35,-122.8,22.37,22.37,33.75
2016-06-15 09:44:00-05:00,130.78094,120.78618,129.11368,515217,23.31,0.0,145.9,143.0,20.39,355.6,274.1,274.3,275.4,42.0,43.93,43.12,357.3,110.6,60.13,33.15,1196471.0,356.1,39.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,20.96,145.9,39.6,42.88,39.39,60.0,59.9,62.9,0.0,272.0,272.9,273.0,32.87,-2.087,32.94,567.0,1152250.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.26,15.86,15.79,15.8,13.47,13.54,11.22,4.002,5.641,5.616,5.617,4.791,4.813,3.989,21917.0,30654.0,30416.0,30909.0,26181.0,26126.0,21211.0,0.862,204.2,18.67,1.5,3.477,2.0,-1.0,13.57,0.024,0.233,3.0,2.0,0.0,0.0,21.69,21.85,22.08,22.3,21.34,22.41,-122.6,22.4,22.41,33.75
2016-06-15 09:45:00-05:00,134.63847,124.79457,132.68576,515218,23.27,0.0,149.6,146.5,20.37,355.8,274.4,274.2,275.3,43.07,45.05,44.2,358.3,112.9,60.13,34.06,1196471.0,355.8,40.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,21.05,149.3,40.63,43.95,40.42,60.0,59.9,62.9,0.0,272.0,272.8,273.1,33.74,-1.929,33.79,567.0,1152251.0,45649.0,104958.0,-0.998,0.772,0.531,0.842,11.55,16.22,16.16,16.21,13.83,13.83,11.49,4.109,5.77,5.751,5.769,4.921,4.919,4.087,21917.0,30654.0,30416.0,30909.0,26181.0,26126.0,21211.0,0.905,204.9,8.44,1.5,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.75,21.94,22.06,22.3,21.34,22.42,-123.2,22.44,22.5,33.78
2016-06-15 09:46:00-05:00,138.496,128.53572,136.37308,515219,23.23,0.0,153.2,150.1,20.35,356.1,274.5,274.3,275.4,44.13,46.05,45.23,359.0,115.5,60.13,34.93,1196472.0,357.1,41.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.87,21.14,152.7,41.62,45.0,41.39,60.0,59.9,62.9,0.0,272.2,273.0,273.6,34.58,-1.775,34.63,567.0,1152252.0,45649.0,104958.0,-0.999,0.772,0.531,0.842,11.8,16.64,16.53,16.55,14.15,14.18,11.76,4.203,5.924,5.887,5.894,5.038,5.048,4.186,21917.0,30654.0,30416.0,30909.0,26181.0,26126.0,21211.0,0.753,223.6,16.59,1.2,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.83,22.05,22.14,22.37,21.44,22.46,-122.7,22.58,22.58,33.85
2016-06-15 09:47:00-05:00,141.38914,131.47522,139.25378,515220,23.19,0.0,155.8,152.8,20.32,356.6,274.1,274.4,275.5,44.93,46.92,46.03,359.5,116.6,60.13,35.6,1196473.0,358.4,41.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.86,21.2,155.5,42.39,45.79,42.14,60.0,59.9,62.9,0.0,272.1,272.8,273.1,35.21,-1.648,35.25,567.0,1152252.0,45649.0,104958.0,-0.999,0.772,0.531,0.842,12.03,16.92,16.82,16.88,14.42,14.42,11.96,4.291,6.033,5.996,6.019,5.143,5.143,4.265,21917.0,30654.0,30416.0,30909.0,26181.0,26126.0,21211.0,0.62,201.8,21.61,1.1,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.91,22.1,22.22,22.43,21.49,22.56,-122.4,22.68,22.6,33.91
2016-06-15 09:48:00-05:00,142.35353,132.54413,140.40607,515221,23.15,0.0,156.6,153.8,20.37,357.0,274.4,274.5,275.5,45.15,47.1,46.27,358.7,116.8,60.14,35.8,1196473.0,358.1,41.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,21.23,156.7,42.64,46.03,42.37,60.0,59.9,62.9,0.0,272.1,273.0,273.8,35.42,-1.598,35.46,567.0,1152253.0,45649.0,104958.0,-0.999,0.772,0.531,0.842,12.09,16.84,16.9,17.03,14.49,14.41,12.02,4.317,6.012,6.035,6.08,5.173,5.143,4.292,21917.0,30654.0,30416.0,30910.0,26181.0,26126.0,21211.0,0.868,129.0,19.59,1.2,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.97,22.05,22.3,22.54,21.66,22.61,-122.6,22.69,22.68,33.94
2016-06-15 09:49:00-05:00,141.38914,131.60883,139.7147,515222,23.12,0.0,155.4,152.9,20.28,357.3,274.5,274.4,275.4,44.88,46.81,45.97,360.0,116.2,60.12,35.56,1196474.0,357.7,41.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,21.36,156.1,42.33,45.73,42.07,60.0,59.9,62.9,0.0,272.1,273.0,273.5,35.18,-1.622,35.22,567.0,1152253.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,12.02,16.81,16.75,16.86,14.41,14.37,11.92,4.293,6.004,5.983,6.021,5.148,5.134,4.259,21918.0,30654.0,30417.0,30910.0,26181.0,26126.0,21211.0,0.748,137.5,14.3,1.2,3.477,2.0,-1.0,13.4,0.003,0.232,1.0,2.0,0.0,0.001,22.1,22.1,22.33,22.62,21.71,22.53,-122.7,22.71,22.73,33.94
2016-06-15 09:50:00-05:00,140.42476,130.53992,138.67764,515223,23.08,0.0,154.0,151.6,20.17,357.2,274.3,274.5,275.5,44.52,46.47,45.67,359.0,115.6,60.2,35.28,1196475.0,358.1,41.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.72,21.45,155.4,42.01,45.4,41.78,60.0,59.9,62.9,0.0,272.1,272.8,273.5,34.91,-1.71,34.95,567.0,1152254.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,11.92,16.68,16.63,16.73,14.29,14.26,11.83,4.258,5.956,5.937,5.975,5.103,5.094,4.225,21918.0,30654.0,30417.0,30910.0,26182.0,26126.0,21211.0,1.182,151.8,10.33,1.6,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.21,22.31,22.25,22.65,21.79,22.48,-123.1,22.69,22.79,34.02
2016-06-15 09:51:00-05:00,140.31761,130.53992,138.56242,515224,23.06,0.0,152.9,151.2,20.17,356.7,274.4,274.4,275.5,44.43,46.36,45.54,358.5,115.6,60.23,35.19,1196475.0,357.7,41.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.76,21.49,155.6,41.92,45.3,41.71,60.0,59.9,62.9,0.0,272.3,273.0,273.6,34.84,-1.734,34.89,567.0,1152254.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,11.93,16.7,16.63,16.72,14.27,14.27,11.82,4.255,5.955,5.933,5.964,5.091,5.09,4.216,21918.0,30655.0,30417.0,30910.0,26182.0,26126.0,21212.0,1.167,167.7,8.3,1.6,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.21,22.31,22.29,22.69,21.84,22.5,-121.4,22.69,22.79,34.06
2016-06-15 09:52:00-05:00,139.99615,130.00548,138.1015,515225,23.03,0.0,151.7,150.5,20.28,356.9,274.6,274.5,275.5,44.19,46.11,45.32,358.9,114.9,60.22,35.0,1196476.0,358.1,41.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,21.44,155.4,41.73,45.1,41.49,60.0,59.9,62.9,0.0,272.5,273.0,274.0,34.69,-1.748,34.73,567.0,1152255.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,11.84,16.57,16.55,16.62,14.18,14.19,11.77,4.224,5.912,5.906,5.933,5.059,5.064,4.2,21918.0,30655.0,30417.0,30910.0,26182.0,26126.0,21212.0,0.638,154.8,21.16,1.2,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.22,22.29,22.32,22.74,21.89,22.5,-123.2,22.74,22.79,34.12
2016-06-15 09:53:00-05:00,139.13892,129.07019,137.17967,515226,23.01,0.0,149.9,148.8,20.39,357.0,274.6,274.4,275.4,43.8,45.71,44.94,359.0,113.4,60.21,34.66,1196476.0,357.7,40.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,21.38,154.2,41.31,44.66,41.09,60.0,59.9,62.9,0.0,272.1,273.0,273.8,34.32,-1.819,34.37,567.0,1152256.0,45650.0,104958.0,-0.982,0.772,0.531,0.842,11.7,16.4,16.39,16.46,14.05,14.03,11.66,4.177,5.853,5.849,5.876,5.014,5.009,4.161,21918.0,30655.0,30417.0,30910.0,26182.0,26127.0,21212.0,0.657,180.8,18.35,1.1,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.19,22.29,22.4,22.78,21.89,22.53,-122.7,22.78,22.82,34.17
2016-06-15 09:54:00-05:00,139.46039,129.07019,136.71877,515227,22.98,0.0,149.3,147.7,20.44,356.3,274.3,274.5,275.6,43.58,45.47,44.65,358.5,113.1,60.22,34.46,1196477.0,356.9,40.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.84,21.46,153.5,41.1,44.46,40.88,60.0,59.9,62.9,0.0,272.4,273.0,273.9,34.16,-1.864,34.21,567.0,1152256.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,11.64,16.39,16.34,16.4,14.01,13.98,11.64,4.146,5.84,5.823,5.845,4.99,4.981,4.148,21918.0,30655.0,30417.0,30910.0,26182.0,26127.0,21212.0,0.73,147.1,17.33,1.1,3.475,2.0,-1.0,13.23,-0.034,0.233,1.0,2.0,0.0,0.001,22.28,22.36,22.4,22.78,21.94,22.53,-122.9,22.81,22.9,34.17
2016-06-15 09:55:00-05:00,143.10359,132.00967,139.25378,515228,22.96,0.0,152.1,149.5,20.47,355.4,274.6,274.5,275.6,44.28,46.23,45.4,357.5,115.5,60.21,35.09,1196478.0,356.2,41.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.95,21.51,155.6,41.79,45.16,41.58,60.0,59.9,62.9,0.0,272.7,273.0,274.0,34.74,-1.779,34.79,567.0,1152257.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,11.83,16.73,16.68,16.72,14.28,14.21,11.9,4.205,5.948,5.929,5.943,5.076,5.049,4.228,21918.0,30655.0,30417.0,30910.0,26182.0,26127.0,21212.0,0.875,137.8,14.66,1.2,3.475,2.0,-1.0,13.23,0.04,0.234,1.0,2.0,0.0,0.001,22.3,22.4,22.43,22.78,22.01,22.53,-122.6,22.8,22.89,34.17
2016-06-15 09:56:00-05:00,151.24728,139.22478,145.93704,515229,22.95,0.0,159.3,155.6,20.42,355.1,274.6,274.4,275.5,46.28,48.31,47.42,357.2,120.5,60.21,36.78,1196478.0,355.8,43.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,21.68,162.0,43.76,47.18,43.55,60.0,59.9,62.9,0.0,272.1,273.0,273.9,36.38,-1.512,36.41,567.0,1152257.0,45650.0,104958.0,-0.999,0.772,0.531,0.842,12.35,17.56,17.52,17.5,14.95,14.85,12.52,4.384,6.234,6.221,6.213,5.308,5.272,4.444,21918.0,30655.0,30417.0,30911.0,26182.0,26127.0,21212.0,0.863,142.7,12.51,1.4,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.49,22.38,22.49,22.88,22.14,22.53,-122.6,22.79,22.9,34.19
2016-06-15 09:57:00-05:00,162.92702,150.31465,156.1924,515230,22.92,0.0,170.2,165.4,20.37,355.0,274.7,274.4,275.5,49.37,51.41,50.52,357.2,128.0,60.22,39.37,1196479.0,355.7,45.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.09,21.75,172.1,46.77,50.26,46.56,60.0,59.9,62.9,0.0,272.0,273.0,273.6,38.88,-1.106,38.9,567.0,1152258.0,45650.0,104958.0,-1.0,0.772,0.531,0.842,13.15,18.77,18.74,18.68,15.96,15.82,13.41,4.669,6.662,6.654,6.63,5.665,5.617,4.76,21919.0,30655.0,30418.0,30911.0,26182.0,26127.0,21212.0,0.963,132.0,11.68,1.4,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.59,22.4,22.59,22.96,22.21,22.53,-120.6,22.76,22.89,34.19
2016-06-15 09:58:00-05:00,177.17845,164.21042,169.32846,515231,22.92,0.0,183.7,178.0,20.29,355.5,274.6,274.6,275.7,53.23,55.26,54.38,357.4,137.0,60.22,42.61,1196480.0,356.0,48.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.98,21.87,184.7,50.52,54.13,50.34,60.0,59.9,62.9,0.0,272.3,273.0,273.9,42.02,-0.585,42.02,567.0,1152259.0,45650.0,104958.0,-1.0,0.772,0.531,0.842,14.18,20.24,20.22,20.14,17.21,17.05,14.47,5.039,7.194,7.187,7.158,6.116,6.06,5.144,21919.0,30655.0,30418.0,30911.0,26182.0,26127.0,21212.0,1.318,141.1,8.25,1.7,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,22.74,22.42,22.58,22.99,22.32,22.51,-122.4,22.69,22.95,34.19
2016-06-15 09:59:00-05:00,193.14432,179.57593,184.65387,515232,22.91,0.0,198.7,192.6,20.23,356.3,274.8,274.7,275.8,57.43,59.49,58.63,358.4,147.4,60.24,46.16,1196480.0,357.2,52.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,22.0,199.2,54.77,58.47,54.62,60.0,59.9,62.9,0.0,272.9,273.0,274.0,45.57,0.008,45.57,567.0,1152259.0,45650.0,104958.0,0.133,0.772,0.531,0.842,15.33,21.88,21.84,21.74,18.6,18.42,15.65,5.461,7.795,7.783,7.745,6.627,6.562,5.575,21919.0,30655.0,30418.0,30911.0,26183.0,26127.0,21212.0,0.77,136.3,34.79,1.3,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,22.84,22.58,22.62,23.13,22.61,22.59,-122.0,22.82,23.01,34.19
2016-06-15 10:00:00-05:00,209.96744,195.87671,200.90111,515233,22.9,0.0,214.2,207.9,20.33,357.0,274.7,274.8,275.8,61.95,63.95,63.11,359.1,158.2,60.23,49.91,1196481.0,357.2,56.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.13,22.21,214.4,59.26,63.08,59.12,60.0,59.9,62.9,0.0,272.7,273.0,273.9,49.27,0.603,49.27,567.0,1152260.0,45650.0,104958.0,1.0,0.772,0.531,0.842,16.54,23.59,23.55,23.44,20.04,19.86,16.87,5.904,8.42,8.41,8.37,7.156,7.092,6.023,21919.0,30656.0,30418.0,30911.0,26183.0,26127.0,21213.0,0.925,155.0,12.49,1.3,3.474,2.0,-1.0,13.19,-0.064,0.235,1.0,2.0,0.0,0.002,23.07,22.8,22.86,23.34,22.98,22.82,-121.7,23.02,23.21,34.2
2016-06-15 10:01:00-05:00,227.75491,213.11278,218.1854,515234,22.9,0.0,230.3,224.0,20.35,357.5,275.0,274.9,275.9,66.39,68.59,67.71,359.5,169.4,60.24,53.76,1196482.0,358.5,60.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.11,22.46,230.4,63.87,67.85,63.8,60.0,59.9,62.9,0.0,273.0,273.0,273.9,53.12,1.229,53.13,567.0,1152261.0,45650.0,104958.0,1.0,0.772,0.531,0.842,17.77,25.36,25.35,25.22,21.52,21.37,18.15,6.353,9.07,9.06,9.01,7.691,7.638,6.488,21919.0,30656.0,30418.0,30911.0,26183.0,26128.0,21213.0,0.745,116.8,15.93,1.2,3.475,2.0,-1.0,13.23,0.07,0.236,1.0,2.0,0.0,0.001,23.3,23.02,23.11,23.55,23.48,23.01,-122.2,23.19,23.48,34.19
2016-06-15 10:02:00-05:00,246.7211,231.55139,236.85242,515235,22.9,0.0,247.7,241.5,20.39,357.5,274.8,275.0,276.1,71.52,73.65,72.71,357.6,181.3,60.14,58.0,1196483.0,358.2,64.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,22.76,247.5,68.84,72.96,68.74,60.0,59.9,62.9,0.0,273.0,273.0,274.0,57.21,1.91,57.24,567.0,1152262.0,45650.0,104958.0,0.999,0.772,0.531,0.842,19.22,27.39,27.23,27.16,23.2,23.05,19.47,6.873,9.79,9.73,9.71,8.29,8.24,6.961,21919.0,30656.0,30418.0,30911.0,26183.0,26128.0,21213.0,0.723,150.4,23.14,1.2,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,23.65,23.36,23.38,23.81,23.99,23.27,-121.6,23.45,23.75,34.23
2016-06-15 10:03:00-05:00,266.22308,250.2572,257.01743,515236,22.9,0.0,249.2,260.0,20.42,357.7,274.8,274.9,275.9,76.69,78.93,77.96,360.9,193.9,60.14,62.37,1196484.0,358.1,69.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,23.13,265.7,74.11,78.33,73.98,60.0,59.9,62.9,0.0,272.4,273.0,273.6,61.49,2.627,61.54,567.0,1152263.0,45650.0,104958.0,0.999,0.772,0.531,0.842,20.58,29.27,29.31,29.14,24.82,24.7,20.94,7.363,10.47,10.49,10.42,8.88,8.84,7.492,21919.0,30656.0,30418.0,30911.0,26183.0,26128.0,21213.0,0.683,122.5,36.02,1.5,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,24.05,23.66,23.65,24.11,24.49,23.49,-121.6,23.72,24.04,34.15
2016-06-15 10:04:00-05:00,286.9037,273.23865,278.6804,515237,22.91,0.0,250.3,280.2,20.57,357.6,275.1,275.0,276.0,82.4,84.5,83.5,359.7,207.5,60.14,67.08,1196485.0,358.6,74.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.2,23.4,285.4,79.64,84.0,79.5,60.0,59.9,62.9,0.0,272.5,273.0,273.7,66.04,3.374,66.13,567.0,1152264.0,45650.0,104958.0,0.999,0.772,0.531,0.842,22.23,31.48,31.4,31.35,26.69,26.58,22.4,7.948,11.25,11.23,11.21,9.55,9.5,8.01,21919.0,30656.0,30419.0,30912.0,26183.0,26128.0,21213.0,0.787,168.9,50.34,1.3,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,24.35,23.86,23.91,24.35,25.0,23.67,-120.0,23.88,24.36,34.17
2016-06-15 10:05:00-05:00,309.19162,296.2201,302.30228,515238,22.92,0.0,305.9,302.6,20.67,356.9,274.9,275.1,276.1,88.4,90.6,89.5,358.4,222.4,60.13,72.14,1196486.0,357.0,79.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.15,23.58,306.9,85.6,90.1,85.4,60.0,59.9,62.9,0.0,272.5,273.0,273.8,70.89,4.197,71.02,567.0,1152265.0,45650.0,104958.0,0.998,0.772,0.531,0.842,24.07,33.86,33.71,33.74,28.73,28.63,24.0,8.59,12.08,12.03,12.04,10.25,10.22,8.56,21919.0,30656.0,30419.0,30912.0,26183.0,26128.0,21213.0,0.77,196.4,14.92,1.2,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,24.59,24.13,24.44,24.75,25.61,24.13,-120.3,24.32,24.7,34.13
2016-06-15 10:06:00-05:00,339.94473,327.35193,334.912,515239,22.94,0.0,334.9,334.0,20.92,354.4,275.2,275.0,276.1,96.4,98.7,97.5,356.2,243.5,60.17,78.9,1196488.0,353.9,86.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,23.88,336.5,93.6,98.3,93.4,60.0,59.9,62.9,0.0,272.5,273.0,274.0,77.46,5.297,77.64,567.0,1152267.0,45650.0,104958.0,0.998,0.772,0.531,0.842,26.73,37.26,36.99,37.12,31.65,31.51,26.26,9.47,13.2,13.11,13.15,11.22,11.17,9.31,21920.0,30657.0,30419.0,30912.0,26184.0,26128.0,21213.0,0.995,177.4,6.702,1.4,3.475,2.0,-1.0,13.46,0.002,0.238,1.0,2.0,0.0,0.001,24.98,24.53,24.91,25.2,26.26,24.7,-120.2,24.75,25.13,34.19
2016-06-15 10:07:00-05:00,563.46704,554.6277,577.6986,515240,22.95,0.0,565.6,587.6,21.07,340.3,276.1,275.5,276.6,161.0,162.7,161.2,342.9,419.0,60.16,132.9,1196490.0,340.5,142.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,24.74,624.1,158.4,163.3,158.1,60.0,59.9,62.9,0.0,272.4,273.0,273.3,129.8,14.75,130.7,567.0,1152269.0,45650.0,104958.0,0.994,0.772,0.531,0.842,51.89,68.53,67.28,66.23,54.41,57.37,43.48,17.54,23.17,22.74,22.39,18.4,19.39,14.7,21920.0,30657.0,30419.0,30912.0,26184.0,26129.0,21214.0,1.335,152.6,13.93,1.9,3.475,2.0,-1.0,13.62,0.006,0.242,3.0,2.0,0.0,0.0,25.69,25.4,25.51,25.77,27.13,25.38,-118.6,25.31,25.81,34.26
2016-06-15 10:08:00-05:00,843.9951,827.19824,887.7788,515241,22.98,0.0,810.0,864.0,21.16,334.5,276.6,276.2,277.3,223.5,225.0,223.2,336.2,592.8,60.19,185.6,1196493.0,335.6,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,27.75,872.0,225.1,228.8,225.0,60.0,59.9,62.9,0.0,272.5,273.0,273.2,183.3,24.67,185.0,567.0,1152272.0,45650.0,104959.0,0.991,0.772,0.531,0.842,66.55,90.6,90.5,93.1,81.1,80.7,66.18,22.18,30.22,30.19,31.04,27.05,26.91,22.08,21920.0,30658.0,30420.0,30913.0,26184.0,26129.0,21214.0,0.808,189.3,24.03,1.3,3.477,2.0,-1.0,13.62,0.004,0.255,3.0,2.0,0.0,0.0,28.43,28.62,28.24,28.18,29.8,28.15,-115.9,27.67,28.08,34.3
2016-06-15 10:09:00-05:00,426.63196,420.88104,431.704,515242,23.02,0.0,415.5,424.7,21.42,348.9,274.9,275.1,276.2,117.9,119.9,118.8,351.0,298.1,60.15,96.7,1196495.0,349.5,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,28.65,424.1,115.0,120.1,114.8,60.0,59.9,62.9,0.0,272.0,272.8,273.0,94.9,8.29,95.2,567.0,1152274.0,45650.0,104959.0,0.996,0.772,0.531,0.842,33.29,45.97,45.7,46.17,39.46,39.45,32.42,11.61,16.04,15.94,16.1,13.77,13.76,11.31,21920.0,30658.0,30420.0,30913.0,26185.0,26129.0,21214.0,1.192,192.6,16.9,1.8,3.475,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,29.56,29.93,29.72,29.48,30.99,29.19,-115.0,29.42,29.55,34.34
2016-06-15 10:10:00-05:00,488.35242,483.0111,495.8863,515243,23.07,0.0,478.5,490.9,21.57,345.4,275.7,275.0,276.1,133.1,135.3,134.0,346.6,339.3,60.15,109.6,1196496.0,346.0,117.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,29.3,483.0,130.3,135.8,130.1,60.0,59.9,62.9,0.0,272.1,272.9,273.0,107.3,10.47,107.8,567.0,1152275.0,45650.0,104959.0,0.995,0.772,0.531,0.842,38.84,53.26,52.1,53.15,45.41,45.01,36.86,13.4,18.38,17.98,18.34,15.67,15.53,12.72,21921.0,30658.0,30420.0,30913.0,26185.0,26130.0,21214.0,1.598,192.8,13.37,2.3,3.477,2.0,-1.0,13.62,0.004,0.242,3.0,2.0,0.0,0.0,30.17,30.37,30.47,30.2,31.36,29.14,-115.3,30.11,30.2,34.42
2016-06-15 10:11:00-05:00,665.3701,661.5181,689.35516,515244,23.12,0.0,656.0,686.4,21.69,337.4,275.9,275.9,276.9,181.6,183.6,181.6,339.7,471.4,60.14,150.2,1196499.0,338.7,160.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,30.44,707.6,179.5,185.1,178.8,60.0,59.9,62.9,0.0,272.4,273.0,273.5,147.0,17.75,148.1,567.0,1152278.0,45650.0,104959.0,0.993,0.772,0.531,0.842,55.48,74.41,73.96,73.97,62.98,64.26,51.03,18.72,25.1,24.94,24.95,21.24,21.67,17.21,21921.0,30658.0,30421.0,30914.0,26185.0,26130.0,21215.0,1.735,188.4,15.72,2.9,3.475,2.0,-1.0,13.62,0.006,0.247,3.0,2.0,0.0,0.0,31.3,31.48,31.64,31.3,32.1,29.59,-114.5,31.13,31.41,34.52
2016-06-15 10:12:00-05:00,648.3327,645.61816,672.8775,515245,23.18,0.0,635.6,667.2,21.8,341.9,275.8,275.8,276.9,177.8,179.4,177.7,342.3,456.5,60.13,146.8,1196501.0,342.6,156.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,31.34,676.1,175.5,181.2,174.8,60.0,59.9,62.9,0.0,272.2,272.9,273.5,143.8,17.16,144.8,567.0,1152280.0,45650.0,104960.0,0.993,0.772,0.531,0.842,52.4,71.0,70.69,71.36,60.86,61.72,49.6,17.91,24.27,24.16,24.39,20.8,21.09,16.95,21921.0,30659.0,30421.0,30914.0,26186.0,26130.0,21215.0,1.978,166.6,14.11,2.8,3.477,2.0,-1.0,13.53,0.001,0.248,1.0,2.0,0.0,0.001,32.68,32.75,33.05,32.92,33.43,30.07,-113.0,32.6,32.85,34.57
2016-06-15 10:13:00-05:00,672.22797,668.466,701.79987,515246,23.25,0.0,657.0,694.2,21.79,343.7,275.7,275.8,276.9,181.3,183.0,181.2,344.1,466.4,60.15,149.8,1196504.0,344.5,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,32.15,677.6,179.6,185.0,178.8,60.0,59.9,62.9,0.0,272.0,272.3,273.0,146.9,17.72,148.0,567.0,1152283.0,45650.0,104960.0,0.993,0.772,0.531,0.842,52.24,71.96,70.87,73.23,62.76,62.5,51.06,17.94,24.71,24.34,25.14,21.55,21.46,17.53,21922.0,30659.0,30422.0,30915.0,26186.0,26131.0,21215.0,1.07,176.8,25.06,1.9,3.475,2.0,-1.0,13.62,0.004,0.249,3.0,2.0,0.0,0.0,33.51,33.76,34.27,34.4,34.49,30.58,-110.2,33.7,34.3,34.65
2016-06-15 10:14:00-05:00,507.74716,506.25977,525.3848,515247,23.32,0.0,496.0,517.6,22.18,351.6,275.4,275.0,276.2,137.7,139.4,138.4,353.9,349.5,60.15,113.2,1196506.0,352.2,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,32.4,516.3,135.0,140.3,134.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,111.1,11.09,111.6,567.0,1152284.0,45650.0,104960.0,0.995,0.772,0.531,0.842,38.8,53.04,52.87,53.95,45.82,46.13,37.3,13.64,18.65,18.58,18.96,16.11,16.22,13.11,21922.0,30660.0,30422.0,30915.0,26186.0,26131.0,21215.0,1.518,179.7,17.9,2.9,3.475,2.0,-1.0,13.62,0.004,0.244,3.0,2.0,0.0,0.0,33.86,34.25,35.23,35.42,35.18,31.9,-109.9,34.75,35.36,34.71
2016-06-15 10:15:00-05:00,477.7442,475.79602,493.12085,515248,23.4,0.0,467.3,486.0,22.29,348.0,275.2,274.8,276.0,130.2,132.0,131.0,352.2,332.6,60.13,106.9,1196507.0,348.4,117.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,32.96,487.3,127.5,132.7,127.2,60.0,59.9,62.9,0.0,272.0,272.1,273.0,104.9,10.01,105.4,567.0,1152286.0,45650.0,104960.0,0.995,0.772,0.531,0.842,37.29,50.81,50.36,51.42,43.81,44.09,35.37,12.98,17.68,17.52,17.89,15.25,15.34,12.31,21922.0,30660.0,30422.0,30915.0,26186.0,26131.0,21216.0,1.842,165.7,10.03,2.6,3.477,2.0,-1.0,13.62,0.004,0.243,3.0,2.0,0.0,0.0,34.19,34.49,35.53,35.79,35.34,32.76,-109.5,35.05,35.95,34.81
2016-06-15 10:16:00-05:00,467.99323,466.30948,481.71323,515249,23.48,0.0,459.4,476.3,22.13,346.1,275.1,274.8,276.0,127.7,129.7,128.6,347.9,327.2,60.14,104.9,1196509.0,346.5,113.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,33.02,477.8,125.0,130.2,124.7,60.0,59.9,62.9,0.0,272.0,272.1,273.0,102.9,9.65,103.4,567.0,1152288.0,45650.0,104960.0,0.996,0.772,0.531,0.842,36.75,50.32,49.86,50.56,43.06,43.51,34.98,12.72,17.41,17.25,17.5,14.9,15.06,12.1,21922.0,30660.0,30422.0,30916.0,26187.0,26131.0,21216.0,1.705,160.7,19.27,2.9,3.475,2.0,-1.0,13.62,0.004,0.242,3.0,2.0,0.0,0.0,34.63,34.7,35.88,36.03,35.58,33.37,-110.4,35.4,36.2,34.91
2016-06-15 10:17:00-05:00,463.59995,461.2322,476.29742,515250,23.56,0.0,456.4,472.1,22.19,345.2,275.0,274.6,275.8,126.8,128.9,127.7,347.3,324.9,60.15,104.1,1196511.0,345.8,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,32.3,473.6,124.0,129.3,123.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,102.1,9.48,102.5,567.0,1152290.0,45650.0,104961.0,0.996,0.772,0.531,0.842,36.67,49.95,49.58,50.32,42.88,43.12,34.74,12.66,17.24,17.11,17.37,14.8,14.88,11.99,21923.0,30660.0,30423.0,30916.0,26187.0,26132.0,21216.0,1.722,161.1,18.6,3.2,3.477,2.0,-1.0,13.22,-0.04,0.243,1.0,2.0,0.0,0.001,34.16,34.29,36.06,36.17,35.58,33.74,-109.1,35.34,36.4,34.99
2016-06-15 10:18:00-05:00,460.5996,458.4263,473.41675,515251,23.65,0.0,454.5,470.3,22.1,345.9,274.9,274.4,275.6,126.7,128.4,127.4,347.8,323.9,60.14,103.8,1196513.0,346.7,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,32.04,473.0,123.8,129.1,123.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,101.9,9.46,102.3,567.0,1152291.0,45650.0,104961.0,0.996,0.772,0.531,0.842,36.51,49.83,49.43,50.01,42.57,43.02,34.54,12.63,17.23,17.1,17.3,14.72,14.88,11.94,21923.0,30661.0,30423.0,30916.0,26187.0,26132.0,21216.0,1.487,165.9,19.28,2.4,3.477,2.0,-1.0,13.53,0.046,0.243,3.0,2.0,0.0,0.001,33.77,33.99,36.06,36.29,35.37,34.06,-109.5,35.25,36.4,35.1
2016-06-15 10:19:00-05:00,450.52716,448.00452,463.3918,515252,23.73,0.0,445.5,460.8,22.33,347.3,274.7,274.3,275.5,124.3,126.1,125.1,349.1,317.3,60.15,101.8,1196514.0,347.8,110.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,32.02,463.0,121.5,126.7,121.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,99.9,9.12,100.4,567.0,1152293.0,45650.0,104961.0,0.996,0.772,0.531,0.842,35.73,48.59,48.33,48.95,41.61,41.99,33.66,12.41,16.87,16.78,17.0,14.45,14.58,11.69,21923.0,30661.0,30423.0,30916.0,26187.0,26132.0,21217.0,1.227,168.9,38.47,2.6,3.477,2.0,-1.0,13.62,0.004,0.242,3.0,2.0,0.0,0.0,33.62,33.98,36.14,36.37,35.3,34.3,-108.2,35.23,36.67,35.21
