TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 10:20:00-05:00,434.1327,431.5701,446.10757,515253,23.79,0.0,429.7,443.9,22.54,347.6,274.5,274.3,275.5,119.9,121.9,120.8,349.6,306.1,60.14,98.2,1196516.0,348.3,107.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,31.91,444.9,117.2,122.2,116.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,96.4,8.51,96.7,567.0,1152295.0,45650.0,104961.0,0.996,0.772,0.531,0.842,34.37,46.87,46.58,47.1,40.01,40.49,32.42,11.95,16.29,16.19,16.37,13.91,14.08,11.27,21923.0,30661.0,30423.0,30917.0,26187.0,26132.0,21217.0,1.73,168.0,19.47,3.0,3.475,2.0,-1.0,13.62,0.004,0.242,3.0,2.0,0.0,0.0,33.62,33.94,36.09,36.41,35.14,34.39,-110.7,35.39,36.83,35.31
2016-06-15 10:21:00-05:00,426.0962,423.28607,437.35022,515254,23.86,0.0,422.8,436.2,22.47,346.5,274.6,274.2,275.4,117.9,120.0,118.9,348.3,301.9,60.15,96.5,1196517.0,347.2,105.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,31.72,435.8,115.2,120.2,114.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,94.8,8.25,95.1,567.0,1152296.0,45650.0,104961.0,0.996,0.772,0.531,0.842,33.96,46.34,45.97,46.49,39.49,39.93,32.0,11.77,16.06,15.93,16.11,13.68,13.83,11.09,21924.0,30661.0,30424.0,30917.0,26188.0,26132.0,21217.0,2.275,172.6,11.2,3.7,3.475,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,33.46,33.71,36.0,36.28,35.04,34.28,-108.6,35.2,36.67,35.44
2016-06-15 10:22:00-05:00,426.20334,423.15247,437.235,515255,23.94,0.0,423.2,436.3,22.26,347.1,274.4,274.2,275.4,118.3,120.3,119.2,349.1,302.0,60.15,96.8,1196519.0,347.8,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,31.16,435.5,115.5,120.5,115.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,95.0,8.28,95.3,567.0,1152298.0,45650.0,104961.0,0.996,0.772,0.531,0.842,33.98,46.35,46.01,46.54,39.49,39.91,32.0,11.79,16.09,15.97,16.15,13.7,13.85,11.11,21924.0,30662.0,30424.0,30917.0,26188.0,26133.0,21217.0,2.075,153.4,12.69,3.9,3.475,2.0,-1.0,13.62,0.004,0.241,3.0,2.0,0.0,0.0,32.98,33.34,35.77,35.91,34.72,33.97,-109.6,34.69,36.42,35.53
2016-06-15 10:23:00-05:00,432.7397,429.83313,444.26392,515256,24.02,0.0,431.2,444.6,22.2,345.3,274.5,274.2,275.3,120.3,122.4,121.3,347.3,307.9,60.15,98.5,1196521.0,345.9,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,31.3,444.8,117.5,122.7,117.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,96.7,8.57,97.1,567.0,1152299.0,45650.0,104961.0,0.996,0.772,0.531,0.842,35.01,47.63,47.14,47.65,40.38,40.85,32.65,12.08,16.44,16.27,16.45,13.94,14.1,11.27,21924.0,30662.0,30424.0,30917.0,26188.0,26133.0,21218.0,1.713,168.5,16.1,3.1,3.475,2.0,-1.0,13.34,0.002,0.241,1.0,2.0,0.0,0.001,32.84,33.13,35.71,35.81,34.56,33.9,-109.1,34.65,36.22,35.61
2016-06-15 10:24:00-05:00,454.70618,452.41373,468.34668,515257,24.1,0.0,451.8,467.4,22.47,340.0,274.4,274.4,275.6,125.3,127.6,126.3,342.0,324.5,60.15,102.8,1196522.0,340.8,110.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,31.32,467.5,122.5,128.0,122.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,100.9,9.29,101.3,567.0,1152301.0,45650.0,104962.0,0.996,0.772,0.531,0.842,36.71,50.09,49.63,50.25,42.95,43.28,34.87,12.48,17.02,16.87,17.08,14.6,14.71,11.85,21924.0,30662.0,30424.0,30918.0,26188.0,26133.0,21218.0,1.572,188.3,10.26,2.6,3.475,2.0,-1.0,13.58,0.004,0.243,3.0,2.0,0.0,0.0,32.95,33.26,35.91,36.09,34.66,34.15,-108.1,35.0,36.35,35.71
2016-06-15 10:25:00-05:00,425.56042,422.618,436.4284,515258,24.16,0.0,423.7,436.2,22.73,346.6,274.5,274.4,275.7,118.4,120.3,119.3,348.3,302.8,60.15,96.9,1196524.0,347.4,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,31.1,439.3,115.6,120.6,115.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,95.2,8.3,95.5,567.0,1152303.0,45650.0,104962.0,0.996,0.772,0.531,0.842,34.14,46.54,46.29,46.61,39.5,40.08,32.05,11.83,16.13,16.04,16.16,13.69,13.89,11.11,21924.0,30662.0,30425.0,30918.0,26189.0,26133.0,21218.0,1.663,192.5,10.77,2.5,3.475,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,32.56,33.04,35.89,36.06,34.48,34.22,-109.0,35.02,36.5,35.82
2016-06-15 10:26:00-05:00,427.48923,424.75583,437.46542,515259,24.22,0.0,425.5,437.2,22.88,344.9,274.9,274.5,275.8,118.6,120.6,119.5,347.1,304.4,60.14,97.2,1196526.0,345.5,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,31.5,440.7,115.8,120.9,115.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,95.4,8.33,95.7,567.0,1152304.0,45650.0,104962.0,0.996,0.772,0.531,0.842,34.32,46.88,46.59,46.95,39.82,40.36,32.37,11.84,16.17,16.07,16.19,13.73,13.92,11.16,21925.0,30663.0,30425.0,30918.0,26189.0,26134.0,21218.0,1.657,171.6,17.11,2.4,3.475,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,32.86,33.15,35.87,36.14,34.44,34.41,-108.5,35.2,36.48,35.9
2016-06-15 10:27:00-05:00,421.7029,418.2088,429.86035,515260,24.28,0.0,419.1,428.8,22.92,344.2,277.6,277.3,278.5,115.4,117.4,116.3,345.9,299.5,60.14,95.5,1196527.0,345.0,103.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,31.63,430.5,112.5,117.5,112.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,93.6,7.917,94.0,567.0,1152306.0,45650.0,104962.0,0.996,0.772,0.531,0.842,33.62,46.07,45.78,46.17,39.19,39.61,31.94,11.57,15.86,15.76,15.89,13.49,13.63,10.99,21925.0,30663.0,30425.0,30918.0,26189.0,26134.0,21219.0,1.39,188.6,27.22,2.8,3.477,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,33.17,33.53,36.11,36.42,34.63,34.69,-108.0,35.52,36.61,35.94
2016-06-15 10:28:00-05:00,431.23956,427.29446,438.9634,515261,24.34,0.0,428.8,438.2,22.96,344.9,281.4,281.3,282.5,116.3,118.5,117.4,347.1,305.3,60.14,97.7,1196529.0,345.9,106.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,31.21,438.3,113.5,118.5,113.2,60.0,59.9,62.9,0.0,279.0,279.0,280.0,95.8,8.12,96.1,567.0,1152307.0,45650.0,104962.0,0.996,0.772,0.531,0.842,34.35,47.09,46.8,47.18,39.96,40.38,32.59,11.85,16.24,16.14,16.27,13.78,13.92,11.24,21925.0,30663.0,30425.0,30919.0,26189.0,26134.0,21219.0,2.69,189.6,8.07,3.4,3.477,2.0,-1.0,13.31,0.005,0.241,1.0,2.0,0.0,0.0,32.9,33.22,36.11,36.31,34.5,34.73,-109.0,35.48,36.56,36.07
2016-06-15 10:29:00-05:00,433.38263,428.63058,441.03754,515262,24.4,0.0,430.1,439.4,22.92,346.3,281.4,281.4,282.6,116.8,118.8,117.8,348.1,305.9,60.14,98.1,1196530.0,347.0,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,31.24,439.6,113.9,118.9,113.6,60.0,59.9,62.9,0.0,279.0,279.0,280.0,96.1,8.18,96.5,567.0,1152309.0,45650.0,104962.0,0.996,0.772,0.531,0.842,34.24,46.96,46.78,47.11,39.96,40.4,32.67,11.86,16.26,16.2,16.31,13.84,13.99,11.31,21925.0,30663.0,30426.0,30919.0,26190.0,26134.0,21219.0,1.703,181.1,10.74,2.6,3.475,2.0,-1.0,13.21,-0.001,0.245,1.0,2.0,0.0,0.001,32.79,33.14,36.03,36.21,34.41,34.73,-109.1,35.35,36.4,36.15
2016-06-15 10:30:00-05:00,427.81067,423.01886,435.16086,515263,24.47,0.0,424.7,433.8,22.9,347.4,281.4,281.3,282.5,115.4,117.5,116.4,349.0,302.0,60.15,96.9,1196532.0,347.9,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,31.25,434.4,112.6,117.5,112.2,60.0,59.9,62.9,0.0,279.0,279.0,280.0,95.0,7.977,95.3,567.0,1152311.0,45650.0,104962.0,0.996,0.772,0.531,0.842,33.75,46.32,46.13,46.36,39.27,39.86,32.18,11.72,16.09,16.02,16.1,13.64,13.84,11.18,21926.0,30664.0,30426.0,30919.0,26190.0,26135.0,21219.0,2.203,183.8,18.24,3.8,3.477,2.0,-1.0,13.59,0.005,0.242,3.0,2.0,0.0,0.0,32.79,33.12,36.01,36.24,34.47,34.72,-107.2,35.42,36.44,36.27
2016-06-15 10:31:00-05:00,420.41705,415.80374,428.0167,515264,24.52,0.0,418.2,427.1,22.7,346.8,281.2,281.1,282.3,113.8,115.9,114.8,348.6,297.9,60.15,95.5,1196534.0,347.3,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,31.19,427.8,110.9,115.9,110.6,60.0,59.9,62.9,0.0,279.0,279.0,280.0,93.6,7.744,93.9,567.0,1152312.0,45650.0,104963.0,0.997,0.772,0.531,0.842,33.36,45.7,45.48,45.78,38.78,39.29,31.7,11.57,15.85,15.77,15.88,13.45,13.63,10.99,21926.0,30664.0,30426.0,30919.0,26190.0,26135.0,21219.0,2.61,184.5,13.64,3.8,3.477,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,32.76,33.01,35.87,36.08,34.32,34.59,-108.5,35.18,36.09,36.34
2016-06-15 10:32:00-05:00,415.16653,410.72647,423.1771,515265,24.58,0.0,413.4,422.5,22.78,346.8,280.7,280.4,281.7,112.9,115.1,114.0,348.8,294.7,60.14,94.5,1196535.0,347.5,102.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,31.2,423.8,110.0,115.0,109.7,60.0,59.9,62.9,0.0,278.1,278.1,279.1,92.6,7.596,93.0,567.0,1152314.0,45650.0,104963.0,0.997,0.772,0.531,0.842,32.99,45.24,44.96,45.25,38.4,38.95,31.37,11.44,15.69,15.59,15.69,13.31,13.51,10.88,21926.0,30664.0,30426.0,30919.0,26190.0,26135.0,21220.0,2.093,169.8,21.03,3.3,3.477,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,32.76,32.87,35.69,35.85,34.07,34.36,-108.6,34.91,35.78,36.43
2016-06-15 10:33:00-05:00,398.23627,393.35675,405.66232,515266,24.64,0.0,396.8,405.3,22.94,348.6,280.3,280.5,281.6,108.4,110.5,109.5,350.0,282.6,60.15,90.6,1196537.0,349.1,98.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,31.1,406.8,105.6,110.4,105.3,60.0,59.9,62.9,0.0,278.0,278.0,279.0,88.9,6.97,89.2,567.0,1152315.0,45650.0,104963.0,0.997,0.772,0.531,0.842,31.49,43.08,42.87,43.24,36.7,37.11,29.94,10.98,15.02,14.94,15.07,12.79,12.94,10.43,21926.0,30664.0,30426.0,30920.0,26191.0,26135.0,21220.0,1.192,176.3,34.76,2.3,3.475,2.0,-1.0,13.58,0.004,0.241,3.0,2.0,0.0,0.0,32.68,32.79,35.68,35.93,34.02,34.33,-108.3,34.83,35.92,36.55
2016-06-15 10:34:00-05:00,383.98486,379.1938,390.9131,515267,24.7,0.0,383.3,390.9,23.06,348.4,280.7,280.3,281.6,104.7,106.8,105.8,351.0,273.3,60.14,87.5,1196538.0,348.7,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,31.63,393.1,101.9,106.6,101.5,60.0,59.9,62.9,0.0,278.0,278.0,279.0,85.8,6.448,86.1,567.0,1152317.0,45650.0,104963.0,0.997,0.772,0.531,0.842,30.45,41.84,41.35,41.64,35.49,35.99,28.86,10.61,14.58,14.4,14.51,12.36,12.54,10.06,21927.0,30664.0,30427.0,30920.0,26191.0,26135.0,21220.0,0.767,150.5,60.83,1.8,3.475,2.0,-1.0,13.58,0.025,0.24,1.0,2.0,0.0,0.0,33.03,33.05,35.73,35.92,34.06,34.18,-107.0,34.87,36.01,36.63
2016-06-15 10:35:00-05:00,371.1264,366.0997,376.97043,515268,24.77,0.0,371.1,377.2,22.9,348.1,280.4,280.5,281.7,101.2,103.3,102.3,350.6,266.0,60.19,84.5,1196540.0,347.9,93.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,31.54,380.0,98.4,103.1,98.1,60.0,59.9,62.9,0.0,278.0,278.0,279.0,83.0,5.932,83.2,567.0,1152318.0,45650.0,104963.0,0.997,0.772,0.531,0.842,29.39,40.31,40.13,40.46,34.35,34.64,28.07,10.23,14.03,13.97,14.08,11.96,12.06,9.77,21927.0,30665.0,30427.0,30920.0,26191.0,26136.0,21220.0,1.537,161.9,22.97,2.9,3.475,2.0,-1.0,13.47,-0.018,0.241,1.0,2.0,0.0,0.001,33.07,33.13,35.64,35.93,34.08,34.01,-89.7,34.73,35.9,36.72
2016-06-15 10:36:00-05:00,362.76843,357.01404,366.94553,515269,24.83,0.0,363.1,367.5,22.92,347.7,279.9,279.5,280.8,99.2,101.3,100.3,350.1,260.3,60.2,82.6,1196541.0,349.3,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,31.22,370.7,96.4,101.1,96.1,60.0,59.9,62.9,0.0,277.2,277.4,278.2,81.1,5.622,81.3,567.0,1152319.0,45650.0,104963.0,0.998,0.772,0.531,0.842,28.69,39.49,39.26,39.52,33.59,33.9,27.49,9.98,13.73,13.65,13.74,11.68,11.79,9.56,21927.0,30665.0,30427.0,30920.0,26191.0,26136.0,21220.0,2.135,196.4,13.72,3.3,3.475,2.0,-1.0,13.58,0.004,0.24,3.0,2.0,0.0,0.0,32.75,32.85,35.55,35.66,33.8,33.74,-108.4,34.78,35.61,36.77
2016-06-15 10:37:00-05:00,357.3036,350.46698,359.68613,515270,24.89,0.0,357.5,360.3,22.92,347.8,279.5,279.3,280.6,97.7,99.7,98.8,349.7,256.1,60.14,81.2,1196542.0,348.5,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.62,30.77,363.8,94.9,99.5,94.5,60.0,59.9,62.9,0.0,277.0,277.0,278.0,79.76,5.458,79.95,567.0,1152321.0,45650.0,104963.0,0.998,0.772,0.531,0.842,28.15,38.85,38.7,38.91,32.98,33.26,27.1,9.79,13.51,13.46,13.53,11.47,11.57,9.43,21927.0,30665.0,30427.0,30921.0,26191.0,26136.0,21220.0,1.883,191.3,17.57,2.9,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,32.31,32.41,35.24,35.38,33.46,33.56,-107.5,34.71,35.35,36.88
2016-06-15 10:38:00-05:00,355.16052,347.3939,355.76837,515271,24.95,0.0,354.9,356.2,22.94,347.6,279.4,279.4,280.6,96.9,99.0,98.0,349.6,254.3,60.15,80.5,1196544.0,348.0,88.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,30.33,359.6,94.2,98.8,93.8,60.0,59.9,62.9,0.0,277.0,277.0,278.0,79.14,5.341,79.32,567.0,1152322.0,45650.0,104963.0,0.998,0.772,0.531,0.842,27.91,38.58,38.42,38.62,32.78,32.96,26.94,9.7,13.41,13.35,13.42,11.39,11.46,9.36,21927.0,30665.0,30428.0,30921.0,26192.0,26136.0,21220.0,2.62,164.3,22.11,3.9,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,31.96,32.1,34.92,35.03,33.2,33.28,-110.1,34.19,35.12,36.93
2016-06-15 10:39:00-05:00,359.01807,349.93253,357.84247,515272,25.01,0.0,357.8,357.9,22.73,347.4,279.3,279.5,280.7,97.6,99.7,98.7,349.2,256.1,60.15,81.1,1196545.0,348.1,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,30.1,361.0,94.9,99.5,94.5,60.0,59.9,62.9,0.0,277.0,277.0,278.0,79.76,5.434,79.94,567.0,1152323.0,45650.0,104963.0,0.998,0.772,0.531,0.842,28.08,38.95,38.76,38.94,33.05,33.22,27.22,9.76,13.53,13.46,13.53,11.48,11.54,9.46,21927.0,30666.0,30428.0,30921.0,26192.0,26137.0,21221.0,2.528,180.1,12.63,3.4,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,31.62,31.8,34.63,34.71,32.96,32.95,-110.1,33.89,34.6,37.01
2016-06-15 10:40:00-05:00,369.09048,359.15182,366.59982,515273,25.06,0.0,366.8,366.0,22.79,347.1,279.4,279.3,280.6,100.0,102.1,101.1,349.0,262.2,60.15,83.2,1196546.0,347.8,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,30.21,368.7,97.2,101.9,96.9,60.0,59.9,62.9,0.0,277.0,277.0,278.0,81.7,5.764,81.9,567.0,1152325.0,45650.0,104963.0,0.998,0.772,0.531,0.842,28.77,39.98,39.79,39.94,33.95,34.06,27.96,9.98,13.87,13.81,13.86,11.78,11.82,9.7,21927.0,30666.0,30428.0,30921.0,26192.0,26137.0,21221.0,1.775,168.9,14.37,2.9,3.475,2.0,-1.0,13.47,0.003,0.24,1.0,2.0,0.0,0.001,31.64,31.72,34.42,34.47,32.86,32.76,-110.5,33.7,34.39,37.1
2016-06-15 10:41:00-05:00,383.8777,373.84927,380.5425,515274,25.11,0.0,380.5,379.1,22.75,346.7,279.3,279.3,280.6,103.7,105.8,104.7,348.6,270.4,60.14,86.3,1196548.0,347.7,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,30.6,381.7,100.8,105.7,100.5,60.0,59.9,62.9,0.0,277.0,277.0,278.0,84.7,6.276,84.9,567.0,1152326.0,45650.0,104964.0,0.997,0.772,0.531,0.842,29.84,41.48,41.22,41.45,35.25,35.31,29.0,10.35,14.38,14.29,14.37,12.22,12.24,10.05,21927.0,30666.0,30428.0,30922.0,26192.0,26137.0,21221.0,1.612,139.2,19.99,2.4,3.477,2.0,-1.0,13.58,0.004,0.241,3.0,2.0,0.0,0.0,32.06,32.07,34.52,34.59,33.01,32.79,-109.9,33.72,34.56,37.11
2016-06-15 10:42:00-05:00,403.27246,393.22314,400.01614,515275,25.17,0.0,398.9,397.6,22.75,346.1,280.6,280.0,281.3,108.2,110.4,109.3,346.4,282.7,60.13,90.5,1196549.0,346.7,97.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,30.56,400.2,105.4,110.4,105.0,60.0,59.9,62.9,0.0,277.9,277.9,278.9,88.8,6.97,89.0,567.0,1152328.0,45650.0,104964.0,0.997,0.772,0.531,0.842,31.29,43.68,43.29,43.4,36.95,37.15,30.44,10.83,15.12,14.98,15.02,12.79,12.86,10.53,21928.0,30666.0,30429.0,30922.0,26193.0,26137.0,21221.0,1.643,183.8,9.67,2.6,3.475,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,32.18,32.11,34.58,34.7,33.23,32.84,-109.6,33.65,34.62,37.19
2016-06-15 10:43:00-05:00,422.3458,412.46344,419.48978,515276,25.21,0.0,416.5,415.9,22.93,346.3,280.6,280.4,281.6,113.1,115.2,114.1,347.8,295.1,60.19,94.6,1196551.0,347.6,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,30.64,419.3,110.2,115.2,109.8,60.0,59.9,62.9,0.0,278.0,278.0,279.0,92.8,7.607,93.1,567.0,1152329.0,45650.0,104964.0,0.997,0.772,0.531,0.842,32.68,45.55,45.3,45.4,38.59,38.86,31.84,11.32,15.77,15.69,15.72,13.37,13.46,11.03,21928.0,30667.0,30429.0,30922.0,26193.0,26138.0,21221.0,0.942,172.7,27.15,1.4,3.475,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,32.25,32.38,34.96,34.88,33.5,33.1,-109.3,34.06,34.88,37.2
2016-06-15 10:44:00-05:00,430.91806,421.14825,428.36237,515277,25.27,0.0,423.6,423.3,23.11,347.5,280.4,280.6,281.9,114.8,116.9,115.8,349.5,299.6,60.23,96.2,1196552.0,348.0,104.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.5,30.87,426.5,112.0,117.1,111.7,60.0,59.9,62.9,0.0,278.0,278.0,279.0,94.3,7.834,94.7,567.0,1152331.0,45650.0,104964.0,0.997,0.772,0.531,0.842,33.01,45.93,45.92,46.05,39.1,39.29,32.29,11.47,15.96,15.96,16.0,13.59,13.65,11.22,21928.0,30667.0,30429.0,30922.0,26193.0,26138.0,21221.0,1.385,167.7,18.49,2.4,3.475,2.0,-1.0,13.58,0.004,0.242,3.0,2.0,0.0,0.0,32.43,32.41,35.11,35.1,33.66,33.34,-108.1,34.02,35.18,37.21
2016-06-15 10:45:00-05:00,436.81155,426.89365,433.77814,515278,25.32,0.0,428.6,427.8,22.95,346.4,281.0,280.5,281.8,115.9,118.1,116.9,347.9,303.0,60.23,97.1,1196554.0,347.2,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,31.46,430.5,113.1,118.1,112.8,60.0,59.9,62.9,0.0,278.0,278.2,279.1,95.2,7.979,95.6,567.0,1152332.0,45650.0,104964.0,0.997,0.772,0.531,0.842,33.44,46.66,46.48,46.63,39.65,39.83,32.74,11.58,16.16,16.1,16.15,13.73,13.8,11.34,21928.0,30667.0,30429.0,30922.0,26193.0,26138.0,21222.0,1.278,142.3,21.26,2.2,3.475,2.0,-1.0,13.41,0.014,0.241,1.0,2.0,0.0,0.0,32.93,32.86,35.32,35.38,33.95,33.57,-110.1,34.26,35.39,37.26
2016-06-15 10:46:00-05:00,456.84924,447.20282,453.71268,515279,25.38,0.0,447.9,447.3,22.98,343.8,279.6,279.6,280.8,121.1,123.2,122.1,345.8,316.8,60.22,101.1,1196556.0,344.6,109.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,31.89,450.0,118.3,123.6,118.1,60.0,59.9,62.9,0.0,277.0,277.2,278.0,99.2,8.7,99.6,567.0,1152334.0,45650.0,104964.0,0.996,0.772,0.531,0.842,35.26,49.04,48.85,48.97,41.65,41.77,34.39,12.12,16.86,16.79,16.83,14.32,14.36,11.82,21929.0,30667.0,30430.0,30923.0,26194.0,26138.0,21222.0,1.295,176.0,20.64,3.6,3.475,2.0,-1.0,13.41,-0.007,0.243,1.0,2.0,0.0,0.001,33.41,33.4,35.69,35.86,34.37,33.95,-108.7,34.72,35.63,37.3
2016-06-15 10:47:00-05:00,485.45926,476.0632,483.2112,515280,25.44,0.0,474.9,475.2,23.02,344.8,279.2,278.7,279.9,128.9,131.0,129.9,346.7,335.8,60.22,107.5,1196557.0,345.2,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,31.62,478.3,126.2,131.6,126.0,60.0,59.9,62.9,0.0,276.0,276.2,277.0,105.5,9.8,105.9,567.0,1152336.0,45650.0,104964.0,0.996,0.772,0.531,0.842,37.35,51.84,51.71,51.92,44.17,44.32,36.41,12.88,17.88,17.83,17.9,15.23,15.28,12.55,21929.0,30668.0,30430.0,30923.0,26194.0,26139.0,21222.0,2.388,164.8,17.54,3.3,3.475,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,33.39,33.36,35.83,35.86,34.41,34.09,-108.5,34.6,35.77,37.35
2016-06-15 10:48:00-05:00,516.8552,508.5312,516.2818,515281,25.5,0.0,504.9,506.9,22.92,342.8,279.0,278.9,280.1,136.7,139.0,137.8,345.1,357.3,60.15,114.2,1196559.0,342.7,123.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,31.89,510.2,134.1,139.8,133.9,60.0,59.9,62.9,0.0,276.0,276.1,277.0,112.0,11.02,112.6,567.0,1152338.0,45650.0,104965.0,0.995,0.772,0.531,0.842,40.01,55.44,55.25,55.33,47.11,47.38,38.89,13.71,19.0,18.94,18.97,16.15,16.24,13.33,21929.0,30668.0,30430.0,30923.0,26194.0,26139.0,21222.0,2.188,142.7,15.18,3.1,3.477,2.0,-1.0,13.58,0.004,0.244,3.0,2.0,0.0,0.0,33.67,33.55,36.04,35.97,34.59,34.32,-108.9,34.68,35.97,37.4
2016-06-15 10:49:00-05:00,568.07465,562.37726,571.3611,515282,25.56,0.0,554.8,561.0,22.77,339.3,278.8,279.0,280.1,149.8,152.1,150.7,342.0,394.0,60.19,125.3,1196561.0,339.4,134.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,32.39,566.2,147.1,153.2,146.9,60.0,59.9,62.9,0.0,276.0,276.0,277.0,122.7,12.92,123.4,567.0,1152340.0,45650.0,104965.0,0.995,0.772,0.531,0.842,44.6,61.45,61.27,61.32,52.13,52.6,43.0,15.13,20.84,20.78,20.8,17.68,17.84,14.59,21929.0,30668.0,30431.0,30924.0,26194.0,26139.0,21223.0,2.013,149.4,16.98,3.2,3.477,2.0,-1.0,13.58,0.004,0.245,3.0,2.0,0.0,0.0,34.23,34.02,36.28,36.39,34.88,34.5,-107.6,34.94,36.14,37.4
2016-06-15 10:50:00-05:00,575.4682,570.26044,580.925,515283,25.63,0.0,560.3,568.4,22.81,342.5,279.1,278.7,279.9,152.0,154.1,152.8,345.8,397.9,60.14,127.0,1196563.0,344.0,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,32.82,572.5,149.4,155.3,149.1,60.0,59.9,62.9,0.0,276.0,276.0,277.0,124.5,13.26,125.2,567.0,1152342.0,45650.0,104965.0,0.994,0.772,0.531,0.842,44.76,61.77,61.24,61.63,52.51,53.04,42.93,15.33,21.15,20.97,21.11,17.98,18.16,14.7,21929.0,30669.0,30431.0,30924.0,26195.0,26139.0,21223.0,1.838,152.4,17.13,3.1,3.477,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,34.74,34.53,36.86,37.02,35.54,35.03,-108.1,35.31,36.66,37.48
2016-06-15 10:51:00-05:00,605.8999,602.862,615.03265,515284,25.7,0.0,590.0,601.8,23.02,340.4,279.4,278.7,279.9,159.3,161.3,159.9,340.5,420.0,60.15,133.2,1196566.0,340.7,143.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,33.35,605.2,156.9,162.9,156.5,60.0,59.9,62.9,0.0,276.0,276.0,277.0,130.6,14.41,131.4,567.0,1152344.0,45650.0,104965.0,0.994,0.772,0.531,0.842,47.25,64.81,64.91,65.17,55.43,55.85,45.57,16.08,22.06,22.09,22.18,18.86,19.01,15.51,21930.0,30669.0,30431.0,30924.0,26195.0,26140.0,21223.0,1.553,169.1,14.66,2.2,3.477,2.0,-1.0,13.36,0.003,0.247,3.0,2.0,0.0,0.001,35.3,35.24,37.59,37.74,36.47,35.8,-106.2,36.37,37.64,37.55
2016-06-15 10:52:00-05:00,572.68225,568.65704,581.1555,515285,25.77,0.0,555.2,566.5,23.22,345.7,279.1,278.5,279.7,150.1,152.0,150.8,345.7,392.3,60.14,125.3,1196568.0,346.5,135.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,33.82,567.9,147.5,153.0,147.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,122.7,12.96,123.4,567.0,1152346.0,45650.0,104965.0,0.994,0.772,0.531,0.842,43.44,59.64,60.02,60.39,51.32,51.55,42.2,15.02,20.62,20.75,20.87,17.74,17.82,14.59,21930.0,30669.0,30432.0,30925.0,26195.0,26140.0,21223.0,1.0,142.4,23.39,2.9,3.475,2.0,-1.0,13.58,0.004,0.246,3.0,2.0,0.0,0.0,35.81,35.84,38.22,38.29,36.97,36.54,-106.8,37.08,38.32,37.58
2016-06-15 10:53:00-05:00,566.5745,563.31256,575.855,515286,25.85,0.0,550.0,562.4,23.44,341.0,278.6,278.7,279.9,148.7,150.7,149.5,343.4,391.9,60.15,124.1,1196570.0,341.5,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,34.25,564.0,146.1,151.9,145.8,60.0,59.9,62.9,0.0,276.0,276.0,277.0,121.7,12.76,122.4,567.0,1152348.0,45650.0,104966.0,0.995,0.772,0.531,0.842,44.04,60.43,60.06,60.62,51.65,52.04,42.1,15.02,20.6,20.48,20.67,17.61,17.74,14.36,21930.0,30670.0,30432.0,30925.0,26196.0,26140.0,21224.0,2.017,185.2,11.84,3.2,3.475,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,36.05,36.07,38.5,38.56,37.29,36.84,-106.4,37.1,38.7,37.67
2016-06-15 10:54:00-05:00,569.36053,566.9201,580.34894,515287,25.93,0.0,552.7,566.5,23.73,341.3,278.5,278.6,279.8,149.7,151.7,150.5,343.3,394.6,60.14,124.9,1196572.0,341.8,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,34.58,570.3,147.1,152.8,146.7,60.0,59.9,62.9,0.0,276.0,276.0,277.0,122.4,12.89,123.1,567.0,1152350.0,45650.0,104966.0,0.995,0.772,0.531,0.842,44.5,60.68,60.53,60.97,51.88,52.37,42.27,15.19,20.71,20.66,20.81,17.71,17.87,14.43,21930.0,30670.0,30432.0,30926.0,26196.0,26141.0,21224.0,1.068,149.8,50.72,1.9,3.475,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,36.58,36.57,39.07,39.11,37.79,37.39,-105.4,37.8,39.33,37.72
2016-06-15 10:55:00-05:00,564.9672,563.44617,577.35297,515288,26.01,0.0,548.4,563.1,23.86,341.1,278.6,278.8,280.0,148.3,150.3,149.0,343.3,391.6,60.17,123.8,1196574.0,342.7,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,34.61,566.4,145.6,151.3,145.2,60.0,59.9,62.9,0.0,276.0,276.0,277.0,121.3,12.67,121.9,567.0,1152352.0,45650.0,104966.0,0.995,0.772,0.531,0.842,44.03,59.9,59.8,60.46,51.55,51.93,41.85,15.02,20.43,20.4,20.62,17.58,17.71,14.27,21931.0,30670.0,30433.0,30926.0,26196.0,26141.0,21224.0,1.318,153.2,28.55,2.2,3.477,2.0,-1.0,13.59,0.004,0.246,3.0,2.0,0.0,0.0,36.73,36.76,39.46,39.69,38.3,37.83,-105.2,38.25,39.64,37.77
2016-06-15 10:56:00-05:00,574.8254,574.9369,589.5672,515289,26.1,0.0,559.5,576.3,23.69,336.8,278.0,278.1,279.4,150.3,152.5,151.1,339.3,399.2,60.23,125.2,1196576.0,337.3,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,35.16,574.6,147.6,153.6,147.5,60.0,59.9,62.9,0.0,275.2,275.3,276.2,122.8,12.89,123.4,567.0,1152354.0,45650.0,104966.0,0.995,0.772,0.531,0.842,45.26,61.52,61.13,62.05,52.96,53.1,42.99,15.24,20.71,20.58,20.89,17.83,17.88,14.48,21931.0,30671.0,30433.0,30926.0,26197.0,26141.0,21224.0,1.557,138.9,28.07,3.1,3.475,2.0,-1.0,13.55,0.002,0.246,3.0,2.0,0.0,0.0,37.24,37.24,39.78,40.07,38.62,38.08,-104.7,38.3,39.94,37.85
2016-06-15 10:57:00-05:00,555.32336,555.6966,570.5545,515290,26.18,0.0,540.7,557.8,23.26,339.7,277.6,277.5,278.7,146.3,148.3,147.1,341.4,386.1,60.21,121.6,1196578.0,340.5,131.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,35.24,558.0,143.6,149.3,143.4,60.0,59.9,62.9,0.0,275.0,275.0,276.0,119.2,12.26,119.8,567.0,1152356.0,45650.0,104967.0,0.995,0.772,0.531,0.842,43.61,59.38,58.92,59.72,50.91,51.25,41.2,14.81,20.17,20.01,20.28,17.29,17.41,13.99,21931.0,30671.0,30433.0,30927.0,26197.0,26142.0,21224.0,1.67,159.8,33.89,3.0,3.477,2.0,-1.0,13.55,0.003,0.246,3.0,2.0,0.0,0.0,37.22,37.35,39.89,40.25,38.68,38.28,-104.7,38.34,39.89,37.9
2016-06-15 10:58:00-05:00,541.6077,542.20166,557.1879,515291,26.27,0.0,526.4,544.9,23.54,337.9,277.8,277.3,278.5,143.1,145.3,144.0,339.6,379.6,60.22,118.9,1196580.0,338.5,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,34.78,550.3,140.5,146.3,140.3,60.0,59.9,62.9,0.0,275.0,275.0,276.0,116.6,11.82,117.2,567.0,1152358.0,45650.0,104967.0,0.995,0.772,0.531,0.842,42.89,58.22,58.01,58.53,49.86,50.48,40.46,14.48,19.66,19.59,19.77,16.84,17.05,13.66,21931.0,30671.0,30434.0,30927.0,26197.0,26142.0,21225.0,2.44,186.8,19.03,4.6,3.475,2.0,-1.0,13.55,0.003,0.246,3.0,2.0,0.0,0.0,36.93,37.14,40.05,40.39,38.5,38.46,-104.3,39.01,39.83,37.96
2016-06-15 10:59:00-05:00,516.2123,517.3497,531.6072,515292,26.37,0.0,503.0,521.2,23.89,341.8,277.4,277.4,278.6,136.9,138.9,137.8,343.8,360.5,60.22,113.6,1196582.0,342.0,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,34.31,521.1,134.2,139.7,134.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,111.5,10.89,112.0,567.0,1152360.0,45650.0,104967.0,0.995,0.772,0.531,0.842,40.56,55.25,54.67,55.42,47.08,47.7,38.04,13.87,18.89,18.69,18.94,16.09,16.31,13.0,21932.0,30672.0,30434.0,30927.0,26197.0,26142.0,21225.0,1.86,172.4,11.15,3.5,3.475,2.0,-1.0,13.55,0.003,0.245,3.0,2.0,0.0,0.0,36.37,36.77,39.89,40.08,38.38,38.25,-105.5,38.75,39.81,37.96
2016-06-15 11:00:00-05:00,503.35388,505.1909,519.73865,515293,26.43,0.0,491.6,438.6,23.84,342.3,277.6,277.0,278.3,134.0,136.0,134.9,343.7,352.5,60.13,111.1,1196584.0,341.7,121.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,33.9,510.0,131.3,136.7,131.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,109.0,10.56,109.5,567.0,1152362.0,45650.0,104967.0,0.995,0.772,0.531,0.842,39.71,53.78,53.39,54.21,46.03,46.5,37.14,13.59,18.41,18.27,18.55,15.75,15.91,12.71,21932.0,30672.0,30434.0,30928.0,26197.0,26142.0,21225.0,2.15,177.6,24.33,3.7,3.475,2.0,-1.0,13.55,0.003,0.244,3.0,2.0,0.0,0.0,35.96,36.38,39.68,39.81,38.19,38.02,-105.7,38.42,39.92,37.99
2016-06-15 11:01:00-05:00,464.0285,465.50778,479.98474,515294,26.53,0.0,454.4,473.0,23.81,344.8,277.0,277.3,278.5,124.3,126.1,125.1,346.3,325.7,60.18,102.8,1196585.0,344.7,112.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,34.08,473.3,121.6,126.6,121.2,60.0,59.9,62.9,0.0,275.0,275.0,276.0,100.9,9.1,101.3,567.0,1152363.0,45650.0,104967.0,0.996,0.772,0.531,0.842,36.53,49.54,48.94,49.78,42.29,42.92,33.92,12.6,17.08,16.87,17.16,14.58,14.8,11.7,21932.0,30672.0,30435.0,30928.0,26198.0,26143.0,21225.0,2.28,163.7,18.01,3.3,3.475,2.0,-1.0,13.55,0.024,0.243,1.0,2.0,0.0,0.0,35.78,36.19,39.42,39.51,37.88,37.78,-105.5,38.14,39.61,38.03
2016-06-15 11:02:00-05:00,434.66846,435.8457,450.37103,515295,26.58,0.0,427.3,445.8,23.57,345.3,277.0,276.8,278.1,117.4,119.3,118.3,348.1,307.1,60.17,96.9,1196587.0,345.3,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,33.85,446.5,114.5,119.4,114.2,60.0,59.9,62.9,0.0,274.8,275.0,275.8,95.1,8.13,95.5,567.0,1152365.0,45650.0,104967.0,0.996,0.772,0.531,0.842,34.25,46.55,46.11,46.74,39.64,40.4,31.99,11.83,16.08,15.92,16.14,13.69,13.95,11.05,21932.0,30673.0,30435.0,30928.0,26198.0,26143.0,21226.0,2.367,164.1,20.31,3.1,3.475,2.0,-1.0,13.2,-0.018,0.245,1.0,2.0,0.0,0.001,35.67,35.96,38.97,39.25,37.71,37.44,-105.7,37.86,39.12,38.06
2016-06-15 11:03:00-05:00,400.59366,400.97272,415.68723,515296,26.64,0.0,395.3,413.1,23.51,346.0,276.7,276.7,277.9,109.0,111.0,110.0,347.5,285.4,60.15,89.9,1196588.0,346.4,99.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,33.27,415.3,106.2,111.0,105.9,60.0,59.9,62.9,0.0,274.1,274.8,275.1,88.2,6.975,88.5,567.0,1152366.0,45650.0,104967.0,0.997,0.772,0.531,0.842,31.88,42.98,42.71,43.46,36.77,37.33,29.51,11.03,14.87,14.78,15.03,12.72,12.91,10.21,21932.0,30673.0,30435.0,30928.0,26198.0,26143.0,21226.0,2.208,163.5,11.79,3.1,3.475,2.0,-1.0,13.59,0.005,0.242,3.0,2.0,0.0,0.0,35.23,35.46,38.42,38.8,37.16,36.92,-106.9,37.33,38.57,38.16
2016-06-15 11:04:00-05:00,368.44757,368.37112,382.84708,515297,26.69,0.0,365.7,382.4,23.52,346.2,276.9,276.5,277.7,101.1,103.1,102.1,347.8,266.0,60.15,83.2,1196590.0,346.6,92.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,32.6,385.4,98.3,102.9,98.0,60.0,59.9,62.9,0.0,274.1,274.7,275.2,81.8,5.867,82.0,567.0,1152368.0,45650.0,104968.0,0.997,0.772,0.531,0.842,29.57,39.81,39.6,40.27,34.01,34.59,27.26,10.24,13.78,13.71,13.94,11.77,11.97,9.44,21933.0,30673.0,30435.0,30929.0,26198.0,26143.0,21226.0,2.82,191.9,12.32,4.3,3.475,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,34.55,34.81,38.01,38.37,36.67,36.45,-106.3,36.88,38.25,38.21
2016-06-15 11:05:00-05:00,337.6945,336.70483,350.58307,515298,26.74,0.0,336.9,350.7,23.71,346.8,276.2,276.4,277.6,93.5,95.3,94.4,348.6,246.6,60.14,76.65,1196591.0,347.3,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,32.08,355.7,90.7,95.1,90.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,75.39,4.803,75.54,567.0,1152369.0,45650.0,104968.0,0.998,0.772,0.531,0.842,27.21,36.71,36.42,37.02,31.26,31.91,24.98,9.44,12.73,12.63,12.84,10.84,11.07,8.66,21933.0,30673.0,30436.0,30929.0,26199.0,26144.0,21226.0,2.558,180.9,11.7,4.0,3.477,2.0,-1.0,13.55,0.002,0.24,3.0,2.0,0.0,0.0,33.8,34.09,37.33,37.57,35.87,35.8,-107.6,36.48,37.59,38.28
2016-06-15 11:06:00-05:00,298.36914,307.4436,320.5084,515299,26.79,0.0,310.1,322.6,23.61,347.1,276.3,276.3,277.5,86.1,88.1,87.2,348.8,228.0,60.15,70.51,1196592.0,347.6,79.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,31.66,327.8,83.4,87.7,83.1,60.0,59.9,62.9,0.0,274.0,274.3,275.0,69.45,3.817,69.56,567.0,1152370.0,45650.0,104968.0,0.998,0.772,0.531,0.842,25.05,33.74,33.53,34.14,28.83,29.31,22.99,8.69,11.71,11.64,11.85,10.0,10.17,7.979,21933.0,30674.0,30436.0,30929.0,26199.0,26144.0,21226.0,2.242,155.7,9.37,3.4,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,33.34,33.63,36.61,37.03,35.24,35.15,-108.8,35.84,36.95,38.32
2016-06-15 11:07:00-05:00,284.22488,281.7899,294.12103,515300,26.82,0.0,286.8,298.5,23.4,346.8,276.4,276.2,277.4,79.54,81.6,80.7,348.8,211.8,60.15,65.01,1196593.0,347.2,73.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,31.67,303.1,76.93,81.1,76.71,60.0,59.9,62.9,0.0,274.0,274.2,275.0,64.15,2.939,64.22,567.0,1152371.0,45650.0,104968.0,0.999,0.772,0.531,0.842,23.15,31.23,31.03,31.57,26.67,27.12,21.32,8.03,10.83,10.76,10.95,9.25,9.4,7.395,21933.0,30674.0,30436.0,30929.0,26199.0,26144.0,21226.0,1.217,147.0,27.8,1.9,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,33.2,33.4,36.08,36.45,34.94,34.53,-109.2,35.48,36.37,38.35
2016-06-15 11:08:00-05:00,263.8657,260.14456,271.99716,515301,26.85,0.0,267.9,277.4,23.32,346.5,276.3,276.2,277.4,74.29,76.34,75.51,348.4,198.4,60.15,60.62,1196594.0,346.8,69.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,31.47,282.4,71.68,75.76,71.49,60.0,59.9,62.9,0.0,274.0,274.6,275.0,59.83,2.226,59.87,567.0,1152372.0,45650.0,104968.0,0.999,0.772,0.531,0.842,21.6,29.11,28.92,29.46,24.96,25.25,19.95,7.485,10.09,10.02,10.21,8.65,8.75,6.912,21933.0,30674.0,30436.0,30929.0,26199.0,26144.0,21226.0,1.718,144.2,24.94,3.4,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,33.12,33.11,35.68,36.18,34.6,34.17,-108.8,35.2,35.85,38.43
2016-06-15 11:09:00-05:00,251.00725,246.38245,257.47836,515302,26.88,0.0,256.0,263.7,22.99,346.2,276.3,276.2,277.5,70.99,73.11,72.25,349.4,190.3,60.15,57.87,1196595.0,346.8,66.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,30.96,268.7,68.42,72.44,68.22,60.0,59.9,62.9,0.0,274.1,274.8,275.1,57.15,1.804,57.17,567.0,1152373.0,45650.0,104968.0,1.0,0.772,0.531,0.842,20.68,27.85,27.63,28.25,23.95,24.05,19.08,7.158,9.64,9.57,9.78,8.29,8.33,6.604,21933.0,30674.0,30436.0,30930.0,26199.0,26144.0,21226.0,2.127,140.2,18.68,3.5,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,32.66,32.52,34.79,35.42,33.83,33.31,-109.5,34.32,35.08,38.43
2016-06-15 11:10:00-05:00,244.57803,239.30093,249.87325,515303,26.9,0.0,250.1,256.4,23.02,346.3,276.0,276.2,277.4,69.33,71.45,70.6,347.9,185.8,60.15,56.45,1196596.0,346.8,64.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,30.35,261.2,66.78,70.75,66.6,60.0,59.9,62.9,0.0,274.0,274.4,275.0,55.77,1.562,55.79,567.0,1152374.0,45650.0,104968.0,1.0,0.772,0.531,0.842,20.05,27.3,27.07,27.48,23.27,23.52,18.75,6.943,9.45,9.37,9.51,8.06,8.14,6.492,21933.0,30674.0,30436.0,30930.0,26199.0,26144.0,21227.0,0.957,163.0,36.73,2.0,3.475,2.0,-1.0,13.38,0.0,0.237,3.0,2.0,0.0,0.0,32.1,32.03,34.38,34.89,33.45,32.76,-110.3,33.88,34.62,38.43
2016-06-15 11:11:00-05:00,242.11351,236.49507,246.53163,515304,26.91,0.0,247.9,253.3,23.18,346.5,276.2,276.1,277.4,68.81,70.88,69.99,348.4,184.2,60.15,55.99,1196597.0,347.1,64.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,30.1,257.9,66.21,70.14,66.01,60.0,59.9,62.9,0.0,274.0,274.4,275.0,55.28,1.479,55.3,567.0,1152375.0,45650.0,104968.0,1.0,0.772,0.531,0.842,19.83,27.05,26.83,27.18,23.05,23.27,18.64,6.873,9.37,9.3,9.42,7.986,8.06,6.457,21933.0,30674.0,30436.0,30930.0,26199.0,26144.0,21227.0,0.953,164.6,38.66,2.3,3.475,2.0,-1.0,13.55,0.007,0.238,3.0,2.0,0.0,0.0,31.67,31.64,34.0,34.46,33.03,32.33,-110.8,33.47,34.26,38.45
2016-06-15 11:12:00-05:00,241.04198,235.29254,245.03366,515305,26.93,0.0,247.1,251.8,23.22,347.0,276.6,276.1,277.3,68.56,70.6,69.71,348.8,183.2,60.14,55.78,1196598.0,347.6,63.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,29.89,256.2,65.95,69.9,65.73,60.0,59.9,62.9,0.0,274.0,274.8,275.1,55.1,1.448,55.12,567.0,1152376.0,45650.0,104968.0,1.0,0.772,0.531,0.842,19.71,26.88,26.72,27.07,22.96,23.13,18.61,6.841,9.33,9.27,9.39,7.967,8.03,6.459,21934.0,30674.0,30437.0,30930.0,26199.0,26144.0,21227.0,1.035,146.1,46.16,2.4,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,31.42,31.32,33.61,34.09,32.66,32.04,-111.6,33.27,33.88,38.55
2016-06-15 11:13:00-05:00,240.61336,234.49088,244.22707,515306,26.93,0.0,240.0,250.8,22.82,347.4,276.2,276.2,277.4,68.49,70.5,69.62,349.2,182.7,60.14,55.7,1196599.0,348.0,63.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,29.94,255.1,65.9,69.85,65.69,60.0,59.9,62.9,0.0,274.0,274.7,275.0,55.04,1.446,55.06,567.0,1152377.0,45650.0,104968.0,1.0,0.772,0.531,0.842,19.62,26.82,26.67,27.03,22.91,23.04,18.62,6.816,9.32,9.27,9.39,7.958,8.0,6.468,21934.0,30674.0,30437.0,30930.0,26200.0,26144.0,21227.0,1.323,94.8,32.81,2.1,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,31.37,31.24,33.18,33.71,32.36,31.64,-111.0,32.73,33.29,38.55
2016-06-15 11:14:00-05:00,241.57774,234.49088,244.11182,515307,26.95,0.0,247.0,250.1,22.64,347.7,276.1,276.3,277.5,68.46,70.49,69.64,349.5,182.6,60.15,55.7,1196600.0,348.2,63.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,30.03,254.4,65.88,69.85,65.71,60.0,59.9,62.9,0.0,274.0,274.9,275.0,55.05,1.449,55.07,567.0,1152378.0,45650.0,104968.0,1.0,0.772,0.531,0.842,19.55,26.82,26.65,26.97,22.91,23.02,18.63,6.798,9.33,9.27,9.38,7.967,8.0,6.479,21934.0,30675.0,30437.0,30930.0,26200.0,26145.0,21227.0,1.402,126.5,11.22,2.1,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,31.45,31.39,33.11,33.63,32.22,31.48,-111.6,32.57,32.78,38.55
2016-06-15 11:15:00-05:00,243.5065,235.96062,244.80319,515308,26.96,0.0,248.5,250.6,22.78,347.9,276.2,276.2,277.5,68.77,70.83,69.96,349.1,183.3,60.14,55.97,1196601.0,348.4,63.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,30.0,254.6,66.17,70.17,65.98,60.0,59.9,62.9,0.0,274.0,274.5,275.1,55.29,1.498,55.31,567.0,1152379.0,45650.0,104968.0,1.0,0.772,0.531,0.842,19.63,26.94,26.71,27.11,23.07,23.08,18.72,6.829,9.37,9.29,9.43,8.02,8.03,6.511,21934.0,30675.0,30437.0,30930.0,26200.0,26145.0,21227.0,0.58,146.1,45.97,1.1,3.477,2.0,-1.0,13.55,0.006,0.237,3.0,2.0,0.0,0.0,31.33,31.38,33.03,33.56,32.3,31.51,-111.7,32.57,32.73,38.59
2016-06-15 11:16:00-05:00,246.7211,239.0337,247.10776,515309,26.96,0.0,251.8,252.8,22.91,347.8,276.2,276.2,277.5,69.52,71.65,70.76,349.4,185.3,60.15,56.63,1196602.0,348.3,64.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,29.74,256.5,66.92,70.93,66.75,60.0,59.9,62.9,0.0,274.0,274.5,275.0,55.91,1.598,55.94,567.0,1152380.0,45650.0,104968.0,1.0,0.772,0.531,0.842,19.78,27.28,27.12,27.39,23.28,23.33,19.05,6.878,9.49,9.43,9.53,8.1,8.11,6.624,21934.0,30675.0,30437.0,30930.0,26200.0,26145.0,21227.0,0.723,150.1,67.44,2.0,3.477,2.0,-1.0,13.17,-0.005,0.239,1.0,2.0,0.0,0.002,31.12,31.33,32.95,33.51,32.34,31.45,-111.5,32.49,32.7,38.62
2016-06-15 11:17:00-05:00,251.75732,243.84378,251.14078,515310,26.96,0.0,256.8,256.8,22.97,348.0,276.5,276.2,277.5,70.83,72.9,72.02,349.9,188.5,60.15,57.72,1196603.0,348.8,65.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,29.32,260.4,68.2,72.27,68.03,60.0,59.9,62.9,0.0,274.1,274.9,275.0,57.0,1.771,57.03,567.0,1152381.0,45650.0,104968.0,1.0,0.772,0.531,0.842,20.1,27.79,27.62,27.87,23.69,23.73,19.44,6.997,9.67,9.61,9.7,8.24,8.26,6.766,21934.0,30675.0,30437.0,30930.0,26200.0,26145.0,21227.0,1.998,156.2,15.2,3.1,3.475,2.0,-1.0,13.55,0.008,0.238,3.0,2.0,0.0,0.001,30.82,30.92,32.79,33.19,32.05,31.35,-113.0,32.17,32.61,38.62
2016-06-15 11:18:00-05:00,258.61517,250.52443,257.2479,515311,26.96,0.0,263.4,262.7,22.81,348.5,276.1,276.3,277.5,72.65,74.8,73.89,350.3,192.6,60.14,59.27,1196604.0,349.5,67.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,29.25,266.2,70.03,74.16,69.86,60.0,59.9,62.9,0.0,274.1,274.7,275.1,58.5,2.022,58.54,567.0,1152382.0,45650.0,104968.0,0.999,0.772,0.531,0.842,20.56,28.49,28.33,28.54,24.26,24.3,19.97,7.166,9.93,9.87,9.95,8.46,8.47,6.961,21934.0,30675.0,30437.0,30931.0,26200.0,26145.0,21228.0,1.84,148.5,19.87,3.0,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,30.63,30.7,32.6,32.94,31.88,31.14,-112.7,31.92,32.29,38.58
2016-06-15 11:19:00-05:00,267.0803,258.94205,265.31387,515312,26.96,0.0,270.5,270.6,22.82,349.1,276.4,276.1,277.3,74.94,77.06,76.17,350.9,197.9,60.15,61.17,1196605.0,349.9,69.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,29.11,273.7,72.3,76.49,72.15,60.0,59.9,62.9,0.0,274.0,274.1,275.0,60.35,2.332,60.4,567.0,1152383.0,45650.0,104968.0,0.999,0.772,0.531,0.842,21.16,29.32,29.18,29.38,24.99,25.01,20.61,7.388,10.24,10.19,10.26,8.72,8.73,7.195,21934.0,30675.0,30437.0,30931.0,26200.0,26145.0,21228.0,1.508,148.4,23.21,3.1,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,30.56,30.54,32.44,32.81,31.73,30.99,-112.1,31.7,32.04,38.56
2016-06-15 11:20:00-05:00,275.65256,267.7605,273.84082,515313,26.96,0.0,279.1,278.8,22.7,349.8,276.3,276.2,277.4,77.21,79.45,78.48,351.2,203.3,60.14,63.14,1196606.0,350.4,71.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.02,29.27,281.9,74.59,78.89,74.43,60.0,59.9,62.9,0.0,274.1,274.4,275.0,62.28,2.655,62.34,567.0,1152384.0,45650.0,104968.0,0.999,0.772,0.531,0.842,21.8,30.12,30.06,30.31,25.76,25.72,21.25,7.627,10.54,10.51,10.6,9.01,9.0,7.433,21934.0,30675.0,30438.0,30931.0,26200.0,26145.0,21228.0,1.428,156.5,40.14,2.8,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,30.58,30.55,32.45,32.81,31.67,30.99,-112.6,31.62,31.93,38.53
2016-06-15 11:21:00-05:00,281.76035,274.17395,280.2936,515314,26.97,0.0,284.8,284.8,22.99,350.5,276.6,276.1,277.3,78.92,81.0,80.1,351.1,207.0,60.14,64.51,1196607.0,351.2,72.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,29.41,287.5,76.22,80.5,76.02,60.0,59.9,62.9,0.0,274.0,274.2,275.0,63.59,2.894,63.65,567.0,1152385.0,45650.0,104968.0,0.999,0.772,0.531,0.842,22.18,30.63,30.64,30.89,26.23,26.18,21.67,7.775,10.74,10.74,10.83,9.19,9.18,7.594,21935.0,30676.0,30438.0,30931.0,26200.0,26145.0,21228.0,1.655,174.4,19.77,2.5,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.69,30.81,32.52,32.86,31.78,31.15,-112.4,31.78,32.02,38.55
2016-06-15 11:22:00-05:00,285.725,278.71677,284.78754,515315,26.99,0.0,288.0,289.2,23.0,350.3,276.5,276.4,277.4,79.89,82.0,81.2,353.2,209.9,60.15,65.39,1196608.0,351.7,74.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,29.09,292.0,77.29,81.6,77.12,60.0,59.9,62.9,0.0,274.3,274.6,275.0,64.51,3.031,64.58,567.0,1152386.0,45650.0,104968.0,0.999,0.772,0.531,0.842,22.42,31.24,31.09,31.19,26.51,26.71,22.01,7.855,10.95,10.89,10.93,9.29,9.36,7.711,21935.0,30676.0,30438.0,30931.0,26201.0,26146.0,21228.0,1.87,154.4,20.3,3.0,3.477,2.0,-1.0,13.33,0.003,0.238,3.0,2.0,0.0,0.001,30.51,30.66,32.52,32.83,31.75,31.22,-112.9,31.72,31.99,38.54
2016-06-15 11:23:00-05:00,292.26138,285.66464,291.70126,515316,27.0,0.0,293.9,295.4,23.06,351.0,276.3,276.4,277.5,81.6,83.8,82.8,353.6,213.7,60.14,66.81,1196609.0,351.4,75.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,28.87,297.7,78.98,83.4,78.79,60.0,59.9,62.9,0.0,274.1,274.3,275.0,65.87,3.271,65.95,567.0,1152387.0,45650.0,104968.0,0.999,0.772,0.531,0.842,22.9,31.83,31.74,31.83,27.01,27.19,22.44,8.04,11.17,11.14,11.17,9.48,9.54,7.878,21935.0,30676.0,30438.0,30932.0,26201.0,26146.0,21228.0,1.872,155.2,24.65,3.6,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.25,30.29,32.38,32.7,31.61,31.16,-112.6,31.45,32.06,38.51
2016-06-15 11:24:00-05:00,299.1192,292.8798,299.07587,515317,26.99,0.0,300.3,302.2,22.82,351.1,276.2,276.4,277.6,83.4,85.6,84.6,352.4,218.2,60.14,68.36,1196610.0,351.6,76.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,28.94,304.3,80.8,85.2,80.6,60.0,59.9,62.9,0.0,274.0,274.2,275.0,67.35,3.516,67.44,567.0,1152388.0,45650.0,104968.0,0.999,0.772,0.531,0.842,23.52,32.41,32.35,32.63,27.73,27.71,22.88,8.25,11.38,11.36,11.45,9.74,9.73,8.03,21935.0,30676.0,30439.0,30932.0,26201.0,26146.0,21228.0,2.19,141.2,34.75,3.6,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.3,30.29,32.33,32.66,31.57,31.16,-113.9,31.4,31.97,38.43
2016-06-15 11:25:00-05:00,308.65588,302.90073,309.3312,515318,27.0,0.0,309.6,312.1,22.98,351.1,276.3,276.4,277.6,86.0,88.2,87.2,353.0,224.5,60.13,70.54,1196612.0,351.9,79.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,28.71,314.1,83.3,87.9,83.1,60.0,59.9,62.9,0.0,274.0,274.1,275.0,69.48,3.883,69.59,567.0,1152389.0,45650.0,104968.0,0.998,0.772,0.531,0.842,24.26,33.6,33.29,33.59,28.58,28.7,23.53,8.52,11.8,11.69,11.79,10.03,10.08,8.26,21935.0,30677.0,30439.0,30932.0,26201.0,26146.0,21228.0,2.208,162.5,12.9,3.7,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.11,30.27,32.36,32.55,31.59,31.16,-113.0,31.32,31.98,38.43
2016-06-15 11:26:00-05:00,323.44308,318.39987,325.11755,515319,26.99,0.0,324.6,328.2,23.11,349.1,276.5,276.3,277.6,90.1,92.4,91.3,351.7,235.1,60.13,74.0,1196613.0,350.5,82.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,28.86,330.2,87.3,92.0,87.1,60.0,59.9,62.9,0.0,274.0,274.1,275.0,72.75,4.424,72.88,567.0,1152390.0,45650.0,104969.0,0.998,0.772,0.531,0.842,25.7,35.32,35.08,35.45,30.16,30.15,24.79,8.97,12.33,12.25,12.38,10.53,10.52,8.65,21935.0,30677.0,30439.0,30932.0,26201.0,26146.0,21228.0,1.208,156.5,15.52,1.7,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.19,30.27,32.31,32.57,31.65,31.31,-113.4,31.34,32.09,38.43
2016-06-15 11:27:00-05:00,341.1234,336.70483,344.24548,515320,27.0,0.0,341.2,346.5,23.21,349.4,276.6,276.3,277.5,94.2,96.4,95.3,350.9,245.2,60.15,77.37,1196614.0,350.1,86.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,29.2,345.4,91.4,96.2,91.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,76.14,4.951,76.3,567.0,1152392.0,45650.0,104969.0,0.998,0.772,0.531,0.842,26.55,36.73,36.43,36.94,31.6,31.51,26.07,9.27,12.82,12.72,12.9,11.03,11.0,9.1,21935.0,30677.0,30439.0,30933.0,26201.0,26146.0,21229.0,1.245,170.8,15.05,2.9,3.475,2.0,-1.0,13.18,-0.034,0.24,1.0,2.0,0.0,0.001,30.55,30.68,32.55,32.87,31.93,31.79,-113.4,31.69,32.53,38.43
2016-06-15 11:28:00-05:00,305.76273,299.69403,306.9114,515321,27.0,0.0,306.5,309.5,23.27,353.0,276.4,276.0,277.3,85.1,87.3,86.4,354.9,221.7,60.15,69.77,1196615.0,354.0,78.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,29.13,313.9,82.5,86.9,82.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,68.76,3.731,68.86,567.0,1152393.0,45650.0,104969.0,0.999,0.772,0.531,0.842,23.81,32.87,32.82,33.11,28.13,28.24,23.16,8.41,11.6,11.58,11.69,9.93,9.97,8.18,21935.0,30677.0,30439.0,30933.0,26201.0,26146.0,21229.0,1.715,181.7,15.59,2.7,3.477,2.0,-1.0,13.16,0.039,0.241,1.0,2.0,0.0,0.002,30.59,30.74,32.66,32.87,31.98,31.96,-112.9,31.9,32.67,38.35
2016-06-15 11:29:00-05:00,303.29822,296.2201,302.4175,515322,27.0,0.0,304.3,305.3,23.43,351.1,276.1,275.9,277.2,84.4,86.5,85.6,352.9,220.3,60.15,69.05,1196616.0,351.9,77.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,29.01,309.6,81.7,86.2,81.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,68.04,3.627,68.13,567.0,1152394.0,45650.0,104969.0,0.999,0.772,0.531,0.842,23.71,32.82,32.67,32.92,28.01,28.05,23.08,8.32,11.52,11.47,11.56,9.83,9.85,8.1,21936.0,30677.0,30440.0,30933.0,26202.0,26146.0,21229.0,1.788,168.2,19.25,3.1,3.475,2.0,-1.0,13.55,0.005,0.239,3.0,2.0,0.0,0.001,30.44,30.63,32.68,32.95,31.91,32.12,-112.5,31.89,32.65,38.33
2016-06-15 11:30:00-05:00,312.2991,304.23685,309.6769,515323,27.0,0.0,312.7,312.2,23.62,350.3,276.1,276.0,277.3,86.4,88.6,87.6,352.0,225.6,60.14,70.76,1196618.0,351.1,79.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,29.01,316.2,83.7,88.2,83.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,69.71,3.9,69.82,567.0,1152395.0,45650.0,104969.0,0.998,0.772,0.531,0.842,24.26,33.76,33.62,33.75,28.67,28.77,23.77,8.5,11.82,11.78,11.82,10.04,10.08,8.33,21936.0,30678.0,30440.0,30933.0,26202.0,26147.0,21229.0,1.832,179.1,13.64,2.5,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.43,30.63,32.62,32.9,31.85,32.21,-113.4,31.89,32.71,38.26
2016-06-15 11:31:00-05:00,326.55054,318.13263,322.9282,515324,27.0,0.0,326.1,324.9,23.64,350.2,276.2,275.8,277.1,90.0,92.3,91.2,352.0,234.2,60.13,73.8,1196619.0,351.0,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,29.09,328.5,87.3,91.9,87.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,72.62,4.397,72.75,567.0,1152396.0,45650.0,104969.0,0.998,0.772,0.531,0.842,25.31,35.21,35.05,35.19,29.94,29.97,24.77,8.86,12.33,12.27,12.32,10.49,10.5,8.67,21936.0,30678.0,30440.0,30933.0,26202.0,26147.0,21229.0,1.952,172.9,15.15,2.7,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.46,30.74,32.66,32.86,31.89,32.35,-113.1,31.93,32.73,38.24
2016-06-15 11:32:00-05:00,340.2662,332.162,336.75565,515325,27.01,0.0,338.9,337.8,23.64,350.7,276.1,276.0,277.3,93.5,95.7,94.7,352.4,242.7,60.14,76.77,1196620.0,351.6,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,29.14,340.9,90.8,95.4,90.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,75.51,4.871,75.66,567.0,1152398.0,45650.0,104969.0,0.998,0.772,0.531,0.842,26.26,36.55,36.38,36.49,31.05,31.11,25.72,9.21,12.82,12.76,12.79,10.89,10.91,9.02,21936.0,30678.0,30440.0,30934.0,26202.0,26147.0,21229.0,1.643,153.7,17.64,3.4,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.55,30.72,32.84,32.95,31.96,32.59,-112.9,31.98,32.94,38.26
2016-06-15 11:33:00-05:00,352.80316,344.85522,350.00693,515326,27.03,0.0,350.6,350.4,23.48,350.9,276.5,276.0,277.3,96.8,99.0,98.0,351.8,250.9,60.14,79.57,1196621.0,351.9,88.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,29.0,353.4,94.1,98.8,93.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,78.25,5.346,78.43,567.0,1152399.0,45650.0,104969.0,0.998,0.772,0.531,0.842,27.25,37.86,37.64,37.83,32.2,32.29,26.59,9.56,13.28,13.21,13.27,11.3,11.33,9.33,21936.0,30678.0,30441.0,30934.0,26202.0,26147.0,21229.0,2.31,173.5,25.75,3.9,3.477,2.0,-1.0,13.21,-0.014,0.24,1.0,2.0,0.0,0.001,30.48,30.69,32.76,32.94,31.86,32.62,-112.2,31.86,32.87,38.26
2016-06-15 11:34:00-05:00,366.94742,359.41907,364.7562,515327,27.03,0.0,362.1,364.5,23.47,350.7,276.7,276.2,277.5,100.7,102.9,101.8,352.8,260.4,60.14,82.8,1196623.0,351.9,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,29.26,368.0,97.8,102.7,97.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,81.4,5.876,81.6,567.0,1152400.0,45650.0,104969.0,0.997,0.772,0.531,0.842,28.33,39.35,39.2,39.3,33.4,33.6,27.65,9.94,13.8,13.75,13.79,11.71,11.79,9.7,21936.0,30679.0,30441.0,30934.0,26203.0,26147.0,21229.0,1.862,150.8,24.36,2.8,3.475,2.0,-1.0,13.16,0.019,0.243,1.0,2.0,0.0,0.002,30.64,30.76,32.86,32.87,31.88,32.74,-112.3,31.85,32.94,38.14
2016-06-15 11:35:00-05:00,378.9486,372.2459,377.54654,515328,27.03,0.0,372.1,376.8,23.4,351.3,276.7,276.4,277.7,103.9,106.0,104.9,352.4,267.7,60.14,85.6,1196624.0,352.1,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,29.09,380.5,101.0,106.0,100.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,84.0,6.311,84.3,567.0,1152402.0,45650.0,104969.0,0.997,0.772,0.531,0.842,29.34,40.53,40.38,40.59,34.51,34.63,28.44,10.31,14.24,14.19,14.26,12.12,12.16,9.99,21936.0,30679.0,30441.0,30934.0,26203.0,26148.0,21229.0,1.582,154.0,21.38,3.0,3.475,2.0,-1.0,13.55,0.005,0.241,3.0,2.0,0.0,0.001,30.66,30.8,33.1,33.1,32.07,32.97,-112.6,32.14,33.1,38.14
