TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 11:36:00-05:00,382.80615,377.3232,383.42322,515329,27.03,0.0,380.3,382.5,23.3,352.2,276.0,275.9,277.2,105.4,107.5,106.4,354.0,270.0,60.22,86.6,1196626.0,352.5,95.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,29.36,387.1,102.6,107.5,102.4,60.0,59.9,62.9,0.0,274.0,273.8,274.9,85.1,6.473,85.4,567.0,1152403.0,45650.0,104969.0,0.997,0.772,0.531,0.842,29.61,40.87,40.79,40.99,34.77,35.01,28.68,10.43,14.39,14.37,14.43,12.25,12.33,10.1,21936.0,30679.0,30441.0,30935.0,26203.0,26148.0,21230.0,1.808,156.2,22.54,3.3,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,30.8,30.96,33.15,33.28,32.22,33.16,-112.0,32.27,33.34,38.09
2016-06-15 11:37:00-05:00,375.8412,371.04337,377.89224,515330,27.06,0.0,369.6,377.4,23.33,352.6,276.1,275.7,277.1,103.7,105.8,104.8,353.8,266.6,60.14,85.2,1196627.0,353.5,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,29.56,382.9,100.9,105.8,100.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,83.7,6.295,84.0,567.0,1152404.0,45650.0,104969.0,0.997,0.772,0.531,0.842,29.08,40.21,40.04,40.24,34.18,34.54,28.13,10.25,14.18,14.11,14.19,12.05,12.18,9.92,21936.0,30679.0,30442.0,30935.0,26203.0,26148.0,21230.0,1.828,162.8,20.49,2.9,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.94,31.14,33.28,33.45,32.34,33.3,-112.0,32.41,33.48,38.05
2016-06-15 11:38:00-05:00,357.41074,352.60477,360.0318,515331,27.06,0.0,353.7,359.8,23.49,353.0,276.2,275.7,276.9,98.7,100.7,99.8,354.8,254.7,60.18,81.0,1196628.0,354.4,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,29.58,365.8,96.0,100.6,95.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,79.64,5.563,79.83,567.0,1152406.0,45650.0,104970.0,0.998,0.772,0.531,0.842,27.63,38.03,38.12,38.29,32.43,32.71,26.76,9.75,13.42,13.46,13.51,11.45,11.54,9.44,21937.0,30680.0,30442.0,30935.0,26203.0,26148.0,21230.0,1.045,162.1,17.48,2.1,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,31.08,31.35,33.44,33.56,32.5,33.44,-111.9,32.54,33.76,38.05
2016-06-15 11:39:00-05:00,341.76633,336.70483,344.13025,515332,27.08,0.0,339.7,344.6,23.59,352.1,275.8,275.7,276.9,94.3,96.4,95.5,354.1,244.6,60.15,77.28,1196630.0,352.7,86.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,29.98,350.4,91.7,96.3,91.4,60.0,59.9,62.9,0.0,273.8,273.9,274.8,76.11,5.017,76.27,567.0,1152407.0,45650.0,104970.0,0.998,0.772,0.531,0.842,26.5,36.54,36.48,36.65,31.05,31.39,25.59,9.33,12.86,12.84,12.9,10.93,11.05,9.01,21937.0,30680.0,30442.0,30935.0,26204.0,26149.0,21230.0,0.912,164.6,35.96,1.5,3.474,2.0,-1.0,13.35,0.011,0.24,1.0,2.0,0.0,0.0,31.33,31.54,33.63,33.68,32.65,33.62,-111.4,32.87,34.05,38.05
2016-06-15 11:40:00-05:00,331.37244,326.0158,333.2988,515333,27.09,0.0,328.9,334.0,23.75,351.3,275.8,275.5,276.8,91.5,93.6,92.6,352.6,237.7,60.14,74.89,1196631.0,352.3,83.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,29.93,339.6,88.8,93.3,88.5,60.0,59.9,62.9,0.0,273.9,274.0,274.9,73.73,4.62,73.87,567.0,1152408.0,45650.0,104970.0,0.998,0.772,0.531,0.842,25.76,35.49,35.43,35.61,30.19,30.47,24.86,9.05,12.47,12.44,12.51,10.6,10.7,8.73,21937.0,30680.0,30442.0,30936.0,26204.0,26149.0,21230.0,1.555,168.4,17.76,3.1,3.474,2.0,-1.0,13.35,-0.003,0.241,1.0,2.0,0.0,0.001,31.35,31.66,33.74,33.81,32.74,33.71,-111.5,33.05,34.23,38.03
2016-06-15 11:41:00-05:00,325.37183,319.736,326.84598,515334,27.11,0.0,324.4,327.7,23.69,350.6,275.9,275.6,276.8,89.8,91.9,90.9,352.4,233.7,60.14,73.46,1196632.0,351.4,82.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,30.0,333.1,87.1,91.6,86.8,60.0,59.9,62.9,0.0,273.9,274.0,275.0,72.32,4.369,72.45,567.0,1152409.0,45650.0,104970.0,0.998,0.772,0.531,0.842,25.31,34.92,34.8,34.98,29.67,29.93,24.44,8.88,12.24,12.2,12.26,10.4,10.49,8.57,21937.0,30680.0,30442.0,30936.0,26204.0,26149.0,21230.0,0.848,155.4,26.18,2.0,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.36,31.61,33.66,33.85,32.75,33.67,-112.0,32.89,34.17,38.0
2016-06-15 11:42:00-05:00,321.19284,315.05954,322.23682,515335,27.12,0.0,317.0,323.0,23.62,350.6,275.4,275.8,277.0,88.5,90.6,89.7,352.9,230.7,60.14,72.43,1196633.0,351.5,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,30.13,328.5,85.9,90.4,85.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,71.34,4.211,71.47,567.0,1152411.0,45650.0,104970.0,0.998,0.772,0.531,0.842,24.94,34.48,34.28,34.45,29.32,29.56,24.1,8.74,12.09,12.02,12.08,10.28,10.36,8.45,21937.0,30681.0,30443.0,30936.0,26204.0,26149.0,21230.0,1.502,141.9,33.59,2.5,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.52,31.68,33.76,33.88,32.79,33.67,-110.8,33.05,34.11,37.95
2016-06-15 11:43:00-05:00,318.7283,312.38727,319.3561,515336,27.15,0.0,316.4,319.9,23.79,350.6,276.0,275.4,276.7,87.7,89.9,88.9,352.3,229.0,60.15,71.77,1196635.0,351.4,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,29.82,325.4,85.1,89.6,84.8,60.0,59.9,62.9,0.0,273.6,273.9,274.8,70.71,4.096,70.83,567.0,1152412.0,45650.0,104970.0,0.998,0.772,0.531,0.842,24.76,34.13,33.97,34.21,29.12,29.25,23.89,8.68,11.97,11.91,11.99,10.21,10.25,8.37,21937.0,30681.0,30443.0,30936.0,26204.0,26149.0,21230.0,2.33,172.0,9.99,3.6,3.473,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.35,31.44,33.77,33.91,32.73,33.73,-111.3,32.98,33.98,37.95
2016-06-15 11:44:00-05:00,318.40686,311.58557,318.0886,515337,27.15,0.0,314.9,318.5,23.69,350.5,275.7,275.5,276.8,87.5,89.7,88.6,352.2,228.4,60.14,71.54,1196636.0,351.1,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,29.75,323.7,84.8,89.3,84.6,60.0,59.9,62.9,0.0,273.8,274.0,275.0,70.49,4.059,70.6,567.0,1152413.0,45650.0,104970.0,0.998,0.772,0.531,0.842,24.66,34.08,33.96,34.13,28.99,29.12,23.86,8.64,11.94,11.9,11.96,10.16,10.2,8.36,21937.0,30681.0,30443.0,30936.0,26204.0,26149.0,21231.0,1.955,168.4,17.98,2.9,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,31.2,31.28,33.51,33.55,32.47,33.5,-111.0,32.62,33.8,37.93
2016-06-15 11:45:00-05:00,325.37183,318.13263,324.31094,515338,27.18,0.0,323.3,324.4,23.74,349.9,275.5,275.8,277.1,89.2,91.3,90.3,351.9,232.5,60.14,72.96,1196637.0,350.7,81.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.39,29.81,329.3,86.5,91.1,86.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,71.89,4.289,72.02,567.0,1152414.0,45650.0,104970.0,0.998,0.772,0.531,0.842,25.17,34.87,34.7,34.85,29.64,29.76,24.41,8.8,12.2,12.14,12.19,10.37,10.41,8.54,21937.0,30681.0,30443.0,30937.0,26205.0,26149.0,21231.0,1.123,176.0,29.46,2.0,3.475,2.0,-1.0,13.4,0.003,0.239,1.0,2.0,0.0,0.001,31.27,31.43,33.55,33.61,32.41,33.52,-111.6,32.78,33.83,37.88
2016-06-15 11:46:00-05:00,336.73013,329.2225,334.79675,515339,27.19,0.0,333.8,334.7,23.78,349.9,275.7,275.5,276.8,92.3,94.4,93.4,351.6,240.0,60.14,75.53,1196638.0,350.7,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,29.61,339.3,89.5,94.2,89.2,60.0,59.9,62.9,0.0,273.5,273.6,274.8,74.32,4.707,74.47,567.0,1152415.0,45650.0,104970.0,0.998,0.772,0.531,0.842,26.01,36.02,35.89,36.02,30.65,30.72,25.29,9.1,12.6,12.56,12.6,10.72,10.75,8.85,21938.0,30681.0,30444.0,30937.0,26205.0,26150.0,21231.0,2.71,174.3,24.72,4.5,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.11,31.24,33.61,33.64,32.45,33.55,-111.5,32.76,33.84,37.85
2016-06-15 11:47:00-05:00,350.12433,342.58383,347.8176,515340,27.21,0.0,346.1,347.7,23.73,350.0,276.1,275.5,276.8,95.8,98.1,97.0,351.6,248.6,60.15,78.59,1196640.0,350.9,87.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,29.59,352.7,93.1,97.8,92.8,60.0,59.9,62.9,0.0,273.8,273.8,274.9,77.29,5.196,77.47,567.0,1152417.0,45650.0,104970.0,0.998,0.772,0.531,0.842,27.04,37.45,37.35,37.45,31.84,31.95,26.33,9.46,13.11,13.07,13.11,11.14,11.18,9.21,21938.0,30682.0,30444.0,30937.0,26205.0,26150.0,21231.0,2.043,170.4,17.85,4.5,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.98,31.12,33.53,33.46,32.33,33.5,-111.8,32.65,33.67,37.85
2016-06-15 11:48:00-05:00,378.7343,372.1123,377.20087,515341,27.22,0.0,374.7,377.3,23.65,347.6,275.8,275.7,276.9,104.7,106.9,105.7,349.6,270.8,60.14,86.0,1196641.0,348.3,94.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,29.78,391.3,101.8,106.8,101.5,60.0,59.9,62.9,0.0,273.7,273.8,274.7,84.4,6.412,84.7,567.0,1152418.0,45650.0,104970.0,0.997,0.772,0.531,0.842,29.97,41.26,41.36,40.99,34.76,35.46,28.79,10.42,14.34,14.37,14.25,12.08,12.32,10.0,21938.0,30682.0,30444.0,30937.0,26205.0,26150.0,21231.0,2.565,141.6,19.37,4.2,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,31.23,31.28,33.55,33.55,32.38,33.62,-111.9,32.74,33.78,37.85
2016-06-15 11:49:00-05:00,373.59094,366.50055,372.70697,515342,27.24,0.0,367.2,370.5,23.4,352.7,275.7,275.4,276.6,102.2,104.3,103.2,354.2,262.6,60.14,83.8,1196642.0,353.6,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,29.75,376.3,99.5,104.2,99.2,60.0,59.9,62.9,0.0,273.0,273.1,274.1,82.4,6.069,82.6,567.0,1152419.0,45650.0,104970.0,0.997,0.772,0.531,0.842,28.38,39.31,39.39,39.57,33.67,33.78,27.9,10.01,13.86,13.89,13.95,11.87,11.91,9.84,21938.0,30682.0,30444.0,30938.0,26205.0,26150.0,21231.0,2.882,160.8,23.34,25.1,,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,31.23,31.18,33.52,33.57,32.42,33.47,-112.0,32.52,33.67,37.85
2016-06-15 11:50:00-05:00,352.4817,344.72165,351.04398,515343,27.25,0.0,346.6,349.0,23.23,352.4,275.5,275.2,276.5,96.3,98.4,97.4,354.4,248.7,60.15,78.81,1196644.0,353.2,88.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,29.74,354.9,93.6,98.3,93.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,77.56,5.257,77.74,567.0,1152421.0,45650.0,104971.0,0.998,0.772,0.531,0.842,26.86,37.27,37.17,37.29,31.75,31.92,26.21,9.47,13.13,13.1,13.14,11.19,11.25,9.24,21938.0,30682.0,30445.0,30938.0,26206.0,26151.0,21231.0,1.482,150.1,30.32,2.5,3.475,2.0,-1.0,13.39,0.014,0.24,1.0,2.0,0.0,0.0,31.31,31.33,33.68,33.78,32.64,33.59,-111.7,32.64,33.65,37.85
2016-06-15 11:51:00-05:00,351.303,343.11826,349.08508,515344,27.27,0.0,345.1,346.6,23.28,351.4,275.2,275.4,276.6,95.7,97.8,96.8,353.4,247.6,60.15,78.31,1196645.0,351.9,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,30.17,352.0,93.0,97.7,92.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,77.06,5.183,77.24,567.0,1152422.0,45650.0,104971.0,0.998,0.772,0.531,0.842,26.78,37.1,37.02,37.2,31.65,31.7,26.14,9.41,13.04,13.01,13.07,11.12,11.14,9.19,21938.0,30683.0,30445.0,30938.0,26206.0,26151.0,21231.0,1.01,137.2,44.9,2.3,3.477,2.0,-1.0,13.39,-0.007,0.24,1.0,2.0,0.0,0.001,31.59,31.51,33.66,33.81,32.74,33.57,-111.5,32.73,33.66,37.79
2016-06-15 11:52:00-05:00,355.482,346.45862,351.96582,515345,27.28,0.0,348.2,348.6,23.26,351.0,275.7,275.1,276.5,96.2,98.5,97.4,351.2,249.2,60.14,78.82,1196646.0,352.1,87.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,30.34,353.5,93.5,98.3,93.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,77.55,5.281,77.73,567.0,1152423.0,45650.0,104971.0,0.998,0.772,0.531,0.842,26.88,37.5,37.34,37.4,31.87,31.98,26.42,9.44,13.16,13.11,13.13,11.19,11.22,9.27,21938.0,30683.0,30445.0,30938.0,26206.0,26151.0,21232.0,1.637,159.5,25.68,2.4,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.81,31.71,33.75,33.93,32.77,33.63,-111.8,32.86,33.74,37.82
2016-06-15 11:53:00-05:00,364.2686,354.20813,359.22522,515346,27.28,0.0,355.3,354.3,23.44,350.3,275.5,275.4,276.7,97.9,100.1,99.0,352.2,253.6,60.22,80.2,1196648.0,350.5,89.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,30.49,358.5,95.1,99.9,94.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,78.88,5.434,79.07,567.0,1152425.0,45650.0,104971.0,0.998,0.772,0.531,0.842,27.41,38.18,38.09,38.2,32.53,32.49,26.99,9.6,13.37,13.34,13.38,11.39,11.38,9.45,21938.0,30683.0,30445.0,30939.0,26206.0,26151.0,21232.0,0.808,192.3,26.03,1.8,3.475,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.92,31.86,34.02,34.13,33.11,33.78,-111.5,33.12,33.98,37.8
2016-06-15 11:54:00-05:00,386.55652,375.4526,379.275,515347,27.31,0.0,375.6,372.8,23.74,348.2,275.6,275.3,276.7,103.0,105.2,104.0,349.8,266.4,60.22,84.5,1196649.0,349.0,93.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,30.57,376.0,100.2,105.1,99.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,83.0,6.127,83.2,567.0,1152426.0,45650.0,104971.0,0.997,0.772,0.531,0.842,29.02,40.51,40.33,40.42,34.47,34.36,28.66,10.1,14.11,14.04,14.07,12.0,11.96,9.98,21939.0,30683.0,30446.0,30939.0,26207.0,26152.0,21232.0,1.847,182.0,24.02,3.1,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,31.94,32.0,34.26,34.35,33.34,34.05,-110.2,33.27,34.28,37.77
2016-06-15 11:55:00-05:00,433.59692,422.0836,424.32938,515348,27.33,0.0,420.3,416.3,23.89,345.0,275.7,275.4,276.7,114.6,116.9,115.6,346.5,296.1,60.21,94.3,1196651.0,345.8,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,30.9,420.8,111.7,117.0,111.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,92.5,7.751,92.8,567.0,1152428.0,45650.0,104971.0,0.997,0.772,0.531,0.842,32.73,45.67,45.52,45.39,38.7,38.67,32.26,11.29,15.75,15.7,15.66,13.35,13.34,11.13,21939.0,30684.0,30446.0,30939.0,26207.0,26152.0,21232.0,1.428,201.5,14.34,2.4,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,32.23,32.25,34.51,34.5,33.48,34.39,-110.9,33.53,34.56,37.77
2016-06-15 11:56:00-05:00,509.35452,499.3119,500.265,515349,27.34,0.0,494.0,491.4,24.17,341.7,276.3,276.2,277.6,133.1,135.4,134.0,343.7,346.2,60.21,110.1,1196653.0,342.3,118.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,31.63,494.4,130.1,136.0,130.0,60.0,59.9,62.9,0.0,273.9,273.9,274.9,107.8,10.35,108.3,567.0,1152429.0,45650.0,104971.0,0.995,0.772,0.531,0.842,38.81,53.97,53.64,53.63,45.62,45.55,37.86,13.26,18.44,18.33,18.32,15.58,15.56,12.93,21939.0,30684.0,30446.0,30939.0,26207.0,26152.0,21232.0,1.513,166.4,29.35,2.2,3.475,2.0,-1.0,13.39,0.003,0.244,1.0,2.0,0.0,0.001,32.94,32.86,35.06,34.91,33.9,34.97,-110.5,34.0,34.99,37.76
2016-06-15 11:57:00-05:00,548.6798,539.12854,541.9778,515350,27.37,0.0,527.6,527.8,24.03,343.7,276.5,276.4,277.7,142.5,144.8,143.4,346.0,369.5,60.24,118.0,1196654.0,345.0,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,32.71,526.9,140.0,145.9,139.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,115.9,11.75,116.5,567.0,1152431.0,45650.0,104971.0,0.995,0.772,0.531,0.842,40.95,57.04,56.76,57.06,48.8,48.55,40.67,14.07,19.6,19.5,19.61,16.77,16.68,13.97,21939.0,30684.0,30446.0,30940.0,26207.0,26152.0,21232.0,1.198,141.9,41.2,2.2,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,33.98,34.07,35.88,35.68,34.76,35.92,-109.2,34.82,35.71,37.76
2016-06-15 11:58:00-05:00,530.35657,521.2244,525.1544,515351,27.4,0.0,508.1,509.4,23.97,347.7,276.5,276.4,277.7,138.1,140.1,139.0,349.6,356.1,60.16,114.2,1196656.0,349.5,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,33.02,511.4,135.5,141.1,135.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.1,11.15,112.7,567.0,1152433.0,45650.0,104972.0,0.995,0.772,0.531,0.842,39.12,54.45,54.4,54.63,46.67,46.66,38.69,13.6,18.93,18.91,18.99,16.22,16.22,13.45,21939.0,30685.0,30447.0,30940.0,26208.0,26153.0,21233.0,2.377,172.8,13.78,3.3,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.53,34.58,36.55,36.44,35.41,36.56,-108.9,35.27,36.41,37.85
2016-06-15 11:59:00-05:00,535.17847,526.569,530.5701,515352,27.42,0.0,512.4,514.3,24.07,346.6,276.6,276.4,277.7,138.8,140.8,139.6,348.1,358.9,60.13,114.8,1196658.0,347.6,124.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,33.13,514.6,136.1,141.8,135.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.6,11.28,113.2,567.0,1152435.0,45650.0,104972.0,0.995,0.772,0.531,0.842,39.75,54.98,54.93,55.27,47.13,46.97,38.88,13.78,19.06,19.04,19.16,16.34,16.28,13.48,21940.0,30685.0,30447.0,30940.0,26208.0,26153.0,21233.0,1.855,150.8,34.67,2.7,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.79,34.68,36.99,36.72,35.68,36.88,-109.0,35.6,36.81,37.85
2016-06-15 12:00:00-05:00,572.8966,564.7823,568.48035,515353,27.47,0.0,548.3,551.0,23.8,342.2,277.1,276.3,277.6,147.5,149.8,148.4,343.9,384.7,60.13,122.3,1196660.0,341.9,132.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,33.11,549.8,145.0,151.0,144.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,120.0,12.61,120.6,567.0,1152437.0,45650.0,104972.0,0.995,0.772,0.531,0.842,42.92,59.65,59.26,59.51,50.73,50.66,42.08,14.68,20.41,20.27,20.36,17.35,17.33,14.39,21940.0,30685.0,30447.0,30941.0,26208.0,26153.0,21233.0,1.858,134.5,31.05,3.5,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,35.0,34.93,37.42,37.22,35.94,37.38,-108.7,36.07,37.23,37.83
2016-06-15 12:01:00-05:00,610.50745,603.9309,606.621,515354,27.51,0.0,585.9,589.6,23.44,342.8,276.8,276.7,277.9,158.9,160.9,159.4,345.6,413.7,60.17,131.8,1196662.0,344.1,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,33.53,601.5,156.1,162.0,155.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,128.9,14.16,129.7,567.0,1152439.0,45650.0,104972.0,0.994,0.772,0.531,0.842,46.83,64.5,64.34,63.91,54.04,54.85,44.71,16.04,22.1,22.04,21.9,18.51,18.79,15.32,21940.0,30686.0,30448.0,30941.0,26208.0,26153.0,21233.0,3.272,139.7,12.12,4.8,3.477,2.0,-1.0,13.35,0.011,0.246,3.0,2.0,0.0,0.0,35.52,35.2,37.5,37.4,36.14,37.46,-108.6,35.97,37.24,37.81
2016-06-15 12:02:00-05:00,682.19324,676.3492,680.13684,515355,27.55,0.0,650.9,657.4,23.4,340.8,276.8,276.8,278.0,173.3,175.1,173.5,342.5,453.7,60.21,143.8,1196665.0,341.4,155.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,33.89,646.5,171.0,176.9,170.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,141.0,16.32,141.9,567.0,1152442.0,45650.0,104972.0,0.993,0.772,0.531,0.842,50.5,70.12,69.48,70.58,60.36,59.74,49.9,17.21,23.89,23.67,24.05,20.56,20.35,16.99,21940.0,30686.0,30448.0,30942.0,26209.0,26154.0,21234.0,2.173,149.0,15.76,3.9,3.477,2.0,-1.0,13.35,-0.003,0.25,3.0,2.0,0.0,0.001,36.06,35.64,37.92,37.92,36.71,37.97,-106.9,36.36,37.57,37.82
2016-06-15 12:03:00-05:00,648.11835,642.27783,647.52716,515356,27.61,0.0,614.7,621.9,23.7,340.7,276.7,276.6,277.8,167.3,169.2,167.7,342.6,439.3,60.21,138.7,1196667.0,341.4,150.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,35.11,656.6,165.4,171.1,164.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,136.3,15.48,137.2,567.0,1152444.0,45650.0,104973.0,0.994,0.772,0.531,0.842,48.81,67.15,68.55,67.26,57.19,58.81,47.67,16.61,22.85,23.33,22.89,19.46,20.01,16.22,21941.0,30686.0,30449.0,30942.0,26209.0,26154.0,21234.0,1.375,170.4,24.09,2.2,3.475,2.0,-1.0,13.55,0.004,0.248,3.0,2.0,0.0,0.0,36.85,36.49,38.87,38.83,37.67,38.9,-106.8,37.56,38.46,37.84
2016-06-15 12:04:00-05:00,576.4326,570.26044,575.9702,515357,27.66,0.0,546.6,552.8,24.03,344.5,276.7,276.3,277.6,146.1,148.0,146.8,346.5,381.6,60.22,120.9,1196669.0,345.1,132.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.11,35.23,549.4,143.5,149.1,143.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,118.6,12.23,119.2,567.0,1152446.0,45650.0,104973.0,0.995,0.772,0.531,0.842,41.87,58.11,58.03,58.49,49.84,49.78,41.2,14.42,20.02,19.99,20.15,17.17,17.15,14.19,21941.0,30687.0,30449.0,30942.0,26209.0,26154.0,21234.0,2.038,197.8,22.81,4.0,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,37.29,37.15,39.47,39.45,38.08,39.54,-106.3,38.24,38.99,37.84
2016-06-15 12:05:00-05:00,535.7143,528.5731,534.25745,515358,27.72,0.0,506.8,511.5,24.14,345.4,276.8,276.1,277.4,136.3,138.3,137.2,347.0,356.1,60.21,112.7,1196671.0,345.6,123.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,34.99,514.5,133.8,139.2,133.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,110.7,10.81,111.2,567.0,1152448.0,45650.0,104973.0,0.995,0.772,0.531,0.842,39.04,54.23,54.18,54.31,46.1,46.55,38.11,13.48,18.73,18.71,18.76,15.92,16.08,13.16,21941.0,30687.0,30449.0,30943.0,26210.0,26155.0,21234.0,3.527,180.8,7.146,4.3,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,36.95,36.75,39.37,39.25,38.03,39.47,-106.2,38.14,39.09,37.95
2016-06-15 12:06:00-05:00,532.3925,524.832,529.76355,515359,27.78,0.0,503.8,507.2,24.37,343.0,276.1,276.2,277.5,135.3,137.4,136.2,345.6,354.2,60.13,111.8,1196673.0,343.6,122.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,35.36,508.7,132.5,138.1,132.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,109.6,10.71,110.2,567.0,1152449.0,45650.0,104973.0,0.995,0.772,0.531,0.842,39.0,54.14,54.19,54.16,46.08,46.28,38.26,13.38,18.57,18.59,18.58,15.8,15.87,13.12,21941.0,30687.0,30450.0,30943.0,26210.0,26155.0,21235.0,1.767,187.2,16.15,2.9,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,36.98,36.77,39.43,39.22,37.87,39.49,-107.0,38.01,39.16,37.93
2016-06-15 12:07:00-05:00,634.9385,627.98126,630.9342,515360,27.84,0.0,604.4,608.2,24.39,337.3,276.4,276.3,277.6,160.2,162.4,160.8,338.3,423.4,60.13,132.8,1196675.0,337.7,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,35.25,609.6,157.7,163.7,157.3,60.0,59.9,62.9,0.0,273.9,273.9,274.7,130.1,14.46,130.9,567.0,1152452.0,45650.0,104974.0,0.994,0.772,0.531,0.842,47.54,66.0,65.4,65.68,55.91,55.99,46.33,16.03,22.26,22.05,22.15,18.85,18.87,15.61,21942.0,30688.0,30450.0,30943.0,26210.0,26155.0,21235.0,2.63,177.1,13.33,3.6,3.477,2.0,-1.0,13.34,0.003,0.247,3.0,2.0,0.0,0.001,37.12,36.98,39.73,39.59,37.99,39.89,-105.8,38.27,39.3,38.02
2016-06-15 12:08:00-05:00,700.5165,694.2533,696.1536,515361,27.9,0.0,666.7,671.5,24.43,334.7,276.5,276.4,277.7,178.4,180.2,178.5,336.3,473.5,60.18,147.9,1196677.0,335.2,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,35.74,697.0,176.2,182.1,175.6,60.0,59.9,62.9,0.0,273.6,273.3,274.3,144.9,17.14,145.9,567.0,1152454.0,45650.0,104974.0,0.993,0.772,0.531,0.842,53.54,73.58,74.07,73.25,62.19,63.35,51.65,17.92,24.63,24.78,24.51,20.8,21.19,17.27,21942.0,30688.0,30450.0,30944.0,26210.0,26155.0,21235.0,2.97,174.1,7.98,4.1,3.475,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,37.56,37.31,40.22,39.83,38.37,40.28,-105.9,38.31,39.61,38.08
2016-06-15 12:09:00-05:00,793.5258,788.4505,789.3736,515362,27.96,0.0,755.8,762.1,24.24,338.9,276.8,276.5,277.8,204.0,205.3,203.5,340.8,540.2,60.17,169.2,1196680.0,340.0,184.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,36.79,822.0,202.6,207.7,201.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,165.9,20.93,167.2,567.0,1152457.0,45650.0,104974.0,0.992,0.772,0.531,0.842,60.84,82.9,84.8,82.7,69.74,72.39,58.05,20.61,28.1,28.72,28.02,23.63,24.52,19.66,21942.0,30689.0,30451.0,30944.0,26211.0,26156.0,21235.0,1.33,161.9,34.47,2.5,3.477,2.0,-1.0,13.55,0.004,0.252,3.0,2.0,0.0,0.0,38.67,38.48,41.15,40.75,39.29,41.18,-104.6,39.31,40.32,38.13
2016-06-15 12:10:00-05:00,876.46265,874.63086,872.1078,515363,28.04,0.0,850.0,850.0,24.41,340.1,276.9,276.5,277.9,213.4,214.5,212.6,341.9,567.0,60.2,177.0,1196683.0,341.0,193.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,37.54,820.0,212.1,216.8,211.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.5,22.28,174.9,567.0,1152460.0,45650.0,104975.0,0.992,0.772,0.531,0.842,63.48,88.2,86.6,88.9,75.14,73.98,61.58,21.57,29.96,29.42,30.2,25.52,25.13,20.92,21943.0,30689.0,30451.0,30945.0,26211.0,26156.0,21236.0,1.692,190.6,23.35,3.4,3.475,2.0,-1.0,13.55,0.004,0.254,3.0,2.0,0.0,0.0,39.54,39.55,42.36,42.09,40.51,42.44,-103.1,40.56,41.54,38.22
2016-06-15 12:11:00-05:00,836.06573,830.1377,832.8148,515364,28.12,0.0,786.1,793.6,24.51,339.7,276.7,276.4,277.7,204.2,205.4,203.6,341.8,542.5,60.2,169.2,1196686.0,340.3,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,37.62,791.0,203.6,208.5,202.8,60.0,59.9,62.9,0.0,273.1,273.0,274.0,166.6,21.0,167.9,567.0,1152462.0,45650.0,104975.0,0.992,0.772,0.531,0.842,58.61,82.1,82.5,83.7,71.67,71.34,59.47,19.91,27.88,28.0,28.4,24.33,24.22,20.19,21943.0,30690.0,30452.0,30945.0,26212.0,26157.0,21236.0,2.76,219.2,11.02,3.9,3.475,2.0,-1.0,13.55,0.004,0.255,3.0,2.0,0.0,0.0,40.2,39.96,43.41,42.84,40.88,43.4,-102.7,41.61,42.39,38.31
2016-06-15 12:12:00-05:00,791.48987,788.0497,789.1431,515365,28.21,0.0,751.1,758.3,24.52,341.1,276.6,276.1,277.5,194.1,195.2,193.6,342.8,513.9,60.22,160.6,1196688.0,341.5,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,38.5,754.7,192.6,197.6,191.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,157.7,19.36,158.9,567.0,1152465.0,45650.0,104975.0,0.993,0.772,0.531,0.842,56.14,78.16,78.38,79.24,67.3,67.37,55.78,19.15,26.66,26.73,27.02,22.94,22.97,19.02,21943.0,30690.0,30452.0,30946.0,26212.0,26157.0,21236.0,1.43,184.7,42.56,2.7,3.475,2.0,-1.0,13.27,0.003,0.252,1.0,2.0,0.0,0.0,40.87,40.79,44.1,43.46,41.48,44.0,-101.2,42.28,42.71,38.37
2016-06-15 12:13:00-05:00,755.59344,753.8447,754.4593,515366,28.31,0.0,726.2,728.5,24.76,337.2,276.3,276.1,277.4,190.7,191.6,190.1,339.2,508.6,60.16,157.6,1196691.0,338.3,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,38.87,759.9,188.3,193.6,187.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,154.3,18.8,155.5,567.0,1152468.0,45650.0,104976.0,0.993,0.772,0.531,0.842,56.65,78.1,79.14,77.89,65.6,67.8,54.49,19.1,26.32,26.67,26.25,22.11,22.84,18.36,21944.0,30691.0,30453.0,30946.0,26212.0,26157.0,21237.0,1.882,202.4,28.0,2.8,3.475,2.0,-1.0,13.19,0.003,0.252,1.0,2.0,0.0,0.001,41.45,41.15,44.5,44.11,42.0,44.58,-101.6,42.89,43.53,38.47
2016-06-15 12:14:00-05:00,623.7945,620.0981,625.2881,515367,28.45,0.0,589.4,594.2,24.71,338.7,276.1,275.5,276.8,151.4,153.2,151.9,340.8,404.5,60.15,124.9,1196693.0,339.2,137.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,38.74,581.0,149.6,154.9,149.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,123.1,13.13,123.8,567.0,1152470.0,45650.0,104976.0,0.994,0.772,0.531,0.842,42.91,60.23,60.41,61.49,53.1,52.43,44.31,14.52,20.38,20.44,20.8,17.96,17.74,14.99,21944.0,30691.0,30453.0,30946.0,26213.0,26158.0,21237.0,2.148,203.0,16.31,4.0,3.477,2.0,-1.0,13.55,0.004,0.249,3.0,2.0,0.0,0.0,41.3,41.27,44.78,44.25,42.27,44.82,-101.8,43.33,43.82,38.56
2016-06-15 12:15:00-05:00,512.2477,509.06564,514.6686,515368,28.55,0.0,487.1,492.0,24.85,334.1,275.2,275.2,276.5,127.3,129.5,128.3,336.0,342.6,60.14,104.8,1196695.0,334.6,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.98,37.24,489.3,124.6,130.1,124.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,102.9,9.52,103.4,567.0,1152471.0,45650.0,104976.0,0.996,0.772,0.531,0.842,37.56,51.91,51.78,52.34,44.72,44.62,36.86,12.54,17.34,17.29,17.48,14.93,14.9,12.31,21944.0,30691.0,30453.0,30947.0,26213.0,26158.0,21237.0,2.877,190.7,15.22,4.2,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,39.79,39.64,43.91,43.47,41.25,43.94,-101.9,42.4,43.38,38.64
2016-06-15 12:16:00-05:00,453.7418,449.60785,456.3629,515369,28.65,0.0,428.4,434.7,24.63,337.9,275.6,275.5,276.8,114.0,116.0,115.0,340.0,305.0,60.15,93.7,1196696.0,338.6,103.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,36.28,437.0,111.1,116.2,110.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,92.0,7.652,92.3,567.0,1152473.0,45650.0,104976.0,0.997,0.772,0.531,0.842,33.05,45.8,45.89,46.09,39.32,39.64,32.43,11.17,15.48,15.51,15.57,13.29,13.4,10.96,21944.0,30691.0,30454.0,30947.0,26213.0,26158.0,21237.0,2.518,207.4,9.57,3.8,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.6,38.7,42.89,42.36,40.06,42.99,-103.1,41.59,42.36,38.72
2016-06-15 12:17:00-05:00,481.06598,477.39935,482.0589,515370,28.73,0.0,458.0,464.6,24.57,332.4,276.1,276.1,277.3,119.6,122.0,120.7,334.9,323.5,60.15,98.7,1196698.0,332.8,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,35.43,460.5,116.3,121.7,116.2,60.0,59.9,62.9,0.0,273.9,273.9,274.8,96.5,8.41,96.9,567.0,1152475.0,45650.0,104976.0,0.996,0.772,0.531,0.842,36.6,49.99,49.29,49.82,42.28,42.04,34.42,12.15,16.59,16.36,16.54,14.04,13.96,11.43,21945.0,30692.0,30454.0,30947.0,26213.0,26158.0,21238.0,3.327,209.0,12.06,4.5,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,37.91,37.8,41.77,41.03,38.64,41.87,-105.4,40.82,41.36,38.82
2016-06-15 12:18:00-05:00,735.3414,731.3977,732.4506,515371,28.8,0.0,705.8,710.6,24.66,327.7,277.1,276.7,277.9,179.1,181.0,179.2,329.8,488.1,60.15,148.7,1196700.0,327.9,161.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,35.31,700.0,176.8,182.3,176.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,145.6,17.21,146.6,567.0,1152477.0,45650.0,104976.0,0.993,0.772,0.531,0.842,55.76,76.81,75.49,76.27,64.73,64.43,53.33,18.3,25.2,24.76,25.02,21.23,21.12,17.48,21945.0,30692.0,30454.0,30948.0,26214.0,26159.0,21238.0,2.295,192.0,17.52,3.7,3.477,2.0,-1.0,13.29,-0.016,0.249,3.0,2.0,0.0,0.001,37.23,37.38,41.31,40.44,38.22,41.6,-105.0,40.17,40.92,38.9
2016-06-15 12:19:00-05:00,1123.9874,1119.6771,1115.3553,515372,28.85,0.0,1079.0,1080.0,25.0,322.1,278.1,277.5,278.8,264.8,266.1,264.0,324.2,743.6,60.15,221.2,1196704.0,322.6,240.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,36.69,1085.0,267.6,269.8,267.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,218.3,30.53,220.4,567.0,1152481.0,45650.0,104977.0,0.99,0.772,0.531,0.842,84.4,116.8,116.3,116.6,99.3,99.3,82.1,27.17,37.62,37.46,37.55,31.98,31.96,26.43,21945.0,30693.0,30455.0,30948.0,26214.0,26159.0,21238.0,3.038,160.2,31.49,4.7,3.477,2.0,-1.0,13.53,0.022,0.261,3.0,2.0,0.0,0.001,38.86,38.83,42.82,42.08,39.82,43.46,-103.7,41.39,42.33,38.98
2016-06-15 12:20:00-05:00,1037.193,1031.8934,1028.9338,515373,28.92,0.0,989.0,989.0,24.59,323.5,277.7,277.4,278.6,247.1,248.5,246.3,325.3,690.4,60.15,206.0,1196707.0,324.3,224.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,38.71,1003.0,249.1,252.3,248.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,203.5,27.77,205.3,567.0,1152484.0,45650.0,104977.0,0.991,0.772,0.531,0.842,76.33,106.6,107.2,107.3,91.7,92.0,76.52,24.69,34.47,34.68,34.7,29.64,29.75,24.74,21946.0,30693.0,30455.0,30949.0,26215.0,26160.0,21239.0,1.815,157.5,34.48,3.9,3.477,2.0,-1.0,13.53,0.004,0.26,3.0,2.0,0.0,0.0,41.03,41.23,44.49,43.69,41.6,45.0,-102.8,42.45,43.67,39.06
2016-06-15 12:21:00-05:00,998.61774,994.21454,989.7561,515374,29.01,0.0,956.0,954.0,25.12,321.8,277.4,277.1,278.3,227.3,228.5,226.6,323.7,635.7,60.15,189.2,1196710.0,322.0,205.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,39.19,890.0,227.7,231.9,227.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,186.3,24.64,187.9,567.0,1152487.0,45650.0,104978.0,0.991,0.772,0.531,0.842,71.0,99.2,96.4,100.1,86.6,82.6,71.34,22.82,31.9,30.97,32.19,27.84,26.55,22.93,21946.0,30694.0,30456.0,30949.0,26215.0,26160.0,21239.0,2.447,193.8,10.78,3.7,3.477,2.0,-1.0,13.53,0.004,0.259,3.0,2.0,0.0,0.0,41.9,42.08,45.85,45.12,42.93,46.32,-101.0,43.78,45.15,39.08
2016-06-15 12:22:00-05:00,1104.6997,1099.6351,1093.4619,515375,29.11,0.0,1059.0,1055.0,25.56,321.5,277.9,277.4,278.6,258.9,260.2,258.0,321.9,732.8,60.14,216.0,1196714.0,321.8,235.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,40.21,1067.0,261.4,264.1,261.1,60.0,59.9,62.9,0.0,274.0,273.9,274.7,213.2,29.52,215.2,567.0,1152491.0,45650.0,104978.0,0.991,0.772,0.531,0.842,81.9,113.9,114.1,114.1,96.7,97.3,79.99,26.33,36.59,36.66,36.66,31.08,31.27,25.7,21947.0,30694.0,30457.0,30950.0,26216.0,26161.0,21240.0,3.122,164.3,21.09,4.0,3.475,2.0,-1.0,13.53,0.004,0.262,3.0,2.0,0.0,0.0,42.86,42.79,46.82,46.03,43.71,47.44,-98.8,44.86,46.13,39.19
2016-06-15 12:23:00-05:00,897.8933,892.2678,889.85297,515376,29.23,0.0,852.0,850.0,25.19,317.6,277.3,277.1,278.3,211.8,213.1,211.2,319.2,597.0,60.14,176.2,1196717.0,316.7,190.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,40.78,878.0,211.7,216.4,211.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,173.6,22.37,175.0,567.0,1152494.0,45650.0,104979.0,0.992,0.772,0.531,0.842,66.62,91.8,93.4,92.0,79.03,79.97,66.42,21.14,29.13,29.64,29.17,25.06,25.37,21.06,21947.0,30695.0,30457.0,30950.0,26216.0,26161.0,21240.0,2.003,180.8,24.59,3.1,3.475,2.0,-1.0,13.53,0.004,0.257,3.0,2.0,0.0,0.0,43.78,43.57,47.49,46.85,44.55,48.16,-99.2,45.6,46.9,39.29
2016-06-15 12:24:00-05:00,1160.4197,1155.7527,1147.6193,515377,29.36,0.0,1113.0,1108.0,25.36,317.4,278.0,277.4,278.7,259.1,260.3,258.2,318.7,741.3,60.14,216.2,1196720.0,317.2,236.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,41.2,1047.0,262.0,264.6,261.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,213.7,29.62,215.8,567.0,1152497.0,45650.0,104979.0,0.991,0.772,0.531,0.842,81.4,115.0,113.1,117.0,100.7,97.2,83.5,25.85,36.5,35.9,37.13,31.95,30.83,26.49,21947.0,30695.0,30458.0,30951.0,26217.0,26162.0,21240.0,3.302,159.5,19.4,4.8,3.475,2.0,-1.0,13.17,0.001,0.263,1.0,2.0,0.0,0.002,44.19,44.25,48.18,47.5,45.25,48.84,-98.1,45.98,47.64,39.37
2016-06-15 12:25:00-05:00,846.3525,842.831,838.1153,515378,29.5,0.0,809.0,807.0,24.98,319.1,277.2,276.9,278.2,198.3,199.7,197.9,320.2,555.8,60.15,164.7,1196723.0,319.3,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,41.91,804.0,196.7,201.9,196.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,161.5,20.08,162.8,567.0,1152500.0,45650.0,104980.0,0.992,0.772,0.531,0.842,63.27,86.9,86.2,86.3,73.67,73.26,61.09,20.19,27.74,27.5,27.54,23.49,23.36,19.47,21948.0,30696.0,30458.0,30952.0,26217.0,26162.0,21241.0,2.272,176.1,14.03,4.3,3.475,2.0,-1.0,13.53,0.005,0.256,3.0,2.0,0.0,0.001,44.67,44.51,48.45,47.74,45.52,48.98,-98.6,45.78,48.05,39.51
2016-06-15 12:26:00-05:00,1002.9039,996.21875,989.7561,515379,29.65,0.0,960.0,953.0,25.43,314.9,277.5,277.0,278.3,234.1,235.2,233.2,316.9,668.3,60.15,194.8,1196726.0,315.5,211.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,42.02,971.0,234.9,238.6,234.3,60.0,59.9,62.9,0.0,274.0,274.0,274.8,192.0,25.65,193.7,567.0,1152503.0,45650.0,104980.0,0.991,0.772,0.531,0.842,75.0,104.1,104.3,103.8,88.2,88.9,73.76,23.61,32.76,32.84,32.68,27.78,27.97,23.22,21948.0,30697.0,30459.0,30952.0,26218.0,26163.0,21241.0,2.273,184.0,23.39,3.9,3.475,2.0,-1.0,13.53,0.004,0.259,3.0,2.0,0.0,0.0,44.96,44.66,49.13,48.26,45.99,49.48,-97.9,46.39,48.42,39.61
2016-06-15 12:27:00-05:00,926.8248,920.32654,913.2444,515380,29.8,0.0,887.0,879.0,25.94,313.0,277.1,276.7,278.0,217.1,218.6,216.6,315.0,620.6,60.15,180.5,1196729.0,313.3,195.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,42.7,917.0,216.8,221.3,216.3,60.0,59.9,62.9,0.0,274.0,274.0,274.1,177.5,23.02,179.0,567.0,1152506.0,45650.0,104980.0,0.992,0.772,0.531,0.842,70.09,96.7,97.9,96.3,81.9,83.3,68.5,21.93,30.24,30.61,30.11,25.61,26.04,21.41,21949.0,30697.0,30459.0,30953.0,26218.0,26163.0,21242.0,2.317,192.7,21.35,5.1,3.475,2.0,-1.0,13.53,0.004,0.256,3.0,2.0,0.0,0.0,45.16,44.89,49.54,48.63,46.03,49.89,-96.9,47.14,48.72,39.74
2016-06-15 12:28:00-05:00,1107.9143,1099.6351,1088.8528,515381,29.96,0.0,1061.0,1051.0,25.75,308.5,277.5,276.9,278.2,249.5,250.5,248.5,309.8,725.9,60.15,207.6,1196733.0,308.8,224.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,43.54,1033.0,251.2,254.2,250.8,60.0,59.9,62.9,0.0,273.5,273.2,274.0,204.8,28.06,206.7,567.0,1152509.0,45650.0,104981.0,0.991,0.772,0.531,0.842,81.4,113.8,112.8,113.9,97.7,96.1,81.3,25.12,35.11,34.78,35.12,30.12,29.63,25.07,21949.0,30698.0,30460.0,30953.0,26219.0,26163.0,21242.0,1.998,164.0,20.92,3.3,3.475,2.0,-1.0,13.53,0.004,0.262,3.0,2.0,0.0,0.0,46.18,46.08,50.33,49.35,47.06,50.88,-95.2,47.75,48.95,39.74
2016-06-15 12:29:00-05:00,1118.6298,1107.652,1099.2234,515382,30.13,0.0,1063.0,1052.0,25.84,312.4,277.5,276.9,278.2,254.6,255.5,253.4,313.7,739.2,60.14,211.9,1196736.0,312.3,231.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,44.12,1064.0,257.0,259.7,256.5,60.0,59.9,62.9,0.0,273.5,273.2,274.0,209.4,28.82,211.4,567.0,1152513.0,45650.0,104981.0,0.991,0.772,0.531,0.842,81.3,113.8,114.6,114.5,97.9,97.8,82.1,25.4,35.56,35.78,35.76,30.57,30.55,25.65,21949.0,30698.0,30460.0,30954.0,26219.0,26164.0,21242.0,2.182,160.1,36.36,4.7,3.475,2.0,-1.0,13.53,0.004,0.263,3.0,2.0,0.0,0.0,47.04,46.97,51.45,50.42,47.86,52.16,-94.4,48.71,50.63,39.9
2016-06-15 12:30:00-05:00,852.2459,842.4301,837.65436,515383,30.3,0.0,805.0,796.4,25.67,319.0,276.5,276.4,277.7,199.8,201.2,199.5,319.8,564.5,60.14,165.6,1196739.0,319.2,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,43.77,817.0,199.1,204.2,198.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,163.1,20.36,164.4,567.0,1152516.0,45650.0,104982.0,0.992,0.772,0.531,0.842,61.11,85.5,87.0,86.2,73.83,74.47,62.03,19.47,27.25,27.72,27.47,23.52,23.72,19.76,21950.0,30699.0,30461.0,30954.0,26219.0,26164.0,21243.0,3.125,156.5,19.47,4.4,3.475,2.0,-1.0,13.5,0.002,0.257,3.0,2.0,0.0,0.0,46.96,46.85,51.2,50.51,47.67,51.73,-94.6,48.33,50.51,40.01
2016-06-15 12:31:00-05:00,888.2496,881.3116,870.95544,515384,30.47,0.0,861.0,849.0,25.52,322.4,277.0,276.1,277.4,207.8,209.1,207.4,324.0,582.8,60.14,172.3,1196742.0,322.5,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,43.41,820.0,206.4,211.1,205.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,168.9,21.37,170.2,567.0,1152518.0,45650.0,104982.0,0.992,0.772,0.531,0.842,65.56,92.0,89.6,91.3,76.62,75.73,63.08,21.11,29.62,28.86,29.38,24.65,24.37,20.29,21950.0,30699.0,30461.0,30955.0,26220.0,26165.0,21243.0,1.775,144.6,26.59,2.9,3.475,2.0,-1.0,13.5,0.004,0.255,3.0,2.0,0.0,0.0,46.16,45.73,50.14,49.69,46.58,50.62,-96.0,47.45,49.9,40.17
2016-06-15 12:32:00-05:00,1097.199,1083.6016,1072.7207,515385,30.64,0.0,1050.0,1034.0,25.14,315.0,277.2,276.8,278.1,252.0,252.9,250.8,315.0,725.7,60.13,209.5,1196745.0,315.0,228.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,44.71,1048.0,254.0,256.8,253.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,206.8,28.33,208.7,567.0,1152522.0,45650.0,104982.0,0.991,0.772,0.531,0.842,80.3,112.2,112.5,112.5,95.8,95.8,79.68,25.27,35.32,35.43,35.43,30.17,30.18,25.09,21950.0,30700.0,30462.0,30955.0,26220.0,26165.0,21244.0,1.853,147.8,24.32,2.9,3.475,2.0,-1.0,13.5,0.004,0.262,3.0,2.0,0.0,0.0,47.57,47.12,50.88,50.4,47.51,51.03,-95.3,48.13,50.26,40.3
2016-06-15 12:33:00-05:00,1045.7653,1028.954,1020.8679,515386,30.82,0.0,991.0,975.0,25.65,316.4,276.7,276.6,277.9,237.2,238.3,236.2,317.8,679.4,60.13,197.0,1196748.0,316.5,215.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,44.84,974.0,238.7,242.3,238.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,194.6,26.08,196.4,567.0,1152525.0,45650.0,104983.0,0.991,0.772,0.531,0.842,72.81,103.1,104.1,104.9,90.2,89.3,76.09,23.02,32.61,32.93,33.17,28.52,28.23,24.07,21951.0,30700.0,30462.0,30956.0,26221.0,26166.0,21244.0,2.207,184.6,17.44,3.7,3.475,2.0,-1.0,13.5,0.004,0.262,3.0,2.0,0.0,0.0,47.77,48.03,51.97,51.36,48.47,51.99,-94.5,49.04,51.27,40.32
2016-06-15 12:34:00-05:00,652.94025,645.61816,638.0784,515387,31.0,0.0,632.6,619.1,25.61,324.0,275.8,275.6,276.9,155.1,156.8,155.6,325.4,431.9,60.14,128.0,1196750.0,324.2,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,44.56,601.0,152.1,157.6,151.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,125.2,13.42,125.9,567.0,1152527.0,45650.0,104983.0,0.994,0.772,0.531,0.842,48.1,67.23,66.15,66.81,55.99,55.48,46.5,15.57,21.76,21.41,21.63,18.12,17.96,15.05,21951.0,30701.0,30463.0,30956.0,26221.0,26166.0,21244.0,2.482,168.1,11.67,3.9,3.475,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,47.27,47.41,51.49,50.8,48.14,51.23,-94.5,48.6,50.69,40.46
2016-06-15 12:35:00-05:00,976.1155,958.8071,950.5785,515388,31.16,0.0,931.0,912.0,25.64,320.6,276.7,276.3,277.6,227.7,228.5,226.6,322.1,641.4,60.15,188.7,1196753.0,320.8,206.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,44.9,944.0,227.9,232.1,227.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,186.0,24.46,187.6,567.0,1152530.0,45650.0,104984.0,0.992,0.772,0.531,0.842,69.7,97.4,99.4,98.5,83.8,84.6,70.7,22.36,31.23,31.88,31.58,26.86,27.12,22.65,21952.0,30701.0,30463.0,30957.0,26221.0,26166.0,21245.0,0.977,124.1,54.57,3.0,3.477,2.0,-1.0,13.3,0.005,0.257,3.0,2.0,0.0,0.001,47.54,47.41,51.41,50.58,48.19,50.85,-95.0,48.49,50.23,40.58
2016-06-15 12:36:00-05:00,702.0166,690.11127,685.7831,515389,31.32,0.0,672.9,658.8,25.48,325.6,275.8,275.6,276.9,165.5,167.2,165.8,327.2,458.8,60.14,136.7,1196756.0,325.6,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,43.15,639.4,163.1,168.7,162.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,134.1,15.02,134.9,567.0,1152533.0,45650.0,104984.0,0.994,0.772,0.531,0.842,49.82,70.12,69.5,70.1,59.47,58.9,50.34,16.23,22.84,22.63,22.83,19.37,19.18,16.39,21952.0,30702.0,30464.0,30957.0,26222.0,26167.0,21245.0,1.703,132.6,47.23,4.2,3.475,2.0,-1.0,13.53,0.004,0.252,3.0,2.0,0.0,0.0,46.34,46.53,51.48,50.79,48.44,50.64,-94.1,48.52,50.32,40.67
2016-06-15 12:37:00-05:00,874.3196,860.2007,854.1321,515390,31.47,0.0,840.0,825.0,25.36,322.6,276.5,275.9,277.3,208.3,209.5,207.7,323.3,584.9,60.15,172.5,1196758.0,322.4,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,42.62,846.0,207.8,212.5,207.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,169.9,21.53,171.2,567.0,1152535.0,45650.0,104984.0,0.992,0.772,0.531,0.842,63.86,89.4,90.8,89.6,75.7,77.0,64.23,20.58,28.81,29.27,28.89,24.38,24.81,20.68,21952.0,30702.0,30464.0,30958.0,26222.0,26167.0,21245.0,1.46,143.8,47.97,3.0,3.475,2.0,-1.0,13.53,0.004,0.256,3.0,2.0,0.0,0.0,45.66,45.49,50.91,50.29,47.94,50.22,-94.8,47.82,50.1,40.83
2016-06-15 12:38:00-05:00,537.0001,528.7068,529.3026,515391,31.61,0.0,513.0,505.1,25.33,326.7,275.3,275.0,276.4,130.8,133.0,131.9,328.6,362.9,60.15,107.7,1196760.0,326.9,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,41.74,518.3,128.2,133.5,128.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.8,9.91,106.2,567.0,1152537.0,45650.0,104984.0,0.996,0.772,0.531,0.842,39.31,54.7,55.29,54.55,46.15,47.02,38.78,12.84,17.87,18.06,17.82,15.07,15.36,12.67,21952.0,30702.0,30465.0,30958.0,26222.0,26167.0,21245.0,1.91,148.7,36.31,4.0,3.474,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,44.89,44.58,50.19,49.82,47.43,49.34,-96.0,47.37,49.73,40.94
2016-06-15 12:39:00-05:00,614.5793,606.33594,604.43164,515392,31.73,0.0,595.3,586.4,25.31,323.3,275.5,275.1,276.5,150.5,152.8,151.4,324.7,418.1,60.15,124.3,1196762.0,323.1,135.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,40.4,586.4,147.8,153.8,147.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,121.8,12.79,122.4,567.0,1152539.0,45650.0,104985.0,0.995,0.772,0.531,0.842,46.76,64.95,64.28,64.1,53.97,54.23,44.84,15.12,21.0,20.79,20.73,17.45,17.53,14.5,21953.0,30703.0,30465.0,30958.0,26223.0,26168.0,21246.0,2.622,169.8,32.99,4.2,3.475,2.0,-1.0,13.5,0.002,0.248,3.0,2.0,0.0,0.0,43.49,43.34,48.9,48.46,45.91,47.91,-97.7,46.4,48.2,41.07
2016-06-15 12:40:00-05:00,615.6508,606.33594,606.621,515393,31.83,0.0,590.9,583.7,25.67,327.6,275.5,275.1,276.5,150.0,152.2,150.8,329.1,413.0,60.14,123.7,1196764.0,327.8,135.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,39.98,577.8,147.5,153.3,147.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,121.5,12.74,122.1,567.0,1152541.0,45650.0,104985.0,0.995,0.772,0.531,0.842,44.83,62.82,62.59,62.83,53.51,53.4,44.86,14.68,20.56,20.49,20.57,17.52,17.48,14.68,21953.0,30703.0,30465.0,30959.0,26223.0,26168.0,21246.0,2.435,172.4,16.49,3.9,3.477,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,42.54,42.53,48.33,47.7,45.09,47.33,-97.4,45.73,47.27,41.22
2016-06-15 12:41:00-05:00,563.7885,555.4294,556.72705,515394,31.91,0.0,541.5,535.8,25.67,331.0,275.2,274.9,276.3,137.7,139.8,138.7,332.5,376.7,60.14,113.4,1196766.0,331.0,125.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.58,39.06,522.5,135.1,140.6,135.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,111.3,10.9,111.9,567.0,1152543.0,45650.0,104985.0,0.995,0.772,0.531,0.842,40.75,57.11,56.6,57.33,48.72,48.28,40.73,13.49,18.9,18.73,18.97,16.12,15.98,13.48,21953.0,30703.0,30466.0,30959.0,26223.0,26168.0,21246.0,2.672,181.4,20.35,3.9,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,41.59,41.59,47.61,46.81,44.21,46.53,-97.9,45.18,46.62,41.33
2016-06-15 12:42:00-05:00,632.3668,623.43835,622.98346,515395,31.99,0.0,612.2,604.9,25.88,330.9,275.5,275.1,276.5,155.8,157.9,156.5,332.7,425.7,60.14,128.6,1196768.0,331.2,141.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,38.21,598.6,153.3,158.9,153.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,126.1,13.57,126.8,567.0,1152545.0,45650.0,104985.0,0.994,0.772,0.531,0.842,47.26,65.7,64.92,65.13,54.98,55.0,45.79,15.62,21.71,21.45,21.52,18.16,18.17,15.12,21953.0,30704.0,30466.0,30959.0,26224.0,26168.0,21246.0,2.36,169.5,26.54,5.1,3.475,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,40.65,40.63,46.84,45.97,43.53,45.88,-99.9,44.65,45.88,41.47
2016-06-15 12:43:00-05:00,538.71454,529.3748,532.41376,515396,32.03,0.0,513.2,508.6,25.8,329.1,275.0,275.0,276.3,133.4,135.7,134.5,330.7,366.0,60.13,109.9,1196770.0,329.1,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,37.47,516.6,130.8,136.5,130.8,60.0,59.9,62.9,0.0,273.0,273.0,273.9,107.9,10.36,108.4,567.0,1152547.0,45650.0,104985.0,0.995,0.772,0.531,0.842,39.26,54.84,55.39,55.2,47.34,47.55,39.84,12.91,18.03,18.21,18.15,15.56,15.63,13.1,21954.0,30704.0,30466.0,30960.0,26224.0,26169.0,21247.0,3.547,174.6,10.58,4.5,3.475,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,40.05,40.1,46.0,45.29,42.94,45.21,-100.5,43.48,45.25,41.6
2016-06-15 12:44:00-05:00,511.60474,502.11777,504.87415,515397,32.07,0.0,491.6,486.1,25.48,327.7,274.8,274.9,276.2,125.3,127.7,126.4,329.2,345.1,60.14,103.0,1196772.0,327.6,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,36.22,481.6,122.5,128.1,122.5,60.0,59.9,62.9,0.0,273.0,272.9,273.3,101.2,9.15,101.6,567.0,1152549.0,45650.0,104985.0,0.996,0.772,0.531,0.842,37.76,52.55,52.18,52.45,44.79,44.4,37.27,12.36,17.2,17.08,17.17,14.66,14.54,12.2,21954.0,30704.0,30467.0,30960.0,26224.0,26169.0,21247.0,2.522,162.4,18.09,3.8,3.475,2.0,-1.0,13.43,0.003,0.245,1.0,2.0,0.0,0.001,39.03,38.98,44.9,44.25,41.87,44.17,-101.2,42.31,44.02,41.71
2016-06-15 12:45:00-05:00,537.5359,527.1034,529.3026,515398,32.1,0.0,516.7,510.3,25.48,325.3,275.1,274.8,276.1,129.8,132.4,131.0,326.9,358.7,60.14,106.9,1196774.0,325.3,117.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,36.32,492.2,127.0,132.8,127.0,60.0,59.9,62.9,0.0,273.0,273.0,273.9,104.9,9.8,105.4,567.0,1152550.0,45650.0,104986.0,0.996,0.772,0.531,0.842,38.97,54.75,53.85,54.96,47.31,45.97,39.34,12.67,17.8,17.51,17.87,15.38,14.95,12.79,21954.0,30705.0,30467.0,30960.0,26224.0,26169.0,21247.0,1.883,176.7,21.01,3.9,3.475,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,38.55,38.6,43.97,43.25,41.13,43.31,-101.6,41.6,43.44,41.81
2016-06-15 12:46:00-05:00,498.21054,488.0884,491.7381,515399,32.12,0.0,477.3,471.7,25.38,331.0,275.6,275.5,276.8,123.8,126.1,124.9,332.6,338.5,60.14,102.0,1196775.0,330.9,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,36.2,474.1,121.0,126.4,121.0,60.0,59.9,62.9,0.0,273.5,273.1,274.0,100.2,8.94,100.6,567.0,1152552.0,45650.0,104986.0,0.996,0.772,0.531,0.842,36.81,51.21,51.26,51.2,43.7,43.65,36.47,12.18,16.95,16.97,16.95,14.47,14.45,12.07,21954.0,30705.0,30467.0,30960.0,26224.0,26169.0,21247.0,1.497,160.1,31.09,3.5,3.477,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,38.64,38.43,43.52,42.96,40.74,43.01,-101.4,41.45,43.06,41.9
2016-06-15 12:47:00-05:00,536.1429,525.50006,527.8046,515400,32.14,0.0,516.6,509.5,25.58,335.8,275.8,275.5,276.8,134.3,136.5,135.3,337.6,362.7,60.15,110.8,1196777.0,335.9,122.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,35.74,512.9,131.6,137.1,131.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,108.8,10.43,109.3,567.0,1152554.0,45650.0,104986.0,0.995,0.772,0.531,0.842,39.78,55.29,55.24,55.09,46.63,46.81,38.86,13.35,18.56,18.54,18.49,15.65,15.71,13.04,21955.0,30705.0,30467.0,30961.0,26225.0,26170.0,21248.0,1.777,178.5,27.66,2.9,3.475,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,38.26,38.0,43.01,42.28,40.26,42.49,-103.1,41.12,42.54,42.0
2016-06-15 12:48:00-05:00,601.3994,589.76794,590.489,515401,32.15,0.0,579.8,571.3,25.65,334.3,275.8,276.0,277.3,148.8,150.8,149.5,335.8,401.9,60.15,123.0,1196779.0,334.5,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,36.09,561.2,146.1,151.9,145.9,60.0,59.9,62.9,0.0,273.3,273.6,274.0,120.6,12.52,121.3,567.0,1152556.0,45650.0,104986.0,0.995,0.772,0.531,0.842,43.99,61.44,61.1,61.43,52.31,51.83,43.72,14.7,20.53,20.42,20.53,17.48,17.32,14.61,21955.0,30705.0,30468.0,30961.0,26225.0,26170.0,21248.0,1.79,173.7,15.08,3.0,3.477,2.0,-1.0,13.5,0.004,0.249,3.0,2.0,0.0,0.0,38.38,38.12,42.98,42.36,40.41,42.65,-103.1,41.15,42.71,42.1
2016-06-15 12:49:00-05:00,853.4246,836.5512,833.16046,515402,32.15,0.0,820.0,806.0,25.45,332.2,276.5,276.4,277.6,199.8,201.4,199.7,334.5,546.2,60.14,165.9,1196782.0,331.9,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,37.01,769.7,199.4,204.0,199.0,60.0,59.9,62.9,0.0,273.4,273.4,274.0,163.4,20.31,164.6,567.0,1152559.0,45650.0,104986.0,0.993,0.772,0.531,0.842,58.68,83.2,82.5,84.4,73.05,70.75,61.28,19.5,27.66,27.38,28.04,24.26,23.47,20.33,21955.0,30706.0,30468.0,30962.0,26225.0,26170.0,21248.0,2.63,156.8,15.41,3.5,3.475,2.0,-1.0,13.18,-0.023,0.255,1.0,2.0,0.0,0.001,39.28,38.96,43.67,43.0,41.13,43.32,-102.2,41.58,43.29,42.19
2016-06-15 12:50:00-05:00,595.8274,589.09985,586.1103,515403,32.15,0.0,585.4,576.4,24.98,334.8,275.8,275.9,277.1,147.0,149.0,147.8,337.0,400.0,60.22,121.5,1196784.0,335.5,134.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,37.27,562.8,144.8,149.9,144.7,60.0,59.9,62.9,0.0,273.4,273.5,274.0,119.4,12.31,120.0,567.0,1152561.0,45650.0,104987.0,0.995,0.772,0.531,0.842,44.72,62.62,61.14,62.1,51.63,51.38,42.07,14.94,20.91,20.42,20.72,17.22,17.15,14.04,21955.0,30706.0,30468.0,30962.0,26226.0,26171.0,21248.0,2.118,154.9,32.72,3.3,3.475,2.0,-1.0,13.1,-0.191,0.251,1.0,2.0,0.0,0.004,39.83,39.25,43.39,42.97,41.0,43.13,-102.9,41.59,43.15,42.28
2016-06-15 12:51:00-05:00,735.9843,718.5709,721.2735,515404,32.18,0.0,695.4,686.5,25.0,329.7,276.0,275.9,277.2,167.4,169.4,167.8,330.5,457.8,60.15,138.5,1196786.0,329.0,151.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,37.92,612.0,165.3,171.1,165.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,136.0,15.37,136.9,567.0,1152563.0,45650.0,104987.0,0.994,0.772,0.531,0.842,47.89,68.37,66.99,70.42,62.23,57.88,52.95,15.79,22.54,22.07,23.2,20.49,19.06,17.42,21956.0,30707.0,30469.0,30962.0,26226.0,26171.0,21249.0,2.322,147.0,21.49,3.5,3.475,2.0,-1.0,13.14,0.219,0.255,3.0,1.0,0.0,0.004,40.47,39.92,43.74,43.29,41.44,43.57,-102.7,41.79,43.4,42.39
