TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 12:52:00-05:00,514.1764,505.3245,508.44626,515405,32.19,0.0,491.4,486.4,25.01,336.3,275.5,275.4,276.7,131.3,133.3,132.2,337.5,355.3,60.15,108.1,1196788.0,336.4,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,37.73,518.2,128.5,133.8,128.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,106.1,10.0,106.6,567.0,1152565.0,45650.0,104987.0,0.996,0.772,0.531,0.842,38.7,53.1,54.43,53.07,44.79,46.25,37.59,13.01,17.85,18.29,17.83,15.05,15.53,12.62,21956.0,30707.0,30469.0,30963.0,26226.0,26171.0,21249.0,1.6,169.0,27.29,3.3,3.475,2.0,-1.0,13.47,0.005,0.247,3.0,2.0,0.0,0.001,40.25,39.91,43.57,43.36,41.43,43.46,-102.5,41.68,43.44,42.48
2016-06-15 12:53:00-05:00,493.81726,484.88168,488.62692,515406,32.18,0.0,472.1,467.7,25.31,331.9,275.2,275.4,276.8,123.6,125.8,124.6,333.4,336.9,60.14,101.7,1196790.0,332.0,112.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,36.73,473.3,120.7,126.2,120.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,99.9,8.9,100.3,567.0,1152566.0,45650.0,104987.0,0.996,0.772,0.531,0.842,36.74,50.93,51.13,50.82,43.27,43.52,36.14,12.19,16.9,16.97,16.86,14.36,14.44,11.99,21956.0,30707.0,30469.0,30963.0,26226.0,26171.0,21249.0,2.468,157.8,18.42,3.8,3.475,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.001,39.33,39.12,42.98,42.66,40.92,42.68,-103.6,41.07,42.88,42.55
2016-06-15 12:54:00-05:00,482.35178,473.39096,476.9888,515407,32.19,0.0,461.9,457.2,25.62,334.2,275.7,275.6,277.0,119.9,122.0,120.9,336.1,326.0,60.13,98.7,1196791.0,334.4,109.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,36.71,457.2,116.9,122.3,116.9,60.0,59.9,62.9,0.0,273.5,273.8,274.3,96.9,8.4,97.3,567.0,1152568.0,45650.0,104987.0,0.996,0.772,0.531,0.842,35.52,49.32,49.3,49.13,41.76,41.91,34.78,11.86,16.47,16.46,16.4,13.94,13.99,11.61,21956.0,30707.0,30470.0,30963.0,26227.0,26172.0,21249.0,2.028,183.7,18.73,2.8,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.001,38.85,38.74,42.42,42.05,40.36,42.19,-103.5,40.75,42.39,42.63
2016-06-15 12:55:00-05:00,560.46674,549.28314,550.9656,515408,32.22,0.0,537.4,529.9,25.76,332.0,276.4,275.9,277.3,138.3,140.6,139.2,333.7,376.8,60.15,114.4,1196793.0,331.9,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,36.41,517.4,135.7,141.4,135.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,112.3,11.07,112.8,567.0,1152570.0,45650.0,104988.0,0.995,0.772,0.531,0.842,41.07,57.79,56.58,57.67,49.05,48.3,40.79,13.65,19.2,18.79,19.16,16.29,16.04,13.54,21957.0,30708.0,30470.0,30963.0,26227.0,26172.0,21250.0,1.943,188.6,8.15,2.7,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,38.61,38.67,42.34,41.92,40.21,42.21,-103.8,40.72,42.31,42.71
2016-06-15 12:56:00-05:00,459.31378,451.0776,453.25177,515409,32.22,0.0,440.3,434.8,25.97,339.2,276.0,275.5,276.9,115.1,117.1,116.0,340.7,310.4,60.15,94.6,1196795.0,339.2,105.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,35.9,431.8,112.2,117.2,112.0,60.0,59.9,62.9,0.0,273.6,273.8,274.6,92.9,7.709,93.2,567.0,1152571.0,45650.0,104988.0,0.997,0.772,0.531,0.842,33.69,46.76,46.58,46.58,39.39,39.53,32.65,11.42,15.86,15.8,15.8,13.36,13.41,11.07,21957.0,30708.0,30470.0,30964.0,26227.0,26172.0,21250.0,2.155,176.3,15.25,3.2,3.477,2.0,-1.0,13.22,-0.004,0.245,1.0,2.0,0.0,0.001,38.09,38.45,42.2,41.79,40.04,42.06,-104.1,40.65,42.09,42.76
2016-06-15 12:57:00-05:00,523.1773,511.20343,513.1706,515410,32.22,0.0,497.9,490.1,26.0,336.1,275.7,275.8,277.1,131.6,133.7,132.4,337.6,356.2,60.15,108.5,1196796.0,335.8,120.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,35.95,497.1,129.2,134.7,129.1,60.0,59.9,62.9,0.0,273.2,273.4,274.1,106.5,10.1,107.0,567.0,1152573.0,45650.0,104988.0,0.996,0.772,0.531,0.842,38.22,53.43,54.01,53.6,45.68,45.95,38.54,12.83,17.93,18.12,17.98,15.32,15.41,12.92,21957.0,30708.0,30470.0,30964.0,26227.0,26172.0,21250.0,1.92,193.7,23.91,3.3,3.475,2.0,-1.0,13.14,0.007,0.25,1.0,2.0,0.0,0.003,38.0,38.11,42.03,41.52,39.65,41.82,-104.0,40.3,41.77,42.82
2016-06-15 12:58:00-05:00,447.95554,438.38437,440.00046,515411,32.22,0.0,428.9,421.7,25.83,335.2,275.3,275.4,276.8,112.3,114.5,113.3,338.6,305.6,60.14,92.3,1196798.0,335.4,103.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,35.21,425.8,109.0,114.1,108.8,60.0,59.9,62.9,0.0,273.0,273.1,274.0,90.7,7.338,91.0,567.0,1152575.0,45650.0,104988.0,0.997,0.772,0.531,0.842,33.44,46.41,46.32,45.96,38.88,39.13,32.15,11.19,15.53,15.5,15.38,13.01,13.09,10.76,21957.0,30709.0,30471.0,30964.0,26228.0,26173.0,21250.0,2.543,187.6,21.17,3.9,3.475,2.0,-1.0,13.47,0.007,0.244,3.0,2.0,0.0,0.001,37.46,37.5,41.51,40.82,38.91,41.16,-103.9,39.86,41.08,42.9
2016-06-15 12:59:00-05:00,594.9702,582.28564,579.42706,515412,32.22,0.0,575.3,562.7,25.83,328.4,275.7,275.8,277.1,146.2,148.3,146.7,329.9,399.7,60.18,120.7,1196800.0,329.2,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,35.61,553.2,143.2,149.0,143.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,118.5,12.23,119.1,567.0,1152577.0,45650.0,104988.0,0.995,0.772,0.531,0.842,44.7,62.42,61.37,61.57,52.19,51.63,43.43,14.66,20.47,20.13,20.19,17.12,16.93,14.24,21957.0,30709.0,30471.0,30964.0,26228.0,26173.0,21250.0,1.897,181.7,14.33,3.4,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.001,37.38,37.58,41.3,40.57,38.87,41.05,-105.3,39.59,40.84,42.96
2016-06-15 13:00:00-05:00,878.6058,858.73096,850.56,515413,32.19,0.0,845.0,824.0,25.95,322.6,276.5,276.2,277.6,212.6,214.0,212.0,324.5,587.6,60.22,176.3,1196803.0,322.3,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,36.71,838.0,211.6,216.6,210.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.1,22.2,174.5,567.0,1152579.0,45650.0,104989.0,0.992,0.772,0.531,0.842,65.82,92.1,92.5,91.3,77.59,78.1,65.11,21.22,29.69,29.81,29.44,25.01,25.18,20.99,21958.0,30709.0,30472.0,30965.0,26228.0,26173.0,21251.0,1.125,163.9,29.22,2.1,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,38.68,38.85,42.4,41.63,39.99,42.3,-103.7,40.5,41.78,43.0
2016-06-15 13:01:00-05:00,957.89935,935.8257,927.53265,515414,32.19,0.0,915.0,892.0,26.11,325.8,276.7,276.4,277.8,230.5,231.3,229.3,326.7,637.6,60.22,191.1,1196806.0,325.6,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,37.98,910.0,230.2,234.6,229.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,188.0,24.85,189.6,567.0,1152583.0,45650.0,104989.0,0.991,0.772,0.531,0.842,69.82,98.2,99.2,98.1,83.7,84.1,70.97,22.75,31.99,32.31,31.96,27.27,27.39,23.12,21958.0,30710.0,30472.0,30965.0,26229.0,26174.0,21251.0,1.653,152.7,24.19,3.5,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,40.23,40.18,44.07,43.15,41.5,43.99,-102.0,41.77,43.42,43.08
2016-06-15 13:02:00-05:00,763.3085,748.233,742.4756,515415,32.22,0.0,729.0,713.8,25.56,329.2,276.0,275.9,277.3,188.2,189.8,187.9,330.2,514.8,60.2,155.7,1196808.0,328.7,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,39.37,748.2,186.2,191.9,185.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,152.7,18.44,153.9,567.0,1152585.0,45650.0,104989.0,0.993,0.772,0.531,0.842,56.02,78.01,79.75,77.95,66.99,68.02,56.12,18.44,25.67,26.25,25.65,22.04,22.38,18.46,21959.0,30710.0,30473.0,30966.0,26229.0,26174.0,21251.0,2.442,141.5,20.86,3.5,3.475,2.0,-1.0,13.47,0.007,0.254,3.0,2.0,0.0,0.0,41.78,41.53,44.72,43.97,42.4,44.77,-101.4,42.72,44.22,43.14
2016-06-15 13:03:00-05:00,754.629,738.88007,732.2202,515416,32.25,0.0,723.5,706.1,25.21,337.3,276.0,275.6,277.0,177.1,178.4,176.9,339.4,478.5,60.15,146.3,1196811.0,337.2,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,39.5,673.9,175.3,180.2,174.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,143.7,16.75,144.7,567.0,1152588.0,45650.0,104990.0,0.994,0.772,0.531,0.842,52.86,74.48,72.51,73.83,61.99,61.27,50.18,17.81,25.09,24.42,24.87,20.88,20.63,16.89,21959.0,30711.0,30473.0,30966.0,26230.0,26175.0,21252.0,2.148,152.4,19.38,3.7,3.477,2.0,-1.0,13.21,0.001,0.253,1.0,2.0,0.0,0.001,42.06,41.42,44.25,43.8,42.14,44.22,-101.3,42.47,44.16,43.19
2016-06-15 13:04:00-05:00,889.32104,870.0881,860.46967,515417,32.29,0.0,852.0,829.0,25.5,333.1,276.2,276.1,277.5,213.4,214.2,212.4,333.9,581.0,60.15,176.6,1196814.0,333.0,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,40.57,833.0,212.3,217.1,211.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,173.5,22.13,174.9,567.0,1152590.0,45650.0,104990.0,0.992,0.772,0.531,0.842,63.44,89.4,89.7,89.4,75.18,75.62,63.05,21.12,29.76,29.86,29.75,25.02,25.18,20.99,21959.0,30711.0,30473.0,30967.0,26230.0,26175.0,21252.0,1.923,157.3,24.45,2.7,3.477,2.0,-1.0,13.5,0.005,0.257,3.0,2.0,0.0,0.0,42.86,42.24,44.93,44.38,42.83,44.82,-100.9,42.96,45.03,43.29
2016-06-15 13:05:00-05:00,558.43085,545.40845,544.0519,515418,32.33,0.0,524.3,512.7,25.61,333.6,275.3,275.2,276.5,133.0,135.0,133.8,334.9,365.2,60.15,109.5,1196816.0,333.8,122.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,40.49,491.7,130.5,135.6,130.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,107.5,10.33,108.1,567.0,1152592.0,45650.0,104990.0,0.996,0.772,0.531,0.842,42.77,56.67,53.76,53.57,45.51,44.93,37.15,14.23,18.85,17.9,17.82,15.13,14.96,12.36,21959.0,30712.0,30474.0,30967.0,26230.0,26175.0,21252.0,2.655,164.4,19.15,28.4,,2.0,-1.0,13.5,0.004,0.25,3.0,2.0,0.0,0.0,43.13,42.78,45.55,44.92,43.35,45.18,-100.7,43.38,45.52,43.32
2016-06-15 13:06:00-05:00,849.3528,830.6722,818.9873,515419,32.39,0.0,820.0,795.0,25.37,326.2,276.9,277.0,278.5,203.2,204.9,202.9,327.8,562.8,60.17,169.0,1196818.0,325.9,184.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,39.88,778.8,202.0,207.2,201.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,166.0,20.75,167.3,567.0,1152595.0,45650.0,104990.0,0.992,0.772,0.531,0.842,62.12,88.0,86.9,87.4,74.19,73.33,61.85,20.25,28.7,28.34,28.48,24.18,23.91,20.16,21960.0,30712.0,30474.0,30967.0,26231.0,26176.0,21253.0,2.858,151.1,14.28,4.2,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,42.67,41.89,44.93,44.38,42.66,44.56,-101.4,42.61,44.99,43.37
2016-06-15 13:07:00-05:00,916.10944,892.4014,881.4413,515420,32.45,0.0,873.0,846.0,24.88,325.7,280.8,280.4,281.9,213.5,214.8,212.8,327.2,600.0,60.21,179.7,1196821.0,325.6,196.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,41.31,842.0,212.4,217.5,211.7,60.0,59.9,62.9,0.0,277.4,277.0,278.1,176.5,22.46,177.9,567.0,1152598.0,45650.0,104991.0,0.992,0.772,0.531,0.842,65.5,92.6,92.6,92.5,78.61,78.12,65.88,21.33,30.14,30.16,30.13,25.59,25.44,21.45,21960.0,30712.0,30475.0,30968.0,26231.0,26176.0,21253.0,2.478,124.6,15.7,3.7,3.477,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,43.79,43.06,45.22,44.8,43.05,44.76,-101.8,42.89,45.17,43.38
2016-06-15 13:08:00-05:00,898.9649,875.96704,864.8483,515421,32.51,0.0,858.0,831.0,24.94,329.8,280.3,280.4,281.8,208.5,209.6,207.8,331.6,579.9,60.14,175.3,1196824.0,330.1,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,42.46,838.0,207.0,212.0,206.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,172.0,21.64,173.3,567.0,1152601.0,45650.0,104991.0,0.992,0.772,0.531,0.842,59.31,86.2,88.4,89.6,78.58,76.33,65.9,19.55,28.43,29.14,29.54,25.91,25.17,21.73,21960.0,30713.0,30475.0,30968.0,26232.0,26177.0,21253.0,1.59,151.5,36.68,2.9,3.475,2.0,-1.0,13.5,0.027,0.256,1.0,2.0,0.0,0.0,44.91,44.26,46.37,45.87,44.16,45.57,-99.9,44.1,45.83,43.43
2016-06-15 13:09:00-05:00,999.6893,972.9701,958.6445,515422,32.59,0.0,953.0,920.0,25.73,329.8,280.7,280.3,281.7,223.1,224.0,222.1,331.1,623.1,60.14,187.7,1196827.0,329.6,206.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,42.96,896.0,222.4,227.0,221.6,60.0,59.9,62.9,0.0,277.0,277.0,278.0,184.5,23.88,186.0,567.0,1152604.0,45650.0,104992.0,0.992,0.772,0.531,0.842,62.7,93.8,94.9,97.8,83.7,81.6,70.03,20.68,30.91,31.3,32.25,27.6,26.92,23.09,21961.0,30713.0,30476.0,30969.0,26232.0,26177.0,21254.0,1.977,181.1,19.69,2.9,3.475,2.0,-1.0,13.36,-0.019,0.259,1.0,2.0,0.0,0.001,45.57,45.08,47.64,46.88,45.04,46.71,-99.7,45.45,46.95,43.44
2016-06-15 13:10:00-05:00,828.6722,802.7471,791.7934,515423,32.67,0.0,781.1,747.3,26.21,325.2,280.1,279.7,281.1,174.2,175.9,174.3,326.2,492.6,60.14,146.2,1196830.0,324.9,160.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,42.56,652.8,172.0,177.3,171.6,60.0,59.9,62.9,0.0,277.0,277.0,278.0,143.5,16.54,144.5,567.0,1152606.0,45650.0,104992.0,0.994,0.772,0.531,0.842,49.74,69.51,71.07,73.17,68.09,64.4,63.01,16.15,22.57,23.09,23.76,22.12,20.93,20.47,21961.0,30714.0,30476.0,30969.0,26233.0,26177.0,21254.0,2.695,185.1,18.25,4.5,3.477,2.0,-1.0,13.5,0.004,0.257,3.0,2.0,0.0,0.0,45.64,45.27,48.37,47.35,45.47,47.55,-96.6,46.16,47.78,43.48
2016-06-15 13:11:00-05:00,763.9514,745.29346,736.9446,515424,32.75,0.0,723.2,703.4,26.48,321.0,279.9,279.5,280.9,177.4,179.2,177.5,322.8,507.9,60.15,148.9,1196832.0,321.2,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,42.19,710.4,176.2,181.2,175.9,60.0,59.9,62.9,0.0,277.0,277.0,278.0,146.2,17.1,147.3,567.0,1152609.0,45650.0,104992.0,0.994,0.772,0.531,0.842,44.15,66.69,75.09,76.17,72.25,68.86,71.78,14.13,21.34,24.05,24.38,23.13,22.06,23.01,21961.0,30714.0,30476.0,30970.0,26233.0,26178.0,21254.0,2.11,196.0,15.96,3.5,3.475,2.0,-1.0,13.5,0.004,0.254,3.0,2.0,0.0,0.0,44.9,44.57,48.29,47.14,45.2,47.65,-97.6,45.68,47.47,43.49
2016-06-15 13:12:00-05:00,529.0708,520.69,510.86603,515425,32.83,0.0,517.4,499.3,26.65,323.8,279.5,279.1,280.5,142.4,144.4,143.0,325.0,408.0,60.14,119.2,1196834.0,324.2,131.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,40.85,595.0,138.4,142.9,138.2,60.0,59.9,62.9,0.0,277.0,277.0,278.0,117.5,12.06,118.2,567.0,1152611.0,45650.0,104992.0,0.996,0.772,0.531,0.842,41.6,57.85,63.68,57.35,52.48,57.42,54.65,13.4,18.63,20.52,18.47,16.91,18.52,17.64,21961.0,30714.0,30477.0,30970.0,26233.0,26178.0,21255.0,1.513,178.2,34.05,3.7,3.475,2.0,-1.0,13.49,0.004,0.244,3.0,2.0,0.0,0.0,43.6,43.58,47.43,46.32,44.12,46.82,-99.4,44.97,46.69,43.56
2016-06-15 13:13:00-05:00,1084.3406,1051.2673,1034.6953,515426,32.9,0.0,1033.0,990.0,26.71,322.2,280.6,280.3,281.7,245.4,246.0,244.0,323.4,702.0,60.13,206.4,1196837.0,322.0,227.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,41.94,989.0,246.6,249.9,246.0,60.0,59.9,62.9,0.0,277.0,277.0,278.0,203.7,27.41,205.5,567.0,1152614.0,45650.0,104993.0,0.991,0.772,0.531,0.842,77.1,109.0,109.0,108.4,91.6,91.2,76.93,24.84,35.13,35.12,34.92,29.52,29.39,24.78,21962.0,30715.0,30477.0,30971.0,26234.0,26178.0,21255.0,1.48,171.3,28.78,3.3,3.475,2.0,-1.0,13.47,0.002,0.263,3.0,2.0,0.0,0.0,44.58,44.26,48.41,47.18,45.02,47.8,-98.3,45.43,47.23,43.56
2016-06-15 13:14:00-05:00,1053.2661,1022.80774,1007.04047,515427,32.98,0.0,1003.0,963.0,26.94,322.3,280.1,279.9,281.4,238.8,239.6,237.6,323.8,682.2,60.15,200.7,1196841.0,322.1,220.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,42.62,964.0,239.3,243.1,238.6,60.0,59.9,62.9,0.0,276.9,276.3,277.4,197.6,26.3,199.4,567.0,1152617.0,45650.0,104993.0,0.991,0.772,0.531,0.842,74.49,105.1,105.5,104.9,88.8,88.6,74.57,24.01,33.88,34.02,33.82,28.62,28.55,24.04,21962.0,30716.0,30478.0,30971.0,26234.0,26179.0,21256.0,0.958,173.5,51.62,2.7,3.477,2.0,-1.0,13.47,0.004,0.262,3.0,2.0,0.0,0.0,45.54,45.42,49.95,48.54,46.46,49.24,-96.4,46.83,48.57,43.65
2016-06-15 13:15:00-05:00,1023.263,994.749,978.23334,515428,33.05,0.0,974.0,935.0,27.08,322.3,280.3,279.8,281.2,231.4,232.5,230.4,323.4,660.2,60.14,194.4,1196844.0,322.3,213.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,43.48,934.0,231.4,235.7,230.6,60.0,59.9,62.9,0.0,277.0,276.4,277.8,191.3,25.18,192.9,567.0,1152621.0,45650.0,104994.0,0.991,0.772,0.531,0.842,71.95,101.5,102.0,101.4,85.8,85.6,72.09,23.19,32.72,32.88,32.69,27.64,27.58,23.23,21963.0,30716.0,30478.0,30972.0,26235.0,26179.0,21256.0,0.977,173.8,38.2,2.5,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,46.44,46.34,51.06,49.55,47.37,50.32,-96.2,47.78,49.6,43.65
2016-06-15 13:16:00-05:00,991.117,963.4835,947.1215,515429,33.16,0.0,943.0,905.0,26.85,321.4,278.9,278.6,280.0,225.5,226.4,224.5,322.9,641.2,60.14,188.5,1196847.0,321.5,207.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,44.01,906.0,224.7,229.3,223.9,60.0,59.9,62.9,0.0,275.4,275.2,276.4,185.1,24.1,186.7,567.0,1152624.0,45650.0,104994.0,0.992,0.772,0.531,0.842,69.81,98.7,99.2,98.4,83.2,83.2,70.1,22.43,31.72,31.89,31.62,26.73,26.72,22.53,21963.0,30717.0,30479.0,30972.0,26235.0,26180.0,21256.0,1.392,151.0,20.92,2.8,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.75,46.8,51.71,50.31,48.07,50.93,-95.2,48.39,50.63,43.75
2016-06-15 13:17:00-05:00,988.9739,962.28107,944.817,515430,33.27,0.0,943.0,903.0,26.64,319.7,277.6,277.4,278.9,225.4,226.5,224.4,320.9,641.8,60.14,187.7,1196850.0,319.4,205.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,44.58,903.0,224.9,229.4,224.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,184.4,24.05,186.0,567.0,1152627.0,45650.0,104994.0,0.992,0.772,0.531,0.842,69.82,98.8,99.4,98.7,83.6,83.4,70.28,22.32,31.58,31.77,31.57,26.72,26.65,22.47,21963.0,30717.0,30480.0,30973.0,26236.0,26180.0,21257.0,1.76,163.9,15.57,3.9,3.475,2.0,-1.0,13.47,0.006,0.26,3.0,2.0,0.0,0.0,47.46,47.43,52.27,51.01,48.74,51.23,-94.3,48.82,51.29,43.78
2016-06-15 13:18:00-05:00,985.75934,957.8718,940.2079,515431,33.38,0.0,939.0,899.0,26.6,316.8,278.0,277.5,278.9,224.1,225.1,223.1,318.0,642.9,60.18,186.7,1196853.0,316.6,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,44.53,900.0,223.4,228.1,222.7,60.0,59.9,62.9,0.0,274.6,274.0,275.0,183.5,23.87,185.0,567.0,1152630.0,45650.0,104995.0,0.992,0.772,0.531,0.842,69.88,98.9,99.7,98.9,84.0,83.7,70.75,22.14,31.32,31.58,31.34,26.61,26.51,22.41,21964.0,30718.0,30480.0,30973.0,26236.0,26181.0,21257.0,2.91,173.4,19.21,4.0,3.475,2.0,-1.0,13.2,0.0,0.26,1.0,2.0,0.0,0.001,47.72,47.43,52.56,51.11,48.9,51.03,-95.9,48.62,51.3,43.83
2016-06-15 13:19:00-05:00,1005.0469,977.2457,959.79675,515432,33.49,0.0,958.0,917.0,26.7,316.5,278.0,277.5,278.9,228.0,228.9,227.0,317.8,655.5,60.22,189.9,1196856.0,316.4,208.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,45.1,919.0,227.5,232.1,226.8,60.0,59.9,62.9,0.0,274.2,274.0,275.0,186.8,24.43,188.4,567.0,1152633.0,45650.0,104995.0,0.992,0.772,0.531,0.842,71.12,100.6,101.6,100.8,85.7,85.4,72.3,22.51,31.85,32.17,31.91,27.14,27.04,22.88,21964.0,30718.0,30481.0,30974.0,26236.0,26181.0,21257.0,2.277,163.8,13.5,3.4,3.475,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.001,48.09,47.85,52.88,51.17,49.21,51.34,-93.5,49.13,51.71,43.93
2016-06-15 13:20:00-05:00,1001.83234,974.70703,956.33984,515433,33.6,0.0,955.0,914.0,26.57,316.9,277.9,277.4,278.8,227.3,228.2,226.3,318.4,652.2,60.21,189.2,1196859.0,316.8,207.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,44.82,914.0,226.7,231.3,226.0,60.0,59.9,62.9,0.0,274.2,274.1,275.0,186.1,24.29,187.7,567.0,1152636.0,45650.0,104996.0,0.992,0.772,0.531,0.842,70.66,100.1,101.1,100.3,85.1,84.8,72.02,22.39,31.72,32.04,31.78,26.96,26.88,22.82,21964.0,30719.0,30481.0,30974.0,26237.0,26182.0,21258.0,2.578,162.1,17.66,5.1,3.475,2.0,-1.0,13.47,0.004,0.261,3.0,2.0,0.0,0.0,48.05,47.82,53.07,51.31,49.4,51.65,-94.7,49.0,52.06,43.94
2016-06-15 13:21:00-05:00,978.2585,950.92395,932.1418,515434,33.72,0.0,932.0,890.0,26.78,320.4,277.9,277.3,278.7,220.9,221.9,220.0,321.8,628.5,60.23,183.9,1196862.0,320.1,202.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,44.8,886.0,220.2,224.9,219.4,60.0,59.9,62.9,0.0,274.2,274.0,275.0,180.7,23.33,182.2,567.0,1152639.0,45650.0,104996.0,0.992,0.772,0.531,0.842,67.74,96.1,97.1,96.4,81.6,81.5,68.78,21.7,30.79,31.1,30.86,26.15,26.1,22.03,21965.0,30719.0,30482.0,30975.0,26237.0,26182.0,21258.0,2.052,162.3,17.89,3.1,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,47.95,47.94,53.33,51.76,49.66,51.87,-94.0,49.07,52.38,44.03
2016-06-15 13:22:00-05:00,587.4694,573.868,565.5996,515435,33.83,0.0,551.1,535.9,27.18,325.0,276.7,276.4,277.8,140.7,142.6,141.4,326.5,396.6,60.21,116.4,1196864.0,324.6,165.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,43.91,549.6,137.9,143.3,137.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,114.2,11.37,114.8,567.0,1152641.0,45650.0,104996.0,0.995,0.772,0.531,0.842,30.66,47.19,55.14,56.54,62.29,55.08,57.68,9.96,15.33,17.91,18.36,20.23,17.89,18.74,21965.0,30720.0,30482.0,30975.0,26238.0,26183.0,21258.0,2.448,182.0,14.63,3.9,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,47.14,47.55,52.73,51.35,48.94,51.38,-94.2,49.15,52.08,43.97
2016-06-15 13:23:00-05:00,853.7461,828.13354,808.3863,515436,33.94,0.0,819.0,774.7,27.53,315.6,277.2,276.9,278.3,190.9,192.7,190.9,317.0,547.6,60.22,158.7,1196867.0,315.8,168.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,43.17,777.0,189.2,194.6,188.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,155.8,18.85,157.0,567.0,1152644.0,45650.0,104997.0,0.993,0.772,0.531,0.842,63.7,88.0,86.2,84.4,67.59,69.95,57.55,20.08,27.72,27.18,26.59,21.28,22.04,18.12,21965.0,30720.0,30483.0,30976.0,26238.0,26183.0,21259.0,1.805,170.3,29.83,4.2,3.475,2.0,-1.0,13.42,0.023,0.254,1.0,2.0,0.0,0.0,46.1,46.51,51.52,50.0,47.51,50.25,-95.5,48.07,50.6,44.01
2016-06-15 13:24:00-05:00,874.3196,848.44275,832.3539,515437,34.03,0.0,830.0,796.2,27.37,317.4,277.4,277.2,278.5,204.4,205.8,203.9,318.7,584.4,60.21,170.0,1196870.0,317.2,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,43.02,838.0,203.0,208.2,202.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,166.9,20.84,168.2,567.0,1152646.0,45650.0,104997.0,0.992,0.772,0.531,0.842,59.79,84.9,90.5,89.7,79.02,77.68,67.92,18.96,26.89,28.72,28.43,25.06,24.64,21.54,21966.0,30721.0,30483.0,30976.0,26239.0,26183.0,21259.0,2.948,156.1,14.04,4.2,3.475,2.0,-1.0,13.4,-0.015,0.257,1.0,2.0,0.0,0.001,46.1,46.4,51.65,50.1,47.69,50.4,-94.8,47.91,50.62,44.06
2016-06-15 13:25:00-05:00,876.46265,846.57214,829.3579,515438,34.1,0.0,831.0,788.9,26.62,322.2,277.6,277.1,278.5,201.1,202.2,200.5,323.4,568.0,60.21,167.1,1196872.0,322.0,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,43.03,789.8,199.5,204.7,198.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,164.1,20.3,165.4,567.0,1152649.0,45650.0,104997.0,0.992,0.772,0.531,0.842,61.0,87.3,87.8,86.8,73.41,73.13,62.3,19.65,28.12,28.28,27.96,23.65,23.56,20.07,21966.0,30721.0,30483.0,30977.0,26239.0,26184.0,21259.0,2.548,152.7,16.78,3.7,3.477,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,46.06,46.27,51.35,49.91,47.41,49.92,-95.6,47.62,49.93,44.12
2016-06-15 13:26:00-05:00,879.6772,849.64526,831.54724,515439,34.18,0.0,836.0,793.2,26.13,316.7,277.2,277.1,278.5,200.2,201.5,199.6,318.1,572.1,60.21,166.3,1196875.0,316.4,181.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,43.3,781.1,198.5,203.8,197.9,60.0,59.9,62.9,0.0,274.0,274.0,275.0,163.3,20.21,164.6,567.0,1152652.0,45650.0,104998.0,0.992,0.772,0.531,0.842,61.49,88.0,88.3,87.8,74.99,73.81,63.7,19.47,27.85,27.96,27.8,23.74,23.36,20.16,21966.0,30721.0,30484.0,30977.0,26239.0,26184.0,21260.0,2.468,142.5,21.35,4.0,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,46.3,46.27,51.05,49.72,47.45,49.53,-96.5,47.34,49.69,44.18
2016-06-15 13:27:00-05:00,888.2496,858.86456,839.6133,515440,34.25,0.0,849.0,805.0,26.18,316.9,277.5,276.9,278.4,201.5,202.8,200.9,318.0,575.6,60.21,167.4,1196878.0,316.5,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,43.61,781.3,199.9,205.2,199.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,164.4,20.4,165.7,567.0,1152654.0,45650.0,104998.0,0.992,0.772,0.531,0.842,62.35,89.1,88.8,88.8,75.61,73.93,63.93,19.75,28.22,28.11,28.13,23.95,23.41,20.24,21967.0,30722.0,30484.0,30978.0,26240.0,26184.0,21260.0,1.723,200.1,14.24,2.9,3.475,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,46.5,46.4,51.17,49.81,47.29,49.51,-95.5,47.73,49.48,44.23
2016-06-15 13:28:00-05:00,893.6072,863.40735,843.41583,515441,34.33,0.0,851.0,804.0,26.64,316.3,277.4,277.0,278.4,198.5,200.0,198.1,317.7,567.8,60.22,165.0,1196880.0,315.9,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,44.72,791.6,196.8,202.2,196.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,162.0,19.97,163.2,567.0,1152657.0,45650.0,104998.0,0.993,0.772,0.531,0.842,62.21,88.4,88.9,88.8,74.01,73.18,60.07,19.67,27.95,28.1,28.09,23.4,23.14,18.98,21967.0,30722.0,30485.0,30978.0,26240.0,26185.0,21260.0,0.773,228.2,71.06,1.8,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,47.27,47.05,51.69,50.09,47.48,49.97,-95.9,48.3,49.43,44.31
2016-06-15 13:29:00-05:00,955.7562,922.8652,900.68445,515442,34.41,0.0,910.0,860.0,26.7,320.1,277.4,276.9,278.4,216.4,217.4,215.5,321.4,614.7,60.21,179.8,1196883.0,319.9,180.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,45.58,851.0,215.3,220.2,214.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,176.6,22.58,178.1,567.0,1152660.0,45650.0,104999.0,0.992,0.772,0.531,0.842,66.38,94.8,95.0,94.5,79.82,79.13,67.67,21.24,30.33,30.42,30.24,25.55,25.33,21.66,21967.0,30723.0,30485.0,30978.0,26241.0,26185.0,21261.0,0.737,187.4,58.5,2.0,3.475,2.0,-1.0,13.36,0.003,0.259,1.0,2.0,0.0,0.001,48.45,48.07,52.49,50.88,48.48,50.68,-94.8,48.8,49.79,44.33
2016-06-15 13:30:00-05:00,966.4716,933.9551,910.018,515443,34.5,0.0,923.0,871.0,26.97,318.1,277.5,277.1,278.6,219.2,220.4,218.4,319.4,626.6,60.22,182.3,1196886.0,318.1,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,45.11,863.0,218.3,223.2,217.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,179.2,23.04,180.6,567.0,1152663.0,45650.0,104999.0,0.992,0.772,0.531,0.842,67.72,96.5,97.0,96.2,81.4,80.7,69.34,21.54,30.71,30.86,30.6,25.89,25.68,22.06,21968.0,30723.0,30486.0,30979.0,26241.0,26186.0,21261.0,2.568,198.4,13.35,4.4,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,48.25,48.05,52.89,51.03,48.55,51.04,-95.1,49.22,50.24,44.41
2016-06-15 13:31:00-05:00,952.5417,919.65845,895.9601,515444,34.59,0.0,907.0,855.0,27.25,319.8,277.4,276.7,278.3,216.4,217.5,215.6,320.8,615.9,60.17,179.8,1196889.0,318.9,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,44.12,851.0,215.5,220.5,214.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,176.8,22.64,178.3,567.0,1152666.0,45650.0,104999.0,0.992,0.772,0.531,0.842,66.52,94.7,95.3,94.3,80.0,79.37,68.17,21.27,30.29,30.46,30.15,25.59,25.38,21.8,21968.0,30724.0,30486.0,30979.0,26241.0,26186.0,21261.0,2.537,179.7,20.51,5.1,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,47.14,46.97,52.96,50.92,48.25,51.29,-95.1,49.23,49.99,44.51
2016-06-15 13:32:00-05:00,953.6132,920.19293,895.6144,515445,34.67,0.0,908.0,855.0,27.47,320.8,277.5,276.6,278.2,216.0,217.2,215.2,321.1,612.9,60.14,179.5,1196892.0,320.4,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,44.71,848.0,215.1,219.9,214.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,176.4,22.56,177.8,567.0,1152669.0,45650.0,105000.0,0.992,0.772,0.531,0.842,66.05,94.0,94.6,93.9,79.55,78.84,67.38,21.18,30.16,30.33,30.11,25.51,25.29,21.61,21968.0,30724.0,30487.0,30980.0,26242.0,26187.0,21262.0,2.095,195.8,12.28,3.0,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,47.34,47.05,53.17,50.99,48.32,51.61,-95.0,49.51,50.27,44.51
2016-06-15 13:33:00-05:00,940.7548,907.2325,882.3631,515446,34.74,0.0,897.0,844.0,27.28,319.8,277.2,276.9,278.4,214.5,215.6,213.7,320.9,610.3,60.14,178.2,1196895.0,319.7,196.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,43.5,845.0,213.5,218.4,212.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,175.1,22.32,176.5,567.0,1152672.0,45650.0,105000.0,0.992,0.772,0.531,0.842,66.11,94.2,95.1,93.2,78.53,78.6,67.36,21.14,30.12,30.4,29.79,25.11,25.13,21.54,21969.0,30725.0,30487.0,30980.0,26242.0,26187.0,21262.0,2.798,168.7,12.97,5.1,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,46.72,46.6,53.15,50.89,48.44,51.62,-95.0,49.62,50.43,44.6
2016-06-15 13:34:00-05:00,968.61475,933.6878,907.94385,515447,34.81,0.0,923.0,868.0,27.3,319.9,277.4,276.7,278.2,219.5,220.4,218.5,321.0,624.5,60.13,182.3,1196898.0,319.3,195.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,43.96,860.0,218.6,223.3,217.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,179.1,23.05,180.6,567.0,1152675.0,45650.0,105001.0,0.992,0.772,0.531,0.842,66.9,96.3,96.9,95.6,80.5,80.4,69.41,21.4,30.79,30.98,30.57,25.73,25.73,22.2,21969.0,30725.0,30488.0,30981.0,26243.0,26188.0,21262.0,1.903,179.8,18.06,3.7,3.475,2.0,-1.0,13.32,0.015,0.259,1.0,2.0,0.0,0.0,46.76,46.84,53.35,50.84,48.33,51.6,-94.4,49.35,50.58,44.63
2016-06-15 13:35:00-05:00,955.7562,920.9946,895.2687,515448,34.87,0.0,910.0,855.0,27.6,320.8,277.1,276.6,278.1,216.0,216.9,215.1,322.6,612.6,60.15,179.2,1196901.0,320.8,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,43.88,850.0,214.9,219.8,214.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,176.2,22.49,177.6,567.0,1152678.0,45650.0,105001.0,0.992,0.772,0.531,0.842,64.91,93.8,94.9,93.8,79.41,78.99,68.28,20.82,30.07,30.44,30.1,25.47,25.34,21.9,21969.0,30726.0,30488.0,30981.0,26243.0,26188.0,21263.0,2.457,199.0,9.18,3.7,3.477,2.0,-1.0,13.32,-0.007,0.259,1.0,2.0,0.0,0.001,46.7,47.11,53.61,51.12,48.51,51.85,-94.3,49.85,51.12,44.7
2016-06-15 13:36:00-05:00,980.4016,945.4458,917.5078,515449,34.94,0.0,935.0,877.0,27.73,316.7,277.1,276.9,278.4,221.5,222.4,220.5,317.4,635.1,60.14,183.9,1196904.0,316.4,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,43.69,872.0,220.6,225.4,219.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,180.8,23.36,182.3,567.0,1152681.0,45650.0,105001.0,0.992,0.772,0.531,0.842,68.09,98.0,98.8,97.3,82.5,82.1,70.54,21.56,31.03,31.27,30.8,26.14,26.0,22.34,21970.0,30726.0,30489.0,30982.0,26244.0,26189.0,21263.0,2.988,199.2,11.55,4.2,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.5,46.83,53.74,51.13,48.54,52.03,-94.5,50.02,51.2,44.7
2016-06-15 13:37:00-05:00,984.68774,949.45416,920.619,515450,34.99,0.0,938.0,879.0,27.92,319.8,277.0,277.0,278.4,221.6,222.6,220.7,321.0,630.9,60.14,184.1,1196907.0,319.5,201.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,43.59,871.0,220.8,225.5,220.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,181.0,23.36,182.5,567.0,1152684.0,45650.0,105002.0,0.992,0.772,0.531,0.842,67.61,97.1,98.0,96.5,81.7,81.3,69.78,21.62,31.05,31.33,30.86,26.11,25.98,22.31,21970.0,30727.0,30489.0,30982.0,26244.0,26189.0,21264.0,2.83,180.1,12.74,4.2,3.477,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.35,46.65,53.71,51.03,48.45,52.06,-93.9,49.75,51.25,44.79
2016-06-15 13:38:00-05:00,930.0394,896.40985,868.6509,515451,35.04,0.0,885.0,829.0,27.98,322.4,276.9,276.6,278.0,210.6,211.5,209.7,323.8,594.1,60.14,174.6,1196910.0,322.3,202.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,43.09,822.0,209.3,214.2,208.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,171.6,21.66,173.0,567.0,1152687.0,45650.0,105002.0,0.992,0.772,0.531,0.842,63.41,91.0,92.1,90.8,76.57,76.45,65.65,20.44,29.34,29.7,29.26,24.69,24.65,21.17,21970.0,30727.0,30490.0,30983.0,26245.0,26189.0,21264.0,2.758,184.7,22.25,4.0,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,45.96,46.23,53.39,50.83,48.17,51.64,-94.5,49.26,51.12,44.72
2016-06-15 13:39:00-05:00,950.3986,916.3182,887.7788,515452,35.09,0.0,905.0,847.0,27.73,316.3,277.2,276.5,278.0,214.7,215.8,213.9,318.5,614.7,60.13,178.2,1196913.0,316.6,192.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.63,42.91,837.0,213.6,218.5,212.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,175.1,22.34,176.5,567.0,1152690.0,45650.0,105002.0,0.992,0.772,0.531,0.842,65.6,94.6,95.4,94.2,80.2,79.31,68.9,20.75,29.92,30.17,29.79,25.35,25.09,21.79,21971.0,30728.0,30490.0,30983.0,26245.0,26190.0,21264.0,2.382,201.9,7.988,3.3,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,45.44,45.91,53.33,50.54,47.7,51.49,-94.3,49.04,50.73,44.84
2016-06-15 13:40:00-05:00,927.89636,894.94006,865.77014,515453,35.13,0.0,885.0,828.0,27.82,317.8,276.9,276.5,277.9,210.5,211.5,209.7,319.1,601.4,60.15,174.6,1196916.0,317.4,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,43.85,824.0,209.4,214.3,208.6,60.0,59.9,62.9,0.0,274.0,274.0,274.9,171.6,21.7,173.0,567.0,1152693.0,45650.0,105003.0,0.992,0.772,0.531,0.842,64.11,92.4,93.5,91.8,77.96,77.65,67.07,20.37,29.37,29.72,29.16,24.77,24.67,21.31,21971.0,30728.0,30491.0,30984.0,26246.0,26190.0,21265.0,1.6,187.3,19.37,2.4,3.475,2.0,-1.0,13.32,0.004,0.258,1.0,2.0,0.0,0.001,45.93,46.25,53.58,50.81,48.19,51.66,-94.7,49.96,51.07,44.85
2016-06-15 13:41:00-05:00,898.9649,866.2133,837.8848,515454,35.18,0.0,857.0,801.0,28.0,321.3,276.3,276.4,277.9,203.4,204.5,202.8,322.2,575.2,60.14,168.5,1196918.0,321.2,191.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,43.75,787.8,201.9,206.9,201.1,60.0,59.9,62.9,0.0,274.0,273.2,274.2,165.5,20.56,166.8,567.0,1152695.0,45650.0,105003.0,0.992,0.772,0.531,0.842,60.86,87.7,88.9,87.8,74.7,73.91,64.07,19.55,28.18,28.56,28.21,23.99,23.74,20.58,21971.0,30728.0,30491.0,30984.0,26246.0,26191.0,21265.0,2.435,178.3,19.51,4.9,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,46.33,46.57,53.7,51.1,48.25,51.79,-94.3,49.85,51.28,44.93
2016-06-15 13:42:00-05:00,957.89935,921.52905,891.35095,515455,35.21,0.0,912.0,851.0,28.02,319.5,276.7,276.5,277.9,216.2,217.1,215.3,322.0,613.8,60.14,179.2,1196921.0,319.9,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,43.05,842.0,215.0,219.8,214.2,60.0,59.9,62.9,0.0,274.0,273.3,274.2,176.1,22.48,177.5,567.0,1152698.0,45650.0,105004.0,0.992,0.772,0.531,0.842,65.06,93.9,95.3,94.0,80.3,79.33,68.85,20.79,29.99,30.45,30.03,25.66,25.34,21.99,21972.0,30729.0,30491.0,30985.0,26246.0,26191.0,21265.0,2.617,185.0,12.05,4.9,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,45.48,46.05,53.44,50.82,48.0,51.56,-93.3,49.36,51.39,44.87
2016-06-15 13:43:00-05:00,970.75775,933.8214,903.2195,515456,35.25,0.0,924.0,862.0,28.23,320.1,276.9,276.5,278.0,218.0,219.1,217.2,320.9,619.6,60.15,180.9,1196924.0,319.8,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,43.26,852.0,217.1,221.9,216.3,60.0,59.9,62.9,0.0,274.0,273.4,274.6,177.8,22.79,179.3,567.0,1152701.0,45650.0,105004.0,0.992,0.772,0.531,0.842,65.86,94.9,96.1,94.5,80.6,79.85,69.24,21.07,30.37,30.76,30.25,25.78,25.55,22.16,21972.0,30729.0,30492.0,30985.0,26247.0,26192.0,21266.0,2.285,195.4,18.33,3.7,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,45.77,46.29,53.76,50.94,48.1,51.79,-95.4,49.84,51.65,44.95
2016-06-15 13:44:00-05:00,963.2571,927.408,897.6885,515457,35.29,0.0,916.0,856.0,27.79,319.5,276.7,276.5,277.9,216.6,217.6,215.7,320.9,616.4,60.14,179.6,1196927.0,319.3,195.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,43.94,842.0,215.6,220.4,214.8,60.0,59.9,62.9,0.0,273.9,273.2,274.3,176.5,22.58,178.0,567.0,1152704.0,45650.0,105004.0,0.992,0.772,0.531,0.842,66.16,94.7,94.9,94.2,79.78,78.65,69.41,21.13,30.26,30.32,30.07,25.48,25.12,22.17,21973.0,30730.0,30492.0,30986.0,26247.0,26192.0,21266.0,1.927,199.3,14.44,2.7,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,46.21,46.42,54.01,50.81,48.61,52.03,-94.8,50.03,51.66,44.97
2016-06-15 13:45:00-05:00,947.18396,910.3056,880.98035,515458,35.33,0.0,901.0,839.0,27.83,315.3,276.8,276.3,277.7,209.3,210.8,208.8,316.3,602.5,60.15,173.7,1196930.0,314.9,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,44.07,825.0,208.3,213.3,207.7,60.0,59.9,62.9,0.0,273.5,273.2,274.0,170.7,21.54,172.1,567.0,1152707.0,45650.0,105005.0,0.992,0.772,0.531,0.842,67.48,96.3,94.2,92.7,75.56,75.81,64.11,21.27,30.37,29.68,29.19,23.8,23.89,20.19,21973.0,30730.0,30493.0,30986.0,26248.0,26192.0,21266.0,1.118,204.6,21.26,2.3,3.475,2.0,-1.0,13.42,0.023,0.258,1.0,2.0,0.0,0.0,46.63,46.57,54.53,51.16,48.65,52.37,-94.1,50.44,51.86,44.97
2016-06-15 13:46:00-05:00,1003.97546,965.8886,934.4464,515459,35.37,0.0,957.0,891.0,27.99,315.4,276.9,276.5,277.9,225.3,226.4,224.4,316.9,649.4,60.14,187.0,1196933.0,315.1,202.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,44.3,890.0,225.0,229.5,224.2,60.0,59.9,62.9,0.0,273.3,273.2,274.0,184.0,23.96,185.6,567.0,1152710.0,45650.0,105005.0,0.992,0.772,0.531,0.842,69.08,99.5,101.0,99.2,84.2,83.8,72.84,21.79,31.39,31.86,31.3,26.55,26.42,22.97,21973.0,30731.0,30493.0,30986.0,26248.0,26193.0,21267.0,2.823,182.9,26.44,5.4,3.474,2.0,-1.0,13.39,-0.015,0.26,1.0,2.0,0.0,0.001,47.01,46.94,54.69,51.18,48.83,52.6,-94.7,50.5,52.15,45.02
2016-06-15 13:47:00-05:00,861.4612,826.931,803.4315,515460,35.42,0.0,808.0,756.2,27.51,315.6,275.4,275.1,276.6,189.3,190.8,189.0,318.3,544.6,60.13,156.3,1196936.0,315.1,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,42.87,720.4,187.6,192.3,187.0,60.0,59.9,62.9,0.0,272.5,272.3,273.3,153.3,18.56,154.5,567.0,1152713.0,45650.0,105005.0,0.993,0.772,0.531,0.842,54.5,80.0,81.6,82.5,72.06,68.86,63.65,17.2,25.24,25.74,26.02,22.72,21.72,20.07,21974.0,30731.0,30494.0,30987.0,26249.0,26193.0,21267.0,4.02,163.8,15.63,6.3,3.475,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,46.18,46.08,54.31,51.14,48.74,52.13,-94.3,49.59,51.77,45.08
2016-06-15 13:48:00-05:00,770.48773,744.2246,717.12524,515461,35.46,0.0,747.4,695.0,26.79,317.4,275.1,275.0,276.4,180.2,181.8,180.1,318.1,514.1,60.16,148.6,1196938.0,316.6,207.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,42.04,716.0,178.5,183.4,178.0,60.0,59.9,62.9,0.0,272.3,272.0,273.0,146.0,17.23,147.0,567.0,1152715.0,45650.0,105006.0,0.994,0.772,0.531,0.842,59.57,82.4,81.8,78.16,63.64,66.21,54.01,18.87,26.1,25.9,24.74,20.13,20.96,17.08,21974.0,30732.0,30494.0,30987.0,26249.0,26194.0,21267.0,2.415,138.7,13.82,4.4,3.475,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,44.89,44.69,52.7,49.95,47.54,50.56,-95.7,48.51,50.26,45.16
2016-06-15 13:49:00-05:00,1009.333,969.897,939.0556,515462,35.51,0.0,962.0,897.0,26.91,317.7,275.8,275.4,276.8,228.3,229.2,227.3,319.4,650.8,60.14,188.7,1196941.0,317.7,206.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,43.55,893.0,228.0,232.4,227.2,60.0,59.9,62.9,0.0,272.1,272.0,273.0,185.6,24.32,187.2,567.0,1152718.0,45650.0,105006.0,0.992,0.772,0.531,0.842,69.12,99.9,101.2,99.8,84.7,84.0,72.68,21.96,31.74,32.15,31.69,26.92,26.68,23.09,21974.0,30732.0,30495.0,30988.0,26249.0,26194.0,21268.0,1.338,178.1,37.23,2.3,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.09,45.61,52.77,50.15,47.73,50.64,-95.3,48.35,50.46,45.16
2016-06-15 13:50:00-05:00,1010.4046,971.2331,940.2079,515463,35.54,0.0,964.0,899.0,27.13,319.6,275.5,275.5,276.9,228.3,229.2,227.3,320.6,648.4,60.14,188.7,1196944.0,319.4,207.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,43.11,895.0,228.0,232.4,227.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,185.7,24.28,187.2,567.0,1152721.0,45650.0,105006.0,0.992,0.772,0.531,0.842,68.92,99.5,100.8,99.2,84.0,83.7,71.95,22.02,31.79,32.2,31.68,26.85,26.75,22.99,21975.0,30733.0,30495.0,30988.0,26250.0,26195.0,21268.0,3.272,174.6,18.98,5.1,3.475,2.0,-1.0,13.47,0.004,0.26,3.0,2.0,0.0,0.0,46.36,46.11,53.19,50.51,48.32,50.68,-94.5,48.52,50.85,45.2
2016-06-15 13:51:00-05:00,1010.4046,972.5693,942.5124,515464,35.6,0.0,966.0,902.0,27.31,318.2,275.7,275.5,277.0,228.0,229.1,227.0,319.3,650.0,60.13,188.5,1196947.0,318.4,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,43.51,897.0,227.9,232.3,227.1,60.0,59.9,62.9,0.0,272.3,272.0,273.0,185.6,24.29,187.2,567.0,1152724.0,45650.0,105007.0,0.992,0.772,0.531,0.842,69.13,99.9,101.1,99.8,84.5,84.1,72.3,21.99,31.78,32.18,31.75,26.89,26.75,23.0,21975.0,30733.0,30496.0,30989.0,26250.0,26195.0,21268.0,2.747,179.4,18.09,4.0,3.474,2.0,-1.0,13.39,0.004,0.26,1.0,2.0,0.0,0.001,46.25,45.92,53.21,50.6,48.43,50.84,-95.5,48.7,51.07,45.26
2016-06-15 13:52:00-05:00,1047.9083,1009.0456,978.23334,515465,35.65,0.0,1000.0,935.0,27.65,315.9,275.6,275.5,277.0,235.0,236.0,233.9,317.2,674.8,60.13,194.3,1196951.0,315.9,213.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,43.83,931.0,235.1,239.2,234.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,191.2,25.34,192.9,567.0,1152727.0,45650.0,105007.0,0.991,0.772,0.531,0.842,71.73,103.6,105.0,103.6,87.8,87.3,75.21,22.65,32.73,33.16,32.72,27.72,27.58,23.75,21975.0,30734.0,30497.0,30989.0,26251.0,26196.0,21269.0,2.335,164.5,13.74,4.1,3.474,2.0,-1.0,13.47,0.005,0.261,3.0,2.0,0.0,0.0,46.77,46.41,53.45,50.95,48.98,51.24,-94.9,48.92,51.78,45.26
2016-06-15 13:53:00-05:00,881.8203,849.1108,826.0163,515466,35.7,0.0,836.0,783.8,27.18,320.3,275.4,275.1,276.6,202.5,203.8,202.0,321.7,574.0,60.16,167.1,1196953.0,320.1,184.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,44.03,801.0,200.6,205.6,199.9,60.0,59.9,62.9,0.0,272.1,272.1,273.1,163.7,20.31,165.0,567.0,1152730.0,45650.0,105008.0,0.993,0.772,0.531,0.842,60.77,85.8,87.9,86.2,74.5,74.32,64.06,19.45,27.45,28.11,27.58,23.83,23.78,20.5,21976.0,30734.0,30497.0,30990.0,26251.0,26196.0,21269.0,2.963,147.4,14.9,5.4,3.475,2.0,-1.0,13.43,0.001,0.258,3.0,2.0,0.0,0.0,47.28,46.79,53.58,51.13,49.13,51.23,-94.2,48.82,51.76,45.36
2016-06-15 13:54:00-05:00,733.7341,704.40784,686.01355,515467,35.76,0.0,697.2,651.2,26.68,322.9,275.6,275.2,276.7,167.9,169.6,168.1,324.2,472.6,60.19,138.5,1196955.0,323.7,154.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,43.52,632.3,164.5,170.1,164.0,60.0,59.9,62.9,0.0,272.7,272.7,273.8,135.1,15.1,136.0,567.0,1152732.0,45650.0,105008.0,0.994,0.772,0.531,0.842,51.39,72.33,70.91,70.59,59.82,58.81,50.59,16.59,23.34,22.88,22.77,19.29,18.97,16.32,21976.0,30735.0,30497.0,30990.0,26252.0,26196.0,21269.0,2.96,149.5,19.15,5.0,3.474,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,46.7,46.02,52.02,49.79,47.88,49.74,-95.9,47.63,50.36,45.36
2016-06-15 13:55:00-05:00,789.88257,758.7884,736.02277,515468,35.82,0.0,758.7,706.4,26.61,327.1,275.6,275.7,277.1,185.6,186.7,185.2,327.0,516.2,60.15,153.1,1196958.0,327.2,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,43.37,723.5,183.8,189.0,183.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,150.6,17.89,151.6,567.0,1152735.0,45650.0,105008.0,0.993,0.772,0.531,0.842,55.29,79.53,80.2,78.63,65.7,66.78,55.44,18.08,26.0,26.22,25.71,21.48,21.83,18.12,21976.0,30735.0,30498.0,30991.0,26252.0,26197.0,21270.0,1.715,134.0,43.37,3.3,3.475,2.0,-1.0,13.43,0.004,0.254,3.0,2.0,0.0,0.0,46.56,45.87,51.02,48.96,47.06,48.8,-96.7,47.22,49.45,45.36
2016-06-15 13:56:00-05:00,721.9472,689.0424,670.9186,515469,35.86,0.0,685.6,635.9,26.29,331.0,275.3,275.4,276.8,161.9,163.4,162.1,333.1,447.7,60.13,133.4,1196960.0,330.0,149.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,42.29,582.3,159.0,164.3,158.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,130.6,14.28,131.4,567.0,1152737.0,45650.0,105008.0,0.994,0.772,0.531,0.842,51.07,71.11,66.79,66.8,54.46,53.69,46.11,16.9,23.53,22.1,22.09,18.01,17.76,15.25,21976.0,30736.0,30498.0,30991.0,26252.0,26197.0,21270.0,2.208,140.8,16.15,3.6,3.475,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,45.62,45.27,51.2,49.02,47.15,48.67,-97.0,47.06,49.1,45.36
2016-06-15 13:57:00-05:00,479.24435,458.02545,448.41214,515470,35.91,0.0,455.1,424.9,26.09,330.3,274.7,274.8,276.2,111.4,113.5,112.4,332.4,312.5,60.14,91.3,1196962.0,330.2,103.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,41.49,409.0,107.9,112.8,107.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,89.2,7.076,89.5,567.0,1152739.0,45650.0,105009.0,0.997,0.772,0.531,0.842,31.16,44.71,45.68,45.38,38.99,38.24,34.91,10.29,14.77,15.09,14.98,12.87,12.63,11.53,21977.0,30736.0,30499.0,30991.0,26252.0,26197.0,21270.0,2.292,143.6,29.27,4.1,3.475,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,44.36,44.18,50.17,48.14,46.15,47.52,-98.3,46.05,48.0,45.45
2016-06-15 13:58:00-05:00,445.38382,424.75583,417.41565,515471,35.94,0.0,423.6,395.8,26.39,328.7,274.9,274.8,276.3,106.3,108.5,107.4,330.2,301.3,60.15,87.1,1196963.0,328.5,99.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,40.19,407.6,103.5,108.4,103.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,85.7,6.499,85.9,567.0,1152740.0,45650.0,105009.0,0.997,0.772,0.531,0.842,29.02,42.69,44.7,43.79,38.26,37.89,34.38,9.53,14.02,14.67,14.37,12.55,12.44,11.28,21977.0,30736.0,30499.0,30992.0,26253.0,26197.0,21270.0,2.355,172.8,19.56,3.5,3.477,2.0,-1.0,13.17,-0.051,0.246,1.0,2.0,0.0,0.002,43.2,43.06,48.79,46.97,45.05,46.17,-98.4,44.76,46.72,45.45
2016-06-15 13:59:00-05:00,346.80255,329.62335,326.26984,515472,35.96,0.0,329.5,308.3,26.67,330.5,274.3,274.7,276.1,82.4,84.6,83.7,331.4,237.0,60.14,67.07,1196964.0,330.4,78.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,38.44,302.5,79.69,84.0,79.53,60.0,59.9,62.9,0.0,273.0,273.0,274.0,66.13,3.212,66.21,567.0,1152741.0,45650.0,105009.0,0.999,0.772,0.531,0.842,23.49,33.79,34.26,33.89,28.95,28.58,24.84,7.763,11.17,11.32,11.2,9.57,9.44,8.21,21977.0,30736.0,30499.0,30992.0,26253.0,26197.0,21270.0,2.503,167.1,18.22,5.0,3.475,2.0,-1.0,13.32,0.059,0.243,3.0,2.0,0.0,0.001,41.23,41.3,46.79,45.23,43.32,44.59,-101.0,43.21,45.23,45.55
2016-06-15 14:00:00-05:00,487.60233,462.83554,454.51926,515473,35.96,0.0,466.6,433.9,26.34,321.2,274.6,275.0,276.4,113.3,115.8,114.4,322.4,324.2,60.14,93.1,1196966.0,321.5,104.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,37.87,433.2,110.7,116.0,110.7,60.0,59.9,62.9,0.0,273.0,273.0,274.0,91.6,7.545,92.0,567.0,1152743.0,45650.0,105009.0,0.997,0.772,0.531,0.842,34.1,48.89,49.14,48.44,41.48,40.64,35.05,10.92,15.66,15.74,15.51,13.28,13.02,11.22,21977.0,30737.0,30499.0,30992.0,26253.0,26198.0,21270.0,2.6,146.8,25.46,3.7,3.477,2.0,-1.0,13.43,0.004,0.246,3.0,2.0,0.0,0.0,40.3,40.1,45.4,43.92,41.97,43.22,-101.7,41.7,43.79,45.55
2016-06-15 14:01:00-05:00,550.0728,522.42694,510.98126,515474,35.93,0.0,526.8,487.6,26.58,320.3,275.2,275.0,276.4,129.7,132.2,130.8,321.2,368.3,60.19,106.8,1196968.0,319.4,118.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,38.04,491.9,127.2,133.0,127.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,105.2,9.79,105.6,567.0,1152744.0,45650.0,105009.0,0.996,0.772,0.531,0.842,40.1,57.06,56.5,54.64,46.13,46.48,40.84,12.84,18.26,18.08,17.48,14.76,14.88,13.07,21977.0,30737.0,30500.0,30992.0,26253.0,26198.0,21271.0,2.362,182.5,11.4,3.4,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,40.08,39.9,45.1,43.59,41.58,43.04,-102.4,41.27,43.16,45.56
2016-06-15 14:02:00-05:00,591.54126,562.9117,549.2372,515475,35.9,0.0,567.0,525.8,26.89,317.0,274.8,275.3,276.7,137.6,140.2,138.7,317.0,393.5,60.18,113.5,1196969.0,315.5,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,37.62,525.7,135.3,141.2,135.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,111.7,10.96,112.3,567.0,1152746.0,45650.0,105009.0,0.995,0.772,0.531,0.842,41.31,59.66,60.53,59.57,51.44,50.38,44.68,13.08,18.89,19.17,18.87,16.29,15.96,14.15,21977.0,30737.0,30500.0,30993.0,26253.0,26198.0,21271.0,2.077,178.9,23.17,4.1,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,39.9,39.71,44.78,43.22,41.21,42.86,-100.7,41.02,42.95,45.64
2016-06-15 14:03:00-05:00,629.9023,599.38806,583.92096,515476,35.87,0.0,601.0,556.8,27.09,320.8,275.1,275.3,276.6,147.8,150.4,148.8,322.0,416.4,60.14,122.0,1196971.0,321.2,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,37.68,554.3,145.1,151.2,145.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,119.7,12.38,120.3,567.0,1152748.0,45650.0,105009.0,0.995,0.772,0.531,0.842,44.22,63.87,64.11,62.79,53.75,52.74,46.35,14.18,20.48,20.56,20.14,17.24,16.91,14.86,21978.0,30738.0,30500.0,30993.0,26254.0,26198.0,21271.0,2.537,168.4,23.1,4.1,3.475,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,39.93,39.71,44.74,42.98,41.07,42.93,-102.1,40.78,42.66,45.64
2016-06-15 14:04:00-05:00,614.0435,584.1562,569.0565,515477,35.84,0.0,584.7,541.6,27.43,331.1,275.7,274.6,276.0,140.5,143.0,141.6,332.3,387.0,60.18,115.9,1196973.0,331.9,128.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,37.29,490.1,137.1,142.9,137.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,113.1,11.19,113.7,567.0,1152750.0,45650.0,105010.0,0.995,0.772,0.531,0.842,40.21,58.77,57.04,58.54,50.05,46.97,42.03,13.3,19.45,18.87,19.37,16.56,15.54,13.91,21978.0,30738.0,30501.0,30993.0,26254.0,26199.0,21271.0,2.468,200.2,11.84,3.8,3.475,2.0,-1.0,13.14,-0.049,0.252,1.0,2.0,0.0,0.002,39.43,39.15,44.61,42.75,40.81,42.98,-103.0,40.83,42.61,45.69
2016-06-15 14:05:00-05:00,564.9672,539.2622,523.65643,515478,35.8,0.0,544.0,502.8,27.5,334.1,275.0,275.0,276.3,132.1,134.4,133.0,335.6,362.2,60.21,108.7,1196975.0,333.3,121.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,37.15,487.5,130.2,135.8,130.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,107.5,10.23,107.9,567.0,1152752.0,45650.0,105010.0,0.996,0.772,0.531,0.842,40.83,57.85,55.99,54.75,44.7,45.01,37.9,13.62,19.29,18.67,18.25,14.89,15.0,12.63,21978.0,30738.0,30501.0,30994.0,26254.0,26199.0,21272.0,1.935,167.9,18.94,3.2,3.475,2.0,-1.0,13.41,0.056,0.248,3.0,2.0,0.0,0.001,39.12,38.81,44.23,42.35,40.44,42.71,-104.3,40.83,42.52,45.74
2016-06-15 14:06:00-05:00,699.44495,666.4618,645.79877,515479,35.76,0.0,669.1,617.3,27.39,326.6,275.2,275.1,276.5,165.2,167.1,165.4,328.1,455.5,60.17,136.2,1196977.0,326.3,149.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,37.31,612.0,162.9,168.8,162.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,133.9,14.97,134.7,567.0,1152754.0,45650.0,105010.0,0.994,0.772,0.531,0.842,49.83,71.01,70.44,68.83,58.64,57.95,51.19,16.26,23.17,22.98,22.45,19.13,18.91,16.7,21978.0,30739.0,30501.0,30994.0,26254.0,26199.0,21272.0,1.078,126.8,46.73,2.3,3.475,2.0,-1.0,13.43,0.004,0.252,3.0,2.0,0.0,0.001,39.26,39.06,44.48,42.65,40.72,43.08,-103.7,40.99,42.94,45.74
2016-06-15 14:07:00-05:00,659.04803,627.17957,609.04083,515480,35.73,0.0,624.8,576.8,26.97,329.0,275.2,274.8,276.2,157.3,159.4,157.8,330.0,432.6,60.18,129.6,1196980.0,329.0,142.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,38.22,561.3,154.1,160.0,153.9,60.0,59.9,62.9,0.0,273.0,273.0,273.8,126.7,13.67,127.5,567.0,1152756.0,45650.0,105010.0,0.994,0.772,0.531,0.842,46.48,65.9,64.79,63.31,55.14,54.44,49.72,15.29,21.67,21.31,20.82,18.13,17.91,16.35,21979.0,30739.0,30502.0,30995.0,26255.0,26200.0,21272.0,1.857,145.8,21.5,3.0,3.475,2.0,-1.0,13.43,0.004,0.252,3.0,2.0,0.0,0.0,40.16,39.84,44.88,43.22,41.41,43.43,-103.0,41.41,43.37,45.77
