TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 14:08:00-05:00,485.99506,462.56833,452.2147,515481,35.68,0.0,461.4,428.7,26.96,334.9,274.7,274.1,275.7,108.8,111.1,109.9,337.0,301.4,60.14,89.1,1196981.0,334.7,101.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,38.03,369.3,105.3,110.3,105.2,60.0,59.9,62.9,0.0,272.9,272.7,273.7,87.0,6.742,87.3,567.0,1152758.0,45650.0,105010.0,0.997,0.772,0.531,0.842,32.23,46.54,43.14,44.43,36.38,34.84,30.88,10.79,15.57,14.44,14.86,12.17,11.66,10.33,21979.0,30739.0,30502.0,30995.0,26255.0,26200.0,21272.0,1.017,181.9,37.29,2.4,3.475,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,39.94,39.63,44.46,42.94,41.23,43.11,-103.4,41.19,43.25,45.84
2016-06-15 14:09:00-05:00,415.0594,397.766,387.68668,515482,35.67,0.0,404.7,375.8,26.82,336.3,274.3,274.0,275.5,100.1,102.2,101.2,338.1,278.7,60.14,81.7,1196982.0,336.4,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,37.48,366.1,98.0,102.7,97.8,60.0,59.9,62.9,0.0,272.3,272.1,273.1,80.9,5.734,81.2,567.0,1152759.0,45650.0,105010.0,0.998,0.772,0.531,0.842,30.03,43.28,41.84,40.76,33.69,33.94,28.56,10.07,14.51,14.03,13.67,11.3,11.38,9.58,21979.0,30740.0,30502.0,30995.0,26255.0,26200.0,21272.0,0.682,94.5,62.78,1.1,3.475,2.0,-1.0,13.43,0.004,0.244,3.0,2.0,0.0,0.0,39.34,39.19,44.0,42.63,41.04,42.64,-103.5,41.06,42.59,45.84
2016-06-15 14:10:00-05:00,616.07947,587.36285,572.62854,515483,35.63,0.0,587.8,547.6,26.85,329.5,274.8,274.5,276.0,146.2,148.4,146.9,330.7,401.7,60.14,120.3,1196984.0,330.3,132.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,37.14,557.1,143.9,149.8,143.7,60.0,59.9,62.9,0.0,272.3,272.0,273.0,118.4,12.23,119.0,567.0,1152761.0,45650.0,105011.0,0.995,0.772,0.531,0.842,40.29,58.89,62.67,61.21,52.97,52.36,46.78,13.28,19.4,20.65,20.16,17.45,17.25,15.41,21979.0,30740.0,30503.0,30995.0,26255.0,26200.0,21273.0,2.603,167.8,12.77,4.4,3.475,2.0,-1.0,13.15,0.0,0.25,1.0,2.0,0.0,0.002,39.21,39.18,44.1,42.42,40.88,42.66,-103.6,40.68,42.36,45.84
2016-06-15 14:11:00-05:00,598.5063,569.45874,556.9575,515484,35.59,0.0,564.0,527.2,26.64,335.7,274.7,274.6,276.0,140.1,142.2,140.8,337.6,381.5,60.15,115.1,1196986.0,335.8,127.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,37.3,522.3,136.5,142.1,136.4,60.0,59.9,62.9,0.0,272.6,272.5,273.3,112.4,11.14,113.0,567.0,1152763.0,45650.0,105011.0,0.995,0.772,0.531,0.842,36.39,53.92,58.16,57.96,49.99,48.25,42.06,12.2,18.07,19.49,19.42,16.74,16.17,14.09,21979.0,30740.0,30503.0,30996.0,26256.0,26200.0,21273.0,2.342,158.8,13.89,4.3,3.477,2.0,-1.0,13.43,0.007,0.25,3.0,2.0,0.0,0.001,39.42,39.4,44.39,42.63,41.2,42.9,-103.7,40.59,42.48,45.88
2016-06-15 14:12:00-05:00,567.646,541.8008,528.26556,515485,35.57,0.0,544.4,507.1,26.8,337.7,275.2,275.4,276.7,138.5,140.6,139.4,339.0,377.0,60.13,114.1,1196988.0,338.5,127.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,37.26,524.1,136.0,141.4,135.7,60.0,59.9,62.9,0.0,273.4,273.3,273.8,112.1,11.07,112.7,567.0,1152765.0,45650.0,105011.0,0.995,0.772,0.531,0.842,37.22,55.17,57.84,56.23,47.83,48.52,42.83,12.56,18.61,19.53,18.97,16.13,16.38,14.45,21980.0,30740.0,30503.0,30996.0,26256.0,26201.0,21273.0,2.675,181.8,24.7,4.5,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,39.24,39.15,44.1,42.47,41.1,42.72,-103.6,40.37,42.36,45.99
2016-06-15 14:13:00-05:00,499.92496,474.99432,465.6964,515486,35.53,0.0,474.2,441.3,26.88,340.6,276.1,275.3,276.7,113.1,115.3,114.2,342.2,310.1,60.12,93.0,1196990.0,341.0,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,36.92,393.8,109.7,114.6,109.5,60.0,59.9,62.9,0.0,274.0,274.0,274.8,90.9,7.35,91.2,567.0,1152766.0,45650.0,105011.0,0.997,0.772,0.531,0.842,34.71,48.54,45.37,45.82,36.29,35.59,29.51,11.82,16.53,15.45,15.6,12.35,12.12,10.05,21980.0,30741.0,30503.0,30996.0,26256.0,26201.0,21273.0,2.233,183.8,20.52,4.2,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,38.94,38.86,43.79,42.06,40.65,42.46,-104.6,40.35,41.97,46.01
2016-06-15 14:14:00-05:00,368.55472,351.6695,346.4348,515487,35.5,0.0,355.5,332.7,26.78,337.0,275.2,275.4,276.7,89.3,91.4,90.5,338.0,251.2,60.14,72.99,1196991.0,337.5,84.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,36.36,321.0,86.7,91.2,86.6,60.0,59.9,62.9,0.0,274.0,274.0,274.9,72.06,4.179,72.18,567.0,1152768.0,45650.0,105011.0,0.998,0.772,0.531,0.842,27.75,38.27,36.74,36.11,29.31,29.59,24.65,9.34,12.88,12.38,12.16,9.88,9.97,8.31,21980.0,30741.0,30504.0,30996.0,26256.0,26201.0,21273.0,2.283,184.5,10.7,3.5,3.475,2.0,-1.0,13.43,0.004,0.244,3.0,2.0,0.0,0.0,38.26,38.32,43.11,41.6,40.11,41.86,-105.0,39.98,41.44,46.05
2016-06-15 14:15:00-05:00,573.11084,541.6672,526.7676,515488,35.46,0.0,548.5,502.1,27.18,325.4,275.7,275.6,277.0,124.0,126.5,125.1,327.6,348.7,60.14,102.3,1196993.0,325.5,114.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,36.23,446.2,121.1,126.7,121.1,60.0,59.9,62.9,0.0,273.8,273.8,274.5,100.4,9.0,100.8,567.0,1152769.0,45650.0,105011.0,0.996,0.772,0.531,0.842,42.01,59.17,52.48,52.8,40.69,40.77,32.75,13.66,19.23,17.06,17.15,13.21,13.24,10.63,21980.0,30741.0,30504.0,30997.0,26257.0,26201.0,21274.0,2.062,170.7,14.17,3.0,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,37.93,37.93,42.75,41.12,39.72,41.57,-104.4,39.72,41.27,46.05
2016-06-15 14:16:00-05:00,406.37994,384.5383,378.69885,515489,35.41,0.0,383.2,356.9,27.19,329.6,275.4,275.2,276.7,96.2,98.7,97.4,330.8,272.2,60.15,78.91,1196994.0,329.5,90.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,35.98,351.7,93.5,98.5,93.5,60.0,59.9,62.9,0.0,273.9,273.8,274.7,77.77,5.154,77.94,567.0,1152771.0,45650.0,105011.0,0.998,0.772,0.531,0.842,28.64,40.44,40.33,39.59,33.82,33.37,28.9,9.44,13.33,13.3,13.05,11.15,11.0,9.53,21980.0,30742.0,30504.0,30997.0,26257.0,26201.0,21274.0,2.557,181.3,12.58,4.3,3.475,2.0,-1.0,13.43,0.004,0.246,3.0,2.0,0.0,0.0,37.73,37.79,42.55,40.99,39.56,41.72,-105.0,39.67,41.16,46.05
2016-06-15 14:17:00-05:00,488.56668,465.37418,456.13248,515490,35.36,0.0,464.9,435.0,27.13,326.9,275.7,275.8,277.2,110.5,113.0,111.6,327.0,311.5,60.15,91.0,1196995.0,327.3,101.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,35.9,432.1,107.5,112.8,107.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,89.3,7.095,89.6,567.0,1152772.0,45650.0,105012.0,0.997,0.772,0.531,0.842,30.72,45.75,47.76,47.81,39.95,39.08,32.72,10.04,14.94,15.6,15.61,13.04,12.77,10.69,21980.0,30742.0,30504.0,30997.0,26257.0,26202.0,21274.0,1.655,172.2,30.07,3.3,3.477,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,37.58,37.64,42.31,40.67,39.29,41.7,-105.7,39.42,40.73,46.05
2016-06-15 14:18:00-05:00,630.2237,602.7284,582.99915,515491,35.31,0.0,611.9,565.8,27.27,331.4,276.7,276.0,277.6,151.8,153.8,152.2,332.4,417.7,60.14,125.7,1196997.0,332.2,138.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,35.94,600.5,151.1,156.4,150.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,124.7,13.38,125.4,567.0,1152774.0,45650.0,105012.0,0.995,0.772,0.531,0.842,50.29,68.27,67.9,64.07,50.8,53.37,41.85,16.61,22.55,22.45,21.17,16.78,17.65,13.84,21981.0,30742.0,30505.0,30998.0,26257.0,26202.0,21274.0,1.332,188.0,24.45,2.5,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,37.6,37.86,42.29,40.74,39.34,41.91,-106.0,39.52,40.91,46.05
2016-06-15 14:19:00-05:00,731.26953,691.44745,673.4536,515492,35.26,0.0,680.7,629.2,27.32,330.2,276.5,276.1,277.6,163.3,165.2,163.6,330.6,451.0,60.13,135.3,1197000.0,330.4,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,37.39,603.1,159.6,164.9,159.2,60.0,59.9,62.9,0.0,274.0,274.0,275.0,131.5,14.62,132.4,567.0,1152776.0,45650.0,105012.0,0.994,0.772,0.531,0.842,52.26,70.03,68.11,68.59,55.41,54.56,43.74,17.23,23.08,22.45,22.59,18.24,17.98,14.41,21981.0,30743.0,30505.0,30998.0,26258.0,26202.0,21274.0,1.41,140.7,22.71,2.6,3.475,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,39.16,39.22,43.69,41.97,40.72,43.43,-105.7,40.66,42.07,46.01
2016-06-15 14:20:00-05:00,406.2728,388.14584,383.07755,515493,35.21,0.0,384.4,362.2,27.15,341.0,275.8,275.5,277.0,98.0,100.0,99.0,341.1,271.3,60.14,80.3,1197001.0,340.5,92.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,36.81,358.0,94.9,99.5,94.7,60.0,59.9,62.9,0.0,274.0,274.0,275.0,78.86,5.305,79.04,567.0,1152778.0,45650.0,105012.0,0.998,0.772,0.531,0.842,27.87,39.22,39.6,39.07,33.09,32.78,28.18,9.5,13.37,13.5,13.32,11.28,11.17,9.61,21981.0,30743.0,30505.0,30998.0,26258.0,26203.0,21274.0,1.243,157.1,44.31,2.8,3.475,2.0,-1.0,13.43,0.004,0.245,3.0,2.0,0.0,0.0,38.93,39.0,43.54,42.03,40.53,43.19,-105.2,40.92,41.98,45.97
2016-06-15 14:21:00-05:00,350.98154,334.1662,332.03125,515494,35.17,0.0,331.4,312.9,27.3,341.4,275.4,275.4,276.9,84.6,86.7,85.8,342.9,237.6,60.15,69.09,1197002.0,341.7,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,35.6,310.7,81.8,86.1,81.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,68.06,3.498,68.15,567.0,1152779.0,45650.0,105012.0,0.999,0.772,0.531,0.842,23.75,33.86,34.07,33.78,28.62,28.51,24.36,8.11,11.56,11.63,11.53,9.77,9.73,8.32,21981.0,30743.0,30506.0,30998.0,26258.0,26203.0,21275.0,3.237,168.8,22.87,5.0,3.477,2.0,-1.0,13.33,0.004,0.243,3.0,2.0,0.0,0.001,37.81,37.92,42.49,41.02,39.53,41.99,-106.8,39.87,41.25,45.95
2016-06-15 14:22:00-05:00,333.40836,316.39566,314.86218,515495,35.13,0.0,316.0,297.5,27.14,339.5,275.9,275.0,276.6,81.2,83.5,82.5,341.9,229.3,60.14,66.31,1197003.0,339.8,78.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,34.69,298.1,78.57,82.9,78.46,60.0,59.9,62.9,0.0,274.0,274.0,275.0,65.44,3.069,65.51,567.0,1152780.0,45650.0,105012.0,0.999,0.772,0.531,0.842,23.1,32.8,32.93,32.67,27.77,27.52,23.46,7.842,11.13,11.18,11.09,9.43,9.34,7.962,21981.0,30743.0,30506.0,30999.0,26258.0,26203.0,21275.0,2.848,171.4,21.31,29.7,,2.0,-1.0,13.43,0.004,0.243,3.0,2.0,0.0,0.0,36.72,36.88,41.35,39.94,38.48,40.79,-106.3,38.69,40.31,45.95
2016-06-15 14:23:00-05:00,326.97916,309.44778,308.17892,515496,35.07,0.0,309.8,291.1,27.08,341.3,275.9,275.0,276.5,79.92,82.2,81.2,344.8,225.0,60.12,65.22,1197004.0,341.5,77.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.22,34.35,291.5,77.23,81.5,77.11,60.0,59.9,62.9,0.0,274.0,274.0,275.0,64.33,2.885,64.4,567.0,1152781.0,45650.0,105012.0,0.999,0.772,0.531,0.842,22.52,31.98,32.24,31.93,27.12,26.84,23.02,7.685,10.92,11.0,10.9,9.26,9.16,7.857,21981.0,30744.0,30506.0,30999.0,26258.0,26203.0,21275.0,1.557,156.1,23.35,2.7,3.475,2.0,-1.0,13.43,0.004,0.243,3.0,2.0,0.0,0.0,36.17,36.18,40.47,39.13,37.7,39.86,-107.8,37.9,39.53,45.95
2016-06-15 14:24:00-05:00,319.4784,301.69824,300.6891,515497,35.02,0.0,302.8,284.1,26.98,341.1,275.4,275.1,276.5,78.24,80.4,79.44,343.6,220.3,60.13,63.75,1197005.0,341.3,75.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,33.61,283.6,75.57,79.79,75.43,60.0,59.9,62.9,0.0,274.0,274.0,275.0,62.93,2.657,62.99,567.0,1152782.0,45650.0,105012.0,0.999,0.772,0.531,0.842,22.02,31.64,31.65,31.14,26.45,26.4,22.54,7.508,10.79,10.79,10.62,9.02,9.0,7.687,21981.0,30744.0,30506.0,30999.0,26258.0,26203.0,21275.0,3.103,171.5,19.63,4.9,3.475,2.0,-1.0,13.43,0.004,0.242,3.0,2.0,0.0,0.0,35.49,35.57,39.7,38.55,37.06,39.09,-108.6,37.33,38.9,45.95
2016-06-15 14:25:00-05:00,337.80167,318.39987,317.39725,515498,34.95,0.0,320.2,299.8,26.78,339.3,275.7,275.0,276.5,83.0,85.3,84.2,342.4,233.0,60.13,67.79,1197007.0,339.6,79.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,33.41,302.1,80.4,84.9,80.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,66.95,3.34,67.03,567.0,1152783.0,45650.0,105012.0,0.999,0.772,0.531,0.842,23.69,33.77,33.97,33.25,28.28,28.18,24.12,8.04,11.46,11.52,11.28,9.59,9.56,8.18,21982.0,30744.0,30507.0,30999.0,26258.0,26203.0,21275.0,2.162,177.7,14.13,3.5,3.475,2.0,-1.0,13.43,0.004,0.243,3.0,2.0,0.0,0.0,35.03,35.06,39.13,37.99,36.67,38.37,-109.2,36.64,38.21,45.95
2016-06-15 14:26:00-05:00,354.62476,334.2998,332.26172,515499,34.88,0.0,335.9,313.7,26.79,343.2,275.5,274.9,276.4,87.7,89.9,88.8,344.2,242.8,60.14,71.63,1197008.0,342.8,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,33.26,316.5,84.9,89.4,84.8,60.0,59.9,62.9,0.0,274.0,273.7,274.8,70.59,3.949,70.7,567.0,1152784.0,45650.0,105012.0,0.998,0.772,0.531,0.842,24.69,35.2,35.39,34.57,29.27,29.36,25.01,8.47,12.08,12.14,11.86,10.05,10.07,8.58,21982.0,30744.0,30507.0,31000.0,26259.0,26203.0,21275.0,1.947,170.2,18.94,3.4,3.475,2.0,-1.0,13.34,-0.005,0.243,3.0,2.0,0.0,0.001,34.89,34.95,38.97,37.74,36.55,38.1,-109.5,36.56,37.96,45.94
2016-06-15 14:27:00-05:00,357.7322,336.97208,333.99014,515500,34.81,0.0,339.4,315.5,27.07,340.1,275.4,274.9,276.4,88.4,90.8,89.6,342.1,245.9,60.14,72.27,1197009.0,340.2,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,33.28,321.0,85.8,90.4,85.7,60.0,59.9,62.9,0.0,273.6,273.3,274.3,71.31,4.077,71.43,567.0,1152785.0,45650.0,105012.0,0.998,0.772,0.531,0.842,24.94,35.77,36.28,35.14,29.89,30.0,25.87,8.48,12.16,12.33,11.95,10.16,10.2,8.8,21982.0,30744.0,30507.0,31000.0,26259.0,26203.0,21275.0,1.675,200.6,13.08,2.6,3.475,2.0,-1.0,13.34,0.017,0.243,3.0,2.0,0.0,0.001,34.74,34.66,38.79,37.46,36.22,37.92,-109.8,36.56,37.6,45.87
2016-06-15 14:28:00-05:00,355.482,334.1662,330.9942,515501,34.74,0.0,336.5,312.0,27.25,343.6,275.2,274.7,276.2,87.7,90.0,88.9,345.2,242.3,60.15,71.62,1197010.0,343.3,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,33.25,313.7,84.9,89.5,84.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,70.56,3.961,70.67,567.0,1152787.0,45650.0,105013.0,0.998,0.772,0.531,0.842,24.6,35.36,35.5,34.48,29.03,29.15,25.01,8.45,12.15,12.2,11.85,9.97,10.01,8.59,21982.0,30745.0,30507.0,31000.0,26259.0,26203.0,21275.0,1.788,143.6,22.99,3.3,3.475,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,34.74,34.76,38.66,37.49,36.34,37.81,-110.2,36.43,37.49,45.88
2016-06-15 14:29:00-05:00,356.3392,335.2351,331.91605,515502,34.67,0.0,338.6,314.2,26.96,340.1,275.1,274.8,276.2,88.9,91.3,90.1,341.2,246.5,60.15,72.61,1197011.0,340.3,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,33.03,319.7,86.2,90.9,86.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,71.61,4.139,71.73,567.0,1152788.0,45650.0,105013.0,0.998,0.772,0.531,0.842,25.89,36.52,36.47,35.17,29.59,29.72,25.36,8.81,12.42,12.4,11.96,10.06,10.11,8.62,21982.0,30745.0,30508.0,31000.0,26259.0,26204.0,21276.0,2.24,178.3,16.01,3.9,3.475,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,34.62,34.6,38.4,37.27,36.17,37.47,-110.3,36.08,37.05,45.93
2016-06-15 14:30:00-05:00,340.6948,320.6713,317.74292,515503,34.6,0.0,322.2,299.5,27.22,344.2,274.5,274.8,276.2,82.9,85.2,84.1,345.7,229.9,60.14,67.56,1197013.0,344.6,79.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,32.82,294.5,80.2,84.5,80.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,66.59,3.302,66.67,567.0,1152789.0,45650.0,105013.0,0.999,0.772,0.531,0.842,22.84,33.1,33.2,32.58,27.7,27.53,23.8,7.861,11.39,11.43,11.21,9.53,9.47,8.19,21982.0,30745.0,30508.0,31000.0,26259.0,26204.0,21276.0,1.14,182.9,34.6,2.7,3.475,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,34.37,34.48,38.29,37.16,35.91,37.31,-110.0,35.99,37.09,45.9
2016-06-15 14:31:00-05:00,362.55414,342.3166,337.56223,515504,34.53,0.0,344.9,320.2,27.42,337.5,274.6,274.8,276.2,89.3,91.8,90.6,339.3,248.8,60.14,72.98,1197014.0,337.6,84.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,32.8,329.6,87.1,91.9,87.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,72.35,4.271,72.48,567.0,1152790.0,45650.0,105013.0,0.998,0.772,0.531,0.842,25.45,36.76,37.69,35.97,30.63,30.9,26.44,8.58,12.4,12.71,12.13,10.33,10.42,8.92,21982.0,30745.0,30508.0,31001.0,26259.0,26204.0,21276.0,0.77,197.3,29.44,1.9,3.475,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,34.22,34.45,38.2,37.06,35.88,37.27,-111.3,36.07,37.24,45.87
2016-06-15 14:32:00-05:00,437.9902,411.52814,401.85977,515505,34.46,0.0,414.9,379.5,27.36,336.0,274.8,274.7,276.2,103.0,105.4,104.1,337.3,284.3,60.14,84.4,1197015.0,336.1,95.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,32.8,390.1,100.9,106.0,100.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,83.6,6.177,83.8,567.0,1152791.0,45650.0,105013.0,0.997,0.772,0.531,0.842,28.54,42.04,43.82,41.8,35.78,36.26,31.45,9.58,14.11,14.73,14.02,12.0,12.19,10.55,21982.0,30746.0,30508.0,31001.0,26259.0,26204.0,21276.0,2.625,153.6,25.66,4.3,3.475,2.0,-1.0,13.18,0.001,0.245,1.0,2.0,0.0,0.001,34.42,34.58,38.28,37.16,35.97,37.44,-110.5,36.11,37.31,45.79
2016-06-15 14:33:00-05:00,587.04083,552.22266,531.26154,515506,34.4,0.0,562.2,508.1,26.83,342.2,275.1,275.1,276.5,130.5,132.6,131.3,343.7,349.6,60.15,107.3,1197017.0,341.9,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,33.45,431.7,126.6,132.0,126.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,104.5,9.78,105.0,567.0,1152793.0,45650.0,105013.0,0.996,0.772,0.531,0.842,35.15,53.53,50.92,53.2,44.21,40.71,37.98,12.02,18.31,17.39,18.18,15.08,13.89,12.95,21983.0,30746.0,30509.0,31001.0,26260.0,26204.0,21276.0,2.572,153.3,17.98,4.0,3.475,2.0,-1.0,13.47,0.007,0.248,3.0,2.0,0.0,0.001,35.07,35.3,38.65,37.53,36.4,37.75,-109.1,36.31,37.31,45.78
2016-06-15 14:34:00-05:00,360.9468,337.5065,333.52924,515507,34.34,0.0,336.0,309.7,26.86,348.7,274.7,274.6,276.0,86.2,88.4,87.4,350.2,236.1,60.15,70.25,1197018.0,348.6,82.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,32.97,308.1,83.4,87.8,83.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,69.22,3.756,69.33,567.0,1152794.0,45650.0,105013.0,0.999,0.772,0.531,0.842,21.99,32.63,33.74,33.44,29.6,28.63,26.3,7.666,11.38,11.76,11.66,10.31,9.98,9.16,21983.0,30746.0,30509.0,31002.0,26260.0,26204.0,21276.0,1.435,185.6,32.47,2.7,3.475,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,34.8,34.88,38.6,37.47,36.27,37.64,-110.1,36.11,37.43,45.78
2016-06-15 14:35:00-05:00,409.91602,387.21057,379.7359,515508,34.28,0.0,391.6,362.4,27.08,346.4,274.8,274.7,276.2,101.2,103.4,102.2,347.8,272.5,60.15,82.8,1197019.0,346.4,94.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,32.8,362.2,98.3,103.1,98.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,81.5,5.822,81.7,567.0,1152796.0,45650.0,105013.0,0.997,0.772,0.531,0.842,25.02,37.84,40.19,39.89,36.66,34.29,33.17,8.66,13.1,13.92,13.81,12.69,11.87,11.48,21983.0,30746.0,30509.0,31002.0,26260.0,26205.0,21276.0,1.637,168.1,50.92,4.8,3.475,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,34.55,34.63,38.25,37.19,35.91,37.37,-110.5,35.92,37.25,45.69
2016-06-15 14:36:00-05:00,637.6174,603.9309,582.423,515509,34.22,0.0,616.9,565.2,27.05,341.7,275.6,275.4,276.9,156.8,158.9,157.3,343.7,416.7,60.15,129.5,1197022.0,341.9,143.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,33.47,585.6,154.1,160.1,153.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,127.0,13.71,127.8,567.0,1152798.0,45650.0,105013.0,0.994,0.772,0.531,0.842,33.69,58.26,66.34,65.73,57.81,55.0,51.2,11.51,19.9,22.68,22.45,19.73,18.8,17.49,21983.0,30747.0,30509.0,31002.0,26260.0,26205.0,21277.0,2.375,164.8,15.38,4.2,3.475,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,35.14,35.19,38.78,37.54,36.47,37.7,-110.0,36.15,37.71,45.68
2016-06-15 14:37:00-05:00,505.17554,474.72708,459.0132,515510,34.17,0.0,483.4,435.9,26.76,342.1,275.3,274.7,276.3,111.7,113.9,112.7,343.4,302.6,60.14,91.6,1197023.0,342.0,103.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,33.53,406.6,109.0,114.1,108.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,90.2,7.33,90.5,567.0,1152799.0,45650.0,105013.0,0.997,0.772,0.531,0.842,34.81,49.57,47.58,46.33,34.69,35.66,28.73,11.92,16.96,16.28,15.84,11.86,12.2,9.82,21983.0,30747.0,30510.0,31002.0,26261.0,26205.0,21277.0,2.68,161.3,22.25,3.9,3.477,2.0,-1.0,13.47,0.007,0.247,3.0,2.0,0.0,0.0,35.39,35.36,39.34,38.02,36.98,38.14,-110.1,36.6,38.18,45.6
2016-06-15 14:38:00-05:00,800.5979,752.1078,720.9278,515511,34.12,0.0,765.9,690.2,26.91,337.2,275.9,275.5,277.1,182.7,184.4,182.6,339.1,492.0,60.14,151.1,1197026.0,337.2,166.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,34.39,658.3,181.2,186.4,180.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,148.5,17.7,149.6,567.0,1152802.0,45650.0,105014.0,0.993,0.772,0.531,0.842,54.64,79.1,76.27,75.51,63.2,61.49,51.83,18.4,26.62,25.68,25.4,21.26,20.69,17.43,21984.0,30747.0,30510.0,31003.0,26261.0,26205.0,21277.0,1.852,185.4,37.73,3.4,3.475,2.0,-1.0,13.34,0.002,0.253,3.0,2.0,0.0,0.001,36.08,35.99,40.01,38.55,37.52,38.77,-108.7,37.04,38.67,45.58
2016-06-15 14:39:00-05:00,977.187,920.7274,878.56055,515512,34.09,0.0,934.0,843.0,27.22,334.8,276.4,275.9,277.5,224.5,225.6,223.6,336.9,608.2,60.14,186.0,1197029.0,335.0,204.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,35.96,837.0,223.8,228.5,223.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,182.8,23.86,184.4,567.0,1152805.0,45650.0,105014.0,0.992,0.772,0.531,0.842,60.12,93.7,96.5,95.4,80.7,78.01,66.62,20.13,31.37,32.3,31.93,27.01,26.12,22.3,21984.0,30748.0,30511.0,31003.0,26261.0,26206.0,21277.0,2.417,172.4,19.01,4.0,3.477,2.0,-1.0,13.47,0.004,0.259,3.0,2.0,0.0,0.0,37.82,37.8,42.01,40.14,39.05,40.47,-108.2,38.46,40.28,45.58
2016-06-15 14:40:00-05:00,766.84454,725.38513,694.88617,515513,34.07,0.0,728.4,663.5,27.39,338.7,275.8,275.5,277.0,176.8,178.3,176.7,340.3,476.2,60.14,146.0,1197031.0,338.6,161.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,36.85,636.3,174.7,180.1,174.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,143.4,16.72,144.4,567.0,1152807.0,45650.0,105014.0,0.993,0.772,0.531,0.842,48.84,70.92,70.73,71.36,64.06,59.6,56.8,16.53,23.98,23.94,24.14,21.67,20.18,19.23,21984.0,30748.0,30511.0,31004.0,26262.0,26206.0,21278.0,1.833,192.3,11.73,3.6,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,38.83,38.77,43.37,41.3,40.04,41.75,-106.4,39.73,41.8,45.58
2016-06-15 14:41:00-05:00,771.23785,724.3162,695.808,515514,34.05,0.0,721.2,652.9,27.62,339.6,275.7,275.2,276.8,170.6,172.2,170.5,341.1,464.4,60.15,140.8,1197033.0,339.2,157.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,37.1,607.1,168.9,173.7,168.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,138.4,15.94,139.3,567.0,1152810.0,45650.0,105015.0,0.994,0.772,0.531,0.842,42.55,67.36,68.35,69.57,61.25,57.02,53.17,14.41,22.8,23.13,23.55,20.72,19.3,17.99,21984.0,30749.0,30511.0,31004.0,26262.0,26207.0,21278.0,3.647,177.2,11.61,5.4,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,39.3,39.5,44.27,42.05,40.72,42.58,-105.6,40.57,42.5,45.54
2016-06-15 14:42:00-05:00,502.06802,475.79602,460.5112,515515,34.04,0.0,476.7,437.5,27.17,335.9,275.1,274.8,276.4,114.0,116.3,115.0,337.4,314.1,60.15,93.6,1197035.0,336.0,105.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,36.25,423.8,111.2,116.5,111.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,92.0,7.63,92.3,567.0,1152811.0,45650.0,105015.0,0.997,0.772,0.531,0.842,30.85,46.28,46.05,45.98,40.11,39.35,36.14,10.35,15.52,15.45,15.42,13.45,13.2,12.12,21985.0,30749.0,30512.0,31004.0,26262.0,26207.0,21278.0,3.305,178.0,22.76,5.7,3.475,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,38.36,38.66,43.44,41.42,39.89,41.82,-106.4,39.94,41.9,45.49
2016-06-15 14:43:00-05:00,342.0878,325.74857,321.7759,515516,34.04,0.0,320.8,300.8,27.37,336.4,274.5,274.5,276.0,80.8,83.0,82.0,338.2,229.4,60.15,65.73,1197036.0,336.6,77.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,35.92,295.9,78.14,82.5,78.01,60.0,59.9,62.9,0.0,273.0,273.0,274.0,64.89,3.031,64.96,567.0,1152812.0,45650.0,105015.0,0.999,0.772,0.531,0.842,23.02,32.97,33.07,32.69,27.74,27.59,23.73,7.74,11.08,11.12,10.99,9.33,9.28,7.978,21985.0,30749.0,30512.0,31005.0,26262.0,26207.0,21278.0,1.84,175.3,11.86,3.4,3.475,2.0,-1.0,13.31,0.001,0.242,3.0,2.0,0.0,0.001,37.83,38.05,42.83,40.87,39.31,41.32,-106.2,39.62,41.43,45.49
2016-06-15 14:44:00-05:00,471.42215,453.0818,440.46136,515517,34.04,0.0,460.2,430.6,27.18,321.6,275.0,275.0,276.5,121.3,123.7,122.3,323.3,344.7,60.15,99.8,1197038.0,321.7,111.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,35.91,533.0,119.0,124.3,118.9,60.0,59.9,62.9,0.0,273.0,273.0,274.0,98.4,8.75,98.8,567.0,1152814.0,45650.0,105015.0,0.996,0.772,0.531,0.842,33.54,48.23,56.22,51.63,46.01,47.59,43.62,10.77,15.48,18.05,16.57,14.77,15.29,14.01,21985.0,30750.0,30512.0,31005.0,26263.0,26207.0,21279.0,1.925,143.3,24.06,3.1,3.475,2.0,-1.0,13.47,0.009,0.244,3.0,2.0,0.0,0.001,37.61,37.82,42.39,40.52,38.87,41.04,-106.5,39.39,40.79,45.49
2016-06-15 14:45:00-05:00,667.7275,627.4468,608.6951,515518,34.04,0.0,621.2,568.1,27.21,319.0,275.3,275.2,276.6,141.7,143.7,142.1,319.4,407.8,60.15,116.8,1197040.0,318.8,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.15,37.11,494.0,139.4,144.2,139.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,114.6,11.9,115.3,567.0,1152816.0,45650.0,105015.0,0.996,0.772,0.531,0.842,39.34,59.94,58.32,60.53,53.0,48.97,47.95,12.47,18.99,18.49,19.18,16.79,15.53,15.19,21985.0,30750.0,30513.0,31005.0,26263.0,26207.0,21279.0,1.44,146.4,18.32,2.7,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,38.86,38.91,43.58,41.54,40.0,42.75,-105.1,40.18,41.25,45.49
2016-06-15 14:46:00-05:00,377.87708,359.9535,355.5379,515519,34.04,0.0,357.6,335.5,27.22,330.8,274.6,274.7,276.1,90.2,92.6,91.4,332.3,255.9,60.14,73.66,1197041.0,330.7,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.3,36.63,327.6,87.5,92.2,87.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,72.63,4.334,72.76,567.0,1152817.0,45650.0,105015.0,0.998,0.772,0.531,0.842,27.35,37.91,37.54,36.9,31.42,31.06,26.84,9.05,12.54,12.42,12.21,10.39,10.27,8.88,21985.0,30750.0,30513.0,31006.0,26263.0,26208.0,21279.0,1.722,153.2,28.55,3.1,3.475,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,38.47,38.68,43.2,41.44,39.83,42.51,-106.2,40.05,41.12,45.49
2016-06-15 14:47:00-05:00,622.6158,592.3066,572.62854,515520,34.04,0.0,602.4,555.5,27.26,328.3,275.3,275.2,276.6,156.8,159.0,157.3,330.2,432.6,60.14,129.4,1197043.0,328.4,142.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,36.66,613.9,154.9,160.3,154.5,60.0,59.9,62.9,0.0,273.0,273.0,274.0,127.3,13.92,128.1,567.0,1152819.0,45650.0,105016.0,0.994,0.772,0.531,0.842,47.59,64.75,68.14,64.03,57.09,58.2,52.19,15.56,21.16,22.27,20.93,18.65,19.03,17.06,21985.0,30750.0,30513.0,31006.0,26263.0,26208.0,21279.0,1.93,166.6,40.46,4.4,3.475,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,38.52,38.7,42.95,41.07,39.61,42.22,-106.6,39.92,40.7,45.47
2016-06-15 14:48:00-05:00,853.9604,798.2042,769.32385,515521,34.04,0.0,800.0,722.0,27.55,326.1,275.7,275.7,277.1,185.0,186.7,184.8,327.3,512.0,60.19,153.0,1197045.0,325.9,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,37.88,647.3,183.0,188.3,182.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,150.0,18.05,151.1,567.0,1152822.0,45650.0,105016.0,0.993,0.772,0.531,0.842,56.15,81.4,75.94,77.34,65.97,61.51,54.54,18.3,26.53,24.75,25.2,21.5,20.05,17.78,21986.0,30751.0,30514.0,31006.0,26264.0,26208.0,21280.0,1.89,161.2,29.2,3.6,3.475,2.0,-1.0,13.47,0.004,0.257,3.0,2.0,0.0,0.0,39.68,39.71,43.97,41.85,40.61,43.22,-106.3,40.47,41.66,45.44
2016-06-15 14:49:00-05:00,344.8738,329.0889,325.57846,515522,34.06,0.0,326.2,307.0,27.53,332.4,274.4,274.2,275.7,82.8,85.0,84.0,333.8,236.3,60.22,67.35,1197047.0,332.1,78.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,37.22,302.7,80.0,84.5,80.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,66.45,3.308,66.53,567.0,1152823.0,45650.0,105016.0,0.999,0.772,0.531,0.842,24.54,34.47,34.13,33.71,28.52,28.32,24.12,8.15,11.45,11.34,11.2,9.48,9.41,8.01,21986.0,30751.0,30514.0,31007.0,26264.0,26208.0,21280.0,2.217,177.0,21.71,4.7,3.475,2.0,-1.0,13.25,0.005,0.243,3.0,2.0,0.0,0.001,39.49,39.44,43.87,41.9,40.42,43.07,-106.0,40.55,42.01,45.47
2016-06-15 14:50:00-05:00,353.23175,336.03677,333.06833,515523,34.08,0.0,336.1,316.0,27.78,334.1,274.7,274.0,275.5,85.9,88.3,87.2,335.3,243.2,60.16,69.98,1197048.0,334.0,81.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,36.26,315.2,83.3,87.8,83.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,69.04,3.741,69.15,567.0,1152824.0,45650.0,105016.0,0.999,0.772,0.531,0.842,25.07,35.65,35.45,34.89,29.5,29.37,24.93,8.37,11.91,11.84,11.65,9.86,9.81,8.33,21986.0,30751.0,30514.0,31007.0,26264.0,26208.0,21280.0,1.883,185.7,20.77,3.3,3.477,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,38.37,38.37,42.96,41.18,39.51,42.19,-106.1,39.96,41.19,45.49
2016-06-15 14:51:00-05:00,478.6014,452.68094,441.84412,515524,34.08,0.0,456.2,421.8,27.77,331.4,274.4,274.5,275.9,115.1,117.4,116.0,331.3,320.4,60.16,94.3,1197049.0,332.0,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,35.68,428.0,112.4,117.5,112.3,60.0,59.9,62.9,0.0,272.5,272.3,273.6,92.7,7.868,93.1,567.0,1152825.0,45650.0,105016.0,0.997,0.772,0.531,0.842,34.49,47.27,46.83,46.01,41.41,39.94,35.19,11.42,15.63,15.49,15.2,13.67,13.2,11.62,21986.0,30752.0,30514.0,31007.0,26264.0,26209.0,21280.0,2.615,170.7,23.38,4.2,3.475,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,37.64,37.68,42.48,40.62,39.11,41.64,-106.6,39.53,40.73,45.44
2016-06-15 14:52:00-05:00,316.79956,299.96127,298.15405,515525,34.08,0.0,300.5,282.0,27.64,339.8,274.1,273.9,275.4,76.64,78.77,77.86,342.0,216.5,60.13,62.08,1197050.0,339.6,74.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,34.76,277.0,73.96,78.06,73.81,60.0,59.9,62.9,0.0,272.2,272.1,273.5,61.28,2.458,61.33,567.0,1152826.0,45650.0,105016.0,0.999,0.772,0.531,0.842,21.44,30.95,30.84,30.49,25.81,25.62,21.98,7.285,10.52,10.48,10.36,8.77,8.71,7.469,21986.0,30752.0,30515.0,31007.0,26264.0,26209.0,21280.0,2.697,174.1,18.68,4.4,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,36.67,36.7,41.58,40.08,38.4,40.93,-106.8,38.96,40.25,45.43
2016-06-15 14:53:00-05:00,296.01175,278.71677,278.21948,515526,34.07,0.0,280.6,262.7,27.52,341.2,274.0,273.6,275.1,71.85,73.84,72.97,342.1,203.2,60.14,57.97,1197051.0,341.6,69.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,34.02,259.6,69.18,73.12,69.02,60.0,59.9,62.9,0.0,272.0,272.0,273.0,57.3,1.799,57.33,567.0,1152827.0,45650.0,105016.0,1.0,0.772,0.531,0.842,19.99,28.94,28.71,28.41,24.05,23.93,20.44,6.821,9.87,9.8,9.69,8.21,8.17,6.973,21986.0,30752.0,30515.0,31007.0,26264.0,26209.0,21280.0,2.5,164.4,14.57,4.7,3.475,2.0,-1.0,13.47,0.004,0.241,3.0,2.0,0.0,0.0,35.93,36.0,40.73,39.35,37.79,40.06,-106.7,38.19,39.43,45.44
2016-06-15 14:54:00-05:00,276.2955,258.54123,258.40018,515527,34.04,0.0,261.8,244.0,27.37,341.4,273.9,273.4,275.0,67.06,69.18,68.28,342.7,191.0,60.19,54.01,1197052.0,341.2,65.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,33.17,241.8,64.46,68.31,64.34,60.0,59.9,62.9,0.0,272.0,272.0,273.0,53.43,1.147,53.44,567.0,1152828.0,45650.0,105016.0,1.0,0.772,0.531,0.842,18.66,26.96,26.77,26.6,22.48,22.22,19.04,6.369,9.2,9.14,9.08,7.675,7.586,6.498,21987.0,30752.0,30515.0,31007.0,26265.0,26209.0,21280.0,3.143,179.9,15.28,4.6,3.475,2.0,-1.0,13.17,-0.018,0.24,1.0,2.0,0.0,0.001,34.94,35.12,39.78,38.43,36.91,39.05,-107.4,37.25,38.69,45.39
2016-06-15 14:55:00-05:00,266.33023,248.253,248.49052,515528,34.01,0.0,252.1,234.5,27.0,341.3,273.7,273.4,274.9,64.94,66.95,66.05,342.5,185.0,60.14,52.18,1197053.0,341.2,63.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,32.65,233.8,62.29,66.06,62.15,60.0,59.9,62.9,0.0,272.0,272.0,273.0,51.61,0.85,51.62,567.0,1152829.0,45650.0,105016.0,1.0,0.772,0.531,0.842,18.03,26.02,25.87,25.77,21.79,21.45,18.4,6.154,8.88,8.83,8.79,7.436,7.32,6.278,21987.0,30752.0,30515.0,31008.0,26265.0,26209.0,21280.0,2.843,157.1,13.63,3.8,3.475,2.0,-1.0,13.17,0.027,0.241,1.0,2.0,0.0,0.002,34.34,34.39,38.74,37.49,36.03,38.02,-108.5,36.3,37.81,45.39
2016-06-15 14:56:00-05:00,262.1512,243.57657,243.9966,515529,33.97,0.0,248.1,229.7,26.63,341.8,273.8,273.7,275.2,63.96,66.01,65.11,343.2,182.3,60.15,51.44,1197054.0,341.7,62.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,32.38,230.0,61.34,65.1,61.17,60.0,59.9,62.9,0.0,272.2,272.0,273.4,50.89,0.723,50.89,567.0,1152830.0,45650.0,105016.0,1.0,0.772,0.531,0.842,17.75,25.67,25.59,25.36,21.39,21.13,18.18,6.067,8.77,8.75,8.67,7.311,7.22,6.214,21987.0,30752.0,30515.0,31008.0,26265.0,26209.0,21281.0,2.533,138.0,20.13,4.3,3.475,2.0,-1.0,13.47,0.005,0.24,3.0,2.0,0.0,0.0,33.97,33.99,37.78,36.8,35.34,37.11,-109.0,35.53,36.91,45.39
2016-06-15 14:57:00-05:00,269.00903,249.32191,249.6428,515530,33.92,0.0,254.1,234.4,26.44,341.7,274.0,273.8,275.4,65.71,67.77,66.82,343.6,186.7,60.15,52.91,1197055.0,341.8,64.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,32.29,235.2,63.04,66.89,62.88,60.0,59.9,62.9,0.0,272.6,272.0,274.0,52.32,0.958,52.33,567.0,1152831.0,45650.0,105016.0,1.0,0.772,0.531,0.842,18.28,26.4,26.4,26.02,21.99,21.72,18.75,6.247,9.02,9.02,8.89,7.515,7.423,6.406,21987.0,30752.0,30515.0,31008.0,26265.0,26209.0,21281.0,1.465,138.6,24.58,2.4,3.477,2.0,-1.0,13.47,0.004,0.24,3.0,2.0,0.0,0.0,33.86,33.87,37.09,36.29,34.86,36.44,-109.5,35.15,36.32,45.39
2016-06-15 14:58:00-05:00,299.65497,278.31592,276.83676,515531,33.87,0.0,284.4,261.3,26.3,335.1,274.0,273.8,275.4,74.31,76.68,75.52,336.4,212.1,60.15,60.2,1197056.0,335.2,71.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,32.35,287.4,71.75,76.08,71.66,60.0,59.9,62.9,0.0,272.4,272.0,273.8,59.55,2.175,59.6,567.0,1152832.0,45650.0,105016.0,0.999,0.772,0.531,0.842,21.21,30.33,31.46,30.06,25.47,26.09,21.89,7.099,10.15,10.52,10.06,8.52,8.73,7.323,21987.0,30753.0,30515.0,31008.0,26265.0,26210.0,21281.0,1.533,139.1,26.3,2.8,3.475,2.0,-1.0,13.47,0.004,0.241,3.0,2.0,0.0,0.0,33.86,33.91,36.8,36.13,34.75,36.17,-110.1,35.06,36.01,45.39
2016-06-15 14:59:00-05:00,452.99173,422.48438,414.30447,515532,33.82,0.0,426.1,391.3,26.39,320.2,274.2,274.2,275.8,106.6,109.1,107.7,320.8,306.5,60.15,87.2,1197057.0,320.5,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,32.7,416.6,103.7,108.9,103.7,60.0,59.9,62.9,0.0,272.1,272.0,273.5,85.7,6.614,86.0,567.0,1152833.0,45650.0,105016.0,0.997,0.772,0.531,0.842,27.14,40.17,45.4,44.11,40.83,39.85,39.92,8.69,12.85,14.53,14.1,13.04,12.75,12.75,21987.0,30753.0,30516.0,31008.0,26265.0,26210.0,21281.0,2.097,165.0,22.81,4.0,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,34.34,34.41,37.19,36.41,35.11,36.98,-110.0,35.31,36.11,45.31
2016-06-15 15:00:00-05:00,376.91272,351.80313,345.9739,515533,33.78,0.0,356.8,326.2,26.51,328.1,274.3,273.8,275.4,88.9,91.4,90.1,328.4,253.6,60.13,72.44,1197059.0,327.9,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,32.33,335.7,86.2,90.9,86.1,60.0,59.9,62.9,0.0,272.2,272.0,273.4,71.37,4.162,71.5,567.0,1152834.0,45650.0,105016.0,0.998,0.772,0.531,0.842,25.04,36.62,36.97,35.59,31.03,31.54,28.9,8.21,12.01,12.12,11.67,10.18,10.34,9.48,21987.0,30753.0,30516.0,31008.0,26265.0,26210.0,21281.0,2.323,168.9,16.82,4.0,3.475,2.0,-1.0,13.36,0.002,0.242,1.0,2.0,0.0,0.001,34.15,34.35,37.27,36.4,35.2,37.58,-110.1,35.23,36.24,45.29
2016-06-15 15:01:00-05:00,279.83157,261.74792,262.0875,515534,33.73,0.0,260.1,242.8,26.68,341.6,274.2,273.8,275.4,66.86,68.97,67.95,343.1,189.9,60.22,53.9,1197059.0,341.2,65.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,32.13,234.3,64.1,68.07,63.97,60.0,59.9,62.9,0.0,272.9,272.4,273.9,53.25,1.098,53.26,567.0,1152835.0,45650.0,105016.0,1.0,0.772,0.531,0.842,18.11,26.37,26.34,26.42,22.71,22.04,19.53,6.181,9.0,8.99,9.02,7.753,7.525,6.665,21987.0,30753.0,30516.0,31008.0,26266.0,26210.0,21281.0,1.442,162.3,30.91,2.5,3.477,2.0,-1.0,13.47,0.007,0.241,3.0,2.0,0.0,0.001,33.78,33.99,36.9,36.07,34.93,37.24,-110.3,34.79,36.14,45.29
2016-06-15 15:02:00-05:00,264.2943,247.45132,248.72096,515535,33.68,0.0,246.9,231.4,26.72,340.2,274.1,273.9,275.5,66.87,69.05,68.01,342.1,190.1,60.22,53.95,1197060.0,340.3,64.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,31.93,270.0,64.28,68.28,64.15,60.0,59.9,62.9,0.0,272.9,272.7,273.9,53.4,1.119,53.42,567.0,1152836.0,45650.0,105016.0,1.0,0.772,0.531,0.842,18.23,26.12,28.74,26.26,22.91,24.16,20.01,6.195,8.88,9.75,8.92,7.782,8.2,6.795,21987.0,30753.0,30516.0,31009.0,26266.0,26210.0,21281.0,1.498,167.5,37.29,3.2,3.477,2.0,-1.0,13.47,0.004,0.24,3.0,2.0,0.0,0.0,33.52,33.7,36.55,35.73,34.61,36.62,-110.6,34.67,35.8,45.29
2016-06-15 15:03:00-05:00,380.55594,355.00983,350.23737,515536,33.64,0.0,357.3,328.6,26.68,334.0,274.0,274.1,275.6,83.5,85.7,84.6,335.3,236.3,60.22,67.86,1197062.0,334.0,78.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,32.12,283.3,80.6,85.2,80.6,60.0,59.9,62.9,0.0,272.6,272.4,273.6,66.8,3.416,66.95,567.0,1152837.0,45650.0,105017.0,0.999,0.772,0.531,0.842,20.62,31.93,32.08,34.82,31.37,27.73,27.14,6.869,10.63,10.68,11.57,10.42,9.22,9.01,21988.0,30753.0,30516.0,31009.0,26266.0,26210.0,21282.0,1.495,150.4,39.35,2.7,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,33.73,33.88,36.61,35.73,34.59,36.79,-110.5,34.65,35.85,45.24
2016-06-15 15:04:00-05:00,257.11502,240.10262,241.92247,515537,33.59,0.0,239.8,224.5,26.72,343.0,274.2,273.8,275.4,62.71,64.66,63.72,344.6,178.1,60.2,50.37,1197062.0,343.8,61.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,31.65,224.4,59.99,63.8,59.83,60.0,59.9,62.9,0.0,272.8,272.6,274.0,49.84,0.551,49.84,567.0,1152838.0,45650.0,105017.0,1.0,0.772,0.531,0.842,17.1,24.75,24.92,24.69,21.15,20.85,18.13,5.864,8.49,8.55,8.47,7.255,7.151,6.219,21988.0,30754.0,30516.0,31009.0,26266.0,26210.0,21282.0,2.527,180.7,15.5,3.6,3.475,2.0,-1.0,13.47,0.004,0.24,3.0,2.0,0.0,0.0,33.2,33.41,36.25,35.39,34.25,36.29,-110.6,34.38,35.57,45.2
2016-06-15 15:05:00-05:00,408.41586,384.13745,374.4354,515538,33.53,0.0,398.1,363.5,26.81,331.3,274.3,274.4,276.0,104.1,106.5,105.1,333.6,292.2,60.15,85.2,1197064.0,330.7,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,31.77,421.7,101.7,106.5,101.4,60.0,59.9,62.9,0.0,273.0,272.8,274.0,83.9,6.377,84.3,567.0,1152840.0,45650.0,105017.0,0.997,0.772,0.531,0.842,28.2,41.62,45.44,42.32,37.42,39.0,35.29,9.29,13.69,14.96,13.92,12.3,12.84,11.6,21988.0,30754.0,30517.0,31009.0,26266.0,26211.0,21282.0,2.963,178.2,17.18,4.8,3.477,2.0,-1.0,13.47,0.007,0.242,3.0,2.0,0.0,0.0,33.1,33.23,36.0,35.11,34.04,36.0,-111.1,34.14,35.23,45.2
2016-06-15 15:06:00-05:00,403.7011,373.71567,370.0567,515539,33.49,0.0,369.6,338.9,26.7,333.3,274.0,274.1,275.6,83.2,85.6,84.4,334.2,236.2,60.16,67.68,1197065.0,332.3,78.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.57,32.07,280.6,80.5,85.0,80.3,60.0,59.9,62.9,0.0,272.3,272.3,273.7,66.69,3.382,66.79,567.0,1152841.0,45650.0,105017.0,0.999,0.772,0.531,0.842,22.08,33.2,32.17,33.79,29.81,26.97,26.87,7.349,11.04,10.7,11.23,9.91,8.98,8.92,21988.0,30754.0,30517.0,31009.0,26266.0,26211.0,21282.0,2.535,182.1,14.21,4.2,3.475,2.0,-1.0,13.19,0.0,0.246,1.0,2.0,0.0,0.001,33.6,33.65,36.56,35.57,34.56,37.84,-110.9,34.51,35.65,45.2
2016-06-15 15:07:00-05:00,328.6936,308.11163,306.22003,515540,33.44,0.0,309.5,287.1,26.7,341.4,274.2,273.8,275.3,80.4,82.8,81.6,342.0,223.6,60.14,65.32,1197066.0,341.5,76.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,31.94,287.7,77.85,82.2,77.69,60.0,59.9,62.9,0.0,272.4,272.2,273.5,64.52,3.02,64.59,567.0,1152842.0,45650.0,105017.0,0.999,0.772,0.531,0.842,22.57,32.24,32.75,31.9,27.35,27.0,23.67,7.697,11.0,11.17,10.88,9.33,9.21,8.08,21988.0,30754.0,30517.0,31009.0,26266.0,26211.0,21282.0,3.088,182.0,12.88,4.5,3.475,2.0,-1.0,13.47,0.006,0.241,3.0,2.0,0.0,0.001,33.38,33.55,36.34,35.36,34.29,37.23,-110.7,34.49,35.55,45.18
2016-06-15 15:08:00-05:00,639.0103,596.31494,572.16766,515541,33.39,0.0,621.5,551.3,26.8,322.5,274.9,274.4,275.9,141.3,143.7,142.1,322.2,396.3,60.15,116.2,1197068.0,322.2,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,32.65,499.2,138.7,144.4,138.5,60.0,59.9,62.9,0.0,272.2,272.1,273.2,114.1,11.56,114.7,567.0,1152844.0,45650.0,105017.0,0.995,0.772,0.531,0.842,49.55,67.93,58.75,59.24,48.0,46.61,38.72,15.98,21.87,18.91,19.04,15.4,14.98,12.42,21988.0,30754.0,30517.0,31010.0,26267.0,26211.0,21282.0,2.287,169.2,17.35,4.1,3.474,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,33.89,34.02,36.75,35.69,34.78,38.0,-110.8,34.63,35.83,45.1
2016-06-15 15:09:00-05:00,425.56042,400.0374,394.83084,515542,33.35,0.0,396.6,370.0,26.97,320.2,274.1,274.0,275.5,99.9,102.3,101.1,320.7,288.2,60.13,81.6,1197069.0,319.7,92.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,33.08,380.1,97.2,102.2,97.1,60.0,59.9,62.9,0.0,272.0,272.1,273.1,80.4,5.706,80.6,567.0,1152845.0,45650.0,105017.0,0.998,0.772,0.531,0.842,26.12,37.94,42.37,40.1,40.38,39.41,38.38,8.36,12.14,13.54,12.82,12.89,12.59,12.25,21989.0,30755.0,30517.0,31010.0,26267.0,26211.0,21282.0,1.68,172.5,19.44,2.9,3.475,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,34.63,34.59,37.51,36.41,35.44,40.91,-110.2,35.13,36.85,45.08
2016-06-15 15:10:00-05:00,842.06635,787.7824,755.61163,515543,33.32,0.0,813.0,727.8,27.2,308.7,275.3,275.1,276.5,188.8,190.5,188.5,310.2,546.2,60.14,155.8,1197072.0,308.7,169.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,34.38,730.5,187.1,192.7,186.4,60.0,59.9,62.9,0.0,272.1,272.2,273.1,153.0,18.66,154.2,567.0,1152848.0,45650.0,105017.0,0.993,0.772,0.531,0.842,53.25,80.7,84.8,83.5,76.43,72.12,68.91,16.42,24.88,26.18,25.77,23.59,22.26,21.27,21989.0,30755.0,30518.0,31010.0,26267.0,26212.0,21283.0,1.203,203.4,26.23,2.0,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,35.76,35.86,38.82,37.51,36.51,42.84,-107.5,36.26,37.76,45.02
2016-06-15 15:11:00-05:00,913.96643,852.0503,815.30005,515544,33.27,0.0,877.0,778.4,27.41,320.1,275.5,275.3,276.7,210.0,211.5,209.3,320.4,585.6,60.14,173.5,1197075.0,319.5,187.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,36.27,780.5,208.9,213.9,208.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,170.4,21.87,171.8,567.0,1152850.0,45650.0,105018.0,0.992,0.772,0.531,0.842,61.52,91.4,92.5,90.0,77.46,75.17,68.42,19.69,29.26,29.62,28.81,24.8,24.06,21.9,21989.0,30756.0,30518.0,31011.0,26268.0,26212.0,21283.0,1.827,213.4,10.37,3.1,3.475,2.0,-1.0,13.47,0.028,0.257,1.0,2.0,0.0,0.0,37.86,37.96,41.13,39.45,38.46,44.47,-105.6,38.05,39.68,45.0
2016-06-15 15:12:00-05:00,616.5081,575.20404,559.0316,515545,33.26,0.0,579.0,523.8,27.6,335.3,274.7,274.3,275.8,137.7,139.4,138.0,336.0,378.8,60.16,113.0,1197077.0,335.4,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,36.75,470.5,135.4,140.1,135.1,60.0,59.9,62.9,0.0,272.1,272.0,273.1,111.1,11.21,111.7,567.0,1152852.0,45650.0,105018.0,0.996,0.772,0.531,0.842,36.06,54.56,53.91,56.43,49.94,44.89,43.1,12.04,18.2,17.99,18.82,16.66,14.98,14.37,21989.0,30756.0,30519.0,31011.0,26268.0,26212.0,21283.0,2.837,187.4,14.35,4.4,3.475,2.0,-1.0,13.36,-0.019,0.252,1.0,2.0,0.0,0.001,38.74,38.71,42.51,40.64,39.43,45.07,-105.8,39.29,41.06,45.0
2016-06-15 15:13:00-05:00,330.40805,314.25784,312.55762,515546,33.32,0.0,317.2,299.1,27.69,337.7,273.8,273.9,275.3,81.7,83.8,82.8,340.0,229.1,60.13,66.25,1197078.0,337.7,77.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.97,36.31,299.7,78.95,83.2,78.76,60.0,59.9,62.9,0.0,272.0,272.0,273.2,65.35,3.156,65.42,567.0,1152853.0,45650.0,105018.0,0.999,0.772,0.531,0.842,22.91,32.82,32.82,32.84,28.13,27.68,23.7,7.735,11.08,11.08,11.09,9.5,9.35,8.0,21989.0,30756.0,30519.0,31011.0,26268.0,26212.0,21284.0,1.567,200.7,40.59,3.6,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,38.07,38.08,41.85,40.23,38.88,43.94,-107.4,39.05,40.66,44.94
2016-06-15 15:14:00-05:00,335.44427,317.8654,316.0145,515547,33.32,0.0,323.1,303.6,27.52,337.7,273.7,273.5,275.0,83.5,85.8,84.7,339.0,233.4,60.14,67.77,1197079.0,337.6,79.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,35.56,306.4,80.8,85.3,80.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,66.86,3.424,66.95,567.0,1152854.0,45650.0,105018.0,0.999,0.772,0.531,0.842,23.38,33.71,33.88,33.54,28.6,28.31,24.43,7.894,11.38,11.44,11.32,9.66,9.56,8.25,21990.0,30756.0,30519.0,31012.0,26268.0,26212.0,21284.0,2.05,200.4,18.19,3.5,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,37.37,37.54,41.18,39.76,38.43,42.91,-107.2,38.59,40.02,44.91
2016-06-15 15:15:00-05:00,353.55322,334.2998,331.68558,515548,33.33,0.0,340.9,318.8,27.44,338.8,273.7,273.6,275.2,88.2,90.6,89.5,340.2,244.8,60.14,71.78,1197080.0,338.8,83.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,34.83,322.1,85.6,90.2,85.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,70.77,4.08,70.88,567.0,1152856.0,45650.0,105018.0,0.998,0.772,0.531,0.842,24.69,35.61,35.77,35.34,30.18,29.81,25.72,8.37,12.06,12.12,11.97,10.22,10.1,8.71,21990.0,30757.0,30519.0,31012.0,26268.0,26213.0,21284.0,2.972,195.0,11.23,4.4,3.475,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,36.48,36.64,40.55,39.09,37.68,41.98,-107.9,38.18,39.33,44.91
2016-06-15 15:16:00-05:00,382.05606,360.22073,355.42267,515549,33.34,0.0,368.7,341.5,27.36,336.2,274.0,273.7,275.2,95.7,98.1,96.8,337.7,264.2,60.14,77.98,1197081.0,336.6,89.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,34.77,356.8,92.9,97.7,92.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,76.77,5.081,76.94,567.0,1152857.0,45650.0,105018.0,0.998,0.772,0.531,0.842,27.29,39.19,39.84,38.5,32.64,32.74,27.96,9.17,13.17,13.38,12.94,10.97,11.0,9.4,21990.0,30757.0,30520.0,31012.0,26269.0,26213.0,21284.0,1.852,195.5,15.69,3.2,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,36.29,36.44,40.12,38.66,37.48,41.32,-107.8,37.91,39.03,44.84
2016-06-15 15:17:00-05:00,650.7972,607.13763,584.03625,515550,33.33,0.0,635.2,565.5,27.6,318.1,274.3,274.4,276.0,162.1,164.1,162.3,320.3,457.5,60.14,133.3,1197083.0,318.2,145.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,35.41,676.7,159.9,165.6,159.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,131.0,14.63,131.8,567.0,1152859.0,45650.0,105018.0,0.994,0.772,0.531,0.842,51.04,72.83,76.38,69.46,57.99,60.94,48.48,16.16,23.04,24.19,21.98,18.35,19.3,15.33,21990.0,30757.0,30520.0,31013.0,26269.0,26213.0,21284.0,0.927,200.3,36.96,2.2,3.477,2.0,-1.0,13.13,-0.095,0.249,1.0,2.0,0.0,0.002,37.06,37.02,40.53,39.04,37.93,41.41,-107.1,38.02,39.36,44.81
2016-06-15 15:18:00-05:00,952.5417,879.5746,839.6133,515551,33.33,0.0,913.0,798.8,27.65,319.2,275.0,274.9,276.5,208.8,210.3,208.1,319.3,584.2,60.13,172.2,1197086.0,318.5,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,37.24,730.3,207.4,212.5,206.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,169.0,21.66,170.4,567.0,1152862.0,45650.0,105019.0,0.992,0.772,0.531,0.842,61.16,92.8,89.2,91.2,77.84,70.68,66.43,19.5,29.6,28.42,29.11,24.84,22.53,21.19,21990.0,30758.0,30520.0,31013.0,26269.0,26213.0,21284.0,2.267,197.8,30.46,4.1,3.477,2.0,-1.0,13.18,0.103,0.259,1.0,2.0,0.0,0.001,38.93,38.82,42.66,40.65,39.78,43.14,-104.9,39.28,40.76,44.81
2016-06-15 15:19:00-05:00,620.6871,574.8033,555.45953,515552,33.36,0.0,581.4,519.1,27.72,327.2,274.1,274.0,275.6,132.5,134.7,133.2,326.4,367.8,60.14,108.6,1197088.0,327.5,119.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,37.23,481.0,129.9,135.4,129.6,60.0,59.9,62.9,0.0,272.0,272.0,273.0,106.7,10.33,107.3,567.0,1152864.0,45650.0,105019.0,0.996,0.772,0.531,0.842,34.89,53.0,54.65,54.91,49.35,46.1,43.41,11.41,17.33,17.88,17.94,16.11,15.08,14.18,21991.0,30758.0,30521.0,31013.0,26270.0,26214.0,21285.0,2.083,181.7,16.76,3.0,3.475,2.0,-1.0,13.47,0.006,0.252,3.0,2.0,0.0,0.001,39.29,39.22,43.85,41.84,40.65,44.14,-104.7,40.46,41.83,44.81
2016-06-15 15:20:00-05:00,347.76694,326.1494,319.47134,515553,33.36,0.0,329.1,300.9,27.93,337.9,273.4,273.3,274.9,82.7,84.7,83.8,339.4,231.8,60.17,66.93,1197089.0,337.8,78.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,36.35,294.7,79.94,84.3,79.76,60.0,59.9,62.9,0.0,272.0,272.0,273.0,66.05,3.285,66.14,567.0,1152865.0,45650.0,105019.0,0.999,0.772,0.531,0.842,22.71,33.37,33.35,33.11,28.24,27.6,24.19,7.671,11.27,11.27,11.18,9.54,9.33,8.17,21991.0,30758.0,30521.0,31014.0,26270.0,26214.0,21285.0,2.93,170.8,16.53,4.4,3.475,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,38.34,38.24,43.2,41.24,39.79,43.42,-105.6,40.13,41.67,44.81
2016-06-15 15:21:00-05:00,324.086,302.36627,297.11697,515554,33.39,0.0,305.8,279.0,27.55,338.5,273.3,273.3,274.8,77.52,79.71,78.75,340.5,218.1,60.17,62.68,1197090.0,338.0,74.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,35.12,276.7,74.86,79.06,74.73,60.0,59.9,62.9,0.0,272.0,272.0,273.0,61.91,2.592,61.96,567.0,1152866.0,45650.0,105019.0,0.999,0.772,0.531,0.842,21.33,31.29,31.43,30.98,26.37,25.94,22.67,7.219,10.59,10.64,10.49,8.93,8.78,7.674,21991.0,30758.0,30521.0,31014.0,26270.0,26214.0,21285.0,3.222,193.5,19.49,4.9,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,37.03,37.01,41.82,40.05,38.6,41.96,-106.8,39.04,40.56,44.81
2016-06-15 15:22:00-05:00,358.05368,334.96786,326.5003,515555,33.4,0.0,345.9,313.4,27.6,329.7,273.8,273.5,275.0,95.7,98.1,96.9,332.1,269.8,60.15,77.96,1197092.0,328.8,89.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,34.89,400.9,93.2,98.1,93.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,76.98,5.148,77.18,567.0,1152867.0,45650.0,105019.0,0.998,0.772,0.531,0.842,26.35,38.75,44.28,38.42,32.96,36.55,31.4,8.66,12.73,14.52,12.62,10.82,11.99,10.3,21991.0,30759.0,30521.0,31014.0,26270.0,26214.0,21285.0,1.955,195.4,16.37,3.4,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,36.4,36.5,40.86,39.03,37.65,40.84,-107.1,38.26,39.52,44.81
2016-06-15 15:23:00-05:00,778.84576,717.6356,687.0506,515556,33.4,0.0,745.3,652.9,27.61,313.8,274.5,274.1,275.7,176.8,178.8,176.8,314.5,502.8,60.13,145.5,1197094.0,313.0,158.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,35.75,686.7,174.9,180.8,174.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,143.0,16.81,144.0,567.0,1152869.0,45650.0,105019.0,0.993,0.772,0.531,0.842,47.98,73.66,81.2,77.1,67.76,66.11,62.4,15.04,23.1,25.46,24.18,21.25,20.74,19.57,21991.0,30759.0,30522.0,31014.0,26270.0,26214.0,21285.0,2.535,187.5,20.83,4.4,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,37.36,37.35,41.71,39.54,38.41,41.87,-106.9,38.56,39.75,44.81
