TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 15:24:00-05:00,660.9768,607.8057,586.2255,515557,33.4,0.0,620.0,546.3,27.62,319.5,274.1,273.8,275.3,136.4,138.5,136.9,321.6,388.1,60.13,111.8,1197096.0,319.7,124.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,36.4,472.0,133.6,139.0,133.4,60.0,59.9,62.9,0.0,272.0,272.0,273.0,109.6,10.95,110.2,567.0,1152871.0,45650.0,105020.0,0.996,0.772,0.531,0.842,39.83,60.26,56.56,59.71,50.49,44.33,40.93,12.66,19.15,17.98,18.98,16.05,14.09,13.01,21991.0,30759.0,30522.0,31015.0,26270.0,26215.0,21286.0,2.135,178.3,21.95,3.5,3.475,2.0,-1.0,13.3,0.005,0.251,3.0,2.0,0.0,0.001,38.18,38.09,42.94,40.48,39.3,43.63,-105.3,39.4,40.75,44.79
2016-06-15 15:25:00-05:00,380.55594,358.21652,352.19626,515558,33.4,0.0,362.8,336.4,27.54,331.6,273.5,273.3,274.9,95.9,98.4,97.1,334.1,268.2,60.14,78.1,1197097.0,332.1,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,35.75,383.4,93.2,98.1,93.1,60.0,59.9,62.9,0.0,271.9,271.8,273.0,76.88,5.134,77.07,567.0,1152873.0,45650.0,105020.0,0.998,0.772,0.531,0.842,24.02,35.83,40.75,38.42,35.2,35.27,32.21,7.964,11.88,13.51,12.73,11.64,11.69,10.65,21992.0,30760.0,30522.0,31015.0,26271.0,26215.0,21286.0,2.723,174.4,23.49,4.5,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,37.64,37.62,42.43,40.23,38.74,43.04,-105.9,39.34,40.34,44.8
2016-06-15 15:26:00-05:00,445.49097,419.14407,407.62125,515559,33.4,0.0,436.7,397.7,27.27,332.0,273.9,273.7,275.2,114.8,117.1,115.7,333.6,316.9,60.13,93.9,1197099.0,332.0,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,35.62,473.1,112.3,117.4,112.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,92.4,7.859,92.8,567.0,1152874.0,45650.0,105020.0,0.997,0.772,0.531,0.842,28.28,44.38,51.99,47.67,41.65,43.32,38.19,9.37,14.71,17.22,15.79,13.79,14.35,12.64,21992.0,30760.0,30523.0,31015.0,26271.0,26215.0,21286.0,2.92,185.9,18.66,4.2,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,37.32,37.27,41.77,39.77,38.39,42.19,-106.2,38.61,39.73,44.81
2016-06-15 15:27:00-05:00,732.1268,673.00885,647.4119,515560,33.4,0.0,699.3,611.7,27.34,325.2,274.3,274.2,275.7,161.4,163.5,161.7,326.6,444.5,60.13,132.6,1197101.0,325.0,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,36.13,575.1,158.9,164.8,158.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,130.2,14.48,131.0,567.0,1152876.0,45650.0,105020.0,0.994,0.772,0.531,0.842,50.41,74.73,68.67,67.01,54.55,53.84,48.32,16.39,24.29,22.32,21.77,17.71,17.49,15.69,21992.0,30760.0,30523.0,31016.0,26271.0,26215.0,21286.0,2.638,180.8,11.53,4.1,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,37.83,37.83,42.31,40.11,38.88,42.77,-105.6,38.97,39.98,44.81
2016-06-15 15:28:00-05:00,734.377,676.3492,652.1363,515561,33.42,0.0,694.7,613.1,27.62,322.8,274.6,274.2,275.7,169.4,171.4,169.5,324.4,471.4,60.15,139.4,1197103.0,323.0,152.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,37.06,612.4,167.2,172.9,166.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,136.8,15.76,137.7,567.0,1152879.0,45650.0,105020.0,0.994,0.772,0.531,0.842,46.3,70.16,71.53,70.63,62.63,59.4,56.32,14.92,22.6,23.03,22.75,20.17,19.13,18.14,21992.0,30761.0,30524.0,31016.0,26271.0,26216.0,21287.0,1.708,190.9,19.23,2.6,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,38.88,38.76,43.68,41.21,39.82,43.96,-105.1,40.05,41.21,44.8
2016-06-15 15:29:00-05:00,474.42242,443.0608,430.55173,515562,33.43,0.0,454.1,410.1,27.82,333.2,274.7,273.9,275.5,106.5,108.9,107.6,334.0,294.3,60.13,87.1,1197105.0,333.1,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,36.63,369.1,103.6,108.7,103.5,60.0,59.9,62.9,0.0,272.6,272.5,273.6,85.6,6.572,85.8,567.0,1152880.0,45650.0,105020.0,0.997,0.772,0.531,0.842,32.52,47.3,43.85,44.55,34.87,33.91,29.37,10.83,15.74,14.6,14.83,11.61,11.29,9.78,21992.0,30761.0,30524.0,31016.0,26272.0,26216.0,21287.0,2.52,166.4,29.89,3.9,3.475,2.0,-1.0,13.26,0.004,0.245,3.0,2.0,0.0,0.001,38.59,38.63,43.81,41.48,39.88,43.92,-103.6,40.29,41.45,44.81
2016-06-15 15:30:00-05:00,373.26947,351.40228,345.39777,515563,33.45,0.0,356.1,329.0,27.31,339.1,274.6,274.4,275.9,87.6,89.8,88.8,341.3,244.4,60.14,71.36,1197106.0,339.3,83.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,36.2,314.0,84.9,89.3,84.7,60.0,59.9,62.9,0.0,272.6,272.6,273.7,70.34,3.969,70.45,567.0,1152881.0,45650.0,105021.0,0.998,0.772,0.531,0.842,24.11,35.44,35.09,35.49,30.34,29.16,25.33,8.17,12.01,11.89,12.03,10.28,9.88,8.58,21993.0,30761.0,30524.0,31016.0,26272.0,26216.0,21287.0,2.267,145.7,14.35,3.4,3.475,2.0,-1.0,13.47,0.006,0.243,3.0,2.0,0.0,0.001,38.1,37.91,42.94,40.92,39.38,42.9,-105.7,39.51,40.9,44.81
2016-06-15 15:31:00-05:00,332.65826,313.7234,310.71396,515564,33.47,0.0,316.3,294.7,27.03,338.3,274.9,274.4,276.0,80.6,82.8,81.8,338.9,226.9,60.13,65.59,1197107.0,338.7,76.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,36.07,293.8,77.95,82.2,77.76,60.0,59.9,62.9,0.0,273.0,273.0,274.0,64.73,3.024,64.8,567.0,1152882.0,45650.0,105021.0,0.999,0.772,0.531,0.842,22.62,32.53,32.63,32.51,27.63,27.17,23.52,7.652,11.0,11.04,11.0,9.35,9.19,7.956,21993.0,30761.0,30524.0,31017.0,26272.0,26216.0,21287.0,0.772,136.2,54.41,2.2,3.477,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,37.78,37.49,42.22,40.4,38.85,42.06,-106.1,39.18,40.23,44.81
2016-06-15 15:32:00-05:00,327.5149,308.6461,306.7962,515565,33.47,0.0,310.6,290.2,27.02,339.3,274.9,274.5,276.0,79.9,82.1,81.1,339.6,224.5,60.13,64.98,1197108.0,340.1,76.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,35.82,292.2,77.21,81.4,77.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,64.11,2.921,64.18,567.0,1152883.0,45650.0,105021.0,0.999,0.772,0.531,0.842,22.22,31.96,32.38,32.04,27.19,26.94,23.42,7.538,10.84,10.99,10.87,9.23,9.14,7.946,21993.0,30762.0,30525.0,31017.0,26272.0,26216.0,21287.0,0.825,170.0,44.71,2.1,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,37.55,37.25,41.64,40.04,38.48,41.36,-105.6,38.98,39.86,44.81
2016-06-15 15:33:00-05:00,350.8744,328.15363,324.08047,515566,33.47,0.0,335.2,307.7,27.29,334.0,274.5,274.6,276.1,87.0,89.3,88.2,336.6,244.8,60.19,70.96,1197109.0,334.4,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,35.48,329.0,84.3,88.9,84.1,60.0,59.9,62.9,0.0,273.0,273.0,274.0,69.92,3.889,70.04,567.0,1152884.0,45650.0,105021.0,0.998,0.772,0.531,0.842,24.04,35.01,36.49,34.91,30.17,30.61,26.55,8.02,11.68,12.17,11.64,10.06,10.21,8.85,21993.0,30762.0,30525.0,31017.0,26272.0,26216.0,21287.0,0.987,181.1,18.01,1.7,3.475,2.0,-1.0,13.47,0.004,0.242,3.0,2.0,0.0,0.0,37.14,36.98,41.18,39.61,38.17,40.84,-106.6,38.61,39.56,44.81
2016-06-15 15:34:00-05:00,296.97614,276.7126,275.22354,515567,33.47,0.0,279.7,257.9,27.37,337.6,274.3,274.4,275.8,70.64,72.75,71.8,340.6,201.2,60.14,57.16,1197110.0,337.7,68.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,34.71,251.1,67.97,71.93,67.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.44,1.655,56.47,567.0,1152885.0,45650.0,105021.0,1.0,0.772,0.531,0.842,19.51,28.3,28.22,28.35,24.43,23.47,20.97,6.586,9.55,9.52,9.57,8.24,7.92,7.076,21993.0,30762.0,30525.0,31017.0,26272.0,26217.0,21287.0,0.945,155.2,21.96,1.7,3.475,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,36.52,36.51,40.89,39.33,37.85,40.37,-106.4,38.37,39.37,44.81
2016-06-15 15:35:00-05:00,289.6897,269.36386,267.84894,515568,33.47,0.0,273.3,251.0,27.31,339.4,274.5,274.2,275.7,69.35,71.5,70.57,340.5,197.0,60.13,56.1,1197111.0,339.4,67.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,34.36,247.3,66.77,70.67,66.56,60.0,59.9,62.9,0.0,273.0,273.0,274.0,55.45,1.483,55.47,567.0,1152886.0,45650.0,105021.0,1.0,0.772,0.531,0.842,18.99,27.86,27.96,27.71,23.67,23.17,20.51,6.446,9.46,9.49,9.4,8.03,7.862,6.961,21993.0,30762.0,30525.0,31017.0,26272.0,26217.0,21287.0,0.913,138.9,33.66,1.8,3.475,2.0,-1.0,13.1,-0.195,0.243,1.0,2.0,0.0,0.004,36.04,35.98,40.05,38.72,37.3,39.55,-107.8,37.66,39.01,44.81
2016-06-15 15:36:00-05:00,292.9043,271.76892,269.8078,515569,33.44,0.0,276.9,252.9,27.06,338.8,274.3,274.2,275.8,70.38,72.54,71.55,342.0,199.7,60.14,56.93,1197112.0,338.1,68.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,34.06,251.0,67.81,71.81,67.63,60.0,59.9,62.9,0.0,273.0,273.0,274.0,56.32,1.635,56.34,567.0,1152887.0,45650.0,105021.0,1.0,0.772,0.531,0.842,19.37,28.38,28.49,28.21,24.13,23.56,20.85,6.563,9.62,9.65,9.56,8.18,7.982,7.063,21993.0,30762.0,30525.0,31017.0,26273.0,26217.0,21288.0,2.223,154.3,19.27,3.5,3.475,2.0,-1.0,13.1,0.199,0.242,1.0,2.0,0.0,0.004,35.75,35.65,39.33,38.13,36.88,38.83,-108.4,37.15,38.48,44.81
2016-06-15 15:37:00-05:00,313.2635,291.2764,288.2444,515570,33.43,0.0,297.2,271.6,27.1,339.0,274.3,274.2,275.7,76.05,78.3,77.21,341.9,213.8,60.14,61.67,1197113.0,339.3,73.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,33.62,271.6,73.42,77.67,73.24,60.0,59.9,62.9,0.0,272.9,272.9,274.0,60.94,2.409,60.98,567.0,1152888.0,45650.0,105021.0,0.999,0.772,0.531,0.842,21.01,30.68,30.9,30.47,26.06,25.5,22.55,7.124,10.4,10.48,10.33,8.83,8.65,7.645,21993.0,30762.0,30525.0,31018.0,26273.0,26217.0,21288.0,2.253,180.6,20.83,3.3,3.475,2.0,-1.0,13.43,0.005,0.241,3.0,2.0,0.0,0.001,35.25,35.2,38.68,37.47,36.3,38.16,-108.7,36.53,37.88,44.81
2016-06-15 15:38:00-05:00,349.80286,326.0158,321.66068,515571,33.4,0.0,332.5,304.0,27.25,338.9,274.2,274.0,275.6,82.8,85.1,84.0,342.1,230.8,60.14,67.29,1197114.0,339.2,78.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,33.07,293.4,80.1,84.6,79.94,60.0,59.9,62.9,0.0,272.4,272.5,274.0,66.41,3.336,66.49,567.0,1152889.0,45650.0,105021.0,0.999,0.772,0.531,0.842,22.95,33.46,33.45,33.42,28.45,27.57,24.26,7.778,11.34,11.34,11.32,9.64,9.35,8.22,21993.0,30763.0,30525.0,31018.0,26273.0,26217.0,21288.0,2.7,173.2,11.65,4.0,3.475,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.001,34.68,34.8,38.4,37.19,36.0,37.84,-108.0,36.32,37.6,44.8
2016-06-15 15:39:00-05:00,358.05368,335.2351,329.38098,515572,33.37,0.0,345.0,313.8,27.24,336.2,274.3,274.2,275.8,90.7,93.0,91.7,337.8,251.7,60.14,73.88,1197115.0,336.5,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,33.27,359.6,87.9,92.6,87.7,60.0,59.9,62.9,0.0,272.6,272.6,274.0,72.81,4.402,72.95,567.0,1152891.0,45650.0,105021.0,0.998,0.772,0.531,0.842,25.53,37.99,38.35,35.45,30.08,31.92,27.81,8.57,12.74,12.87,11.9,10.1,10.71,9.33,21994.0,30763.0,30526.0,31018.0,26273.0,26217.0,21288.0,1.71,165.3,25.76,3.4,3.475,2.0,-1.0,13.43,0.004,0.243,3.0,2.0,0.0,0.0,34.64,34.77,38.23,37.15,35.94,37.68,-109.0,36.18,37.41,44.78
2016-06-15 15:40:00-05:00,607.7215,558.6361,535.98584,515573,33.35,0.0,584.1,508.4,27.15,318.7,275.1,274.8,276.3,143.3,145.8,144.1,320.5,405.7,60.15,118.1,1197117.0,318.6,129.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,34.08,558.1,140.7,146.6,140.5,60.0,59.9,62.9,0.0,272.9,272.8,274.0,115.9,11.85,116.5,567.0,1152893.0,45650.0,105021.0,0.995,0.772,0.531,0.842,42.86,64.9,65.53,59.58,51.52,53.38,44.82,13.62,20.63,20.84,18.94,16.38,16.99,14.27,21994.0,30763.0,30526.0,31018.0,26273.0,26217.0,21288.0,2.07,166.0,26.04,3.6,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,35.63,35.57,38.7,37.55,36.39,38.14,-108.5,36.44,37.7,44.74
2016-06-15 15:41:00-05:00,796.31177,723.9154,691.6597,515574,33.32,0.0,747.9,642.3,27.24,316.1,275.2,275.1,276.7,165.8,168.1,166.1,318.4,471.3,60.14,136.9,1197120.0,316.0,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,34.86,596.9,163.3,169.4,162.9,60.0,59.9,62.9,0.0,272.8,272.6,274.0,134.2,15.18,135.0,567.0,1152895.0,45650.0,105021.0,0.994,0.772,0.531,0.842,51.25,76.44,72.95,72.67,60.42,56.77,48.66,16.19,24.14,23.03,22.94,19.07,17.92,15.37,21994.0,30764.0,30526.0,31019.0,26274.0,26218.0,21288.0,2.475,169.3,8.97,4.2,3.475,2.0,-1.0,13.25,-0.012,0.254,3.0,2.0,0.0,0.001,36.67,36.54,40.2,38.67,37.58,39.91,-107.1,37.23,38.95,44.71
2016-06-15 15:42:00-05:00,713.6964,651.2299,618.72003,515575,33.31,0.0,678.6,579.5,27.39,314.5,275.4,274.8,276.3,155.3,157.8,155.9,317.0,443.9,60.14,128.1,1197122.0,314.7,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,35.56,604.4,152.8,159.0,152.6,60.0,59.9,62.9,0.0,272.8,272.7,274.0,125.8,13.61,126.5,567.0,1152897.0,45650.0,105022.0,0.994,0.772,0.531,0.842,48.71,73.06,72.69,69.19,54.0,55.34,45.91,15.31,22.96,22.84,21.73,16.95,17.38,14.41,21994.0,30764.0,30527.0,31019.0,26274.0,26218.0,21289.0,1.545,142.0,26.35,2.4,3.475,2.0,-1.0,13.47,0.025,0.251,3.0,2.0,0.0,0.001,37.28,37.34,41.38,39.57,38.46,41.41,-106.0,38.07,39.94,44.71
2016-06-15 15:43:00-05:00,767.8089,697.72723,661.7003,515576,33.29,0.0,726.7,617.9,27.1,323.2,275.5,275.2,276.6,173.4,175.5,173.5,324.4,481.4,60.12,143.2,1197124.0,322.3,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,37.06,618.3,171.0,177.0,170.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,140.4,16.31,141.3,567.0,1152899.0,45650.0,105022.0,0.993,0.772,0.531,0.842,48.41,74.15,75.77,72.74,62.84,60.43,57.07,15.64,23.95,24.48,23.5,20.3,19.52,18.44,21994.0,30764.0,30527.0,31019.0,26274.0,26218.0,21289.0,1.28,137.3,39.33,1.9,3.475,2.0,-1.0,13.47,0.005,0.253,3.0,2.0,0.0,0.0,38.79,38.75,42.73,40.82,39.68,42.3,-104.8,39.09,40.85,44.71
2016-06-15 15:44:00-05:00,749.9143,682.8962,645.3378,515577,33.32,0.0,716.0,607.4,27.32,332.5,275.5,275.2,276.6,172.5,174.5,172.7,334.2,468.4,60.13,142.4,1197126.0,331.5,156.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,37.45,602.1,170.1,175.9,169.6,60.0,59.9,62.9,0.0,273.0,273.0,274.0,139.6,16.09,140.6,567.0,1152902.0,45650.0,105022.0,0.993,0.772,0.531,0.842,47.47,72.65,73.76,71.06,60.78,58.46,54.64,15.78,24.15,24.52,23.62,20.2,19.43,18.16,21995.0,30765.0,30528.0,31020.0,26275.0,26219.0,21289.0,2.417,188.2,29.56,5.4,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,39.45,39.32,43.82,41.64,40.53,43.03,-103.7,39.92,41.67,44.75
2016-06-15 15:45:00-05:00,786.88226,715.76495,676.3343,515578,33.34,0.0,747.8,634.1,27.61,336.1,275.5,275.1,276.5,180.7,182.1,180.5,338.9,488.9,60.14,149.0,1197129.0,335.5,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,37.76,632.1,178.6,184.0,177.8,60.0,59.9,62.9,0.0,272.6,272.9,274.0,146.3,17.24,147.3,567.0,1152904.0,45650.0,105022.0,0.993,0.772,0.531,0.842,48.7,74.39,76.36,73.67,63.17,60.76,56.72,16.37,25.0,25.67,24.76,21.23,20.42,19.06,21995.0,30765.0,30528.0,31020.0,26275.0,26219.0,21290.0,2.212,171.6,18.83,3.9,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,39.55,39.53,44.59,42.05,41.04,43.5,-103.5,40.31,42.13,44.79
2016-06-15 15:46:00-05:00,799.4192,729.39355,690.0465,515579,33.38,0.0,760.3,648.0,27.77,333.7,275.2,275.2,276.7,183.4,184.7,183.1,335.0,498.6,60.14,151.2,1197131.0,333.7,167.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,38.32,647.1,181.2,186.7,180.5,60.0,59.9,62.9,0.0,272.3,272.9,274.0,148.4,17.63,149.4,567.0,1152906.0,45650.0,105023.0,0.993,0.772,0.531,0.842,49.94,76.21,77.94,75.3,64.69,62.39,57.94,16.66,25.43,26.01,25.13,21.58,20.82,19.33,21995.0,30766.0,30529.0,31021.0,26275.0,26219.0,21290.0,1.352,185.2,31.23,3.7,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,40.37,40.14,45.64,42.92,41.93,44.3,-104.6,41.24,42.94,44.81
2016-06-15 15:47:00-05:00,807.1343,737.8111,698.6887,515580,33.43,0.0,767.7,656.8,27.96,334.2,275.5,275.0,276.5,184.8,186.1,184.4,336.0,502.4,60.15,152.3,1197134.0,334.3,168.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,38.33,653.5,182.7,188.1,181.9,60.0,59.9,62.9,0.0,272.3,272.7,274.0,149.5,17.82,150.6,567.0,1152909.0,45650.0,105023.0,0.993,0.772,0.531,0.842,50.02,76.71,78.35,75.59,64.84,62.86,58.29,16.72,25.64,26.18,25.26,21.67,21.01,19.48,21995.0,30766.0,30529.0,31021.0,26276.0,26220.0,21290.0,3.415,185.3,12.42,4.5,3.474,2.0,-1.0,13.29,0.005,0.254,1.0,2.0,0.0,0.001,40.33,40.14,46.26,43.27,42.21,44.77,-102.2,41.67,43.43,44.81
2016-06-15 15:48:00-05:00,796.0974,727.1221,688.43335,515581,33.48,0.0,756.6,646.9,27.81,334.1,275.4,274.8,276.4,182.0,183.4,181.7,334.6,495.3,60.13,150.0,1197136.0,333.5,165.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,38.64,645.1,179.8,185.2,179.0,60.0,59.9,62.9,0.0,272.0,272.3,273.9,147.1,17.39,148.2,567.0,1152911.0,45650.0,105023.0,0.993,0.772,0.531,0.842,49.4,75.47,77.0,74.53,64.16,62.05,57.19,16.5,25.21,25.73,24.9,21.44,20.73,19.1,21996.0,30767.0,30530.0,31022.0,26276.0,26220.0,21291.0,2.787,177.8,18.77,4.1,3.474,2.0,-1.0,13.47,0.005,0.254,3.0,2.0,0.0,0.0,40.77,40.38,46.68,43.61,42.56,44.95,-102.3,41.78,43.87,44.81
2016-06-15 15:49:00-05:00,790.7398,720.8423,682.09576,515582,33.53,0.0,752.1,641.3,27.83,333.2,275.2,274.8,276.4,180.9,182.2,180.6,337.0,493.4,60.15,148.9,1197139.0,332.8,166.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,39.52,641.6,178.5,184.0,177.8,60.0,59.9,62.9,0.0,272.0,272.0,274.0,146.1,17.21,147.1,567.0,1152914.0,45650.0,105024.0,0.993,0.772,0.531,0.842,49.08,74.94,77.07,74.01,63.5,61.55,57.17,16.35,24.97,25.68,24.66,21.15,20.51,19.05,21996.0,30767.0,30530.0,31022.0,26276.0,26221.0,21291.0,2.015,195.6,9.43,3.1,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,41.35,41.0,47.21,44.1,42.94,45.3,-102.3,42.2,44.09,44.89
2016-06-15 15:50:00-05:00,791.0612,719.907,680.3674,515583,33.6,0.0,753.1,639.6,28.11,332.6,275.0,274.6,276.2,179.7,181.1,179.4,335.9,490.9,60.14,147.9,1197141.0,332.8,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,39.73,637.0,177.5,182.9,176.7,60.0,59.9,62.9,0.0,272.0,272.0,273.3,145.2,17.06,146.2,567.0,1152916.0,45650.0,105024.0,0.993,0.772,0.531,0.842,48.89,74.67,76.48,73.76,63.37,61.14,56.87,16.26,24.83,25.43,24.52,21.07,20.33,18.91,21996.0,30768.0,30530.0,31023.0,26277.0,26221.0,21291.0,1.875,183.4,21.66,3.2,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,41.81,41.49,47.99,44.71,43.56,45.93,-101.7,42.89,44.69,44.91
2016-06-15 15:51:00-05:00,787.7395,715.63135,675.8734,515584,33.67,0.0,748.2,633.8,28.05,331.7,274.7,274.6,276.3,178.5,179.7,178.1,332.2,488.7,60.14,146.8,1197144.0,331.1,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,39.91,633.0,176.1,181.6,175.3,60.0,59.9,62.9,0.0,272.0,272.0,273.2,144.0,16.85,145.0,567.0,1152919.0,45650.0,105024.0,0.993,0.772,0.531,0.842,48.43,74.06,76.06,73.36,63.15,60.9,56.86,16.06,24.56,25.23,24.33,20.94,20.2,18.86,21996.0,30768.0,30531.0,31023.0,26277.0,26221.0,21292.0,1.095,143.3,54.48,3.0,3.475,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,42.07,41.78,48.6,45.3,43.85,46.38,-100.9,43.42,45.03,44.94
2016-06-15 15:52:00-05:00,794.5973,721.7776,681.4044,515585,33.74,0.0,755.2,639.6,28.14,329.7,275.0,274.6,276.2,179.5,181.0,179.2,332.7,494.1,60.13,147.7,1197146.0,329.4,164.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,40.55,639.8,177.1,182.6,176.4,60.0,59.9,62.9,0.0,272.0,272.0,273.5,144.9,17.01,145.9,567.0,1152921.0,45650.0,105024.0,0.993,0.772,0.531,0.842,48.96,75.0,77.12,74.15,63.76,61.64,57.67,16.14,24.72,25.42,24.44,21.02,20.32,19.01,21997.0,30768.0,30531.0,31023.0,26277.0,26222.0,21292.0,0.898,176.6,44.04,1.9,3.477,2.0,-1.0,13.17,-0.017,0.253,1.0,2.0,0.0,0.001,42.62,42.28,49.27,45.85,44.48,46.83,-100.9,43.83,45.65,45.0
2016-06-15 15:53:00-05:00,801.77655,728.0574,687.3963,515586,33.83,0.0,762.0,645.4,28.43,329.8,274.9,274.6,276.3,180.7,182.0,180.4,329.9,497.8,60.13,148.7,1197148.0,330.3,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,40.45,645.3,178.3,183.8,177.6,60.0,59.9,62.9,0.0,272.0,272.0,273.7,145.9,17.17,146.9,567.0,1152923.0,45650.0,105025.0,0.993,0.772,0.531,0.842,49.44,75.07,77.33,75.06,64.49,62.0,57.78,16.3,24.75,25.5,24.75,21.27,20.45,19.05,21997.0,30769.0,30532.0,31024.0,26278.0,26222.0,21293.0,2.228,198.9,43.19,4.3,3.475,2.0,-1.0,13.12,0.022,0.256,1.0,2.0,0.0,0.002,42.67,42.42,49.83,46.37,44.73,47.08,-100.2,44.05,46.24,45.07
2016-06-15 15:54:00-05:00,795.5617,722.04486,681.2892,515587,33.92,0.0,756.0,639.5,28.2,329.6,274.9,275.0,276.5,179.0,180.2,178.6,331.3,493.3,60.14,147.3,1197151.0,329.3,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,40.43,637.4,176.6,182.1,175.8,60.0,59.9,62.9,0.0,272.1,272.3,274.0,144.6,16.91,145.6,567.0,1152926.0,45650.0,105025.0,0.993,0.772,0.531,0.842,48.76,74.64,76.85,74.15,63.8,61.59,57.61,16.07,24.6,25.33,24.44,21.03,20.3,18.99,21997.0,30769.0,30532.0,31024.0,26278.0,26222.0,21293.0,1.503,178.6,48.9,3.4,3.475,2.0,-1.0,13.43,0.006,0.254,3.0,2.0,0.0,0.001,42.52,42.15,49.86,46.29,44.31,47.0,-100.8,44.22,46.03,45.1
2016-06-15 15:55:00-05:00,780.1316,707.2138,666.8856,515588,34.01,0.0,741.1,625.6,28.44,330.5,274.8,274.7,276.3,175.8,177.1,175.5,333.8,483.1,60.13,144.6,1197153.0,331.1,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,40.43,625.2,173.2,178.8,172.5,60.0,59.9,62.9,0.0,272.0,272.0,273.8,141.8,16.42,142.8,567.0,1152928.0,45650.0,105025.0,0.993,0.772,0.531,0.842,47.75,73.34,75.03,72.17,62.28,60.34,56.06,15.78,24.24,24.8,23.86,20.58,19.95,18.53,21997.0,30770.0,30533.0,31024.0,26278.0,26223.0,21293.0,1.703,220.0,24.46,3.2,3.474,2.0,-1.0,13.43,0.005,0.254,3.0,2.0,0.0,0.0,42.38,42.03,49.87,46.01,44.26,46.87,-99.9,44.3,45.61,45.2
2016-06-15 15:56:00-05:00,766.0945,693.4516,653.05817,515589,34.09,0.0,727.5,612.3,28.73,330.9,274.7,274.6,276.2,172.3,173.8,172.3,333.5,473.8,60.16,141.7,1197155.0,330.6,158.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,40.86,612.3,169.8,175.4,169.2,60.0,59.9,62.9,0.0,272.0,272.0,273.2,139.1,15.91,140.0,567.0,1152931.0,45650.0,105026.0,0.994,0.772,0.531,0.842,46.85,71.71,73.62,71.08,61.03,58.96,54.83,15.5,23.73,24.36,23.52,20.19,19.51,18.14,21998.0,30770.0,30533.0,31025.0,26279.0,26223.0,21294.0,2.083,190.1,24.13,3.4,3.475,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,42.63,42.2,50.24,46.18,44.46,47.09,-99.4,44.54,45.81,45.14
2016-06-15 15:57:00-05:00,753.0217,681.6937,641.9962,515590,34.18,0.0,714.9,602.2,28.92,330.1,274.8,274.3,275.8,169.3,171.0,169.4,332.2,466.0,60.19,139.2,1197158.0,329.8,154.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,40.65,600.3,166.7,172.5,166.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,136.5,15.46,137.4,567.0,1152933.0,45650.0,105026.0,0.994,0.772,0.531,0.842,46.12,70.4,72.26,69.98,60.26,57.88,54.02,15.22,23.24,23.86,23.1,19.89,19.11,17.83,21998.0,30770.0,30533.0,31025.0,26279.0,26223.0,21294.0,2.363,197.9,20.32,4.4,3.475,2.0,-1.0,13.43,0.004,0.253,3.0,2.0,0.0,0.0,42.72,42.46,50.51,46.27,44.68,47.11,-100.0,44.83,46.34,45.2
2016-06-15 15:58:00-05:00,734.48413,664.05676,625.40326,515591,34.26,0.0,697.3,586.5,28.47,331.3,274.8,274.4,275.9,165.3,167.1,165.6,332.5,454.0,60.15,136.0,1197160.0,331.3,151.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,40.2,584.8,162.7,168.4,162.2,60.0,59.9,62.9,0.0,272.0,272.0,273.3,133.4,14.87,134.2,567.0,1152935.0,45650.0,105026.0,0.994,0.772,0.531,0.842,44.72,68.44,70.59,68.15,58.58,56.28,52.62,14.81,22.67,23.39,22.58,19.41,18.64,17.43,21998.0,30771.0,30534.0,31025.0,26279.0,26224.0,21294.0,2.593,214.5,17.66,4.0,3.475,2.0,-1.0,13.37,0.023,0.252,1.0,2.0,0.0,0.0,42.37,42.15,50.21,45.71,43.84,46.66,-100.5,44.57,45.69,45.25
2016-06-15 15:59:00-05:00,723.9831,653.76855,615.9545,515592,34.34,0.0,687.0,576.9,28.63,331.0,274.6,274.4,275.9,162.8,164.5,163.0,332.0,447.4,60.13,133.8,1197162.0,330.9,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,40.24,574.8,160.1,165.8,159.7,60.0,59.9,62.9,0.0,272.0,272.0,273.1,131.3,14.5,132.1,567.0,1152937.0,45650.0,105026.0,0.994,0.772,0.531,0.842,44.25,67.54,69.3,67.25,58.08,55.44,51.73,14.65,22.35,22.94,22.26,19.22,18.35,17.12,21998.0,30771.0,30534.0,31026.0,26280.0,26224.0,21294.0,1.083,178.0,50.21,2.2,3.475,2.0,-1.0,13.16,-0.012,0.253,1.0,2.0,0.0,0.002,42.26,42.24,50.31,45.95,43.99,46.65,-101.0,44.47,45.84,45.33
2016-06-15 16:00:00-05:00,710.69604,640.2737,603.2794,515593,34.41,0.0,672.2,563.4,28.74,333.7,274.4,274.8,276.3,157.6,159.3,158.0,335.0,431.5,60.14,129.6,1197164.0,333.2,144.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,39.66,550.2,154.9,160.5,154.4,60.0,59.9,62.9,0.0,272.0,272.0,273.7,127.1,13.71,127.8,567.0,1152939.0,45650.0,105027.0,0.994,0.772,0.531,0.842,41.69,64.64,65.67,64.17,56.03,53.15,50.25,13.9,21.56,21.91,21.41,18.69,17.73,16.76,21998.0,30771.0,30535.0,31026.0,26280.0,26224.0,21295.0,3.153,194.2,19.29,5.7,3.475,2.0,-1.0,13.47,0.005,0.252,3.0,2.0,0.0,0.0,42.02,41.88,50.26,46.03,44.11,46.66,-100.4,44.49,45.92,45.42
2016-06-15 16:01:00-05:00,582.4332,526.30176,499.11276,515594,34.48,0.0,546.3,464.8,28.41,338.2,274.3,274.4,276.0,126.7,128.6,127.5,338.1,345.8,60.14,103.8,1197166.0,338.0,116.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,38.58,417.4,123.9,129.0,123.5,60.0,59.9,62.9,0.0,272.5,272.5,274.0,102.0,9.28,102.5,567.0,1152941.0,45650.0,105027.0,0.996,0.772,0.531,0.842,28.89,45.35,48.58,49.88,49.43,43.58,47.92,9.77,15.32,16.42,16.85,16.71,14.73,16.2,21999.0,30772.0,30535.0,31026.0,26280.0,26225.0,21295.0,3.487,170.0,11.15,5.5,3.475,2.0,-1.0,13.47,0.005,0.249,3.0,2.0,0.0,0.0,40.8,40.66,49.14,45.17,43.43,45.66,-100.7,43.48,45.43,45.47
2016-06-15 16:02:00-05:00,669.87054,599.6553,564.4474,515595,34.54,0.0,633.4,526.2,28.37,333.1,274.6,274.7,276.2,150.9,153.0,151.6,332.8,413.5,60.14,124.2,1197168.0,332.9,137.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,38.57,525.5,148.2,154.0,148.0,60.0,59.9,62.9,0.0,272.5,272.4,274.0,121.9,12.76,122.6,567.0,1152943.0,45650.0,105027.0,0.995,0.772,0.531,0.842,39.64,61.92,64.42,61.69,53.39,51.06,48.96,13.2,20.62,21.46,20.55,17.78,17.01,16.31,21999.0,30772.0,30535.0,31027.0,26281.0,26225.0,21295.0,1.757,200.1,47.6,4.7,3.475,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,40.48,40.22,48.33,44.43,42.76,44.96,-102.5,42.68,44.47,45.58
2016-06-15 16:03:00-05:00,669.65625,596.8494,561.22095,515596,34.59,0.0,632.0,521.4,28.38,334.0,274.6,274.7,276.2,149.6,151.5,150.2,335.3,409.4,60.17,123.0,1197170.0,333.4,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,38.86,517.3,146.7,152.5,146.5,60.0,59.9,62.9,0.0,272.6,272.6,274.0,120.7,12.52,121.4,567.0,1152945.0,45650.0,105027.0,0.995,0.772,0.531,0.842,39.23,61.34,63.33,60.93,52.77,50.25,48.05,13.1,20.49,21.15,20.35,17.62,16.78,16.05,21999.0,30772.0,30536.0,31027.0,26281.0,26225.0,21295.0,0.842,203.9,44.87,2.3,3.475,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,40.81,40.62,48.62,44.64,42.88,45.02,-101.4,43.13,44.51,45.68
2016-06-15 16:04:00-05:00,675.97833,601.7931,565.02344,515597,34.64,0.0,639.6,525.9,28.47,333.4,274.5,274.6,276.1,151.7,153.5,152.2,334.3,415.1,60.22,124.7,1197172.0,333.4,138.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,38.38,524.1,148.8,154.6,148.6,60.0,59.9,62.9,0.0,272.3,272.6,274.0,122.4,12.83,123.1,567.0,1152947.0,45650.0,105027.0,0.995,0.772,0.531,0.842,39.97,62.6,64.6,61.7,53.44,51.1,48.91,13.32,20.87,21.54,20.57,17.81,17.03,16.3,21999.0,30773.0,30536.0,31027.0,26281.0,26225.0,21296.0,1.473,227.8,37.33,4.7,3.475,2.0,-1.0,13.37,-0.016,0.25,1.0,2.0,0.0,0.001,40.46,40.28,48.69,44.51,42.76,44.99,-101.4,43.24,44.61,45.78
2016-06-15 16:05:00-05:00,687.4437,611.8141,573.4352,515598,34.68,0.0,651.4,534.9,28.31,334.0,274.4,274.4,276.0,154.5,156.3,154.9,335.3,422.0,60.15,126.9,1197174.0,333.9,141.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,38.08,531.7,151.7,157.5,151.4,60.0,59.9,62.9,0.0,272.0,272.0,273.4,124.6,13.25,125.3,567.0,1152949.0,45650.0,105028.0,0.994,0.772,0.531,0.842,40.67,63.65,65.65,62.8,54.2,51.85,49.52,13.58,21.26,21.92,20.97,18.1,17.32,16.54,22000.0,30773.0,30536.0,31028.0,26282.0,26226.0,21296.0,2.972,191.1,26.08,5.1,3.475,2.0,-1.0,13.38,0.025,0.251,3.0,2.0,0.0,0.001,40.07,40.03,48.09,44.04,42.38,44.57,-101.3,42.64,44.41,45.85
2016-06-15 16:06:00-05:00,685.62213,610.0771,571.7067,515599,34.72,0.0,649.8,533.1,28.42,334.9,274.2,274.4,276.0,153.9,155.6,154.3,334.6,419.3,60.13,126.4,1197176.0,335.1,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,38.78,528.1,151.0,156.7,150.6,60.0,59.9,62.9,0.0,272.0,272.0,273.1,124.0,13.13,124.7,567.0,1152951.0,45650.0,105028.0,0.994,0.772,0.531,0.842,40.22,62.72,65.28,62.42,53.76,51.29,49.43,13.47,21.01,21.86,20.91,18.0,17.18,16.56,22000.0,30773.0,30537.0,31028.0,26282.0,26226.0,21296.0,1.162,180.3,34.88,2.7,3.475,2.0,-1.0,13.47,0.005,0.251,3.0,2.0,0.0,0.0,40.45,40.16,48.11,43.99,42.37,44.54,-101.6,42.37,44.38,45.95
2016-06-15 16:07:00-05:00,677.7999,602.7284,564.90826,515600,34.75,0.0,642.6,526.9,28.57,334.1,274.4,274.3,275.8,152.2,154.2,152.8,336.0,415.8,60.22,125.1,1197178.0,334.1,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,37.79,523.2,149.5,155.3,149.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,122.8,12.92,123.5,567.0,1152953.0,45650.0,105028.0,0.995,0.772,0.531,0.842,40.03,62.66,64.72,61.83,53.32,51.01,48.93,13.37,20.93,21.62,20.66,17.81,17.04,16.35,22000.0,30774.0,30537.0,31029.0,26282.0,26226.0,21296.0,2.795,197.1,13.82,4.1,3.475,2.0,-1.0,13.47,0.005,0.25,3.0,2.0,0.0,0.0,40.08,39.9,48.28,44.13,42.43,44.64,-101.6,42.66,44.22,46.03
2016-06-15 16:08:00-05:00,672.978,597.65106,559.4925,515601,34.8,0.0,637.6,521.3,28.39,335.7,274.5,274.0,275.5,151.2,153.1,151.8,337.8,411.7,60.14,124.1,1197180.0,335.1,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,37.31,517.0,148.5,154.2,148.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,121.9,12.77,122.6,567.0,1152955.0,45650.0,105028.0,0.995,0.772,0.531,0.842,39.66,62.07,63.77,61.04,52.79,50.41,48.06,13.31,20.84,21.41,20.49,17.72,16.92,16.13,22000.0,30774.0,30537.0,31029.0,26283.0,26226.0,21297.0,3.275,196.2,15.05,5.1,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,39.37,39.13,47.86,43.78,41.99,44.23,-102.7,42.19,43.94,46.13
2016-06-15 16:09:00-05:00,667.2989,591.5049,553.5006,515602,34.83,0.0,631.8,515.3,28.38,336.3,274.2,274.0,275.6,150.1,151.9,150.6,338.8,407.7,60.14,123.1,1197182.0,336.0,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,37.36,511.8,147.3,152.9,147.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,120.9,12.58,121.5,567.0,1152957.0,45650.0,105028.0,0.995,0.772,0.531,0.842,39.38,61.24,63.12,60.71,52.48,49.8,47.59,13.24,20.59,21.23,20.41,17.65,16.75,16.0,22000.0,30774.0,30538.0,31029.0,26283.0,26226.0,21297.0,2.733,193.6,16.14,3.7,3.475,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,39.31,39.0,47.53,43.51,41.76,43.94,-102.5,41.99,43.51,46.23
2016-06-15 16:10:00-05:00,663.22705,587.76373,550.27423,515603,34.85,0.0,627.8,512.2,28.56,335.4,274.4,273.9,275.5,149.4,151.4,150.1,338.1,406.3,60.15,122.6,1197184.0,335.2,137.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,37.34,510.6,146.6,152.3,146.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,120.4,12.49,121.0,567.0,1152959.0,45650.0,105029.0,0.995,0.772,0.531,0.842,39.05,61.02,63.3,60.42,52.16,49.67,47.9,13.1,20.47,21.23,20.26,17.49,16.66,16.07,22001.0,30775.0,30538.0,31030.0,26283.0,26227.0,21297.0,1.935,186.8,27.15,2.9,3.475,2.0,-1.0,13.43,0.002,0.25,3.0,2.0,0.0,0.0,39.2,38.97,47.43,43.36,41.58,43.8,-102.6,42.0,43.61,46.26
2016-06-15 16:11:00-05:00,668.6919,592.84106,555.11383,515604,34.88,0.0,633.4,516.9,28.45,335.8,274.1,274.1,275.7,150.6,152.4,151.1,336.6,409.7,60.14,123.6,1197186.0,335.4,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,37.37,515.5,147.8,153.5,147.5,60.0,59.9,62.9,0.0,272.0,272.0,273.0,121.4,12.66,122.1,567.0,1152961.0,45650.0,105029.0,0.995,0.772,0.531,0.842,39.3,61.88,63.71,60.87,52.26,50.13,48.0,13.2,20.78,21.39,20.44,17.55,16.83,16.12,22001.0,30775.0,30538.0,31030.0,26284.0,26227.0,21297.0,3.007,160.1,7.044,3.6,3.475,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,39.32,39.02,47.19,43.27,41.6,43.54,-102.5,41.51,43.59,46.35
2016-06-15 16:12:00-05:00,665.47723,589.9015,552.92444,515605,34.89,0.0,630.0,514.2,27.98,336.6,274.0,274.0,275.6,149.4,151.5,150.1,337.6,405.9,60.18,122.6,1197189.0,336.9,137.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,37.62,511.7,146.7,152.3,146.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,120.4,12.46,121.0,567.0,1152963.0,45650.0,105029.0,0.995,0.772,0.531,0.842,38.9,60.87,63.08,60.45,51.86,49.44,47.48,13.09,20.49,21.23,20.34,17.45,16.64,15.98,22001.0,30775.0,30539.0,31030.0,26284.0,26227.0,21297.0,1.645,181.5,34.98,3.0,3.475,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,39.55,39.33,46.91,43.11,41.55,43.33,-103.4,41.32,43.54,46.47
2016-06-15 16:13:00-05:00,653.79755,579.07886,543.36053,515606,34.93,0.0,618.5,504.6,28.64,336.0,274.0,273.7,275.3,147.0,149.0,147.7,339.6,399.6,60.15,120.5,1197191.0,336.8,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,37.4,503.8,144.2,149.9,143.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,118.4,12.13,119.0,567.0,1152965.0,45650.0,105029.0,0.995,0.772,0.531,0.842,38.15,59.85,62.18,59.31,50.84,48.67,46.93,12.82,20.11,20.89,19.93,17.08,16.35,15.77,22001.0,30776.0,30539.0,31031.0,26284.0,26227.0,21298.0,2.07,198.9,19.26,4.6,3.475,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,39.53,39.43,47.19,43.24,41.58,43.49,-102.5,41.7,43.53,46.56
2016-06-15 16:14:00-05:00,642.4392,568.92426,534.1422,515607,34.96,0.0,607.3,495.6,28.61,337.1,274.0,273.6,275.3,144.8,146.8,145.5,340.2,392.6,60.14,118.7,1197192.0,337.0,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,36.95,497.0,142.1,147.7,141.8,60.0,59.9,62.9,0.0,271.9,272.0,273.0,116.6,11.8,117.2,567.0,1152967.0,45650.0,105029.0,0.995,0.772,0.531,0.842,37.58,58.95,61.09,58.28,49.99,47.95,45.93,12.67,19.87,20.59,19.65,16.85,16.16,15.48,22002.0,30776.0,30539.0,31031.0,26284.0,26228.0,21298.0,2.668,215.2,15.91,4.7,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,39.16,38.76,46.64,42.65,40.97,42.9,-103.8,41.19,43.29,46.64
2016-06-15 16:15:00-05:00,643.1893,568.92426,534.94885,515608,34.96,0.0,608.3,496.6,28.15,336.0,273.6,273.4,275.2,145.1,147.1,145.8,335.3,393.8,60.15,118.8,1197194.0,336.0,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,36.85,498.9,142.3,148.0,142.1,60.0,59.9,62.9,0.0,271.3,271.4,273.0,116.7,11.86,117.3,567.0,1152969.0,45650.0,105030.0,0.995,0.772,0.531,0.842,37.18,58.96,61.14,58.65,50.63,48.28,46.55,12.49,19.81,20.54,19.7,17.01,16.22,15.64,22002.0,30777.0,30540.0,31031.0,26285.0,26228.0,21298.0,2.128,193.8,18.28,3.6,3.475,2.0,-1.0,13.12,-0.053,0.252,1.0,2.0,0.0,0.002,38.84,38.31,46.39,42.37,40.75,42.69,-103.6,41.03,43.17,46.77
2016-06-15 16:16:00-05:00,649.4042,574.9369,541.51685,515609,34.96,0.0,614.9,503.6,28.39,335.8,274.7,274.0,275.8,147.2,149.3,147.9,335.7,400.4,60.14,120.9,1197196.0,335.3,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,36.62,508.7,144.5,150.2,144.2,60.0,59.9,62.9,0.0,271.9,272.0,273.9,118.8,12.2,119.4,567.0,1152971.0,45650.0,105030.0,0.995,0.772,0.531,0.842,38.5,60.13,62.37,59.65,51.42,49.1,47.09,12.92,20.19,20.94,20.03,17.26,16.48,15.81,22002.0,30777.0,30540.0,31032.0,26285.0,26228.0,21298.0,2.372,208.4,13.76,3.7,3.475,2.0,-1.0,13.36,0.062,0.25,3.0,2.0,0.0,0.001,38.73,38.18,46.14,41.94,40.39,42.46,-103.4,40.91,43.03,46.84
2016-06-15 16:17:00-05:00,670.83496,595.5133,560.64484,515610,34.96,0.0,637.1,523.0,28.53,335.1,274.4,274.5,276.3,152.2,154.2,152.7,337.4,414.8,60.13,125.1,1197198.0,334.7,139.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,37.2,528.2,149.6,155.4,149.3,60.0,59.9,62.9,0.0,272.0,272.1,274.0,122.9,12.94,123.6,567.0,1152973.0,45650.0,105030.0,0.995,0.772,0.531,0.842,39.82,62.82,64.78,61.59,53.16,51.13,48.92,13.34,21.05,21.71,20.64,17.81,17.13,16.39,22002.0,30777.0,30540.0,31032.0,26285.0,26228.0,21299.0,0.99,206.6,18.37,1.7,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,39.04,38.65,46.1,42.05,40.56,42.62,-103.6,40.99,43.31,46.96
2016-06-15 16:18:00-05:00,691.72986,615.42163,580.0032,515611,34.96,0.0,658.8,543.0,28.75,334.9,274.3,274.7,276.3,157.3,159.0,157.6,335.4,428.2,60.14,129.3,1197201.0,334.5,143.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,37.17,547.2,154.4,160.3,154.1,60.0,59.9,62.9,0.0,272.0,272.1,274.0,126.9,13.65,127.6,567.0,1152975.0,45650.0,105030.0,0.994,0.772,0.531,0.842,41.35,64.43,66.81,63.9,55.12,52.77,50.52,13.85,21.57,22.37,21.4,18.46,17.67,16.92,22003.0,30778.0,30541.0,31032.0,26286.0,26229.0,21299.0,1.452,184.6,47.93,3.2,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,39.22,38.92,46.53,42.52,41.07,43.0,-103.5,41.15,43.72,47.04
2016-06-15 16:19:00-05:00,698.3734,621.9687,587.6083,515612,34.96,0.0,664.7,550.0,28.63,337.2,274.7,274.5,276.2,157.7,159.4,158.0,339.6,428.2,60.15,129.6,1197203.0,337.1,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,37.7,550.7,155.0,160.7,154.6,60.0,59.9,62.9,0.0,272.0,272.2,274.0,127.3,13.71,128.0,567.0,1152978.0,45650.0,105030.0,0.994,0.772,0.531,0.842,41.14,63.82,66.2,63.6,55.01,52.81,50.29,13.87,21.51,22.32,21.44,18.54,17.8,16.95,22003.0,30778.0,30541.0,31033.0,26286.0,26229.0,21299.0,1.858,201.5,22.46,2.8,3.475,2.0,-1.0,13.43,0.005,0.252,3.0,2.0,0.0,0.0,39.52,39.19,46.92,42.81,41.36,43.22,-103.4,41.28,43.72,47.16
2016-06-15 16:20:00-05:00,646.08246,575.7385,545.8955,515613,34.96,0.0,613.4,509.6,28.56,339.4,274.7,274.4,276.0,143.7,145.4,144.2,340.5,390.0,60.13,117.9,1197205.0,338.7,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,38.11,502.7,140.8,146.2,140.4,60.0,59.9,62.9,0.0,272.1,272.8,274.0,115.8,11.66,116.4,567.0,1152980.0,45650.0,105031.0,0.995,0.772,0.531,0.842,38.67,59.03,59.68,57.86,47.75,46.38,43.2,13.12,20.02,20.23,19.62,16.18,15.72,14.64,22003.0,30778.0,30541.0,31033.0,26286.0,26229.0,21299.0,1.635,175.3,15.34,2.5,3.475,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,40.06,39.76,47.27,43.18,41.83,43.58,-102.9,41.71,44.01,47.29
2016-06-15 16:21:00-05:00,650.7972,580.2814,548.77625,515614,34.96,0.0,623.4,516.6,28.8,340.5,274.7,274.4,276.0,148.4,150.0,148.8,343.7,400.4,60.14,121.8,1197207.0,340.7,137.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,37.98,546.6,145.7,151.1,145.2,60.0,59.9,62.9,0.0,272.3,272.5,274.0,119.7,12.34,120.4,567.0,1152982.0,45650.0,105031.0,0.995,0.772,0.531,0.842,39.86,61.37,64.2,59.87,49.74,50.64,43.7,13.56,20.87,21.84,20.36,16.91,17.23,14.86,22003.0,30779.0,30542.0,31033.0,26287.0,26230.0,21300.0,2.032,185.9,13.46,4.1,3.475,2.0,-1.0,13.36,0.005,0.249,1.0,2.0,0.0,0.001,40.04,39.69,47.4,43.45,42.03,43.61,-102.3,41.65,44.3,47.41
2016-06-15 16:22:00-05:00,695.2659,617.2922,582.423,515615,34.95,0.0,662.9,545.5,28.79,334.8,275.0,274.6,276.2,158.1,159.9,158.5,336.9,431.6,60.15,130.1,1197209.0,334.5,145.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,37.78,554.4,155.5,161.2,155.1,60.0,59.9,62.9,0.0,272.8,273.0,274.0,127.8,13.77,128.5,567.0,1152984.0,45650.0,105031.0,0.994,0.772,0.531,0.842,42.02,65.29,67.26,64.01,55.11,53.1,50.47,14.07,21.86,22.52,21.43,18.45,17.78,16.89,22004.0,30779.0,30542.0,31034.0,26287.0,26230.0,21300.0,2.888,186.6,13.48,4.5,3.475,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,39.76,39.59,47.49,43.59,42.06,43.78,-102.5,41.91,44.46,47.56
2016-06-15 16:23:00-05:00,659.9053,586.56116,553.3854,515616,34.93,0.0,628.8,518.7,28.77,337.8,274.4,274.6,276.2,150.1,151.9,150.6,339.9,407.9,60.14,123.4,1197211.0,337.5,138.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,37.47,521.1,147.4,152.9,147.0,60.0,59.9,62.9,0.0,272.2,272.7,274.0,121.1,12.59,121.8,567.0,1152986.0,45650.0,105031.0,0.995,0.772,0.531,0.842,39.42,60.76,62.38,59.74,52.64,49.79,48.11,13.3,20.5,21.05,20.16,17.76,16.81,16.24,22004.0,30779.0,30543.0,31034.0,26287.0,26230.0,21300.0,2.415,179.6,15.57,3.8,3.475,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.0,39.56,39.32,47.49,43.51,42.02,43.69,-102.3,41.47,44.42,47.65
2016-06-15 16:24:00-05:00,685.9436,607.27124,572.0524,515617,34.91,0.0,653.1,534.7,28.52,336.1,274.6,274.8,276.4,155.1,156.7,155.4,336.9,422.1,60.15,127.5,1197213.0,336.2,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,37.41,542.5,152.3,158.0,151.9,60.0,59.9,62.9,0.0,272.5,272.9,274.0,125.2,13.31,125.9,567.0,1152988.0,45650.0,105032.0,0.994,0.772,0.531,0.842,40.9,63.44,65.68,62.75,53.81,51.62,49.24,13.74,21.31,22.07,21.08,18.08,17.34,16.54,22004.0,30780.0,30543.0,31034.0,26287.0,26230.0,21300.0,3.022,199.7,13.15,5.5,3.475,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,39.39,39.21,47.3,43.27,41.97,43.56,-102.6,41.25,44.2,47.78
2016-06-15 16:25:00-05:00,695.8017,615.6889,579.65753,515618,34.88,0.0,663.4,542.3,28.55,334.3,274.5,274.5,276.2,157.9,159.7,158.2,336.5,430.5,60.14,129.8,1197215.0,334.2,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,37.63,553.3,155.1,160.8,154.7,60.0,59.9,62.9,0.0,272.0,272.2,274.0,127.4,13.72,128.1,567.0,1152990.0,45650.0,105032.0,0.994,0.772,0.531,0.842,41.67,65.06,67.33,64.27,55.24,52.95,50.57,13.93,21.74,22.5,21.48,18.46,17.7,16.9,22004.0,30780.0,30543.0,31035.0,26288.0,26231.0,21300.0,2.21,172.8,14.76,3.8,3.475,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,39.42,39.33,47.42,43.27,41.81,43.66,-102.9,41.25,44.2,47.89
2016-06-15 16:26:00-05:00,701.26654,619.1628,583.34485,515619,34.85,0.0,665.7,543.3,28.75,334.4,274.6,274.5,276.1,154.9,156.8,155.4,336.0,423.7,60.14,127.4,1197217.0,334.2,142.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,37.75,521.1,152.0,157.7,151.7,60.0,59.9,62.9,0.0,272.1,272.4,274.0,125.0,13.28,125.7,567.0,1152992.0,45650.0,105032.0,0.994,0.772,0.531,0.842,40.85,63.93,64.08,62.4,54.5,50.48,49.57,13.66,21.37,21.43,20.86,18.22,16.88,16.57,22004.0,30780.0,30544.0,31035.0,26288.0,26231.0,21301.0,1.102,191.0,22.19,2.8,3.475,2.0,-1.0,13.42,0.026,0.25,1.0,2.0,0.0,0.0,39.85,39.67,48.11,43.72,42.25,44.13,-102.3,41.86,44.77,48.09
2016-06-15 16:27:00-05:00,360.3039,328.02002,317.39725,515620,34.82,0.0,342.1,299.9,28.81,340.2,273.9,273.9,275.5,84.9,86.8,85.9,341.6,239.3,60.15,68.84,1197218.0,340.1,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,37.16,299.2,82.1,86.2,81.8,60.0,59.9,62.9,0.0,272.4,272.9,274.0,67.9,3.516,68.0,567.0,1152993.0,45650.0,105032.0,0.999,0.772,0.531,0.842,25.46,35.33,34.34,32.55,27.25,27.36,23.88,8.66,12.01,11.68,11.07,9.27,9.3,8.12,22005.0,30781.0,30544.0,31035.0,26288.0,26231.0,21301.0,2.867,193.3,23.43,3.9,3.475,2.0,-1.0,13.34,-0.016,0.244,1.0,2.0,0.0,0.001,39.2,38.9,47.21,43.18,41.74,43.61,-102.8,41.53,44.22,48.2
2016-06-15 16:28:00-05:00,430.8109,387.745,371.09375,515621,34.78,0.0,417.6,354.9,28.27,332.2,274.0,274.2,275.7,101.6,103.8,102.6,333.6,285.3,60.18,82.9,1197220.0,332.0,94.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,36.13,377.5,99.0,103.9,98.8,60.0,59.9,62.9,0.0,272.8,272.9,274.0,81.9,5.853,82.1,567.0,1152994.0,45650.0,105032.0,0.998,0.772,0.531,0.842,28.51,42.23,44.01,41.16,35.44,35.17,33.06,9.44,13.98,14.58,13.63,11.73,11.65,10.94,22005.0,30781.0,30544.0,31036.0,26288.0,26231.0,21301.0,2.79,160.9,20.23,4.4,3.475,2.0,-1.0,13.43,0.005,0.243,3.0,2.0,0.0,0.0,38.19,37.99,45.73,42.08,40.66,42.46,-103.9,40.48,42.8,48.32
2016-06-15 16:29:00-05:00,658.51227,578.678,546.4717,515622,34.73,0.0,630.4,512.0,28.08,325.6,274.7,274.7,276.2,149.3,151.7,150.0,327.2,415.3,60.19,123.0,1197222.0,324.3,135.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,35.89,533.6,146.8,153.0,146.7,60.0,59.9,62.9,0.0,272.6,273.0,274.0,121.0,12.62,121.7,567.0,1152996.0,45650.0,105032.0,0.995,0.772,0.531,0.842,40.78,63.86,66.1,62.21,53.55,51.52,49.54,13.28,20.79,21.52,20.26,17.43,16.78,16.13,22005.0,30781.0,30544.0,31036.0,26289.0,26232.0,21301.0,3.137,171.0,21.7,4.3,3.475,2.0,-1.0,13.43,0.005,0.249,3.0,2.0,0.0,0.0,38.04,37.75,45.31,41.68,40.43,42.08,-103.9,39.8,42.55,48.46
2016-06-15 16:30:00-05:00,671.585,588.03094,555.3443,515623,34.7,0.0,640.0,517.3,28.19,336.1,274.7,274.7,276.3,152.4,154.3,152.9,337.6,414.5,60.14,125.4,1197224.0,335.8,139.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,35.94,528.2,149.6,155.4,149.3,60.0,59.9,62.9,0.0,272.8,273.0,274.0,123.1,12.92,123.8,567.0,1152999.0,45650.0,105033.0,0.995,0.772,0.531,0.842,40.12,63.17,64.85,61.67,52.76,50.48,48.25,13.48,21.23,21.79,20.72,17.73,16.96,16.21,22005.0,30781.0,30545.0,31036.0,26289.0,26232.0,21301.0,3.088,178.0,16.53,4.3,3.475,2.0,-1.0,13.43,0.005,0.25,3.0,2.0,0.0,0.0,38.17,37.97,45.56,41.83,40.64,42.24,-103.4,40.01,42.56,48.56
2016-06-15 16:31:00-05:00,666.9774,582.6864,550.04376,515624,34.64,0.0,634.0,510.7,28.28,337.9,274.4,274.7,276.3,150.5,152.3,151.0,339.2,408.4,60.13,123.7,1197226.0,337.8,138.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,36.08,515.0,147.7,153.4,147.4,60.0,59.9,62.9,0.0,272.6,273.0,274.0,121.5,12.63,122.2,567.0,1153001.0,45650.0,105033.0,0.995,0.772,0.531,0.842,39.54,61.94,63.37,60.6,51.44,49.01,47.14,13.36,20.92,21.41,20.47,17.37,16.56,15.92,22005.0,30782.0,30545.0,31037.0,26289.0,26232.0,21302.0,2.827,173.5,14.95,3.9,3.475,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,38.11,38.11,45.69,41.92,40.72,42.23,-103.7,39.9,42.55,48.65
2016-06-15 16:32:00-05:00,534.74994,472.32208,448.9883,515625,34.59,0.0,511.3,422.4,28.32,345.7,274.3,274.2,275.8,119.6,121.3,120.3,347.3,322.6,60.23,97.8,1197227.0,345.7,111.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,35.65,392.4,116.8,121.7,116.4,60.0,59.9,62.9,0.0,272.9,272.9,274.0,96.3,8.29,96.6,567.0,1153002.0,45650.0,105033.0,0.996,0.772,0.531,0.842,30.05,43.81,46.45,45.66,43.67,39.16,41.49,10.37,15.12,16.03,15.76,15.08,13.52,14.33,22006.0,30782.0,30545.0,31037.0,26290.0,26232.0,21302.0,3.137,177.9,12.29,4.7,3.475,2.0,-1.0,13.12,-0.09,0.247,1.0,2.0,0.0,0.002,37.73,37.69,45.38,41.61,40.3,41.93,-105.2,39.74,42.32,48.7
2016-06-15 16:33:00-05:00,649.18994,564.6486,532.41376,515626,34.55,0.0,620.2,496.1,28.14,336.3,274.8,274.4,276.1,147.4,149.4,148.0,336.7,401.0,60.22,121.2,1197229.0,336.3,135.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,35.78,509.2,144.5,150.5,144.4,60.0,59.9,62.9,0.0,272.7,272.7,274.0,119.1,12.21,119.7,567.0,1153004.0,45650.0,105033.0,0.995,0.772,0.531,0.842,38.52,61.01,62.81,59.56,50.96,48.66,47.05,12.95,20.51,21.12,20.03,17.13,16.36,15.82,22006.0,30782.0,30546.0,31037.0,26290.0,26232.0,21302.0,2.753,178.6,12.81,4.4,3.475,2.0,-1.0,13.18,0.099,0.25,3.0,2.0,0.0,0.001,37.77,37.64,45.28,41.49,40.24,41.73,-104.8,39.45,42.16,48.8
2016-06-15 16:34:00-05:00,630.9738,547.1454,516.6275,515627,34.49,0.0,601.0,479.7,28.37,339.8,274.6,274.4,276.1,142.0,144.0,142.7,341.1,384.7,60.13,116.6,1197231.0,340.1,131.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,35.56,488.2,139.2,144.7,138.9,60.0,59.9,62.9,0.0,272.7,272.4,274.0,114.6,11.42,115.2,567.0,1153006.0,45650.0,105033.0,0.995,0.772,0.531,0.842,36.88,58.36,59.97,56.73,47.82,45.78,44.44,12.53,19.82,20.37,19.27,16.24,15.55,15.1,22006.0,30783.0,30546.0,31038.0,26290.0,26233.0,21302.0,3.038,194.4,11.87,4.6,3.475,2.0,-1.0,13.43,0.005,0.249,3.0,2.0,0.0,0.0,37.67,37.57,45.49,41.63,40.27,41.87,-104.7,39.69,42.37,48.89
2016-06-15 16:35:00-05:00,417.20245,365.69885,349.66125,515628,34.44,0.0,397.6,326.7,28.3,344.0,273.6,274.2,275.7,97.7,99.8,98.7,344.1,268.8,60.14,79.58,1197233.0,344.0,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,34.89,346.8,94.8,99.4,94.5,60.0,59.9,62.9,0.0,272.4,272.3,274.0,78.34,5.269,78.53,567.0,1153007.0,45650.0,105033.0,0.998,0.772,0.531,0.842,29.18,42.27,41.0,37.17,29.46,30.33,26.58,10.03,14.51,14.08,12.76,10.11,10.42,9.13,22006.0,30783.0,30546.0,31038.0,26290.0,26233.0,21303.0,3.82,192.7,12.66,5.4,3.475,2.0,-1.0,13.43,0.005,0.244,3.0,2.0,0.0,0.0,36.93,36.77,44.77,41.01,39.49,41.33,-105.2,39.46,41.77,48.98
2016-06-15 16:36:00-05:00,498.63913,433.44067,411.19333,515629,34.39,0.0,479.3,385.9,28.33,337.6,274.4,273.8,275.5,108.1,110.5,109.2,339.9,297.5,60.14,88.4,1197234.0,337.5,101.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,34.46,383.8,105.4,110.4,105.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,87.0,6.753,87.3,567.0,1153009.0,45650.0,105034.0,0.997,0.772,0.531,0.842,28.61,44.77,45.14,44.26,37.46,34.86,32.91,9.65,15.1,15.23,14.93,12.64,11.77,11.1,22006.0,30783.0,30547.0,31038.0,26290.0,26233.0,21303.0,2.172,189.6,33.95,4.7,3.474,2.0,-1.0,13.43,0.005,0.246,3.0,2.0,0.0,0.0,36.4,36.31,44.07,40.51,38.92,40.84,-105.9,39.08,41.31,49.06
2016-06-15 16:37:00-05:00,559.0737,482.8775,456.9391,515630,34.33,0.0,538.2,427.9,28.15,333.7,274.3,274.3,276.0,126.4,128.7,127.2,335.0,345.9,60.2,103.7,1197236.0,333.9,115.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,34.73,440.4,123.5,129.2,123.4,60.0,59.9,62.9,0.0,272.1,272.3,274.0,102.0,9.28,102.4,567.0,1153010.0,45650.0,105034.0,0.996,0.772,0.531,0.842,34.53,54.7,54.46,52.04,43.15,41.65,38.47,11.52,18.25,18.17,17.36,14.39,13.89,12.83,22007.0,30784.0,30547.0,31038.0,26291.0,26233.0,21303.0,2.44,178.6,11.06,3.4,3.475,2.0,-1.0,13.43,0.005,0.246,3.0,2.0,0.0,0.0,36.39,36.33,43.85,40.27,38.8,40.65,-106.4,39.02,41.04,49.11
2016-06-15 16:38:00-05:00,612.11475,525.9009,497.8452,515631,34.27,0.0,583.0,460.7,28.33,338.6,274.5,274.3,276.0,138.8,140.9,139.6,339.7,376.0,60.14,114.0,1197238.0,339.3,127.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,34.82,478.1,136.0,141.6,135.8,60.0,59.9,62.9,0.0,272.2,272.1,274.0,112.0,10.98,112.6,567.0,1153012.0,45650.0,105034.0,0.995,0.772,0.531,0.842,35.58,57.3,58.96,55.53,47.2,45.44,44.06,12.05,19.4,19.96,18.8,15.98,15.38,14.92,22007.0,30784.0,30547.0,31039.0,26291.0,26234.0,21303.0,1.562,177.8,25.49,3.1,3.475,2.0,-1.0,13.37,0.006,0.248,1.0,2.0,0.0,0.001,36.71,36.61,44.22,40.42,39.1,40.89,-106.1,39.26,41.31,49.18
2016-06-15 16:39:00-05:00,613.18634,526.8362,498.5366,515632,34.22,0.0,584.4,461.4,28.48,338.6,274.3,274.5,276.3,138.5,140.5,139.2,340.8,375.7,60.14,113.8,1197240.0,338.2,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,34.69,474.4,135.8,141.4,135.5,60.0,59.9,62.9,0.0,272.8,272.6,274.0,111.9,10.92,112.4,567.0,1153014.0,45650.0,105034.0,0.995,0.772,0.531,0.842,35.52,57.1,58.84,55.26,47.22,45.25,44.37,12.03,19.33,19.92,18.71,15.99,15.32,15.02,22007.0,30784.0,30548.0,31039.0,26291.0,26234.0,21303.0,2.46,162.8,18.48,3.9,3.475,2.0,-1.0,13.43,0.005,0.248,3.0,2.0,0.0,0.0,36.71,36.65,44.49,40.7,39.37,41.07,-105.1,39.22,41.57,49.25
