TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 16:40:00-05:00,629.1522,540.73193,511.32697,515633,34.17,0.0,600.8,473.7,28.27,338.4,274.4,274.8,276.5,142.4,144.5,143.1,339.1,385.9,60.14,117.1,1197242.0,337.8,130.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,34.76,487.5,139.6,145.3,139.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,115.1,11.47,115.7,567.0,1153016.0,45650.0,105034.0,0.995,0.772,0.531,0.842,36.6,58.82,60.55,57.14,48.78,46.53,45.46,12.38,19.9,20.49,19.33,16.5,15.74,15.38,22007.0,30785.0,30548.0,31039.0,26291.0,26234.0,21304.0,2.98,165.7,10.91,4.8,3.475,2.0,-1.0,13.43,0.005,0.249,3.0,2.0,0.0,0.0,36.8,36.7,44.42,40.59,39.31,40.92,-105.1,38.88,41.65,49.33
2016-06-15 16:41:00-05:00,632.04535,543.00336,513.862,515634,34.13,0.0,603.1,475.2,28.21,339.7,274.6,274.8,276.5,142.4,144.3,143.0,339.8,385.5,60.13,117.1,1197243.0,339.8,131.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,35.36,485.8,139.6,145.1,139.3,60.0,59.9,62.9,0.0,273.0,273.0,274.0,115.0,11.46,115.6,567.0,1153018.0,45650.0,105034.0,0.995,0.772,0.531,0.842,36.32,58.64,60.24,56.95,48.57,46.34,45.25,12.34,19.92,20.46,19.34,16.5,15.74,15.37,22008.0,30785.0,30548.0,31040.0,26292.0,26234.0,21304.0,1.848,202.8,20.16,4.2,3.475,2.0,-1.0,13.43,0.005,0.249,3.0,2.0,0.0,0.0,37.29,37.23,44.78,40.9,39.63,41.23,-105.3,39.24,41.8,49.38
2016-06-15 16:42:00-05:00,627.86633,538.7277,510.17465,515635,34.1,0.0,599.0,471.2,28.07,339.2,274.9,274.8,276.6,141.3,143.2,142.0,340.7,383.5,60.16,116.2,1197245.0,338.8,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,35.27,483.6,138.5,144.1,138.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,114.2,11.32,114.8,567.0,1153020.0,45650.0,105035.0,0.995,0.772,0.531,0.842,35.82,58.09,59.95,56.69,48.46,46.01,45.09,12.15,19.7,20.33,19.23,16.43,15.6,15.29,22008.0,30785.0,30549.0,31040.0,26292.0,26235.0,21304.0,3.035,180.7,13.36,5.0,3.475,2.0,-1.0,13.43,0.005,0.249,3.0,2.0,0.0,0.0,37.4,37.4,44.89,40.97,39.64,41.35,-105.7,39.24,41.74,49.44
2016-06-15 16:43:00-05:00,601.82806,515.6127,488.51172,515636,34.07,0.0,574.5,450.8,28.28,341.0,274.6,274.5,276.3,135.0,136.9,135.6,344.2,365.3,60.13,110.8,1197247.0,341.3,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,35.37,465.5,132.1,137.5,131.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,108.9,10.42,109.4,567.0,1153022.0,45650.0,105035.0,0.995,0.772,0.531,0.842,34.74,56.29,57.21,53.9,44.98,43.39,41.44,11.84,19.18,19.49,18.36,15.32,14.79,14.11,22008.0,30786.0,30549.0,31040.0,26292.0,26235.0,21304.0,2.77,190.1,9.99,4.2,3.475,2.0,-1.0,13.43,0.005,0.248,3.0,2.0,0.0,0.0,37.46,37.51,44.99,40.98,39.67,41.49,-105.1,39.45,41.83,49.49
2016-06-15 16:44:00-05:00,522.7487,447.33643,427.21008,515637,34.04,0.0,490.5,389.6,28.57,347.6,274.2,274.4,276.2,106.6,108.4,107.3,347.4,289.7,60.14,87.0,1197249.0,347.4,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,34.99,366.1,103.6,108.2,103.2,60.0,59.9,62.9,0.0,273.0,273.0,274.0,85.6,6.469,85.8,567.0,1153023.0,45650.0,105035.0,0.997,0.772,0.531,0.842,26.31,43.73,42.45,43.19,35.52,32.71,29.42,9.13,15.17,14.73,14.99,12.32,11.35,10.2,22008.0,30786.0,30549.0,31041.0,26292.0,26235.0,21305.0,3.113,185.9,10.68,4.5,3.475,2.0,-1.0,13.14,-0.036,0.247,1.0,2.0,0.0,0.001,37.01,37.2,44.63,40.62,39.36,41.31,-105.9,39.4,41.47,49.57
2016-06-15 16:45:00-05:00,482.24463,414.73486,395.63745,515638,34.04,0.0,460.8,367.0,28.23,343.6,274.2,274.4,276.2,107.0,109.0,107.8,343.4,292.3,60.14,87.4,1197250.0,343.7,100.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,34.49,364.7,104.2,109.0,103.8,60.0,59.9,62.9,0.0,273.0,273.0,274.0,86.1,6.561,86.4,567.0,1153025.0,45650.0,105035.0,0.997,0.772,0.531,0.842,27.45,43.13,43.97,42.25,36.81,34.39,33.56,9.41,14.77,15.08,14.48,12.61,11.8,11.51,22008.0,30786.0,30549.0,31041.0,26293.0,26235.0,21305.0,3.287,155.6,23.17,4.9,3.475,2.0,-1.0,13.14,0.045,0.245,1.0,2.0,0.0,0.002,36.4,36.48,43.8,39.99,38.73,40.56,-106.9,38.67,40.87,49.63
2016-06-15 16:46:00-05:00,294.61874,257.07147,249.87325,515639,34.0,0.0,279.3,232.0,27.83,339.4,273.7,273.4,275.2,70.17,72.22,71.14,341.0,200.9,60.15,56.54,1197251.0,339.5,68.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,33.92,255.0,67.39,71.34,67.09,60.0,59.9,62.9,0.0,272.2,272.2,274.0,55.85,1.55,55.89,567.0,1153026.0,45650.0,105035.0,0.299,0.772,0.531,0.842,21.97,31.9,30.18,27.18,20.56,21.75,16.92,7.448,10.81,10.23,9.22,6.975,7.38,5.74,22008.0,30786.0,30550.0,31041.0,26293.0,26235.0,21305.0,2.857,196.1,14.76,4.4,3.475,2.0,-1.0,13.43,0.005,0.242,3.0,2.0,0.0,0.0,35.82,35.74,42.94,39.39,38.03,39.82,-107.0,38.01,40.24,49.73
2016-06-15 16:47:00-05:00,310.47748,269.23026,261.2809,515640,33.98,0.0,298.0,244.8,27.95,330.6,273.1,273.4,275.2,71.55,73.73,72.53,332.7,208.2,60.14,57.68,1197252.0,330.3,69.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,33.1,259.9,68.83,72.96,68.53,60.0,59.9,62.9,0.0,272.0,272.0,274.0,57.01,1.754,57.07,567.0,1153027.0,45650.0,105035.0,0.233,0.772,0.531,0.842,20.42,30.68,31.13,28.61,24.49,24.0,22.08,6.73,10.11,10.26,9.43,8.07,7.919,7.283,22009.0,30787.0,30550.0,31041.0,26293.0,26235.0,21305.0,2.392,180.6,15.01,3.2,3.477,2.0,-1.0,13.43,0.005,0.241,3.0,2.0,0.0,0.0,34.8,34.83,41.63,38.41,37.06,38.85,-108.4,37.3,39.26,49.78
2016-06-15 16:48:00-05:00,491.45984,416.73904,396.90497,515641,33.96,0.0,470.2,366.4,27.91,319.2,273.3,273.9,275.7,108.4,110.9,109.3,321.7,311.5,60.12,88.6,1197254.0,319.7,100.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,33.16,384.9,105.4,110.6,105.2,60.0,59.9,62.9,0.0,272.0,272.0,274.0,87.0,6.796,87.3,567.0,1153028.0,45650.0,105035.0,0.997,0.772,0.531,0.842,28.57,46.12,48.57,45.1,40.09,37.83,38.33,9.12,14.71,15.5,14.38,12.79,12.07,12.23,22009.0,30787.0,30550.0,31041.0,26293.0,26236.0,21305.0,1.952,145.7,47.68,3.4,3.475,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,34.79,34.74,41.39,38.21,36.95,38.93,-109.0,36.97,39.11,49.83
2016-06-15 16:49:00-05:00,500.88937,422.618,402.43594,515642,33.93,0.0,475.3,367.9,27.45,330.1,273.9,273.7,275.5,110.7,113.1,111.6,331.5,307.9,60.15,90.5,1197255.0,329.8,102.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,33.41,381.9,107.8,113.1,107.6,60.0,59.9,62.9,0.0,272.0,272.0,273.8,89.0,7.142,89.3,567.0,1153029.0,45650.0,105035.0,0.997,0.772,0.531,0.842,27.9,47.0,48.04,45.28,38.93,36.57,36.5,9.21,15.52,15.86,14.95,12.85,12.08,12.05,22009.0,30787.0,30550.0,31042.0,26293.0,26236.0,21305.0,3.063,142.1,10.31,4.0,3.475,2.0,-1.0,13.43,0.005,0.245,3.0,2.0,0.0,0.0,35.14,35.03,41.31,38.21,36.98,38.75,-108.6,36.8,38.92,49.86
2016-06-15 16:50:00-05:00,513.21204,433.03986,411.76947,515643,33.92,0.0,486.8,376.0,27.1,341.0,273.8,273.7,275.5,116.5,118.7,117.3,342.6,315.0,60.14,95.2,1197257.0,340.1,107.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,33.8,395.5,113.5,118.7,113.2,60.0,59.9,62.9,0.0,272.0,272.0,273.5,93.6,7.906,93.9,567.0,1153031.0,45650.0,105035.0,0.996,0.772,0.531,0.842,28.01,47.57,49.16,46.17,39.47,37.38,36.95,9.55,16.22,16.76,15.74,13.46,12.74,12.6,22009.0,30787.0,30550.0,31042.0,26293.0,26236.0,21306.0,2.663,168.2,22.57,4.6,3.475,2.0,-1.0,13.24,0.007,0.245,3.0,2.0,0.0,0.001,35.49,35.34,41.09,38.09,37.0,38.45,-109.0,36.67,38.58,49.94
2016-06-15 16:51:00-05:00,508.06866,430.10034,409.00397,515644,33.89,0.0,483.8,375.1,27.33,343.5,273.5,273.9,275.6,115.5,117.7,116.4,345.4,311.2,60.14,94.4,1197258.0,343.3,107.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,33.81,391.1,112.6,117.6,112.3,60.0,59.9,62.9,0.0,272.0,272.0,273.5,92.8,7.754,93.1,567.0,1153033.0,45650.0,105036.0,0.997,0.772,0.531,0.842,27.74,47.12,48.45,45.6,39.04,36.99,36.31,9.53,16.18,16.64,15.66,13.41,12.7,12.47,22009.0,30787.0,30551.0,31042.0,26294.0,26236.0,21306.0,2.23,172.6,15.22,4.3,3.475,2.0,-1.0,13.47,0.006,0.245,3.0,2.0,0.0,0.0,35.6,35.38,41.34,38.09,37.09,38.48,-109.4,36.92,38.66,49.99
2016-06-15 16:52:00-05:00,558.85944,471.11954,446.68375,515645,33.89,0.0,529.8,407.0,27.63,340.6,274.1,273.7,275.5,125.1,127.1,125.9,342.4,337.6,60.13,102.3,1197260.0,339.9,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,33.97,421.8,122.2,127.6,122.0,60.0,59.9,62.9,0.0,272.0,272.0,273.4,100.7,9.08,101.1,567.0,1153034.0,45650.0,105036.0,0.996,0.772,0.531,0.842,29.98,51.77,52.92,49.73,42.62,40.24,40.17,10.21,17.63,18.02,16.93,14.51,13.7,13.68,22009.0,30788.0,30551.0,31042.0,26294.0,26237.0,21306.0,2.11,158.6,16.02,3.6,3.475,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,35.69,35.49,41.46,38.17,37.25,38.54,-108.2,36.85,38.9,50.02
2016-06-15 16:53:00-05:00,536.0357,452.68094,429.51465,515646,33.89,0.0,508.0,391.4,27.79,343.2,274.0,273.9,275.6,120.5,122.4,121.2,345.0,324.4,60.12,98.5,1197261.0,342.1,111.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,33.88,408.1,117.5,122.6,117.2,60.0,59.9,62.9,0.0,272.0,272.0,273.9,96.8,8.41,97.2,567.0,1153036.0,45650.0,105036.0,0.996,0.772,0.531,0.842,28.84,49.27,50.68,47.65,40.67,38.49,37.95,9.9,16.91,17.39,16.35,13.95,13.21,13.02,22009.0,30788.0,30551.0,31043.0,26294.0,26237.0,21306.0,2.612,185.2,15.84,3.5,3.477,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,35.67,35.43,41.71,38.26,37.23,38.61,-109.2,36.93,39.05,50.02
2016-06-15 16:54:00-05:00,434.347,369.1728,353.6942,515647,33.89,0.0,407.9,321.4,28.06,341.6,273.7,273.7,275.4,90.5,92.6,91.5,343.2,250.8,60.13,73.54,1197263.0,340.7,85.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.11,33.78,306.0,87.7,92.2,87.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,72.51,4.335,72.66,567.0,1153037.0,45650.0,105036.0,0.998,0.772,0.531,0.842,20.95,35.63,36.1,36.71,32.21,28.89,29.47,7.146,12.14,12.31,12.51,10.98,9.85,10.04,22009.0,30788.0,30552.0,31043.0,26294.0,26237.0,21307.0,2.147,182.7,19.51,4.5,3.477,2.0,-1.0,13.47,0.005,0.244,3.0,2.0,0.0,0.0,35.41,35.3,41.68,38.28,37.14,38.64,-108.9,37.07,39.08,50.1
2016-06-15 16:55:00-05:00,490.2812,413.1315,392.41107,515648,33.89,0.0,462.8,356.1,27.95,340.1,273.9,274.0,275.6,107.3,109.4,108.1,341.4,292.4,60.14,87.5,1197264.0,340.0,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,33.6,360.0,104.2,109.3,104.0,60.0,59.9,62.9,0.0,272.0,272.0,274.0,86.1,6.623,86.3,567.0,1153038.0,45650.0,105036.0,0.997,0.772,0.531,0.842,26.56,44.96,44.85,43.1,36.26,33.73,31.99,9.03,15.28,15.23,14.64,12.32,11.46,10.86,22010.0,30788.0,30552.0,31043.0,26295.0,26237.0,21307.0,2.792,183.0,11.43,5.3,3.475,2.0,-1.0,13.47,0.006,0.244,3.0,2.0,0.0,0.0,35.21,35.08,41.29,37.97,36.9,38.35,-108.4,36.83,38.69,50.12
2016-06-15 16:56:00-05:00,284.01056,242.9085,236.16104,515649,33.89,0.0,267.9,216.5,27.77,350.8,273.1,273.3,275.0,62.85,64.72,63.82,351.0,178.5,60.14,50.31,1197265.0,350.1,62.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,33.43,227.0,60.17,63.67,59.79,60.0,59.9,62.9,0.0,272.0,272.0,273.5,49.71,0.549,49.74,567.0,1153039.0,45650.0,105036.0,0.067,0.772,0.531,0.842,18.73,28.06,25.84,23.99,17.68,18.52,13.8,6.562,9.83,9.05,8.4,6.195,6.488,4.837,22010.0,30789.0,30552.0,31043.0,26295.0,26237.0,21307.0,2.64,188.3,14.0,5.3,3.475,2.0,-1.0,13.3,0.004,0.241,1.0,2.0,0.0,0.001,34.99,34.9,41.08,37.74,36.7,38.17,-108.9,36.81,38.5,50.15
2016-06-15 16:57:00-05:00,219.5041,189.46329,186.61275,515650,33.87,0.0,212.0,175.7,27.6,345.8,273.2,273.2,274.9,52.1,54.0,53.08,347.2,152.4,60.14,41.39,1197266.0,345.7,52.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,32.18,186.5,49.54,52.9,49.17,60.0,59.9,62.9,0.0,272.0,272.0,274.0,40.99,-0.886,41.04,567.0,1153040.0,45650.0,105036.0,-0.432,0.772,0.531,0.842,14.34,21.62,21.14,19.94,16.12,16.13,14.01,4.961,7.478,7.317,6.898,5.575,5.582,4.845,22010.0,30789.0,30552.0,31043.0,26295.0,26237.0,21307.0,3.287,175.9,15.06,5.5,3.475,2.0,-1.0,13.47,0.005,0.238,3.0,2.0,0.0,0.0,33.82,33.79,39.8,36.75,35.64,37.21,-110.5,35.9,37.37,50.27
2016-06-15 16:58:00-05:00,173.96384,151.51718,152.1594,515651,33.85,0.0,168.9,144.7,27.39,336.0,273.1,273.1,274.9,42.12,44.11,43.1,337.6,130.1,60.14,33.1,1197266.0,335.8,43.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,31.69,150.7,39.64,42.86,39.31,60.0,59.9,62.9,0.0,272.0,272.0,274.0,32.8,-2.227,32.88,567.0,1153041.0,45650.0,105036.0,-0.998,0.772,0.531,0.842,11.32,17.14,17.07,16.73,14.05,13.64,12.3,3.801,5.757,5.735,5.621,4.721,4.584,4.131,22010.0,30789.0,30552.0,31043.0,26295.0,26238.0,21307.0,2.157,179.2,13.22,3.5,3.475,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,33.06,33.12,38.51,35.93,34.84,36.37,-112.4,34.99,36.59,50.25
2016-06-15 16:59:00-05:00,167.32031,145.50461,147.08934,515652,33.82,0.0,162.0,139.5,27.31,337.8,273.2,273.0,274.8,40.73,42.62,41.62,339.0,125.4,60.14,31.88,1197267.0,337.8,42.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,31.2,145.9,38.22,41.42,37.93,60.0,59.9,62.9,0.0,272.0,272.0,274.0,31.63,-2.416,31.73,567.0,1153041.0,45650.0,105036.0,-0.997,0.772,0.531,0.842,10.74,16.33,16.37,16.0,13.55,13.23,11.95,3.627,5.517,5.529,5.403,4.578,4.469,4.038,22010.0,30789.0,30552.0,31043.0,26295.0,26238.0,21307.0,2.105,172.7,19.87,3.6,3.474,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,32.51,32.56,37.68,35.34,34.27,35.76,-111.8,34.48,35.96,50.31
2016-06-15 17:00:00-05:00,183.71481,157.797,158.15128,515653,33.8,0.0,177.4,148.5,27.12,334.5,273.3,273.4,275.2,44.45,46.45,45.4,334.2,136.5,60.13,35.06,1197267.0,333.7,45.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,30.85,161.9,41.86,45.22,41.54,60.0,59.9,62.9,0.0,272.0,272.6,274.0,34.72,-1.916,34.79,567.0,1153042.0,45650.0,105036.0,-0.998,0.772,0.531,0.842,12.72,19.09,18.54,17.43,14.21,14.16,12.37,4.247,6.375,6.192,5.823,4.748,4.733,4.134,22010.0,30789.0,30552.0,31044.0,26295.0,26238.0,21307.0,2.433,161.2,15.77,4.1,3.475,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,32.19,32.21,36.88,34.81,33.81,35.17,-112.6,33.96,35.36,50.31
2016-06-15 17:01:00-05:00,152.42596,131.74245,134.99033,515654,33.75,0.0,147.2,127.0,26.96,340.0,273.6,273.6,275.4,36.97,38.86,37.92,341.7,116.0,60.19,28.84,1197268.0,339.6,39.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,30.42,133.3,34.62,37.77,34.38,60.0,59.9,62.9,0.0,272.8,272.9,274.2,28.67,-2.933,28.82,567.0,1153042.0,45650.0,105036.0,-0.995,0.772,0.531,0.842,9.63,14.65,14.72,14.45,12.3,11.98,10.84,3.274,4.981,5.003,4.914,4.182,4.072,3.686,22010.0,30789.0,30553.0,31044.0,26295.0,26238.0,21307.0,1.818,153.8,28.29,3.0,3.477,2.0,-1.0,13.17,-0.041,0.236,1.0,2.0,0.0,0.001,31.68,31.71,36.11,34.25,33.25,34.5,-113.6,33.34,34.76,50.25
2016-06-15 17:02:00-05:00,148.13982,128.1349,131.87915,515655,33.71,0.0,142.9,124.1,26.95,338.2,273.9,273.5,275.4,36.06,38.04,37.02,339.6,114.1,60.22,28.12,1197268.0,337.8,38.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,30.09,130.1,33.71,36.92,33.5,60.0,59.9,62.9,0.0,273.0,273.0,274.1,27.96,-3.048,28.12,567.0,1153043.0,45650.0,105036.0,-0.994,0.772,0.531,0.842,9.45,14.33,14.43,14.21,12.11,11.77,10.71,3.197,4.847,4.878,4.805,4.094,3.979,3.62,22010.0,30789.0,30553.0,31044.0,26295.0,26238.0,21308.0,1.05,171.0,22.8,1.8,3.477,2.0,-1.0,13.17,0.051,0.237,3.0,2.0,0.0,0.001,31.31,31.38,35.5,33.74,32.78,33.89,-113.5,32.93,34.17,50.21
2016-06-15 17:03:00-05:00,150.71152,130.67354,134.5294,515656,33.66,0.0,145.2,126.6,26.97,339.8,273.9,273.5,275.3,36.87,38.76,37.75,340.7,115.3,60.13,28.73,1197269.0,339.1,39.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,29.78,132.2,34.47,37.67,34.22,60.0,59.9,62.9,0.0,272.9,272.9,274.0,28.55,-2.94,28.7,567.0,1153043.0,45650.0,105036.0,-0.995,0.772,0.531,0.842,9.59,14.62,14.62,14.34,12.26,11.98,10.85,3.257,4.968,4.967,4.871,4.164,4.07,3.685,22010.0,30790.0,30553.0,31044.0,26296.0,26238.0,21308.0,1.828,159.9,22.71,3.7,3.475,2.0,-1.0,13.47,0.005,0.236,3.0,2.0,0.0,0.0,30.96,31.09,34.92,33.41,32.45,33.5,-114.0,32.65,33.93,50.14
2016-06-15 17:04:00-05:00,149.1042,128.80296,132.57053,515657,33.6,0.0,144.0,124.7,26.89,339.7,273.8,273.7,275.6,36.36,38.31,37.29,341.0,114.3,60.14,28.36,1197269.0,339.4,38.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,29.49,129.7,34.0,37.2,33.78,60.0,59.9,62.9,0.0,273.0,273.0,274.0,28.2,-3.006,28.36,567.0,1153044.0,45650.0,105036.0,-0.994,0.772,0.531,0.842,9.54,14.42,14.44,14.28,12.19,11.74,10.72,3.241,4.9,4.905,4.852,4.142,3.987,3.643,22010.0,30790.0,30553.0,31044.0,26296.0,26238.0,21308.0,1.513,190.0,23.32,2.2,3.475,2.0,-1.0,13.47,0.005,0.236,3.0,2.0,0.0,0.0,30.71,30.8,34.46,33.02,32.11,33.1,-113.8,32.32,33.39,50.01
2016-06-15 17:05:00-05:00,157.56934,137.62143,141.67358,515658,33.55,0.0,152.7,134.5,26.98,338.3,273.8,273.8,275.5,38.96,40.93,39.84,339.9,120.8,60.14,30.51,1197270.0,338.2,41.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,29.21,139.6,36.49,39.74,36.25,60.0,59.9,62.9,0.0,273.0,273.0,274.0,30.3,-2.655,30.41,567.0,1153044.0,45650.0,105036.0,-0.996,0.772,0.531,0.842,10.37,15.53,15.53,15.34,13.13,12.74,11.55,3.506,5.254,5.254,5.19,4.442,4.309,3.906,22010.0,30790.0,30553.0,31044.0,26296.0,26238.0,21308.0,2.34,176.9,9.63,4.1,3.477,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,30.35,30.45,33.98,32.64,31.79,32.72,-114.6,31.96,33.08,49.91
2016-06-15 17:06:00-05:00,170.74922,151.11635,155.84671,515659,33.49,0.0,166.1,148.9,26.94,340.6,273.3,273.4,275.1,43.06,45.07,44.05,341.8,130.4,60.15,33.92,1197271.0,340.2,44.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,29.12,154.6,40.56,43.89,40.27,60.0,59.9,62.9,0.0,272.2,272.2,274.0,33.64,-2.093,33.71,567.0,1153045.0,45650.0,105036.0,-0.998,0.772,0.531,0.842,11.51,17.05,17.05,16.86,14.44,14.09,12.58,3.921,5.809,5.808,5.742,4.918,4.799,4.283,22010.0,30790.0,30553.0,31044.0,26296.0,26238.0,21308.0,1.687,186.5,17.19,3.0,3.475,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,30.23,30.32,33.58,32.32,31.48,32.43,-115.2,31.7,32.79,49.8
2016-06-15 17:07:00-05:00,185.21495,164.47765,168.63708,515660,33.42,0.0,180.4,161.5,27.04,341.3,273.4,273.4,275.1,47.05,49.11,48.03,343.0,139.6,60.14,37.26,1197271.0,341.2,47.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,29.09,169.5,44.41,47.83,44.07,60.0,59.9,62.9,0.0,272.2,272.3,274.0,36.87,-1.559,36.9,567.0,1153045.0,45650.0,105036.0,-0.999,0.772,0.531,0.842,12.66,18.69,18.75,18.38,15.68,15.36,13.68,4.32,6.38,6.398,6.273,5.352,5.243,4.668,22010.0,30790.0,30553.0,31044.0,26296.0,26239.0,21308.0,1.347,174.1,25.24,2.9,3.475,2.0,-1.0,13.16,-0.048,0.238,1.0,2.0,0.0,0.001,30.1,30.28,33.28,32.13,31.34,32.27,-114.6,31.7,32.59,49.69
2016-06-15 17:08:00-05:00,367.4832,312.6545,299.30634,515661,33.35,0.0,350.9,275.0,26.98,336.6,273.7,273.6,275.3,83.4,85.7,84.5,338.1,234.1,60.15,67.69,1197272.0,336.5,79.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,29.48,300.9,80.8,85.4,80.6,60.0,59.9,62.9,0.0,272.0,272.0,274.0,66.94,3.407,67.04,567.0,1153046.0,45650.0,105036.0,0.832,0.772,0.531,0.842,20.71,34.48,36.15,33.79,29.37,27.35,26.79,6.972,11.61,12.17,11.37,9.88,9.21,9.02,22010.0,30790.0,30553.0,31045.0,26296.0,26239.0,21308.0,1.623,174.1,23.56,2.4,3.475,2.0,-1.0,13.47,0.058,0.241,3.0,2.0,0.0,0.001,30.49,30.58,33.48,32.36,31.59,32.52,-115.2,31.94,32.75,49.54
2016-06-15 17:09:00-05:00,269.97342,233.42198,230.16914,515662,33.27,0.0,252.7,211.1,26.98,343.1,273.3,273.3,275.0,59.39,61.48,60.41,344.3,170.5,60.15,47.54,1197273.0,342.9,58.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,29.73,197.9,56.56,60.28,56.26,60.0,59.9,62.9,0.0,272.0,272.0,273.5,46.88,0.114,46.91,567.0,1153047.0,45650.0,105036.0,-0.4,0.772,0.531,0.842,16.26,24.72,22.78,23.18,19.51,17.83,16.43,5.567,8.46,7.804,7.935,6.679,6.111,5.629,22011.0,30790.0,30554.0,31045.0,26296.0,26239.0,21308.0,2.1,163.6,26.71,4.2,3.477,2.0,-1.0,13.47,0.005,0.24,3.0,2.0,0.0,0.0,30.83,31.0,34.05,32.77,31.97,32.93,-114.6,32.22,33.18,49.41
2016-06-15 17:10:00-05:00,372.30508,317.33093,301.38043,515663,33.19,0.0,356.1,276.6,26.87,335.5,273.7,273.9,275.6,87.4,89.7,88.4,336.9,244.2,60.14,71.02,1197274.0,335.9,82.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,29.96,337.7,84.7,89.4,84.5,60.0,59.9,62.9,0.0,272.0,272.0,274.0,70.17,3.949,70.29,567.0,1153048.0,45650.0,105036.0,0.965,0.772,0.531,0.842,23.12,38.99,40.52,35.41,28.23,28.49,24.9,7.751,13.07,13.58,11.86,9.45,9.55,8.33,22011.0,30791.0,30554.0,31045.0,26296.0,26239.0,21309.0,2.295,169.3,18.88,3.9,3.475,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,31.06,31.17,34.21,32.9,32.13,33.0,-114.4,32.24,33.17,49.26
2016-06-15 17:11:00-05:00,303.0839,260.67902,253.44534,515664,33.15,0.0,282.8,230.7,26.84,339.4,273.7,273.6,275.3,63.58,65.76,64.59,340.6,182.5,60.14,51.12,1197275.0,339.1,62.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,30.2,204.0,60.61,64.46,60.28,60.0,59.9,62.9,0.0,272.0,272.1,274.0,50.25,0.672,50.3,567.0,1153049.0,45650.0,105036.0,-0.367,0.772,0.531,0.842,15.63,25.08,23.84,25.42,22.47,19.35,20.09,5.295,8.49,8.07,8.6,7.603,6.553,6.798,22011.0,30791.0,30554.0,31045.0,26297.0,26239.0,21309.0,1.948,147.5,17.81,3.5,3.475,2.0,-1.0,13.47,0.005,0.241,3.0,2.0,0.0,0.0,31.33,31.52,34.75,33.23,32.49,33.34,-114.5,32.56,33.6,49.14
2016-06-15 17:12:00-05:00,219.5041,192.8036,191.45235,515665,33.1,0.0,210.2,179.2,26.84,342.6,273.6,273.5,275.3,51.24,53.21,52.21,342.3,149.8,60.13,40.76,1197276.0,342.9,51.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,30.12,185.4,48.57,52.02,48.21,60.0,59.9,62.9,0.0,272.1,272.7,274.0,40.29,-0.993,40.32,567.0,1153050.0,45650.0,105036.0,-0.633,0.772,0.531,0.842,12.9,20.37,20.5,20.41,17.11,16.64,14.81,4.416,6.971,7.02,6.985,5.857,5.699,5.069,22011.0,30791.0,30554.0,31045.0,26297.0,26239.0,21309.0,1.675,177.9,23.47,3.3,3.475,2.0,-1.0,13.47,0.005,0.238,3.0,2.0,0.0,0.0,31.3,31.5,34.52,33.14,32.29,33.19,-113.9,32.44,33.4,49.01
2016-06-15 17:13:00-05:00,173.21376,154.7239,157.57513,515666,33.06,0.0,166.9,149.6,26.71,344.1,273.6,273.5,275.2,43.04,44.92,43.97,345.1,128.8,60.14,33.88,1197277.0,343.9,44.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,29.84,152.5,40.53,43.72,40.2,60.0,59.9,62.9,0.0,272.6,273.0,274.0,33.59,-2.099,33.65,567.0,1153050.0,45650.0,105036.0,-0.998,0.772,0.531,0.842,11.36,16.88,16.8,16.68,14.22,13.91,12.37,3.907,5.806,5.78,5.738,4.894,4.784,4.257,22011.0,30791.0,30554.0,31045.0,26297.0,26239.0,21309.0,2.798,150.6,30.44,4.8,3.477,2.0,-1.0,13.26,0.005,0.237,3.0,2.0,0.0,0.001,31.02,31.16,34.17,32.89,32.11,32.96,-114.9,32.2,33.08,48.85
2016-06-15 17:14:00-05:00,169.67769,151.51718,154.92488,515667,33.02,0.0,162.9,146.3,26.62,343.8,273.8,273.6,275.2,42.21,44.07,43.12,345.5,126.8,60.15,33.18,1197277.0,343.8,43.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,29.83,149.4,39.7,42.89,39.37,60.0,59.9,62.9,0.0,272.7,273.0,274.0,32.92,-2.217,32.99,567.0,1153051.0,45650.0,105036.0,-0.998,0.772,0.531,0.842,11.16,16.49,16.51,16.35,13.96,13.65,12.13,3.836,5.669,5.675,5.622,4.798,4.692,4.17,22011.0,30791.0,30554.0,31045.0,26297.0,26239.0,21309.0,0.607,188.7,57.39,1.3,3.477,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,30.88,31.1,33.79,32.62,31.86,32.67,-114.6,32.0,32.7,48.75
2016-06-15 17:15:00-05:00,160.35533,142.4315,146.74365,515668,32.97,0.0,152.8,137.5,26.68,345.2,273.4,273.5,275.2,39.56,41.39,40.51,346.8,119.8,60.14,30.96,1197278.0,345.2,41.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,29.7,139.9,37.15,40.24,36.83,60.0,59.9,62.9,0.0,272.4,272.6,274.0,30.74,-2.561,30.85,567.0,1153051.0,45650.0,105036.0,-0.997,0.772,0.531,0.842,10.37,15.32,15.32,15.21,13.03,12.75,11.31,3.579,5.289,5.289,5.25,4.499,4.4,3.905,22011.0,30791.0,30554.0,31046.0,26297.0,26240.0,21309.0,1.497,142.6,20.18,3.3,3.477,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,30.82,30.99,33.52,32.49,31.73,32.49,-114.9,31.93,32.55,48.62
2016-06-15 17:16:00-05:00,148.8899,131.60883,136.71877,515669,32.93,0.0,141.4,127.5,26.47,343.4,274.1,273.6,275.2,36.64,38.48,37.57,346.0,112.9,60.13,28.55,1197278.0,342.9,39.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.67,29.42,129.5,34.3,37.38,34.02,60.0,59.9,62.9,0.0,273.0,273.0,274.0,28.38,-2.948,28.53,567.0,1153052.0,45650.0,105036.0,-0.995,0.772,0.531,0.842,9.58,14.26,14.28,14.1,12.1,11.89,10.57,3.29,4.895,4.903,4.843,4.155,4.083,3.63,22011.0,30791.0,30555.0,31046.0,26297.0,26240.0,21309.0,2.175,167.1,16.43,3.6,3.475,2.0,-1.0,13.47,0.005,0.236,3.0,2.0,0.0,0.0,30.66,30.74,33.06,32.12,31.42,32.11,-115.0,31.47,32.18,48.44
2016-06-15 17:17:00-05:00,144.28229,127.73406,133.03143,515670,32.88,0.0,137.3,124.4,26.46,342.5,273.8,273.7,275.3,35.74,37.55,36.63,344.5,110.9,60.14,27.78,1197279.0,342.5,38.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,28.94,126.1,33.41,36.5,33.14,60.0,59.9,62.9,0.0,272.9,273.0,274.0,27.64,-3.069,27.81,567.0,1153052.0,45650.0,105036.0,-0.994,0.772,0.531,0.842,9.38,13.88,13.96,13.83,11.86,11.64,10.35,3.21,4.753,4.781,4.736,4.062,3.986,3.545,22011.0,30791.0,30555.0,31046.0,26297.0,26240.0,21309.0,1.805,162.5,20.25,2.9,3.475,2.0,-1.0,13.47,0.005,0.236,3.0,2.0,0.0,0.0,30.2,30.33,32.63,31.77,31.1,31.75,-115.5,31.18,31.9,48.33
2016-06-15 17:18:00-05:00,148.56844,131.87607,136.60353,515671,32.83,0.0,141.9,128.2,26.51,341.9,273.7,273.6,275.2,37.02,38.89,37.97,343.5,114.2,60.14,28.87,1197279.0,342.0,39.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,28.75,130.0,34.68,37.8,34.42,60.0,59.9,62.9,0.0,272.7,273.0,274.0,28.71,-2.891,28.85,567.0,1153053.0,45651.0,105036.0,-0.995,0.772,0.531,0.842,9.73,14.42,14.54,14.37,12.35,12.08,10.78,3.328,4.931,4.97,4.912,4.223,4.131,3.686,22011.0,30792.0,30555.0,31046.0,26297.0,26240.0,21309.0,1.837,166.8,20.75,2.8,3.475,2.0,-1.0,13.28,0.011,0.235,1.0,2.0,0.0,0.0,29.87,30.06,32.23,31.5,30.77,31.4,-115.4,30.92,31.64,48.14
2016-06-15 17:19:00-05:00,154.35472,136.01807,139.7147,515672,32.77,0.0,147.5,131.1,26.45,343.0,273.7,273.8,275.4,38.2,40.11,39.15,344.7,117.0,60.14,29.88,1197280.0,342.9,40.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,28.67,132.5,35.82,38.96,35.52,60.0,59.9,62.9,0.0,272.8,273.0,274.0,29.68,-2.737,29.8,567.0,1153053.0,45651.0,105036.0,-0.996,0.772,0.531,0.842,9.98,14.95,15.04,14.79,12.7,12.38,11.15,3.422,5.129,5.157,5.074,4.358,4.245,3.823,22011.0,30792.0,30555.0,31046.0,26298.0,26240.0,21310.0,1.823,153.5,27.73,3.8,3.477,2.0,-1.0,13.28,-0.001,0.237,1.0,2.0,0.0,0.001,29.79,29.93,32.01,31.33,30.67,31.18,-116.0,30.7,31.39,47.98
2016-06-15 17:20:00-05:00,189.50111,166.34822,165.75636,515673,32.72,0.0,184.4,156.8,26.43,333.5,274.1,273.8,275.5,46.89,48.94,47.88,334.7,141.7,60.16,37.21,1197280.0,333.6,47.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,28.68,173.8,44.53,47.98,44.21,60.0,59.9,62.9,0.0,273.0,273.0,274.0,37.0,-1.529,37.05,567.0,1153054.0,45651.0,105036.0,-0.665,0.772,0.531,0.842,12.99,19.88,20.59,18.84,15.63,15.9,13.85,4.322,6.607,6.843,6.267,5.202,5.288,4.608,22011.0,30792.0,30555.0,31046.0,26298.0,26240.0,21310.0,1.633,150.7,36.29,3.0,3.477,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,29.78,29.92,31.84,31.22,30.59,31.07,-115.7,30.62,31.26,47.78
2016-06-15 17:21:00-05:00,255.72202,219.25899,212.88487,515674,32.66,0.0,239.3,193.8,26.31,327.3,273.8,274.0,275.7,53.9,56.05,54.93,328.0,162.5,60.16,43.1,1197281.0,327.9,53.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,28.65,175.5,51.13,54.77,50.82,60.0,59.9,62.9,0.0,273.0,273.0,274.0,42.5,-0.634,42.53,567.0,1153055.0,45651.0,105036.0,-0.466,0.772,0.531,0.842,14.06,22.35,21.54,22.08,19.4,17.21,17.6,4.592,7.296,7.034,7.205,6.331,5.622,5.742,22012.0,30792.0,30555.0,31046.0,26298.0,26240.0,21310.0,2.23,162.7,19.06,4.0,3.477,2.0,-1.0,13.47,0.005,0.239,3.0,2.0,0.0,0.0,29.84,30.0,32.03,31.39,30.71,31.41,-116.0,30.65,31.37,47.61
2016-06-15 17:22:00-05:00,174.17815,152.7197,153.88782,515675,32.6,0.0,166.5,144.4,26.46,344.0,273.8,274.1,275.7,42.49,44.45,43.43,345.6,127.2,60.22,33.5,1197282.0,343.9,43.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,28.47,141.9,40.0,43.24,39.64,60.0,59.9,62.9,0.0,273.0,273.0,274.2,33.22,-2.19,33.29,567.0,1153055.0,45651.0,105036.0,-0.998,0.772,0.531,0.842,10.96,16.58,16.61,16.32,14.14,13.47,12.89,3.767,5.701,5.71,5.609,4.86,4.63,4.428,22012.0,30792.0,30555.0,31046.0,26298.0,26240.0,21310.0,2.102,162.5,12.96,3.5,3.475,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,29.63,29.8,31.8,31.16,30.54,31.21,-115.9,30.44,31.3,47.45
2016-06-15 17:23:00-05:00,229.898,194.13974,186.15184,515676,32.55,0.0,218.3,168.9,26.53,344.3,274.2,274.3,275.8,54.28,56.24,55.22,345.9,156.4,60.22,43.38,1197282.0,344.5,53.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,28.56,192.2,51.83,55.37,51.5,60.0,59.9,62.9,0.0,273.0,273.0,274.4,43.06,-0.587,43.12,567.0,1153056.0,45651.0,105036.0,0.035,0.772,0.531,0.842,13.07,22.03,23.53,21.1,17.88,17.25,17.05,4.49,7.559,8.07,7.24,6.136,5.924,5.849,22012.0,30792.0,30555.0,31047.0,26298.0,26240.0,21310.0,1.295,187.8,19.98,2.3,3.475,2.0,-1.0,13.47,0.005,0.237,3.0,2.0,0.0,0.0,29.62,29.78,31.74,31.08,30.43,31.08,-116.5,30.41,31.19,47.29
2016-06-15 17:24:00-05:00,153.28319,129.33742,130.26596,515677,32.49,0.0,140.3,116.3,26.64,345.5,273.8,274.1,275.6,32.77,34.51,33.72,347.1,102.8,60.19,25.33,1197283.0,346.0,35.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,28.44,104.5,30.54,33.54,30.41,60.0,59.9,62.9,0.0,273.0,273.0,274.3,25.15,-3.515,25.47,567.0,1153056.0,45651.0,105036.0,-0.852,0.772,0.531,0.842,8.2,12.76,11.95,12.51,10.78,9.66,9.35,2.829,4.402,4.127,4.316,3.721,3.335,3.228,22012.0,30792.0,30556.0,31047.0,26298.0,26240.0,21310.0,2.613,196.1,12.76,3.8,3.475,2.0,-1.0,13.37,0.005,0.236,1.0,2.0,0.0,0.001,29.58,29.79,31.88,31.1,30.42,31.12,-116.3,30.58,31.27,47.16
2016-06-15 17:25:00-05:00,105.38554,92.19299,98.00194,515678,32.43,0.0,101.1,92.3,26.68,339.9,273.9,274.0,275.5,26.4,28.14,27.33,341.4,88.6,60.22,20.01,1197283.0,340.5,30.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,28.22,92.8,24.53,27.48,24.54,60.0,59.9,62.9,0.0,273.0,273.0,274.2,20.06,-4.345,20.52,567.0,1153057.0,45651.0,105036.0,-0.977,0.772,0.531,0.842,7.027,10.26,10.29,10.24,8.78,8.62,7.538,2.388,3.487,3.497,3.478,2.983,2.928,2.562,22012.0,30792.0,30556.0,31047.0,26298.0,26240.0,21310.0,2.068,197.5,11.19,2.9,3.477,2.0,-1.0,13.47,0.006,0.235,3.0,2.0,0.0,0.0,29.25,29.5,31.38,30.68,29.96,30.74,-116.4,30.26,30.87,46.98
2016-06-15 17:26:00-05:00,108.38584,95.93415,102.38062,515679,32.37,0.0,104.8,97.9,26.7,336.6,273.8,274.1,275.7,27.76,29.57,28.64,339.0,92.0,60.19,21.15,1197284.0,336.9,31.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,28.0,98.5,25.81,28.84,25.77,60.0,59.9,62.9,0.0,273.0,273.0,274.0,21.18,-4.156,21.59,567.0,1153057.0,45651.0,105036.0,-0.981,0.772,0.531,0.842,7.553,10.87,10.94,10.88,9.36,9.23,8.01,2.542,3.657,3.682,3.662,3.151,3.107,2.694,22012.0,30792.0,30556.0,31047.0,26298.0,26240.0,21310.0,2.58,200.5,24.31,4.3,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,29.04,29.26,31.0,30.36,29.67,30.41,-116.7,29.98,30.56,46.84
2016-06-15 17:27:00-05:00,119.85129,107.95932,114.59486,515680,32.31,0.0,116.8,110.9,26.58,336.8,274.0,274.0,275.7,31.2,33.08,32.11,338.8,100.7,60.17,24.06,1197284.0,337.0,34.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,27.93,111.1,29.07,32.16,28.94,60.0,59.9,62.9,0.0,273.0,273.0,274.1,24.01,-3.684,24.29,567.0,1153057.0,45651.0,105036.0,-0.988,0.772,0.531,0.842,8.55,12.2,12.3,12.26,10.58,10.45,9.02,2.88,4.111,4.144,4.131,3.565,3.519,3.039,22012.0,30792.0,30556.0,31047.0,26298.0,26241.0,21310.0,1.64,194.2,23.0,2.6,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,28.89,29.04,30.65,30.04,29.35,30.11,-116.4,29.71,30.23,46.78
2016-06-15 17:28:00-05:00,129.4951,117.57947,124.158844,515681,32.25,0.0,126.7,121.0,26.58,341.5,274.1,274.1,275.8,34.14,36.08,35.08,344.9,107.1,60.13,26.55,1197285.0,341.4,36.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,27.84,120.2,31.89,35.02,31.68,60.0,59.9,62.9,0.0,273.0,273.0,274.3,26.4,-3.28,26.61,567.0,1153058.0,45651.0,105036.0,-0.992,0.772,0.531,0.842,9.25,13.22,13.27,13.25,11.46,11.31,9.73,3.159,4.516,4.532,4.525,3.915,3.861,3.322,22012.0,30793.0,30556.0,31047.0,26298.0,26241.0,21310.0,2.415,203.4,20.43,4.5,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,28.8,28.97,30.41,29.9,29.18,29.93,-116.3,29.58,30.13,46.71
2016-06-15 17:29:00-05:00,130.6738,118.78198,125.08066,515682,32.19,0.0,128.2,122.5,26.43,344.8,274.2,274.3,275.9,34.52,36.37,35.5,345.8,107.9,60.14,26.86,1197285.0,344.7,37.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,27.82,120.5,32.3,35.37,32.08,60.0,59.9,62.9,0.0,273.0,273.0,274.5,26.74,-3.232,26.94,567.0,1153058.0,45651.0,105036.0,-0.993,0.772,0.531,0.842,9.23,13.31,13.35,13.28,11.39,11.33,9.75,3.183,4.59,4.603,4.578,3.929,3.906,3.361,22012.0,30793.0,30556.0,31047.0,26298.0,26241.0,21310.0,2.245,209.9,13.99,3.4,3.477,2.0,-1.0,13.47,0.029,0.235,1.0,2.0,0.0,0.0,28.72,28.91,30.15,29.69,29.1,29.9,-116.5,29.43,29.96,46.54
2016-06-15 17:30:00-05:00,127.56633,115.308044,121.9695,515683,32.13,0.0,125.3,119.7,26.46,344.8,273.9,274.4,275.9,33.75,35.61,34.68,347.2,105.3,60.13,26.2,1197285.0,344.7,36.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,27.81,117.4,31.52,34.55,31.32,60.0,59.9,62.9,0.0,273.0,273.0,274.0,26.08,-3.341,26.29,567.0,1153059.0,45651.0,105036.0,-0.992,0.772,0.531,0.842,9.06,12.97,13.06,13.03,11.13,11.01,9.5,3.123,4.474,4.503,4.494,3.839,3.795,3.277,22012.0,30793.0,30556.0,31047.0,26298.0,26241.0,21310.0,2.022,186.3,21.62,3.3,3.475,2.0,-1.0,13.32,-0.019,0.235,1.0,2.0,0.0,0.001,28.75,28.88,30.03,29.61,29.0,29.72,-117.4,29.42,29.89,46.45
2016-06-15 17:31:00-05:00,124.030266,112.101326,118.97355,515684,32.06,0.0,121.8,116.6,26.33,345.0,274.4,274.4,275.9,32.86,34.74,33.85,347.0,103.8,60.19,25.49,1197286.0,344.5,36.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,27.8,114.8,30.67,33.72,30.53,60.0,59.9,62.9,0.0,273.0,273.0,274.2,25.37,-3.454,25.6,567.0,1153059.0,45651.0,105036.0,-0.991,0.772,0.531,0.842,8.83,12.58,12.66,12.65,10.84,10.69,9.19,3.045,4.341,4.37,4.366,3.738,3.69,3.172,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.853,203.0,16.66,3.2,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,28.66,28.82,29.87,29.53,28.92,29.7,-116.6,29.36,29.8,46.34
2016-06-15 17:32:00-05:00,113.422066,102.34758,109.40957,515685,32.0,0.0,111.1,106.9,26.34,346.0,274.7,274.3,275.9,29.92,31.8,30.92,347.3,97.0,60.22,23.04,1197286.0,346.3,33.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,27.73,105.5,27.87,30.89,27.83,60.0,59.9,62.9,0.0,273.0,273.0,274.6,23.01,-3.834,23.33,567.0,1153060.0,45651.0,105036.0,-0.986,0.772,0.531,0.842,7.991,11.43,11.48,11.45,9.79,9.76,8.31,2.765,3.954,3.971,3.96,3.388,3.377,2.877,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.867,190.6,14.37,3.0,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,28.66,28.75,29.72,29.42,28.79,29.57,-117.1,29.29,29.65,46.23
2016-06-15 17:33:00-05:00,98.0991,87.51653,94.775536,515686,31.93,0.0,96.1,92.4,26.39,344.7,274.7,274.3,275.9,25.81,27.62,26.77,346.2,87.3,60.16,19.59,1197287.0,343.8,30.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,27.67,91.6,24.01,26.95,24.08,60.0,59.9,62.9,0.0,273.0,273.1,274.9,19.64,-4.394,20.13,567.0,1153060.0,45651.0,105036.0,-0.976,0.772,0.531,0.842,6.901,9.8,9.87,9.91,8.44,8.39,7.125,2.378,3.379,3.402,3.414,2.91,2.893,2.456,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.473,180.2,19.41,3.1,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,28.57,28.7,29.59,29.37,28.75,29.51,-117.1,29.29,29.64,46.13
2016-06-15 17:34:00-05:00,88.13381,77.629166,84.75064,515687,31.86,0.0,86.6,82.5,26.32,341.7,274.7,274.4,276.0,23.26,25.04,24.27,343.6,81.6,60.23,17.47,1197287.0,341.3,28.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,27.53,82.3,21.57,24.56,21.79,60.0,59.9,62.9,0.0,273.0,273.0,275.0,17.55,-4.696,18.17,567.0,1153060.0,45651.0,105036.0,-0.966,0.772,0.531,0.842,6.243,8.91,8.98,8.95,7.654,7.603,6.485,2.133,3.043,3.068,3.059,2.615,2.598,2.216,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.015,180.7,13.85,3.0,3.475,2.0,-1.0,13.47,0.005,0.234,3.0,2.0,0.0,0.0,28.4,28.56,29.39,29.18,28.62,29.32,-117.2,29.2,29.46,46.02
2016-06-15 17:35:00-05:00,80.95453,70.146835,77.03033,515688,31.8,0.0,79.64,74.74,26.31,339.8,274.5,274.4,276.0,21.22,23.02,22.26,341.5,76.95,60.21,15.77,1197287.0,340.0,26.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,27.39,74.79,19.72,22.74,20.06,60.0,59.9,62.9,0.0,273.1,273.1,275.0,15.93,-4.938,16.67,567.0,1153060.0,45651.0,105036.0,-0.955,0.772,0.531,0.842,5.683,8.18,8.27,8.2,6.984,6.931,5.978,1.931,2.78,2.812,2.787,2.373,2.355,2.031,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.018,188.8,16.48,2.8,3.477,2.0,-1.0,13.23,0.004,0.234,1.0,2.0,0.0,0.001,28.21,28.43,29.15,29.02,28.46,29.11,-117.5,28.97,29.27,45.92
2016-06-15 17:36:00-05:00,74.84677,63.867027,70.69276,515689,31.74,0.0,73.76,68.4,26.28,338.6,274.5,274.5,276.1,19.59,21.36,20.58,340.8,72.9,60.16,14.39,1197288.0,337.9,24.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,27.31,68.43,18.27,21.26,18.69,60.0,59.9,62.9,0.0,273.1,273.3,275.0,14.57,-5.173,15.46,567.0,1153061.0,45652.0,105036.0,-0.942,0.772,0.531,0.842,5.235,7.597,7.67,7.552,6.414,6.38,5.528,1.772,2.572,2.597,2.557,2.172,2.16,1.872,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.065,176.1,16.62,2.0,3.475,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.001,28.11,28.3,28.95,28.83,28.27,28.93,-118.0,28.8,29.08,45.82
2016-06-15 17:37:00-05:00,68.63187,57.988052,64.81609,515690,31.67,0.0,67.91,62.91,26.36,337.2,274.7,274.6,276.2,17.95,19.74,19.03,339.2,69.44,60.21,13.06,1197288.0,336.9,23.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,27.18,62.75,16.81,19.85,17.37,60.0,59.9,62.9,0.0,273.6,274.0,275.0,13.3,-5.333,14.33,567.0,1153061.0,45652.0,105036.0,-0.928,0.772,0.531,0.842,4.851,6.988,7.033,6.963,5.924,5.866,5.072,1.636,2.356,2.372,2.348,1.998,1.978,1.71,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.14,195.1,16.19,2.1,3.475,2.0,-1.0,13.47,0.005,0.234,3.0,2.0,0.0,0.0,27.94,28.16,28.75,28.7,28.09,28.76,-118.1,28.65,28.9,45.76
2016-06-15 17:38:00-05:00,63.48849,53.177986,60.09172,515691,31.61,0.0,63.15,58.75,26.35,335.8,274.8,274.6,276.1,16.76,18.49,17.79,337.8,66.42,60.23,12.03,1197288.0,335.3,22.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,27.07,58.39,15.75,18.78,16.43,60.0,59.9,62.9,0.0,273.8,273.9,275.0,12.3,-5.465,13.46,567.0,1153061.0,45652.0,105036.0,-0.914,0.772,0.531,0.842,4.54,6.52,6.563,6.493,5.528,5.486,4.739,1.524,2.189,2.204,2.18,1.856,1.842,1.591,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,0.95,188.2,19.57,2.3,3.477,2.0,-1.0,13.47,0.005,0.234,3.0,2.0,0.0,0.0,27.84,28.05,28.55,28.52,27.98,28.58,-117.4,28.52,28.74,45.68
2016-06-15 17:39:00-05:00,58.23797,48.234303,55.367348,515692,31.55,0.0,58.26,54.32,26.37,335.1,274.6,274.7,276.3,15.41,17.07,16.46,337.0,63.21,60.22,10.89,1197288.0,335.1,21.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,26.95,53.72,14.65,17.62,15.42,60.0,59.9,62.9,0.0,273.8,273.8,275.0,11.23,-5.629,12.56,567.0,1153061.0,45652.0,105036.0,-0.894,0.772,0.531,0.842,4.196,6.009,6.013,5.975,5.086,5.047,4.334,1.406,2.014,2.015,2.002,1.704,1.691,1.452,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.027,178.8,12.64,1.5,3.477,2.0,-1.0,13.47,0.005,0.234,3.0,2.0,0.0,0.0,27.69,27.94,28.41,28.36,27.87,28.39,-118.1,28.37,28.63,45.62
2016-06-15 17:40:00-05:00,53.73752,43.958687,51.21912,515693,31.48,0.0,54.02,50.45,26.39,333.0,275.0,274.8,276.3,14.43,15.92,15.32,335.2,61.47,60.18,9.98,1197288.0,333.5,20.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,26.84,49.9,13.76,16.66,14.6,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.34,-5.785,11.85,567.0,1153061.0,45652.0,105036.0,-0.873,0.772,0.531,0.842,3.924,5.611,5.598,5.576,4.743,4.715,4.034,1.307,1.868,1.864,1.857,1.579,1.57,1.343,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,0.928,191.1,16.26,1.8,3.477,2.0,-1.0,13.47,0.007,0.234,3.0,2.0,0.0,0.0,27.57,27.85,28.24,28.22,27.72,28.23,-118.3,28.24,28.52,45.53
2016-06-15 17:41:00-05:00,51.808754,42.221714,49.37546,515694,31.42,0.0,52.35,49.01,26.43,330.9,275.1,274.8,276.3,13.73,15.36,15.21,332.3,60.81,60.14,9.61,1197289.0,331.0,20.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,26.7,48.54,13.47,16.35,14.34,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.01,-5.837,11.59,567.0,1153062.0,45652.0,105036.0,-0.864,0.772,0.531,0.842,3.843,5.466,5.46,5.448,4.635,4.594,3.936,1.271,1.809,1.807,1.803,1.534,1.52,1.302,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,0.658,186.5,14.23,1.7,3.475,2.0,-1.0,13.32,0.002,0.234,1.0,2.0,0.0,0.001,27.43,27.77,28.1,28.03,27.55,28.07,-118.4,28.08,28.38,45.44
2016-06-15 17:42:00-05:00,51.48729,41.95449,49.260235,515695,31.36,0.0,52.39,49.08,26.42,330.0,275.0,274.9,276.4,13.77,15.35,15.21,331.7,61.2,60.13,9.62,1197289.0,330.1,20.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,26.67,48.79,13.46,16.35,14.33,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.04,-5.824,11.61,567.0,1153062.0,45652.0,105036.0,-0.865,0.772,0.531,0.842,3.87,5.516,5.486,5.468,4.659,4.634,3.951,1.277,1.82,1.81,1.805,1.537,1.529,1.304,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,0.657,201.9,53.57,1.5,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.4,27.69,27.93,27.92,27.46,27.89,-118.6,27.94,28.23,45.37
2016-06-15 17:43:00-05:00,51.48729,41.95449,49.37546,515696,31.3,0.0,52.74,49.47,26.43,330.1,274.9,275.1,276.6,14.14,15.42,15.24,332.1,61.68,60.22,9.76,1197289.0,329.8,20.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,26.62,49.31,13.51,16.47,14.36,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.13,-5.746,11.64,567.0,1153062.0,45652.0,105036.0,-0.87,0.772,0.531,0.842,3.911,5.55,5.531,5.519,4.702,4.656,3.976,1.291,1.832,1.826,1.822,1.552,1.537,1.313,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.073,190.6,14.25,1.8,3.477,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.35,27.61,27.83,27.79,27.4,27.76,-118.9,27.85,28.16,45.31
2016-06-15 17:44:00-05:00,51.48729,41.95449,49.145004,515697,31.24,0.0,53.1,49.49,26.38,330.4,275.2,275.3,276.7,14.24,15.67,15.24,332.1,61.72,60.21,9.86,1197289.0,330.3,20.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.62,26.56,49.75,13.52,16.52,14.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.19,-5.72,11.69,567.0,1153062.0,45652.0,105036.0,-0.872,0.772,0.531,0.842,3.929,5.595,5.57,5.549,4.725,4.681,4.005,1.298,1.849,1.84,1.833,1.561,1.547,1.323,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.45,212.5,10.42,2.0,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.32,27.56,27.7,27.69,27.32,27.68,-119.1,27.78,28.06,45.21
2016-06-15 17:45:00-05:00,52.45167,42.62256,49.721146,515698,31.18,0.0,54.12,50.08,26.15,330.8,275.2,275.4,276.8,14.49,16.18,15.24,333.0,61.82,60.2,10.07,1197290.0,331.2,20.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,26.56,50.63,13.7,16.71,14.59,60.0,59.9,62.9,0.0,274.0,274.2,275.4,10.4,-5.686,11.85,567.0,1153062.0,45652.0,105036.0,-0.877,0.772,0.531,0.842,3.993,5.706,5.679,5.646,4.804,4.746,4.078,1.321,1.887,1.878,1.867,1.589,1.57,1.349,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.318,206.7,11.62,2.4,3.477,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.32,27.52,27.62,27.7,27.24,27.65,-118.5,27.72,27.93,45.17
2016-06-15 17:46:00-05:00,52.34452,42.62256,49.60592,515699,31.12,0.0,54.27,50.22,26.16,331.5,274.9,274.9,276.3,14.49,16.17,15.33,332.0,61.82,60.16,10.07,1197290.0,331.5,20.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,26.47,51.03,13.8,16.8,14.66,60.0,59.9,62.9,0.0,273.7,274.1,275.1,10.45,-5.659,11.88,567.0,1153062.0,45652.0,105036.0,-0.879,0.772,0.531,0.842,3.986,5.712,5.731,5.674,4.797,4.753,4.1,1.321,1.893,1.9,1.881,1.59,1.576,1.359,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.392,200.9,8.5,2.2,3.475,2.0,-1.0,13.28,-0.001,0.234,3.0,2.0,0.0,0.001,27.24,27.52,27.57,27.65,27.24,27.57,-119.0,27.69,27.92,45.1
2016-06-15 17:47:00-05:00,53.73752,44.225914,51.10389,515700,31.06,0.0,55.67,51.98,26.14,330.6,274.8,275.0,276.4,14.89,16.54,16.03,333.4,62.56,60.14,10.49,1197290.0,330.4,20.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,26.38,53.02,14.11,17.14,14.96,60.0,59.9,62.9,0.0,274.0,274.0,275.0,10.81,-5.589,12.17,567.0,1153063.0,45653.0,105036.0,-0.888,0.772,0.531,0.842,4.16,5.906,5.875,5.845,4.986,4.941,4.203,1.375,1.953,1.942,1.932,1.649,1.634,1.389,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.34,186.8,10.41,3.5,3.475,2.0,-1.0,13.5,0.014,0.234,3.0,2.0,0.0,0.0,27.18,27.37,27.48,27.59,27.17,27.49,-119.0,27.59,27.86,45.11
2016-06-15 17:48:00-05:00,56.523506,47.29901,54.21506,515701,31.0,0.0,58.38,55.05,26.05,331.1,274.8,275.0,276.4,15.74,17.41,16.79,333.6,65.59,60.14,11.17,1197290.0,331.3,21.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,26.4,56.24,14.78,17.84,15.59,60.0,59.9,62.9,0.0,274.0,274.0,275.0,11.46,-5.477,12.71,567.0,1153063.0,45653.0,105036.0,-0.902,0.772,0.531,0.842,4.409,6.206,6.201,6.193,5.27,5.217,4.427,1.46,2.055,2.053,2.051,1.745,1.727,1.466,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.445,192.5,15.86,2.7,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.13,27.34,27.43,27.53,27.14,27.46,-119.0,27.53,27.82,45.09
2016-06-15 17:49:00-05:00,59.0952,50.505722,57.441463,515702,30.95,0.0,60.47,58.38,26.06,332.1,274.9,274.9,276.3,16.61,18.29,17.75,333.4,67.49,60.15,11.93,1197290.0,332.5,22.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,26.4,59.6,15.5,18.63,16.26,60.0,59.9,62.9,0.0,273.7,274.0,275.0,12.18,-5.318,13.29,567.0,1153063.0,45653.0,105036.0,-0.916,0.772,0.531,0.842,4.653,6.559,6.553,6.53,5.557,5.529,4.679,1.545,2.178,2.176,2.168,1.845,1.836,1.554,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.695,189.6,15.04,3.0,3.477,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.13,27.32,27.33,27.53,27.12,27.48,-118.5,27.5,27.82,45.05
2016-06-15 17:50:00-05:00,65.310104,55.98386,62.511524,515703,30.89,0.0,67.11,63.27,26.12,330.5,275.0,274.9,276.4,18.11,19.95,19.17,333.9,71.63,60.12,13.21,1197291.0,330.4,23.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,26.41,65.53,16.75,19.99,17.45,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.43,-5.103,14.37,567.0,1153063.0,45653.0,105036.0,-0.934,0.772,0.531,0.842,5.1,7.232,7.252,7.166,6.112,6.057,5.159,1.685,2.389,2.396,2.368,2.019,2.001,1.704,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.177,191.8,11.62,1.9,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.17,27.41,27.33,27.53,27.14,27.46,-118.5,27.49,27.82,44.98
2016-06-15 17:51:00-05:00,67.66748,59.056953,65.73792,515704,30.83,0.0,64.06,66.8,26.13,334.1,274.9,275.0,276.4,19.0,20.8,20.03,336.9,73.53,60.14,13.94,1197291.0,334.7,24.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,26.46,68.16,17.54,20.75,18.14,60.0,59.9,62.9,0.0,273.9,274.0,275.0,14.11,-5.005,14.97,567.0,1153064.0,45653.0,105036.0,-0.942,0.772,0.531,0.842,5.306,7.481,7.458,7.458,6.364,6.311,5.337,1.773,2.5,2.492,2.492,2.126,2.109,1.783,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.05,197.4,24.39,1.6,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.23,27.42,27.37,27.53,27.14,27.53,-119.3,27.56,27.82,44.94
2016-06-15 17:52:00-05:00,69.4891,61.194767,67.81204,515705,30.77,0.0,61.97,69.03,26.11,336.4,275.1,274.9,276.4,19.68,21.47,20.75,337.1,73.76,60.14,14.52,1197291.0,335.9,24.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,26.43,70.47,18.15,21.31,18.73,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.66,-4.981,15.49,567.0,1153064.0,45653.0,105036.0,-0.947,0.772,0.531,0.842,5.447,7.705,7.706,7.681,6.533,6.5,5.517,1.832,2.592,2.592,2.584,2.198,2.187,1.856,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.433,184.7,13.46,2.3,3.474,2.0,-1.0,13.14,0.001,0.235,1.0,2.0,0.0,0.002,27.21,27.42,27.33,27.53,27.14,27.55,-118.5,27.6,27.82,44.86
2016-06-15 17:53:00-05:00,63.917107,56.91915,62.74198,515706,30.72,0.0,73.03,69.02,26.15,337.8,274.9,274.8,276.2,19.72,21.44,20.8,338.6,73.62,60.13,14.53,1197291.0,337.8,24.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,26.46,70.72,18.22,21.3,18.76,60.0,59.9,62.9,0.0,273.7,274.0,275.0,14.66,-5.007,15.49,567.0,1153064.0,45653.0,105036.0,-0.946,0.772,0.531,0.842,5.441,7.672,7.653,7.649,6.509,6.479,5.466,1.838,2.591,2.585,2.584,2.198,2.188,1.846,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.825,196.4,21.84,2.6,3.475,2.0,-1.0,13.47,0.007,0.235,3.0,2.0,0.0,0.001,27.21,27.42,27.33,27.53,27.14,27.57,-118.5,27.63,27.82,44.78
2016-06-15 17:54:00-05:00,67.56033,58.65612,64.70087,515707,30.67,0.0,71.23,57.9,26.19,337.8,274.8,274.7,276.2,19.28,21.01,20.32,340.2,73.21,60.14,14.15,1197292.0,338.1,24.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,26.53,69.59,17.85,20.91,18.4,60.0,59.9,62.9,0.0,273.9,274.0,275.0,14.31,-5.096,15.19,567.0,1153064.0,45653.0,105036.0,-0.942,0.772,0.531,0.842,5.324,7.484,7.472,7.465,6.356,6.342,5.328,1.798,2.528,2.524,2.521,2.147,2.142,1.8,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,0.972,170.5,19.53,2.0,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.23,27.46,27.38,27.56,27.17,27.57,-118.5,27.63,27.82,44.75
2016-06-15 17:55:00-05:00,66.167336,57.31999,64.124725,515708,30.61,0.0,69.76,66.29,26.19,336.9,274.9,274.9,276.3,18.92,20.61,19.88,338.1,71.31,60.14,13.82,1197292.0,337.3,24.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,26.54,68.59,17.55,20.53,18.08,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.0,-5.182,14.93,567.0,1153064.0,45653.0,105036.0,-0.938,0.772,0.531,0.842,5.235,7.35,7.346,7.314,6.234,6.239,5.231,1.764,2.476,2.475,2.464,2.1,2.102,1.763,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.332,175.7,16.63,2.1,3.475,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.23,27.52,27.43,27.62,27.24,27.57,-118.9,27.66,27.82,44.67
