TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 17:56:00-05:00,63.274185,54.64773,61.589695,515709,30.56,0.0,66.88,63.68,26.22,337.2,274.3,274.4,275.8,18.15,19.9,19.24,338.1,69.33,60.14,13.19,1197292.0,337.0,23.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,26.56,66.01,16.95,19.9,17.53,60.0,59.9,62.9,0.0,273.1,273.1,274.3,13.38,-5.3,14.39,567.0,1153065.0,45653.0,105036.0,-0.93,0.772,0.531,0.842,5.008,7.036,7.026,7.002,5.954,5.969,4.991,1.689,2.373,2.369,2.361,2.008,2.013,1.683,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,0.942,213.4,22.4,1.8,3.477,2.0,-1.0,13.47,0.005,0.235,3.0,2.0,0.0,0.0,27.27,27.53,27.43,27.62,27.22,27.57,-119.6,27.73,27.82,44.57
2016-06-15 17:57:00-05:00,59.20235,50.63934,57.326237,515710,30.51,0.0,62.88,59.65,26.24,337.0,274.3,274.5,276.0,16.9,18.63,17.93,338.9,66.08,60.19,12.14,1197293.0,337.0,22.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,26.58,61.94,15.94,18.88,16.59,60.0,59.9,62.9,0.0,273.0,273.3,275.0,12.44,-5.465,13.59,567.0,1153065.0,45653.0,105036.0,-0.915,0.772,0.531,0.842,4.692,6.571,6.551,6.571,5.568,5.564,4.637,1.581,2.215,2.208,2.214,1.877,1.875,1.563,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.133,196.8,18.65,2.5,3.477,2.0,-1.0,13.47,0.005,0.234,3.0,2.0,0.0,0.0,27.29,27.52,27.43,27.62,27.22,27.57,-119.0,27.73,27.82,44.48
2016-06-15 17:58:00-05:00,55.023357,46.497334,53.293236,515711,30.46,0.0,58.89,55.65,26.23,335.6,274.4,274.5,275.9,15.83,17.44,16.92,337.7,62.79,60.23,11.22,1197293.0,336.0,21.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,26.55,58.19,15.07,17.93,15.74,60.0,59.9,62.9,0.0,273.0,273.6,275.0,11.55,-5.618,12.85,567.0,1153065.0,45654.0,105036.0,-0.899,0.772,0.531,0.842,4.407,6.169,6.157,6.155,5.215,5.217,4.331,1.479,2.07,2.066,2.065,1.75,1.751,1.453,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.515,194.0,16.07,2.0,3.477,2.0,-1.0,13.26,0.007,0.234,3.0,2.0,0.0,0.001,27.23,27.5,27.33,27.54,27.14,27.57,-118.7,27.63,27.82,44.38
2016-06-15 17:59:00-05:00,52.773136,44.493137,50.988663,515712,30.42,0.0,56.66,53.5,26.15,333.4,274.5,274.6,276.0,15.42,16.99,16.15,335.1,61.82,60.23,10.77,1197293.0,333.4,20.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,26.55,56.32,14.62,17.47,15.33,60.0,59.9,62.9,0.0,273.2,273.8,275.0,11.1,-5.707,12.48,567.0,1153065.0,45654.0,105036.0,-0.889,0.772,0.531,0.842,4.267,5.986,5.968,5.956,5.048,5.066,4.208,1.422,1.995,1.989,1.985,1.683,1.689,1.403,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.142,178.7,19.33,2.8,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.23,27.45,27.33,27.53,27.16,27.53,-118.8,27.6,27.79,44.31
2016-06-15 18:00:00-05:00,52.880287,44.62675,51.10389,515713,30.37,0.0,56.75,53.58,26.08,332.3,274.4,274.7,276.1,15.4,17.01,16.26,334.6,61.82,60.22,10.81,1197293.0,332.8,20.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,26.46,56.56,14.66,17.49,15.35,60.0,59.9,62.9,0.0,273.5,273.8,275.0,11.14,-5.726,12.52,567.0,1153065.0,45654.0,105036.0,-0.889,0.772,0.531,0.842,4.299,6.017,6.011,5.997,5.094,5.1,4.262,1.428,1.999,1.997,1.993,1.693,1.695,1.416,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.587,177.7,16.5,3.8,3.477,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.19,27.39,27.29,27.44,27.11,27.45,-119.0,27.52,27.68,44.25
2016-06-15 18:01:00-05:00,54.058975,45.695656,52.371403,515714,30.33,0.0,57.91,54.66,26.01,332.7,273.9,273.8,275.4,15.65,17.34,16.83,334.3,61.84,60.2,11.09,1197293.0,332.9,20.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,26.35,57.6,14.98,17.82,15.62,60.0,59.9,62.9,0.0,272.8,273.0,274.2,11.4,-5.67,12.73,567.0,1153066.0,45654.0,105036.0,-0.895,0.772,0.531,0.842,4.382,6.139,6.111,6.107,5.202,5.204,4.343,1.458,2.043,2.033,2.032,1.731,1.731,1.445,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,3.262,179.2,19.04,26.6,,2.0,-1.0,13.51,0.005,0.234,3.0,2.0,0.0,0.0,27.1,27.28,27.22,27.37,27.03,27.37,-119.3,27.44,27.58,44.17
2016-06-15 18:02:00-05:00,54.7019,46.096497,52.71709,515715,30.28,0.0,58.2,55.12,25.98,333.4,273.7,273.7,275.3,16.0,17.56,16.85,334.8,61.83,60.15,11.25,1197294.0,333.6,20.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,26.31,57.87,15.08,17.89,15.69,60.0,59.9,62.9,0.0,272.8,273.0,274.0,11.48,-5.683,12.81,567.0,1153066.0,45654.0,105036.0,-0.896,0.772,0.531,0.842,4.391,6.166,6.148,6.133,5.223,5.234,4.373,1.464,2.055,2.049,2.044,1.741,1.745,1.458,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.835,185.4,13.11,4.2,3.477,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,27.04,27.26,27.18,27.33,27.06,27.31,-119.5,27.34,27.5,44.06
2016-06-15 18:03:00-05:00,53.84467,45.82927,52.486633,515716,30.24,0.0,57.39,54.41,26.0,334.2,273.7,273.7,275.3,15.56,17.21,16.71,336.1,61.81,60.15,10.99,1197294.0,334.6,20.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,26.28,57.16,14.93,17.71,15.56,60.0,59.9,62.9,0.0,272.9,273.0,274.0,11.32,-5.712,12.68,567.0,1153066.0,45654.0,105036.0,-0.893,0.772,0.531,0.842,4.321,6.045,6.046,6.048,5.145,5.149,4.307,1.444,2.02,2.02,2.021,1.719,1.721,1.439,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.183,181.6,17.27,3.4,3.477,2.0,-1.0,13.38,0.004,0.234,1.0,2.0,0.0,0.001,26.97,27.23,27.07,27.24,26.94,27.28,-119.5,27.33,27.46,43.98
2016-06-15 18:04:00-05:00,52.558826,44.62675,51.334347,515717,30.19,0.0,55.84,53.2,25.95,333.8,273.6,273.8,275.3,15.39,16.91,16.06,335.6,61.3,60.15,10.68,1197294.0,333.9,20.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,26.24,55.84,14.65,17.41,15.28,60.0,59.9,62.9,0.0,272.9,273.0,274.0,11.01,-5.761,12.43,567.0,1153066.0,45654.0,105036.0,-0.886,0.772,0.531,0.842,4.218,5.895,5.885,5.897,5.022,5.035,4.192,1.408,1.968,1.964,1.968,1.676,1.68,1.399,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.972,178.5,17.67,3.5,3.475,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,26.92,27.24,27.04,27.26,26.96,27.18,-119.5,27.26,27.44,43.9
2016-06-15 18:05:00-05:00,51.165833,43.290623,50.066833,515718,30.14,0.0,54.36,51.88,25.97,333.3,273.6,273.7,275.2,14.67,16.29,15.9,335.4,59.88,60.14,10.26,1197294.0,333.5,20.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,26.21,54.51,14.29,17.07,15.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,10.7,-5.804,12.17,567.0,1153066.0,45654.0,105036.0,-0.879,0.772,0.531,0.842,4.119,5.728,5.726,5.749,4.897,4.898,4.078,1.373,1.909,1.909,1.916,1.632,1.633,1.359,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.27,178.7,11.98,3.2,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,26.88,27.16,27.01,27.19,26.9,27.17,-119.4,27.25,27.46,43.8
2016-06-15 18:06:00-05:00,49.98714,42.088104,48.914547,515719,30.1,0.0,53.1,50.52,25.99,332.9,274.4,274.3,275.8,14.49,16.14,15.25,334.7,58.53,60.19,10.02,1197294.0,332.7,19.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,26.17,53.22,13.96,16.76,14.71,60.0,59.9,62.9,0.0,273.0,273.1,274.9,10.39,-5.854,11.93,567.0,1153067.0,45654.0,105036.0,-0.871,0.772,0.531,0.842,4.017,5.58,5.579,5.614,4.778,4.769,3.974,1.337,1.858,1.857,1.869,1.59,1.588,1.323,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.142,173.3,25.83,2.3,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,26.95,27.14,26.96,27.2,26.86,27.09,-119.5,27.25,27.43,43.72
2016-06-15 18:07:00-05:00,48.915607,40.885586,47.64703,515720,30.05,0.0,51.95,49.25,25.92,332.6,274.7,274.4,275.9,14.17,15.54,15.24,333.8,57.98,60.15,9.77,1197295.0,332.7,19.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,26.14,51.99,13.66,16.46,14.44,60.0,59.9,62.9,0.0,273.0,273.1,275.0,10.12,-5.9,11.72,567.0,1153067.0,45654.0,105036.0,-0.864,0.772,0.531,0.842,3.927,5.463,5.456,5.486,4.674,4.659,3.894,1.306,1.817,1.815,1.825,1.555,1.55,1.295,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.0,154.5,17.24,2.8,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,26.85,27.11,26.88,27.17,26.79,27.02,-119.6,27.15,27.35,43.67
2016-06-15 18:08:00-05:00,49.129913,40.751976,47.416576,515721,30.01,0.0,52.22,48.78,25.84,331.4,274.6,274.5,276.1,14.12,15.52,15.22,332.0,58.22,60.14,9.75,1197295.0,331.4,19.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,26.05,51.85,13.65,16.47,14.41,60.0,59.9,62.9,0.0,273.0,273.6,275.0,10.1,-5.883,11.69,567.0,1153067.0,45654.0,105036.0,-0.864,0.772,0.531,0.842,3.918,5.496,5.475,5.506,4.7,4.655,3.917,1.298,1.821,1.814,1.825,1.558,1.543,1.298,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.25,165.3,36.48,2.2,3.475,2.0,-1.0,13.5,0.007,0.233,3.0,2.0,0.0,0.0,26.84,27.01,26.83,27.1,26.74,26.99,-119.4,27.09,27.32,43.61
2016-06-15 18:09:00-05:00,52.13022,42.62256,48.799316,515722,29.97,0.0,54.67,49.79,25.85,331.5,274.4,274.7,276.3,14.49,16.18,15.32,332.6,60.3,60.16,10.06,1197295.0,331.3,20.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,26.0,53.32,13.99,16.86,14.74,60.0,59.9,62.9,0.0,273.0,273.8,275.0,10.49,-5.801,11.98,567.0,1153067.0,45655.0,105036.0,-0.875,0.772,0.531,0.842,3.993,5.72,5.709,5.678,4.841,4.786,4.103,1.323,1.896,1.892,1.882,1.605,1.586,1.36,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.135,186.6,26.53,2.4,3.477,2.0,-1.0,13.12,-0.008,0.235,1.0,2.0,0.0,0.002,26.76,26.95,26.77,27.06,26.67,26.91,-119.1,27.02,27.26,43.55
2016-06-15 18:10:00-05:00,59.3095,47.699852,52.71709,515723,29.92,0.0,61.05,52.54,25.87,329.9,274.4,274.8,276.3,15.66,17.36,16.72,331.6,63.28,60.14,11.11,1197295.0,329.8,20.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,26.0,57.0,14.85,17.83,15.58,60.0,59.9,62.9,0.0,273.2,274.0,275.0,11.41,-5.617,12.72,567.0,1153067.0,45655.0,105036.0,-0.896,0.772,0.531,0.842,4.223,6.268,6.265,6.169,5.29,5.143,4.601,1.393,2.067,2.066,2.034,1.744,1.696,1.517,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.767,166.5,16.96,2.7,3.475,2.0,-1.0,13.42,0.013,0.234,3.0,2.0,0.0,0.001,26.76,26.95,26.77,27.06,26.67,26.89,-119.6,26.96,27.26,43.49
2016-06-15 18:11:00-05:00,71.52502,56.384697,59.746033,515724,29.88,0.0,71.01,57.09,25.83,330.5,274.7,274.7,276.3,17.6,19.29,18.52,332.3,68.56,60.15,12.69,1197296.0,330.6,22.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,25.97,62.7,16.39,19.48,17.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,12.91,-5.343,13.97,567.0,1153068.0,45655.0,105036.0,-0.924,0.772,0.531,0.842,4.547,7.049,7.078,6.891,5.933,5.637,5.319,1.503,2.329,2.339,2.277,1.961,1.863,1.758,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.513,173.1,16.07,4.1,3.475,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,26.71,26.95,26.77,26.99,26.65,26.86,-119.9,26.96,27.23,43.47
2016-06-15 18:12:00-05:00,78.7043,62.130054,64.58563,515725,29.84,0.0,77.31,61.04,25.75,332.3,274.9,274.8,276.4,18.95,20.72,19.88,333.6,71.62,60.15,13.86,1197296.0,331.6,23.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,26.0,67.43,17.58,20.69,18.09,60.0,59.9,62.9,0.0,273.6,274.0,275.0,14.06,-5.167,14.98,567.0,1153068.0,45655.0,105036.0,-0.938,0.772,0.531,0.842,4.856,7.635,7.69,7.437,6.384,6.056,5.783,1.614,2.537,2.555,2.471,2.121,2.012,1.922,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,2.2,177.4,13.26,3.7,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,26.74,26.95,26.77,26.96,26.65,26.83,-119.3,26.94,27.16,43.39
2016-06-15 18:13:00-05:00,85.133514,67.87542,69.77093,515726,29.79,0.0,83.8,65.89,25.89,334.6,274.5,274.7,276.3,20.66,22.45,21.59,335.1,75.43,60.14,15.29,1197296.0,334.2,25.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,26.06,73.26,19.17,22.28,19.57,60.0,59.9,62.9,0.0,273.0,273.6,275.0,15.49,-4.915,16.25,567.0,1153068.0,45655.0,105036.0,-0.953,0.772,0.531,0.842,5.347,8.5,8.46,8.04,6.803,6.522,6.127,1.789,2.844,2.83,2.69,2.276,2.182,2.05,22012.0,30793.0,30556.0,31047.0,26299.0,26241.0,21310.0,1.902,176.2,19.01,3.7,3.475,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,26.76,26.95,26.86,27.06,26.67,26.89,-119.3,26.96,27.26,43.37
2016-06-15 18:14:00-05:00,122.1015,93.92996,90.39685,515727,29.76,0.0,113.9,79.05,25.8,323.2,274.8,274.9,276.5,25.77,27.68,26.85,325.0,91.2,60.14,19.65,1197296.0,323.0,29.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,26.11,94.4,23.86,27.07,24.08,60.0,59.9,62.9,0.0,273.8,273.9,275.0,19.68,-4.213,20.14,567.0,1153068.0,45655.0,105036.0,-0.977,0.772,0.531,0.842,6.358,11.04,11.31,10.46,8.96,8.36,8.55,2.053,3.563,3.651,3.374,2.89,2.697,2.759,22012.0,30793.0,30556.0,31048.0,26299.0,26241.0,21310.0,2.693,163.8,12.38,3.6,3.475,2.0,-1.0,13.5,0.005,0.235,3.0,2.0,0.0,0.0,26.84,27.01,26.93,27.06,26.69,26.93,-119.7,26.98,27.28,43.33
2016-06-15 18:15:00-05:00,130.45949,100.477,96.38873,515728,29.72,0.0,119.9,83.6,25.82,326.3,275.0,275.0,276.6,26.92,28.9,27.97,328.0,93.9,60.14,20.63,1197297.0,326.2,30.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,26.18,95.1,24.9,28.17,25.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,20.64,-4.039,21.03,567.0,1153069.0,45655.0,105036.0,-0.981,0.772,0.531,0.842,6.623,11.34,11.42,10.82,9.33,8.56,8.81,2.161,3.699,3.726,3.529,3.044,2.792,2.874,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.29,176.9,27.17,3.5,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,26.95,27.09,27.19,27.14,26.77,27.05,-119.6,27.06,27.39,43.33
2016-06-15 18:16:00-05:00,94.348724,78.29724,79.91104,515729,29.69,0.0,94.9,77.7,25.82,339.6,275.3,274.9,276.4,23.75,25.62,24.76,340.9,82.8,60.13,17.93,1197297.0,339.4,28.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,26.19,82.3,21.95,25.12,22.22,60.0,59.9,62.9,0.0,273.9,274.0,275.0,18.01,-4.455,18.55,567.0,1153069.0,45655.0,105036.0,-0.971,0.772,0.531,0.842,5.996,9.39,9.46,9.19,7.881,7.533,7.135,2.036,3.187,3.212,3.121,2.676,2.558,2.423,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.422,177.2,14.08,3.6,3.475,2.0,-1.0,13.39,0.003,0.234,1.0,2.0,0.0,0.001,26.95,27.12,27.25,27.22,26.83,27.09,-120.1,27.06,27.45,43.25
2016-06-15 18:17:00-05:00,90.7055,76.29304,78.75876,515730,29.65,0.0,92.8,78.13,25.82,342.9,275.0,274.7,276.3,23.56,25.42,24.61,344.4,81.6,60.15,17.77,1197298.0,343.0,28.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,26.18,81.6,21.8,24.96,22.05,60.0,59.9,62.9,0.0,273.1,273.5,275.0,17.88,-4.459,18.42,567.0,1153069.0,45655.0,105036.0,-0.97,0.772,0.531,0.842,5.942,9.2,9.27,9.06,7.771,7.473,6.978,2.038,3.155,3.18,3.108,2.665,2.562,2.393,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.935,169.0,17.17,4.5,3.477,2.0,-1.0,13.5,0.005,0.234,3.0,2.0,0.0,0.0,26.95,27.13,27.28,27.25,26.85,27.11,-120.4,27.12,27.45,43.24
2016-06-15 18:18:00-05:00,90.06258,76.29304,79.10445,515731,29.62,0.0,92.5,78.68,25.78,342.8,274.9,274.9,276.4,23.58,25.52,24.68,344.4,81.7,60.18,17.82,1197298.0,343.2,28.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,26.25,81.9,21.85,25.01,22.1,60.0,59.9,62.9,0.0,273.3,273.9,275.0,17.92,-4.446,18.47,567.0,1153070.0,45655.0,105036.0,-0.971,0.772,0.531,0.842,6.037,9.22,9.28,9.09,7.802,7.519,6.944,2.069,3.16,3.182,3.114,2.674,2.577,2.38,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.24,173.7,23.21,4.6,3.477,2.0,-1.0,13.5,0.005,0.233,3.0,2.0,0.0,0.0,26.98,27.14,27.25,27.25,26.86,27.1,-120.2,27.09,27.45,43.2
2016-06-15 18:19:00-05:00,90.276886,76.69388,79.68059,515732,29.59,0.0,92.5,79.07,25.84,342.9,274.9,274.9,276.3,23.68,25.58,24.77,345.6,82.1,60.17,17.89,1197298.0,343.4,28.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,26.32,82.2,21.91,25.06,22.16,60.0,59.9,62.9,0.0,273.3,273.9,275.0,17.97,-4.419,18.51,567.0,1153070.0,45655.0,105036.0,-0.971,0.772,0.531,0.842,6.083,9.23,9.31,9.11,7.832,7.541,6.96,2.086,3.164,3.192,3.125,2.685,2.585,2.387,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.533,182.8,11.84,2.9,3.475,2.0,-1.0,13.5,0.005,0.233,3.0,2.0,0.0,0.0,27.05,27.22,27.33,27.27,26.9,27.2,-119.3,27.26,27.5,43.14
2016-06-15 18:20:00-05:00,91.34843,78.03001,80.71764,515733,29.56,0.0,93.3,80.1,25.9,342.3,275.1,274.8,276.2,24.04,25.86,24.98,343.5,83.7,60.14,18.13,1197299.0,342.4,28.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,26.29,83.3,22.17,25.32,22.41,60.0,59.9,62.9,0.0,273.0,273.6,275.0,18.22,-4.378,18.73,567.0,1153070.0,45655.0,105036.0,-0.972,0.772,0.531,0.842,6.172,9.37,9.46,9.24,7.925,7.658,7.043,2.112,3.208,3.238,3.163,2.712,2.621,2.41,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.255,171.8,21.7,4.0,3.474,2.0,-1.0,13.5,0.005,0.233,3.0,2.0,0.0,0.0,27.05,27.24,27.34,27.33,26.91,27.2,-119.7,27.34,27.55,43.09
2016-06-15 18:21:00-05:00,92.84857,79.366135,82.33085,515734,29.53,0.0,94.6,81.5,25.87,342.7,274.9,275.0,276.5,24.47,26.22,25.41,345.5,85.0,60.15,18.49,1197299.0,342.9,29.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,26.3,84.7,22.57,25.73,22.77,60.0,59.9,62.9,0.0,273.0,274.0,275.0,18.55,-4.307,19.05,567.0,1153070.0,45656.0,105036.0,-0.974,0.772,0.531,0.842,6.284,9.51,9.65,9.41,8.04,7.77,7.168,2.153,3.258,3.307,3.223,2.755,2.662,2.456,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.035,166.0,25.0,3.1,3.477,2.0,-1.0,13.35,0.004,0.233,1.0,2.0,0.0,0.001,27.05,27.24,27.36,27.34,26.96,27.22,-119.4,27.34,27.55,43.04
2016-06-15 18:22:00-05:00,88.45528,76.159424,79.68059,515735,29.5,0.0,90.6,79.34,25.84,344.2,274.7,275.0,276.5,23.51,25.3,24.53,346.9,82.3,60.16,17.71,1197299.0,344.9,28.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,26.26,81.9,21.68,24.88,21.93,60.0,59.9,62.9,0.0,273.3,274.0,275.0,17.81,-4.401,18.35,567.0,1153071.0,45656.0,105036.0,-0.971,0.772,0.531,0.842,6.088,9.07,9.15,9.03,7.724,7.456,6.753,2.095,3.12,3.149,3.107,2.658,2.566,2.324,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.45,169.8,15.72,3.6,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,27.0,27.19,27.36,27.34,26.96,27.32,-119.9,27.34,27.55,43.04
2016-06-15 18:23:00-05:00,78.27569,67.340965,71.960266,515736,29.47,0.0,80.4,72.11,25.75,343.9,275.0,274.9,276.4,21.11,22.8,22.06,345.3,75.92,60.13,15.65,1197299.0,344.0,26.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,26.31,74.59,19.44,22.59,19.82,60.0,59.9,62.9,0.0,273.2,274.0,275.0,15.8,-4.734,16.49,567.0,1153071.0,45656.0,105036.0,-0.958,0.772,0.531,0.842,5.5,8.11,8.14,8.05,6.881,6.742,5.969,1.891,2.789,2.801,2.768,2.367,2.319,2.053,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.435,149.6,51.54,3.7,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,27.03,27.24,27.34,27.33,26.96,27.24,-119.9,27.32,27.53,42.95
2016-06-15 18:24:00-05:00,70.77493,60.927536,66.08361,515737,29.44,0.0,73.07,66.59,25.75,340.7,275.0,275.1,276.6,19.33,21.1,20.35,342.5,72.4,60.12,14.22,1197300.0,339.9,24.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,26.33,69.19,17.86,21.03,18.36,60.0,59.9,62.9,0.0,274.0,274.0,275.0,14.38,-4.96,15.21,567.0,1153071.0,45656.0,105036.0,-0.945,0.772,0.531,0.842,5.143,7.462,7.475,7.442,6.36,6.255,5.451,1.752,2.542,2.547,2.535,2.167,2.131,1.857,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.485,181.2,18.86,2.3,3.474,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,27.06,27.3,27.34,27.34,26.96,27.27,-119.8,27.35,27.5,42.95
2016-06-15 18:25:00-05:00,65.63157,56.251087,61.82015,515738,29.41,0.0,67.91,62.36,25.8,339.5,275.1,275.1,276.5,17.99,19.78,19.03,341.1,69.3,60.2,13.1,1197300.0,339.5,23.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,26.29,65.14,16.63,19.89,17.25,60.0,59.9,62.9,0.0,274.0,274.0,275.0,13.33,-5.06,14.26,567.0,1153072.0,45656.0,105036.0,-0.935,0.772,0.531,0.842,4.831,6.962,6.977,6.961,5.947,5.863,5.075,1.64,2.363,2.368,2.363,2.019,1.99,1.722,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.928,159.8,19.98,2.6,3.475,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,26.96,27.24,27.26,27.28,26.93,27.24,-119.2,27.3,27.45,42.95
2016-06-15 18:26:00-05:00,58.773735,49.70405,55.713036,515739,29.38,0.0,60.98,56.22,25.73,339.0,274.8,275.0,276.5,16.19,17.82,17.22,340.9,64.69,60.15,11.54,1197300.0,339.7,22.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,26.26,59.1,15.09,18.27,15.85,60.0,59.9,62.9,0.0,273.7,274.0,275.0,11.85,-5.307,12.99,567.0,1153072.0,45656.0,105036.0,-0.912,0.772,0.531,0.842,4.33,6.217,6.212,6.213,5.318,5.26,4.511,1.468,2.107,2.106,2.106,1.802,1.783,1.529,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.648,156.0,20.29,3.1,3.474,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,26.96,27.17,27.18,27.23,26.83,27.19,-119.6,27.24,27.37,42.85
2016-06-15 18:27:00-05:00,51.058678,42.48894,48.799316,515740,29.35,0.0,53.42,49.45,25.77,337.3,274.8,274.8,276.3,14.14,15.73,15.21,339.3,60.09,60.14,9.82,1197300.0,337.4,20.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,26.2,52.2,13.46,16.56,14.34,60.0,59.9,62.9,0.0,273.1,274.0,275.0,10.23,-5.56,11.65,567.0,1153072.0,45656.0,105036.0,-0.878,0.772,0.531,0.842,3.823,5.45,5.404,5.456,4.663,4.628,3.918,1.29,1.838,1.823,1.84,1.573,1.561,1.322,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.077,177.4,18.92,2.8,3.474,2.0,-1.0,13.29,0.006,0.232,3.0,2.0,0.0,0.001,26.9,27.12,27.09,27.17,26.75,27.1,-120.2,27.16,27.32,42.85
2016-06-15 18:28:00-05:00,44.52231,36.20913,42.6922,515741,29.32,0.0,47.06,43.57,25.78,334.6,274.9,275.1,276.5,12.54,13.96,13.53,335.8,56.57,60.13,8.42,1197301.0,334.9,19.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,26.11,46.21,12.15,15.22,13.16,60.0,59.9,62.9,0.0,273.5,274.0,275.0,8.88,-5.779,10.6,567.0,1153072.0,45656.0,105036.0,-0.838,0.772,0.531,0.842,3.407,4.817,4.822,4.838,4.132,4.1,3.49,1.14,1.612,1.614,1.619,1.383,1.372,1.168,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.028,170.9,27.3,3.2,3.474,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,26.82,27.0,27.03,27.06,26.67,27.02,-119.7,27.1,27.19,42.82
2016-06-15 18:29:00-05:00,40.450474,32.467968,39.004887,515742,29.29,0.0,43.29,40.02,25.73,331.2,275.2,275.0,276.5,11.46,12.93,12.43,333.0,54.08,60.15,7.523,1197301.0,331.8,18.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,26.0,42.64,11.4,14.5,12.55,60.0,59.9,62.9,0.0,274.0,274.0,275.0,8.11,-5.887,10.02,567.0,1153072.0,45656.0,105036.0,-0.809,0.772,0.531,0.842,3.163,4.478,4.493,4.506,3.833,3.81,3.24,1.048,1.483,1.488,1.492,1.269,1.262,1.073,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.857,185.4,23.93,1.7,3.477,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,26.71,26.9,26.85,26.96,26.58,26.92,-120.0,27.02,27.1,42.76
2016-06-15 18:30:00-05:00,38.41456,30.463768,37.046,515743,29.25,0.0,41.48,38.39,25.76,329.3,275.1,275.1,276.6,11.36,12.52,12.18,331.5,53.99,60.22,7.312,1197301.0,329.6,17.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,26.0,41.06,11.0,14.16,12.22,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.728,-5.91,9.73,567.0,1153072.0,45656.0,105036.0,-0.794,0.772,0.531,0.842,3.07,4.342,4.336,4.341,3.705,3.687,3.122,1.011,1.43,1.428,1.429,1.22,1.214,1.028,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.847,153.0,28.49,1.4,3.475,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,26.66,26.92,26.76,26.88,26.48,26.84,-120.2,26.97,27.07,42.74
2016-06-15 18:31:00-05:00,37.02156,28.860413,35.548027,515744,29.23,0.0,40.24,37.14,25.75,328.4,275.2,275.1,276.6,10.57,12.36,11.38,330.3,52.95,60.23,6.833,1197301.0,328.2,17.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,25.94,39.93,10.84,13.92,12.06,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.466,-5.996,9.58,567.0,1153072.0,45656.0,105036.0,-0.78,0.772,0.531,0.842,2.979,4.209,4.21,4.219,3.603,3.579,3.037,0.978,1.382,1.382,1.385,1.183,1.175,0.997,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.268,180.2,16.41,1.9,3.477,2.0,-1.0,13.53,0.005,0.232,3.0,2.0,0.0,0.0,26.57,26.87,26.69,26.81,26.43,26.76,-120.3,26.89,26.95,42.76
2016-06-15 18:32:00-05:00,35.628563,27.524284,34.39574,515745,29.2,0.0,38.9,35.85,25.75,328.1,275.2,275.1,276.6,10.37,11.58,11.32,329.8,50.53,60.22,6.54,1197301.0,328.1,16.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,25.83,38.73,10.68,13.69,11.88,60.0,59.9,62.9,0.0,274.0,274.0,275.0,7.188,-6.104,9.43,567.0,1153073.0,45657.0,105036.0,-0.762,0.772,0.531,0.842,2.876,4.064,4.068,4.08,3.481,3.457,2.934,0.944,1.333,1.335,1.339,1.142,1.134,0.963,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.903,190.4,12.62,1.6,3.477,2.0,-1.0,13.31,-0.021,0.231,1.0,2.0,0.0,0.001,26.5,26.75,26.57,26.74,26.35,26.71,-120.2,26.79,26.87,42.71
2016-06-15 18:33:00-05:00,34.12841,26.054539,32.89777,515746,29.17,0.0,37.43,34.31,25.81,327.3,274.9,275.0,276.5,10.27,11.44,11.03,329.4,50.13,60.22,6.378,1197301.0,327.7,16.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,25.8,37.21,10.43,13.42,11.65,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.863,-6.177,9.23,567.0,1153073.0,45657.0,105036.0,-0.743,0.772,0.531,0.842,2.76,3.915,3.911,3.922,3.348,3.328,2.827,0.903,1.281,1.28,1.284,1.096,1.089,0.925,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.123,183.3,20.03,2.2,3.475,2.0,-1.0,13.5,0.031,0.231,3.0,2.0,0.0,0.001,26.45,26.74,26.53,26.67,26.32,26.62,-120.2,26.76,26.81,42.66
2016-06-15 18:34:00-05:00,32.735416,24.451183,31.284567,515747,29.13,0.0,35.92,32.72,25.81,326.4,274.8,275.0,276.5,10.04,11.06,10.18,328.1,49.08,60.2,5.965,1197302.0,327.2,16.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,25.76,35.57,10.25,13.16,11.47,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.526,-6.278,9.06,567.0,1153073.0,45657.0,105036.0,-0.721,0.772,0.531,0.842,2.637,3.743,3.753,3.772,3.214,3.175,2.716,0.861,1.222,1.225,1.231,1.049,1.037,0.886,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.6,193.0,40.83,1.3,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.39,26.66,26.42,26.59,26.19,26.54,-120.2,26.7,26.78,42.59
2016-06-15 18:35:00-05:00,31.985342,23.649506,30.36274,515748,29.11,0.0,35.12,31.66,25.83,325.4,275.0,275.1,276.5,9.16,10.26,10.16,327.9,47.34,60.18,5.5,1197302.0,326.0,15.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,25.7,34.48,10.15,12.99,11.34,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.327,-6.365,8.97,567.0,1153073.0,45657.0,105036.0,-0.705,0.772,0.531,0.842,2.556,3.658,3.664,3.671,3.131,3.09,2.655,0.832,1.19,1.192,1.194,1.019,1.005,0.864,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.807,171.8,30.35,1.3,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.31,26.67,26.39,26.51,26.16,26.49,-120.4,26.63,26.7,42.56
2016-06-15 18:36:00-05:00,31.449575,22.98144,29.786598,515749,29.07,0.0,34.84,31.39,25.8,324.3,274.8,275.2,276.6,8.97,10.24,10.16,326.4,46.5,60.2,5.443,1197302.0,325.1,15.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,25.6,33.97,10.11,12.98,11.3,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.254,-6.383,8.94,567.0,1153073.0,45657.0,105036.0,-0.7,0.772,0.531,0.842,2.544,3.643,3.639,3.64,3.106,3.072,2.635,0.825,1.181,1.18,1.181,1.007,0.996,0.854,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.897,178.7,14.74,3.3,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.27,26.56,26.29,26.45,26.17,26.39,-120.5,26.57,26.63,42.56
2016-06-15 18:37:00-05:00,31.985342,23.78312,30.36274,515750,29.04,0.0,35.24,31.92,25.68,323.6,274.9,275.2,276.6,9.34,10.28,10.16,325.1,46.57,60.13,5.558,1197302.0,324.2,15.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,25.53,34.4,10.29,13.05,11.43,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.367,-6.436,9.05,567.0,1153073.0,45657.0,105036.0,-0.703,0.772,0.531,0.842,2.592,3.707,3.708,3.7,3.159,3.129,2.68,0.838,1.199,1.2,1.197,1.022,1.013,0.867,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.258,182.4,13.47,3.2,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.25,26.46,26.23,26.35,26.07,26.33,-120.1,26.47,26.52,42.5
2016-06-15 18:38:00-05:00,32.62826,24.584797,31.16934,515751,29.01,0.0,35.86,32.7,25.6,323.7,275.0,275.0,276.4,10.08,11.1,10.16,326.6,47.01,60.13,5.986,1197302.0,323.8,15.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,25.47,35.13,10.44,13.19,11.56,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.525,-6.442,9.17,567.0,1153073.0,45657.0,105036.0,-0.712,0.772,0.531,0.842,2.668,3.776,3.767,3.792,3.24,3.193,2.718,0.864,1.222,1.22,1.227,1.049,1.034,0.88,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.32,196.2,15.22,3.5,3.475,2.0,-1.0,13.34,0.006,0.231,1.0,2.0,0.0,0.001,26.16,26.38,26.12,26.29,26.01,26.25,-120.4,26.39,26.41,42.45
2016-06-15 18:39:00-05:00,32.62826,24.852024,31.284567,515752,28.98,0.0,35.86,32.95,25.57,324.1,274.8,275.1,276.6,10.18,11.3,10.16,327.1,46.82,60.13,6.067,1197302.0,324.5,15.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,25.41,35.48,10.52,13.25,11.61,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.576,-6.459,9.22,567.0,1153073.0,45657.0,105036.0,-0.713,0.772,0.531,0.842,2.703,3.794,3.787,3.812,3.264,3.22,2.726,0.876,1.229,1.227,1.235,1.058,1.043,0.883,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.77,193.9,24.7,2.7,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.13,26.3,26.04,26.21,25.94,26.18,-120.2,26.33,26.38,42.38
2016-06-15 18:40:00-05:00,31.663883,24.050344,30.823652,515753,28.95,0.0,35.03,32.52,25.59,325.8,275.1,275.1,276.5,9.6,10.46,10.16,327.9,46.3,60.13,5.676,1197302.0,326.1,15.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,25.38,35.01,10.43,13.13,11.52,60.0,59.9,62.9,0.0,274.0,274.0,275.0,6.444,-6.5,9.15,567.0,1153073.0,45657.0,105036.0,-0.704,0.772,0.531,0.842,2.628,3.704,3.719,3.709,3.152,3.161,2.669,0.856,1.207,1.212,1.208,1.027,1.03,0.869,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.415,183.3,19.17,2.7,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.1,26.29,26.01,26.21,25.91,26.14,-120.6,26.3,26.3,42.36
2016-06-15 18:41:00-05:00,30.056578,22.580603,29.44091,515754,28.91,0.0,33.44,31.19,25.55,326.0,275.1,275.2,276.6,9.04,10.24,10.16,327.7,46.1,60.21,5.463,1197302.0,326.2,15.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,25.32,33.68,10.18,12.9,11.31,60.0,59.9,62.9,0.0,274.0,274.0,275.2,6.136,-6.523,8.96,567.0,1153073.0,45657.0,105036.0,-0.685,0.772,0.531,0.842,2.525,3.535,3.53,3.545,3.027,3.028,2.528,0.823,1.152,1.151,1.156,0.987,0.987,0.824,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.91,185.0,15.73,5.6,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,26.02,26.24,25.96,26.13,25.86,26.05,-120.8,26.25,26.27,42.29
2016-06-15 18:42:00-05:00,27.6992,20.442793,27.366795,515755,28.88,0.0,31.03,29.04,25.46,347.5,275.2,275.5,277.0,5.496,6.27,6.133,349.1,28.02,60.21,3.211,1197303.0,347.5,9.32,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,25.26,31.43,10.19,12.01,11.02,60.0,59.9,62.9,0.0,274.0,274.2,275.9,3.461,-7.426,8.7,567.0,1153074.0,45658.0,105036.0,-0.402,0.772,0.531,0.842,1.493,2.003,2.028,2.136,1.724,1.769,1.501,0.495,0.661,0.671,0.711,0.57,0.586,0.499,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.675,187.2,15.89,4.2,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,25.94,26.13,25.84,26.05,25.8,25.98,-120.8,26.17,26.2,42.18
2016-06-15 18:43:00-05:00,24.806053,17.636919,24.601309,515756,28.85,0.0,27.97,26.28,25.39,352.3,275.1,275.5,277.0,4.774,5.237,5.218,353.9,26.15,60.22,2.464,1197303.0,352.6,8.94,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,25.19,28.52,9.8,11.56,10.7,60.0,59.9,62.9,0.0,274.0,274.1,276.0,2.84,-7.5,8.39,567.0,1153074.0,45658.0,105036.0,-0.35,0.772,0.531,0.842,1.246,1.655,1.67,1.786,1.421,1.478,1.239,0.425,0.563,0.568,0.611,0.483,0.504,0.423,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,3.152,184.2,14.17,5.1,3.477,2.0,-1.0,13.41,-0.011,0.23,1.0,2.0,0.0,0.001,25.89,26.08,25.77,26.01,25.72,25.93,-121.0,26.07,26.07,42.16
2016-06-15 18:44:00-05:00,21.698599,14.56382,21.605366,515757,28.82,0.0,24.68,23.13,25.39,349.8,274.4,274.5,276.0,4.552,4.691,4.681,351.6,25.07,60.14,2.084,1197303.0,350.0,8.51,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,25.13,25.29,9.58,11.28,10.59,60.0,59.9,62.9,0.0,273.2,273.3,274.8,2.395,-7.529,8.18,567.0,1153074.0,45658.0,105036.0,-0.307,0.772,0.531,0.842,1.091,1.446,1.468,1.568,1.236,1.302,1.087,0.369,0.487,0.495,0.531,0.417,0.44,0.368,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.37,175.3,13.03,3.4,3.475,2.0,-1.0,13.41,0.022,0.231,3.0,2.0,0.0,0.001,25.81,26.0,25.67,25.99,25.63,25.85,-120.7,26.01,26.01,42.08
2016-06-15 18:45:00-05:00,18.483992,11.357106,18.494192,515758,28.78,0.0,21.38,19.95,25.3,350.4,274.1,274.4,275.9,3.099,3.753,4.004,351.2,21.53,60.13,1.414,1197303.0,349.7,7.248,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,25.06,22.01,9.5,11.03,10.58,60.0,59.9,62.9,0.0,273.0,273.0,274.8,1.743,-7.717,8.11,567.0,1153074.0,45658.0,105036.0,-0.23,0.772,0.531,0.842,0.843,1.081,1.087,1.201,0.934,0.989,0.812,0.284,0.362,0.364,0.406,0.313,0.333,0.273,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,3.503,177.4,14.59,5.5,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,25.71,25.9,25.59,25.88,25.58,25.75,-120.6,25.95,25.98,42.02
2016-06-15 18:46:00-05:00,15.483692,8.417622,15.613477,515759,28.75,0.0,18.43,16.99,25.29,349.0,274.7,274.8,276.3,2.653,2.639,2.624,351.6,17.86,60.12,0.786,1197303.0,349.0,6.001,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,25.0,19.0,9.62,10.96,10.65,60.0,59.9,62.9,0.0,273.8,273.9,274.9,1.188,-7.928,8.16,567.0,1153074.0,45658.0,105036.0,-0.161,0.772,0.531,0.842,0.669,0.834,0.865,0.961,0.73,0.776,0.651,0.224,0.277,0.287,0.322,0.242,0.259,0.217,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.587,179.1,22.69,4.0,3.475,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,25.68,25.84,25.5,25.82,25.5,25.65,-120.4,25.86,25.87,41.98
2016-06-15 18:47:00-05:00,13.019159,6.012586,13.193676,515760,28.72,0.0,16.0,14.5,25.29,346.2,274.7,274.9,276.4,2.653,2.639,2.624,347.6,17.82,60.13,0.786,1197303.0,346.4,5.9,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,24.96,16.48,9.54,10.91,10.66,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.959,-7.961,8.12,567.0,1153074.0,45658.0,105036.0,-0.132,0.772,0.531,0.842,0.599,0.746,0.748,0.85,0.658,0.69,0.562,0.199,0.246,0.246,0.282,0.217,0.228,0.186,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.067,189.1,18.67,3.4,3.477,2.0,-1.0,13.53,0.005,0.231,3.0,2.0,0.0,0.0,25.62,25.79,25.42,25.74,25.43,25.56,-120.7,25.82,25.75,41.92
2016-06-15 18:48:00-05:00,11.090394,4.0083914,11.11956,515761,28.68,0.0,14.09,12.53,25.29,343.1,274.9,274.8,276.3,2.653,2.724,2.709,345.4,17.98,60.14,0.788,1197303.0,343.4,5.944,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,24.92,14.46,9.49,10.87,10.65,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.797,-7.957,8.07,567.0,1153074.0,45658.0,105036.0,-0.111,0.772,0.531,0.842,0.551,0.703,0.713,0.797,0.61,0.64,0.534,0.182,0.231,0.234,0.263,0.2,0.211,0.176,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.667,201.7,16.14,2.1,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.52,25.71,25.34,25.66,25.35,25.53,-121.4,25.72,25.68,41.89
2016-06-15 18:49:00-05:00,9.590244,2.5386481,9.50636,515762,28.65,0.0,12.98,11.18,25.32,338.1,275.0,274.9,276.4,2.824,3.149,3.132,339.8,19.75,60.14,0.843,1197303.0,338.1,6.46,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,24.86,12.9,9.23,10.76,10.64,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.802,-7.83,7.923,567.0,1153074.0,45658.0,105036.0,-0.112,0.772,0.531,0.842,0.546,0.709,0.718,0.787,0.62,0.644,0.538,0.178,0.231,0.234,0.257,0.202,0.21,0.176,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.713,201.2,18.64,2.3,3.477,2.0,-1.0,13.35,0.005,0.23,1.0,2.0,0.0,0.001,25.49,25.67,25.24,25.61,25.27,25.43,-120.6,25.67,25.63,41.81
2016-06-15 18:50:00-05:00,8.625863,1.4697438,8.469302,515763,28.61,0.0,11.7,9.88,25.31,335.4,274.8,274.9,276.4,1.54,3.32,3.132,337.6,20.1,60.14,0.485,1197303.0,335.4,6.562,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,24.8,11.77,9.03,10.69,10.58,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.721,-7.77,7.842,567.0,1153074.0,45659.0,105036.0,-0.101,0.772,0.531,0.842,0.521,0.681,0.69,0.757,0.603,0.61,0.518,0.169,0.22,0.224,0.246,0.195,0.198,0.168,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.755,174.3,15.2,2.9,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.42,25.6,25.18,25.53,25.24,25.37,-120.9,25.61,25.56,41.79
2016-06-15 18:51:00-05:00,7.875787,0.8016783,7.662702,515764,28.58,0.0,11.07,9.12,25.29,333.7,274.9,275.1,276.5,1.027,3.064,2.878,335.7,19.93,60.18,0.338,1197303.0,333.8,6.462,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,24.74,10.97,9.02,10.66,10.6,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.631,-7.767,7.824,567.0,1153074.0,45659.0,105036.0,-0.089,0.772,0.531,0.842,0.484,0.641,0.654,0.707,0.562,0.573,0.497,0.156,0.206,0.21,0.228,0.181,0.185,0.16,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.377,177.5,31.43,3.2,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.36,25.52,25.1,25.45,25.15,25.28,-121.4,25.53,25.5,41.74
2016-06-15 18:52:00-05:00,7.661481,0.2672261,7.317017,515765,28.55,0.0,10.59,8.63,25.29,333.4,275.1,275.0,276.5,0.428,2.213,2.37,334.5,19.92,60.22,0.156,1197303.0,333.0,6.428,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,24.71,10.46,9.0,10.64,10.63,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.557,-7.769,7.817,567.0,1153074.0,45659.0,105036.0,-0.079,0.772,0.531,0.842,0.444,0.604,0.617,0.656,0.521,0.538,0.469,0.143,0.194,0.198,0.212,0.167,0.173,0.151,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.535,228.1,61.2,1.2,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.33,25.52,25.05,25.4,25.1,25.21,-120.8,25.43,25.49,41.69
2016-06-15 18:53:00-05:00,7.01856,0.0,6.8561025,515766,28.52,0.0,10.27,8.27,25.32,337.0,275.4,275.1,276.6,0.257,1.021,0.931,338.5,15.83,60.23,0.087,1197303.0,337.2,5.101,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,24.67,10.07,9.34,10.73,10.69,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.369,-7.976,8.01,567.0,1153074.0,45659.0,105036.0,-0.054,0.772,0.531,0.842,0.356,0.475,0.482,0.531,0.413,0.427,0.381,0.115,0.152,0.155,0.171,0.132,0.137,0.123,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.592,179.4,16.9,2.9,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.26,25.42,24.97,25.34,25.05,25.17,-120.8,25.42,25.41,41.61
2016-06-15 18:54:00-05:00,7.01856,0.0,6.8561025,515767,28.48,0.0,10.12,8.09,25.26,336.7,275.3,275.3,276.7,0.086,0.681,1.185,338.0,15.82,60.21,0.037,1197303.0,336.7,5.094,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,24.63,9.85,9.41,10.77,10.72,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.345,-8.01,8.04,567.0,1153074.0,45659.0,105036.0,-0.051,0.772,0.531,0.842,0.346,0.466,0.476,0.524,0.405,0.416,0.377,0.111,0.149,0.152,0.169,0.13,0.133,0.122,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.297,176.9,15.69,2.6,3.477,2.0,-1.0,13.3,0.002,0.23,3.0,2.0,0.0,0.001,25.23,25.42,24.89,25.24,24.99,25.09,-121.3,25.34,25.34,41.6
2016-06-15 18:55:00-05:00,7.01856,0.0,6.8561025,515768,28.46,0.0,10.09,8.06,25.24,335.7,275.1,275.4,276.9,0.086,0.511,0.508,337.7,16.33,60.23,0.032,1197303.0,336.3,5.259,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,24.59,9.67,9.37,10.73,10.71,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.346,-7.987,8.02,567.0,1153074.0,45659.0,105036.0,-0.051,0.772,0.531,0.842,0.362,0.493,0.5,0.546,0.425,0.437,0.396,0.116,0.158,0.16,0.176,0.136,0.14,0.128,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.452,189.1,16.93,2.2,3.475,2.0,-1.0,13.3,0.008,0.231,3.0,2.0,0.0,0.001,25.17,25.38,24.86,25.24,24.94,25.05,-121.6,25.31,25.33,41.57
2016-06-15 18:56:00-05:00,7.01856,0.0,6.8561025,515769,28.42,0.0,10.21,8.06,25.22,332.7,275.3,275.4,276.8,0.257,1.107,1.354,334.5,19.91,60.21,0.089,1197303.0,333.0,6.432,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,24.55,9.78,9.01,10.67,10.63,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.503,-7.793,7.832,567.0,1153074.0,45659.0,105036.0,-0.072,0.772,0.531,0.842,0.426,0.59,0.604,0.641,0.509,0.514,0.467,0.137,0.189,0.194,0.207,0.163,0.165,0.151,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.79,189.6,11.33,3.0,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.14,25.33,24.79,25.16,24.86,25.02,-121.5,25.24,25.3,41.53
2016-06-15 18:57:00-05:00,7.4471736,0.0,6.8561025,515770,28.36,0.0,10.51,8.26,25.17,332.8,275.4,275.4,276.8,0.257,2.128,1.608,334.5,19.91,60.18,0.078,1197303.0,332.4,6.425,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,24.53,9.94,8.96,10.62,10.62,60.0,59.9,62.9,0.0,274.0,274.0,275.5,0.541,-7.757,7.801,567.0,1153074.0,45660.0,105036.0,-0.077,0.772,0.531,0.842,0.435,0.611,0.63,0.662,0.527,0.533,0.488,0.14,0.196,0.202,0.213,0.169,0.171,0.157,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.527,180.6,12.93,2.5,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.14,25.33,24.76,25.15,24.86,24.99,-121.8,25.22,25.25,41.42
2016-06-15 18:58:00-05:00,7.768635,0.1336133,6.8561025,515771,28.32,0.0,10.6,8.51,25.21,332.8,275.7,275.4,276.9,0.171,2.639,2.709,334.8,19.92,60.14,0.097,1197303.0,332.5,6.432,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,24.52,10.1,8.95,10.6,10.6,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.573,-7.746,7.795,567.0,1153074.0,45660.0,105036.0,-0.082,0.772,0.531,0.842,0.453,0.63,0.647,0.688,0.547,0.546,0.499,0.146,0.202,0.208,0.222,0.175,0.175,0.161,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.008,178.1,31.22,1.5,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.12,25.33,24.7,25.05,24.79,24.96,-121.4,25.16,25.22,41.44
2016-06-15 18:59:00-05:00,7.768635,0.8016783,7.547475,515772,28.3,0.0,10.73,8.57,25.21,334.9,275.3,275.3,276.8,0.599,2.809,2.709,336.1,18.91,60.13,0.217,1197303.0,334.3,6.108,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,24.49,10.21,9.03,10.65,10.64,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.554,-7.776,7.825,567.0,1153074.0,45660.0,105036.0,-0.079,0.772,0.531,0.842,0.42,0.575,0.588,0.637,0.501,0.505,0.464,0.135,0.184,0.189,0.206,0.16,0.162,0.15,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.258,213.7,19.28,2.4,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.06,25.26,24.67,25.05,24.76,24.92,-121.7,25.15,25.16,41.32
2016-06-15 19:00:00-05:00,7.768635,0.8016783,7.547475,515773,28.27,0.0,10.77,8.58,25.15,338.3,275.3,275.3,276.7,0.171,2.043,1.693,340.2,15.86,60.13,0.077,1197303.0,339.0,5.142,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,24.45,10.26,9.31,10.7,10.69,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.407,-7.963,8.0,567.0,1153074.0,45660.0,105036.0,-0.06,0.772,0.531,0.842,0.368,0.501,0.513,0.568,0.433,0.441,0.414,0.119,0.161,0.166,0.184,0.139,0.142,0.134,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.358,203.3,11.54,3.5,3.475,2.0,-1.0,13.33,0.005,0.23,3.0,2.0,0.0,0.001,25.04,25.23,24.62,24.99,24.76,24.9,-122.0,25.1,25.14,41.31
2016-06-15 19:01:00-05:00,7.875787,0.8016783,7.547475,515774,28.23,0.0,10.96,8.66,25.11,338.4,275.1,275.2,276.7,0.171,2.213,2.116,340.1,15.87,60.16,0.085,1197303.0,338.5,5.137,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,24.42,10.35,9.36,10.73,10.69,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.418,-7.96,8.0,567.0,1153074.0,45660.0,105036.0,-0.063,0.772,0.531,0.842,0.365,0.504,0.524,0.567,0.434,0.444,0.42,0.118,0.162,0.169,0.184,0.14,0.143,0.137,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.448,184.0,10.71,3.6,3.474,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,25.01,25.2,24.57,24.95,24.68,24.88,-122.2,25.05,25.06,41.21
2016-06-15 19:02:00-05:00,8.625863,1.2025172,7.89316,515775,28.2,0.0,11.51,9.22,25.11,337.0,275.4,275.3,276.8,0.685,2.809,2.709,339.1,17.97,60.2,0.237,1197303.0,337.3,5.839,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,24.38,10.94,9.17,10.7,10.66,60.0,59.9,62.9,0.0,274.0,274.0,275.2,0.538,-7.845,7.898,567.0,1153074.0,45660.0,105036.0,-0.078,0.772,0.531,0.842,0.434,0.608,0.624,0.67,0.521,0.532,0.494,0.14,0.196,0.202,0.218,0.168,0.172,0.161,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.44,192.3,11.43,2.1,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.94,25.14,24.51,24.87,24.67,24.83,-121.6,25.02,25.03,41.21
2016-06-15 19:03:00-05:00,10.233166,2.6722605,9.50636,515776,28.17,0.0,13.29,10.89,25.13,337.5,275.1,275.4,276.9,2.995,3.32,3.302,339.2,21.42,60.14,0.895,1197303.0,337.8,6.997,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,24.36,12.76,8.95,10.65,10.53,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.877,-7.682,7.785,567.0,1153074.0,45660.0,105036.0,-0.124,0.772,0.531,0.842,0.555,0.781,0.794,0.834,0.676,0.677,0.617,0.18,0.253,0.258,0.272,0.22,0.22,0.202,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.038,191.8,30.19,1.6,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.94,25.14,24.47,24.86,24.62,24.8,-122.3,24.95,24.96,41.13
2016-06-15 19:04:00-05:00,12.590544,5.077295,11.926161,515777,28.14,0.0,15.78,13.37,25.11,340.7,275.5,275.2,276.7,3.338,3.32,3.302,342.2,22.45,60.13,0.989,1197303.0,341.0,7.398,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,24.35,15.48,8.99,10.73,10.49,60.0,59.9,62.9,0.0,274.0,274.0,275.0,1.236,-7.595,7.788,567.0,1153074.0,45660.0,105036.0,-0.174,0.772,0.531,0.842,0.675,0.949,0.969,1.021,0.816,0.825,0.748,0.221,0.311,0.318,0.336,0.267,0.271,0.247,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.147,196.7,13.81,3.7,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.94,25.14,24.47,24.86,24.57,24.8,-122.0,24.95,24.96,41.14
2016-06-15 19:05:00-05:00,14.519309,7.0814905,13.885048,515778,28.11,0.0,17.73,15.44,25.07,343.0,275.6,275.3,276.7,3.338,3.32,3.302,344.8,22.85,60.14,0.993,1197303.0,343.2,7.585,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,24.34,17.76,8.99,10.8,10.43,60.0,59.9,62.9,0.0,274.0,274.0,275.1,1.536,-7.54,7.829,567.0,1153074.0,45661.0,105036.0,-0.213,0.772,0.531,0.842,0.786,1.08,1.101,1.169,0.938,0.947,0.844,0.26,0.356,0.363,0.387,0.309,0.313,0.28,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.942,205.5,13.86,2.9,3.475,2.0,-1.0,13.5,0.003,0.23,3.0,2.0,0.0,0.0,24.9,25.14,24.47,24.86,24.57,24.74,-122.2,24.94,24.96,41.11
2016-06-15 19:06:00-05:00,15.590844,8.016782,15.152562,515779,28.08,0.0,18.74,16.7,25.06,348.7,274.9,274.7,276.2,2.91,2.894,2.948,349.8,20.43,60.15,0.88,1197303.0,348.3,6.828,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,24.35,19.09,9.23,10.91,10.48,60.0,59.9,62.9,0.0,273.2,273.5,275.0,1.43,-7.643,7.937,567.0,1153074.0,45661.0,105036.0,-0.198,0.772,0.531,0.842,0.711,0.948,0.963,1.06,0.831,0.849,0.753,0.237,0.314,0.32,0.355,0.276,0.283,0.252,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.068,203.2,15.1,2.8,3.475,2.0,-1.0,13.5,0.005,0.231,3.0,2.0,0.0,0.0,24.91,25.09,24.46,24.86,24.57,24.7,-122.2,24.94,24.96,41.13
2016-06-15 19:07:00-05:00,15.269384,7.883169,15.037333,515780,28.05,0.0,18.44,16.59,25.06,350.2,274.9,274.6,276.0,2.653,2.639,2.624,352.0,18.23,60.14,0.785,1197303.0,350.5,6.117,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,24.35,18.99,9.42,10.93,10.56,60.0,59.9,62.9,0.0,273.0,273.8,275.0,1.216,-7.789,8.04,567.0,1153074.0,45661.0,105036.0,-0.17,0.772,0.531,0.842,0.662,0.861,0.863,0.972,0.757,0.783,0.676,0.221,0.286,0.287,0.326,0.252,0.261,0.227,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.583,190.5,12.33,2.3,3.475,2.0,-1.0,13.5,0.005,0.231,3.0,2.0,0.0,0.0,24.88,25.09,24.46,24.86,24.57,24.7,-122.1,24.88,24.96,41.02
2016-06-15 19:08:00-05:00,13.983541,6.814265,13.885048,515781,28.02,0.0,17.15,15.44,25.09,348.6,274.8,274.8,276.2,2.653,2.639,2.624,350.6,17.89,60.15,0.786,1197303.0,348.8,5.977,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,24.34,17.78,9.38,10.86,10.55,60.0,59.9,62.9,0.0,273.1,273.7,275.0,1.111,-7.803,8.02,567.0,1153074.0,45661.0,105036.0,-0.156,0.772,0.531,0.842,0.634,0.821,0.83,0.929,0.719,0.748,0.641,0.211,0.272,0.275,0.311,0.238,0.248,0.214,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.127,181.6,17.48,2.0,3.477,2.0,-1.0,13.5,0.005,0.231,3.0,2.0,0.0,0.0,24.87,25.04,24.4,24.79,24.57,24.7,-121.8,24.86,24.96,41.03
2016-06-15 19:09:00-05:00,12.483391,5.3445215,12.387076,515782,27.99,0.0,15.58,13.97,25.09,343.5,275.0,274.8,276.2,3.166,3.149,3.132,345.8,21.27,60.13,0.938,1197303.0,344.3,7.083,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,24.33,16.24,9.14,10.8,10.57,60.0,59.9,62.9,0.0,273.1,273.8,275.0,1.161,-7.674,7.859,567.0,1153074.0,45661.0,105036.0,-0.163,0.772,0.531,0.842,0.697,0.902,0.913,1.003,0.796,0.818,0.686,0.231,0.298,0.302,0.334,0.263,0.271,0.228,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.833,188.1,27.74,2.9,3.477,2.0,-1.0,13.5,0.005,0.231,3.0,2.0,0.0,0.0,24.85,25.04,24.38,24.76,24.57,24.7,-121.5,24.88,24.88,40.98
2016-06-15 19:10:00-05:00,10.34032,3.4739394,10.428189,515783,27.97,0.0,13.58,12.01,25.05,340.2,275.6,275.4,276.9,3.252,3.32,3.302,342.0,21.66,60.15,0.972,1197303.0,340.4,7.16,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,24.3,14.1,8.91,10.64,10.5,60.0,59.9,62.9,0.0,273.8,274.0,275.8,0.983,-7.637,7.766,567.0,1153074.0,45661.0,105036.0,-0.14,0.772,0.531,0.842,0.616,0.814,0.81,0.88,0.704,0.737,0.605,0.203,0.267,0.266,0.291,0.231,0.243,0.2,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.933,195.5,16.65,3.7,3.475,2.0,-1.0,13.5,0.006,0.231,3.0,2.0,0.0,0.0,24.85,25.04,24.38,24.76,24.49,24.7,-121.8,24.86,24.87,40.94
2016-06-15 19:11:00-05:00,8.090095,1.0689049,8.123617,515784,27.93,0.0,11.3,9.59,25.03,336.6,275.8,275.6,277.1,1.198,3.234,2.963,338.1,20.09,60.15,0.394,1197304.0,336.7,6.56,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,24.28,11.55,8.87,10.6,10.58,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.662,-7.681,7.745,567.0,1153074.0,45661.0,105036.0,-0.095,0.772,0.531,0.842,0.506,0.648,0.649,0.726,0.584,0.588,0.491,0.165,0.21,0.211,0.237,0.19,0.191,0.16,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.883,191.7,22.03,2.9,3.477,2.0,-1.0,13.34,0.006,0.23,1.0,2.0,0.0,0.001,24.82,24.96,24.3,24.72,24.47,24.62,-122.2,24.84,24.83,40.91
