TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 19:12:00-05:00,6.697098,-0.4008389,6.395188,515785,27.91,0.0,9.78,7.987,25.05,333.1,275.7,275.8,277.3,0.0,0.851,0.508,335.5,19.92,60.16,0.011,1197304.0,333.4,6.457,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,24.23,9.81,8.89,10.56,10.61,60.0,59.9,62.9,0.0,274.0,274.5,276.0,0.465,-7.71,7.746,567.0,1153074.0,45661.0,105036.0,-0.068,0.772,0.531,0.842,0.43,0.574,0.57,0.623,0.5,0.514,0.435,0.139,0.184,0.183,0.201,0.161,0.165,0.14,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.188,187.0,12.27,3.7,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.75,24.98,24.28,24.67,24.47,24.59,-121.7,24.82,24.77,40.84
2016-06-15 19:13:00-05:00,5.732716,-1.33613,5.4733596,515786,27.88,0.0,8.89,7.023,25.01,335.8,275.8,275.8,277.2,0.0,0.0,0.0,337.6,16.33,60.14,0.0,1197304.0,335.3,5.274,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,24.19,8.82,9.16,10.63,10.68,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.24,-7.902,7.921,567.0,1153074.0,45662.0,105036.0,-0.037,0.772,0.531,0.842,0.304,0.4,0.412,0.465,0.349,0.367,0.329,0.098,0.128,0.132,0.15,0.112,0.118,0.106,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.595,178.4,11.78,3.0,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.74,24.93,24.22,24.63,24.38,24.51,-122.1,24.8,24.74,40.76
2016-06-15 19:14:00-05:00,5.089795,-1.7369694,4.781987,515787,27.85,0.0,8.41,6.47,24.98,334.5,275.8,275.6,277.1,0.0,0.0,0.0,335.8,15.78,60.15,0.0,1197304.0,334.7,5.044,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,24.15,8.3,9.29,10.68,10.77,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.178,-7.968,7.983,567.0,1153074.0,45662.0,105036.0,-0.028,0.772,0.531,0.842,0.295,0.384,0.398,0.442,0.338,0.348,0.316,0.094,0.122,0.127,0.142,0.108,0.111,0.102,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.33,193.7,11.81,3.3,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.66,24.93,24.17,24.57,24.36,24.51,-122.2,24.76,24.68,40.75
2016-06-15 19:15:00-05:00,4.8754873,-2.004195,4.55153,515788,27.82,0.0,8.08,6.233,24.95,333.2,275.7,275.6,277.1,0.0,0.0,0.0,335.3,15.73,60.15,0.0,1197304.0,333.7,5.024,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,24.12,8.07,9.27,10.67,10.74,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.161,-7.976,7.989,567.0,1153074.0,45662.0,105036.0,-0.026,0.772,0.531,0.842,0.298,0.391,0.4,0.443,0.349,0.35,0.318,0.095,0.124,0.127,0.142,0.111,0.112,0.102,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.938,170.8,9.41,2.6,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.66,24.87,24.09,24.52,24.28,24.43,-122.2,24.77,24.64,40.73
2016-06-15 19:16:00-05:00,4.661181,-2.6722605,4.55153,515789,27.79,0.0,7.917,6.032,24.95,329.2,275.2,275.2,276.7,0.0,0.0,0.0,330.9,19.71,60.14,0.0,1197304.0,328.6,6.3,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,24.09,7.945,8.97,10.59,10.7,60.0,59.9,62.9,0.0,274.0,274.1,275.2,0.242,-7.773,7.787,567.0,1153074.0,45662.0,105036.0,-0.036,0.772,0.531,0.842,0.333,0.449,0.462,0.496,0.393,0.407,0.362,0.106,0.142,0.147,0.159,0.125,0.13,0.115,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.832,174.8,11.46,2.7,3.477,2.0,-1.0,13.12,-0.052,0.23,1.0,2.0,0.0,0.001,24.66,24.86,24.09,24.47,24.28,24.41,-122.3,24.68,24.58,40.65
2016-06-15 19:17:00-05:00,4.232566,-2.6722605,3.8601587,515790,27.77,0.0,7.573,5.698,24.95,328.1,275.3,275.0,276.6,0.0,0.0,0.0,330.7,19.51,60.17,0.0,1197304.0,328.2,6.239,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,24.07,7.636,8.85,10.54,10.68,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.213,-7.716,7.728,567.0,1153074.0,45662.0,105036.0,-0.032,0.772,0.531,0.842,0.336,0.448,0.449,0.494,0.393,0.402,0.352,0.106,0.142,0.142,0.157,0.124,0.127,0.112,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.31,194.7,12.92,2.0,3.475,2.0,-1.0,13.12,0.059,0.232,1.0,2.0,0.0,0.002,24.58,24.84,24.07,24.47,24.22,24.38,-122.0,24.68,24.58,40.63
2016-06-15 19:18:00-05:00,3.803952,-3.2067127,3.6297014,515791,27.74,0.0,7.188,5.299,24.95,327.6,275.3,275.1,276.7,0.0,0.0,0.0,329.3,18.62,60.14,0.0,1197304.0,327.8,5.902,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,24.05,7.211,8.87,10.52,10.69,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.15,-7.748,7.756,567.0,1153074.0,45662.0,105036.0,-0.024,0.772,0.531,0.842,0.308,0.416,0.411,0.451,0.363,0.372,0.321,0.097,0.131,0.13,0.143,0.114,0.118,0.102,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.778,183.7,29.62,1.9,3.475,2.0,-1.0,13.5,0.006,0.23,3.0,2.0,0.0,0.001,24.62,24.86,23.99,24.47,24.22,24.32,-122.1,24.66,24.57,40.55
2016-06-15 19:19:00-05:00,3.268184,-3.6075516,3.053558,515792,27.71,0.0,6.73,4.872,24.99,326.2,275.1,275.2,276.6,0.0,0.0,0.0,327.5,18.5,60.13,0.0,1197304.0,325.6,5.841,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,24.04,6.723,8.89,10.51,10.71,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.1,-7.723,7.728,567.0,1153074.0,45662.0,105036.0,-0.017,0.772,0.531,0.842,0.286,0.384,0.387,0.43,0.336,0.341,0.306,0.09,0.12,0.122,0.136,0.105,0.107,0.097,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.195,183.1,12.3,1.7,3.475,2.0,-1.0,13.5,0.007,0.23,3.0,2.0,0.0,0.0,24.62,24.86,24.03,24.38,24.19,24.32,-122.0,24.58,24.48,40.53
2016-06-15 19:20:00-05:00,2.7324162,-4.4092298,2.3621867,515793,27.68,0.0,6.11,4.207,24.98,328.6,275.2,275.2,276.6,0.0,0.0,0.0,329.6,14.17,60.14,0.0,1197304.0,328.7,4.439,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,24.0,6.087,9.23,10.61,10.77,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.042,-7.947,7.95,567.0,1153074.0,45663.0,105036.0,0.002,0.772,0.531,0.842,0.206,0.278,0.284,0.317,0.24,0.254,0.235,0.065,0.087,0.089,0.1,0.075,0.08,0.074,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.007,179.9,18.97,3.5,3.475,2.0,-1.0,13.53,0.006,0.23,3.0,2.0,0.0,0.0,24.62,24.78,24.0,24.36,24.19,24.32,-122.0,24.58,24.48,40.46
2016-06-15 19:21:00-05:00,2.0894945,-4.943682,1.7860433,515794,27.66,0.0,5.464,3.535,24.93,326.2,275.2,274.9,276.3,0.0,0.0,0.0,328.7,13.91,60.12,0.0,1197304.0,326.6,4.366,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,23.99,5.442,9.32,10.65,10.84,60.0,59.9,62.9,0.0,273.7,274.0,275.0,-0.093,-7.988,7.99,567.0,1153074.0,45663.0,105036.0,0.01,0.772,0.531,0.842,0.192,0.247,0.266,0.306,0.22,0.224,0.218,0.06,0.077,0.083,0.096,0.068,0.07,0.068,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.517,175.4,46.26,3.2,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.54,24.76,23.9,24.38,24.11,24.25,-122.3,24.58,24.5,40.46
2016-06-15 19:22:00-05:00,1.4465734,-5.344521,1.4403576,515795,27.63,0.0,5.033,3.053,24.91,322.5,275.4,274.9,276.3,0.0,0.0,0.0,324.7,14.72,60.16,0.0,1197304.0,322.9,4.565,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,23.98,4.96,9.26,10.66,10.83,60.0,59.9,62.9,0.0,273.4,274.0,275.0,-0.122,-7.947,7.949,567.0,1153074.0,45663.0,105036.0,0.014,0.772,0.531,0.842,0.19,0.25,0.248,0.29,0.226,0.227,0.207,0.059,0.077,0.076,0.09,0.07,0.07,0.064,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.77,183.1,15.83,4.0,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.57,24.76,23.9,24.31,24.11,24.22,-121.8,24.56,24.42,40.36
2016-06-15 19:23:00-05:00,1.3394196,-5.344521,0.9794431,515796,27.61,0.0,4.655,2.789,24.83,318.6,274.9,275.1,276.6,0.0,0.0,0.0,319.6,17.39,60.14,0.0,1197304.0,318.6,5.355,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,23.96,4.664,8.93,10.51,10.78,60.0,59.9,62.9,0.0,273.8,274.0,275.0,-0.129,-7.787,7.789,567.0,1153074.0,45663.0,105036.0,0.015,0.772,0.531,0.842,0.199,0.276,0.281,0.3,0.236,0.248,0.226,0.061,0.085,0.087,0.093,0.072,0.076,0.07,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.102,191.1,16.94,3.7,3.477,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.57,24.73,23.9,24.28,24.11,24.22,-122.2,24.53,24.39,40.36
2016-06-15 19:24:00-05:00,1.0179589,-6.012586,0.748986,515797,27.58,0.0,4.456,2.525,24.82,317.2,275.2,274.8,276.3,0.0,0.0,0.0,319.1,17.39,60.15,0.0,1197304.0,317.7,5.351,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,23.94,4.438,8.92,10.52,10.8,60.0,59.9,62.9,0.0,273.5,274.0,275.0,-0.158,-7.766,7.768,567.0,1153074.0,45663.0,105036.0,0.019,0.772,0.531,0.842,0.188,0.255,0.272,0.285,0.227,0.228,0.218,0.057,0.078,0.083,0.088,0.069,0.07,0.067,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.748,181.0,11.62,3.9,3.475,2.0,-1.0,13.53,0.005,0.23,3.0,2.0,0.0,0.0,24.49,24.67,23.88,24.28,24.13,24.22,-122.6,24.48,24.41,40.29
2016-06-15 19:25:00-05:00,0.6964983,-6.2798123,0.748986,515798,27.55,0.0,4.112,2.214,24.78,316.1,275.4,274.9,276.4,0.0,0.0,0.0,318.1,17.39,60.17,0.0,1197304.0,316.5,5.336,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,23.92,4.19,8.88,10.47,10.78,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.19,-7.753,7.755,567.0,1153074.0,45663.0,105036.0,0.024,0.772,0.531,0.842,0.181,0.239,0.248,0.273,0.219,0.217,0.203,0.055,0.073,0.076,0.084,0.067,0.066,0.062,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.697,182.0,15.48,3.7,3.475,2.0,-1.0,13.14,0.005,0.23,1.0,2.0,0.0,0.002,24.47,24.67,23.8,24.3,24.04,24.14,-122.2,24.48,24.4,40.26
2016-06-15 19:26:00-05:00,0.5893447,-6.2798123,0.17284285,515799,27.53,0.0,3.85,1.942,24.76,316.7,275.5,275.0,276.5,0.0,0.0,0.0,318.9,16.05,60.22,0.0,1197304.0,316.1,4.918,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,23.9,3.911,9.01,10.53,10.82,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.227,-7.826,7.829,567.0,1153074.0,45663.0,105036.0,0.029,0.772,0.531,0.842,0.152,0.204,0.21,0.23,0.179,0.186,0.174,0.046,0.062,0.064,0.07,0.054,0.057,0.053,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.037,190.4,10.66,3.1,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,24.47,24.67,23.8,24.25,23.99,24.13,-122.5,24.43,24.32,40.23
2016-06-15 19:27:00-05:00,-0.053576894,-6.680651,-0.057614423,515800,27.5,0.0,3.459,1.589,24.75,317.1,275.2,275.0,276.5,0.0,0.0,0.0,319.3,13.82,60.22,0.0,1197304.0,317.6,4.202,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,23.89,3.595,9.33,10.64,10.86,60.0,59.9,62.9,0.0,273.9,274.0,275.0,-0.263,-7.989,7.994,567.0,1153074.0,45663.0,105036.0,0.033,0.772,0.531,0.842,0.128,0.163,0.164,0.19,0.153,0.152,0.143,0.039,0.049,0.05,0.058,0.046,0.046,0.044,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.76,185.6,15.05,2.4,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.47,24.65,23.72,24.22,23.99,24.13,-122.2,24.39,24.31,40.17
2016-06-15 19:28:00-05:00,-0.26788408,-7.0814905,-0.51852876,515801,27.47,0.0,3.083,1.278,24.78,314.7,275.2,275.0,276.5,0.0,0.0,0.0,317.4,13.82,60.24,0.0,1197304.0,314.8,4.189,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,23.86,3.254,9.29,10.59,10.87,60.0,59.9,62.9,0.0,274.0,274.0,275.0,-0.286,-7.985,7.99,567.0,1153074.0,45664.0,105036.0,0.036,0.772,0.531,0.842,0.118,0.148,0.153,0.177,0.137,0.14,0.132,0.036,0.044,0.046,0.054,0.041,0.042,0.04,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.06,176.0,13.12,3.7,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.46,24.57,23.71,24.19,23.99,24.11,-122.3,24.39,24.31,40.12
2016-06-15 19:29:00-05:00,-0.80365187,-7.215103,-0.86421466,515802,27.45,0.0,2.753,0.961,24.74,309.7,275.4,274.8,276.3,0.0,0.0,0.0,312.0,15.6,60.22,0.0,1197304.0,310.7,4.671,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,23.83,2.935,9.19,10.61,10.91,60.0,59.9,62.9,0.0,273.7,274.0,275.0,-0.319,-7.912,7.919,567.0,1153074.0,45664.0,105036.0,0.041,0.772,0.531,0.842,0.123,0.162,0.164,0.184,0.142,0.151,0.138,0.037,0.048,0.049,0.055,0.043,0.045,0.041,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.733,174.2,17.55,4.3,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.41,24.57,23.73,24.11,23.91,24.03,-122.0,24.39,24.21,40.07
2016-06-15 19:30:00-05:00,-0.9108054,-7.6159425,-0.97944325,515803,27.42,0.0,2.455,0.625,24.72,306.7,275.0,274.9,276.5,0.0,0.0,0.0,308.5,16.48,60.24,0.0,1197304.0,307.1,4.895,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,23.82,2.632,9.06,10.52,10.87,60.0,59.9,62.9,0.0,273.5,274.0,275.0,-0.352,-7.851,7.86,567.0,1153074.0,45664.0,105036.0,0.046,0.772,0.531,0.842,0.109,0.141,0.148,0.167,0.125,0.133,0.125,0.032,0.042,0.044,0.05,0.037,0.039,0.037,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.382,179.9,15.68,3.1,3.475,2.0,-1.0,13.35,0.013,0.229,1.0,2.0,0.0,0.0,24.38,24.57,23.75,24.09,23.94,24.03,-122.3,24.37,24.2,40.07
2016-06-15 19:31:00-05:00,-1.4465733,-7.6159425,-1.5555863,515804,27.4,0.0,2.096,0.342,24.7,304.3,274.8,274.8,276.4,0.0,0.0,0.0,306.8,17.35,60.17,0.0,1197304.0,304.8,5.159,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,23.8,2.333,8.96,10.46,10.87,60.0,59.9,62.9,0.0,273.1,273.7,275.0,-0.4,-7.783,7.794,567.0,1153074.0,45664.0,105036.0,0.053,0.772,0.531,0.842,0.097,0.132,0.13,0.145,0.115,0.122,0.11,0.029,0.039,0.038,0.043,0.034,0.036,0.033,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.012,194.8,18.48,3.2,3.477,2.0,-1.0,13.35,-0.002,0.23,1.0,2.0,0.0,0.001,24.38,24.49,23.71,24.09,23.95,24.03,-122.5,24.31,24.23,39.99
2016-06-15 19:32:00-05:00,-1.4465733,-7.6159425,-1.5555863,515805,27.37,0.0,1.798,-0.002,24.73,303.4,275.0,274.6,276.2,0.0,0.0,0.0,305.7,17.21,60.19,0.0,1197304.0,304.0,5.111,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,23.79,2.099,8.95,10.44,10.88,60.0,59.9,62.9,0.0,273.0,273.4,275.0,-0.444,-7.762,7.777,567.0,1153074.0,45664.0,105036.0,0.059,0.772,0.531,0.842,0.079,0.099,0.103,0.122,0.092,0.1,0.093,0.023,0.029,0.031,0.036,0.027,0.03,0.028,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.568,195.6,13.76,2.8,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.35,24.47,23.7,24.11,23.97,24.03,-123.0,24.29,24.23,39.97
2016-06-15 19:33:00-05:00,-1.768034,-8.417621,-1.670815,515806,27.35,0.0,1.492,-0.074,24.71,303.7,275.1,274.7,276.3,0.0,0.0,0.0,305.3,15.73,60.21,0.0,1197304.0,303.5,4.662,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,23.78,1.898,9.04,10.49,10.87,60.0,59.9,62.9,0.0,273.0,273.9,275.0,-0.463,-7.835,7.851,567.0,1153074.0,45664.0,105036.0,0.061,0.772,0.531,0.842,0.065,0.081,0.074,0.086,0.076,0.082,0.073,0.019,0.024,0.022,0.026,0.023,0.024,0.022,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.765,183.7,12.84,2.8,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.36,24.47,23.7,24.09,23.97,24.02,-122.2,24.29,24.17,39.97
2016-06-15 19:34:00-05:00,-1.8751875,-8.417621,-2.0165007,515807,27.33,0.0,1.304,-0.072,24.71,312.7,274.8,274.8,276.3,0.0,0.0,0.0,314.6,0.0,60.14,0.0,1197304.0,312.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,23.76,1.687,10.96,11.25,11.09,60.0,59.9,62.9,0.0,273.0,273.5,275.0,-0.27,-8.89,8.89,567.0,1153074.0,45664.0,105036.0,0.03,0.772,0.531,0.842,0.015,0.0,0.011,0.035,0.01,0.015,0.028,0.005,0.0,0.003,0.011,0.003,0.005,0.009,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.935,176.0,14.04,3.2,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.28,24.47,23.7,24.06,23.91,23.93,-122.7,24.21,24.13,39.89
2016-06-15 19:35:00-05:00,-1.8751875,-8.417621,-2.0165007,515808,27.3,0.0,0.989,-0.076,24.67,307.4,274.9,274.9,276.5,0.0,0.0,0.0,309.6,0.0,60.13,0.0,1197304.0,307.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,23.73,1.406,11.0,11.24,11.1,60.0,59.9,62.9,0.0,273.0,273.9,275.0,-0.268,-8.91,8.91,567.0,1153074.0,45665.0,105036.0,0.03,0.772,0.531,0.842,0.013,-0.001,0.003,0.017,0.011,0.015,0.024,0.004,0.0,0.001,0.005,0.003,0.004,0.007,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.205,180.3,17.85,2.0,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.28,24.47,23.65,23.99,23.89,23.93,-122.0,24.2,24.19,39.86
2016-06-15 19:36:00-05:00,-2.518109,-8.8184595,-2.3621867,515809,27.28,0.0,0.86,-0.078,24.7,301.1,275.1,274.9,276.4,0.0,0.0,0.0,303.5,0.0,60.17,0.0,1197304.0,301.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,23.74,1.128,11.0,11.25,11.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.268,-8.91,8.92,567.0,1153074.0,45665.0,105036.0,0.03,0.772,0.531,0.842,0.014,0.006,0.006,0.022,0.014,0.018,0.024,0.004,0.002,0.002,0.007,0.004,0.005,0.007,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.133,172.8,19.35,3.4,3.475,2.0,-1.0,13.43,0.005,0.229,1.0,2.0,0.0,0.001,24.28,24.47,23.72,24.01,23.91,23.93,-122.5,24.2,24.15,39.81
2016-06-15 19:37:00-05:00,-2.518109,-8.952073,-2.7078726,515810,27.26,0.0,0.484,-0.095,24.65,295.9,274.9,274.9,276.4,0.0,0.0,0.0,298.0,0.0,60.19,0.0,1197304.0,296.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,23.73,0.989,11.0,11.29,11.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,-0.269,-8.91,8.92,567.0,1153074.0,45665.0,105036.0,0.03,0.772,0.531,0.842,0.017,0.015,0.017,0.026,0.019,0.023,0.028,0.005,0.004,0.005,0.008,0.006,0.007,0.008,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.645,189.9,22.1,2.7,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,24.28,24.47,23.65,23.99,23.91,23.93,-122.6,24.2,24.19,39.78
2016-06-15 19:38:00-05:00,-2.518109,-8.952073,-2.7078726,515811,27.24,0.0,0.454,-0.097,24.65,291.1,274.8,274.8,276.3,0.0,0.0,0.0,293.3,0.0,60.22,0.0,1197304.0,291.4,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,23.71,0.829,11.0,11.21,11.1,60.0,59.9,62.9,0.0,273.0,273.5,275.0,-0.268,-8.91,8.91,567.0,1153074.0,45665.0,105036.0,0.03,0.772,0.531,0.842,0.016,0.014,0.015,0.025,0.019,0.022,0.025,0.005,0.004,0.004,0.007,0.006,0.007,0.007,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.882,179.8,10.83,3.0,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.28,24.47,23.62,24.03,23.86,23.87,-122.4,24.2,24.14,39.77
2016-06-15 19:39:00-05:00,-2.518109,-8.952073,-2.7078726,515812,27.21,0.0,0.272,-0.1,24.64,285.7,274.9,274.7,276.2,0.0,0.0,0.0,287.9,0.0,60.14,0.0,1197304.0,285.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,23.7,0.707,11.0,11.3,11.1,60.0,59.9,62.9,0.0,273.0,273.1,275.0,-0.269,-8.91,8.91,567.0,1153074.0,45665.0,105036.0,0.03,0.772,0.531,0.842,0.015,0.013,0.012,0.021,0.019,0.022,0.024,0.004,0.004,0.003,0.006,0.006,0.006,0.007,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.605,185.2,19.11,2.6,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.28,24.46,23.62,23.98,23.81,23.84,-122.7,24.2,24.11,39.68
2016-06-15 19:40:00-05:00,-2.518109,-8.952073,-2.7078726,515813,27.19,0.0,0.206,-0.086,24.62,280.7,274.6,274.4,275.9,0.0,0.0,0.0,279.5,0.0,60.15,0.0,1197304.0,280.8,0.0,3.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,23.68,0.643,9.02,9.24,9.13,60.0,59.9,62.9,0.0,273.0,273.0,274.2,-0.22,-7.284,7.287,567.0,1153074.0,45665.0,105036.0,0.192,0.772,0.531,0.842,0.014,0.003,0.004,0.017,0.019,0.015,0.021,0.004,0.001,0.001,0.005,0.005,0.004,0.006,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.583,184.3,22.5,2.3,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.25,24.38,23.62,23.99,23.81,23.84,-123.1,24.2,24.11,39.72
2016-06-15 19:41:00-05:00,-2.7324162,-8.952073,-2.7078726,515814,27.16,0.0,0.18,-0.08,24.64,276.0,274.2,274.2,275.7,0.0,0.0,0.0,176.9,0.0,60.14,0.0,1197304.0,276.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,23.67,0.575,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.013,0.009,0.013,0.021,0.016,0.018,0.023,0.004,0.003,0.003,0.006,0.004,0.005,0.006,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.062,181.7,15.57,3.2,3.475,2.0,-1.0,13.55,0.028,0.229,1.0,2.0,0.0,0.0,24.19,24.38,23.62,24.0,23.81,23.84,-122.6,24.11,24.11,39.59
2016-06-15 19:42:00-05:00,-2.9467232,-8.952073,-2.8231013,515815,27.15,0.0,0.042,-0.074,24.64,269.3,274.3,274.0,275.6,0.0,0.0,0.0,85.8,0.0,60.17,0.0,1197304.0,269.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,23.67,0.435,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.013,0.01,0.012,0.02,0.016,0.019,0.022,0.003,0.003,0.003,0.005,0.004,0.005,0.006,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.368,209.5,13.37,3.8,3.477,2.0,-1.0,13.2,-0.023,0.231,1.0,2.0,0.0,0.001,24.19,24.38,23.6,24.0,23.81,23.84,-122.6,24.1,24.11,39.6
2016-06-15 19:43:00-05:00,-2.9467232,-8.952073,-3.0535583,515816,27.12,0.0,-0.044,-0.099,24.6,261.4,274.1,274.3,275.7,0.0,0.0,0.0,39.99,0.0,60.16,0.0,1197304.0,261.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,23.65,0.376,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.013,0.01,0.012,0.019,0.016,0.018,0.022,0.003,0.003,0.003,0.005,0.004,0.005,0.006,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.677,219.4,11.4,2.5,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,24.19,24.38,23.52,24.0,23.81,23.82,-122.3,24.1,24.09,39.56
2016-06-15 19:44:00-05:00,-2.9467232,-8.952073,-3.1687868,515817,27.1,0.0,-0.053,-0.102,24.61,253.3,274.2,274.1,275.5,0.0,0.0,0.0,21.85,0.0,60.14,0.0,1197304.0,253.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,23.63,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.01,0.012,0.019,0.016,0.018,0.021,0.003,0.003,0.003,0.005,0.004,0.005,0.005,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.198,184.1,10.59,2.0,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.19,24.38,23.52,24.0,23.81,23.77,-122.7,24.12,24.04,39.55
2016-06-15 19:45:00-05:00,-2.9467232,-9.219298,-3.1687868,515818,27.09,0.0,-0.21,-0.092,24.62,245.5,274.4,274.2,275.6,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1197304.0,245.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,23.62,0.278,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.013,0.011,0.012,0.019,0.017,0.017,0.02,0.003,0.003,0.003,0.005,0.004,0.004,0.005,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.357,178.9,14.28,2.0,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.15,24.33,23.52,23.95,23.78,23.74,-122.6,24.12,24.01,39.47
2016-06-15 19:46:00-05:00,-2.9467232,-9.620137,-3.1687868,515819,27.06,0.0,-0.293,-0.098,24.62,238.1,274.8,274.8,276.2,0.0,0.0,0.0,21.13,0.0,60.21,0.0,1197304.0,238.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,23.59,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,273.8,274.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.011,0.013,0.018,0.017,0.018,0.022,0.003,0.003,0.003,0.004,0.004,0.004,0.005,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.252,206.0,17.71,2.2,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.09,24.28,23.52,23.96,23.72,23.74,-122.5,24.09,24.01,39.41
2016-06-15 19:47:00-05:00,-2.9467232,-9.753751,-3.1687868,515820,27.04,0.0,-0.264,-0.089,24.61,230.9,274.9,275.0,276.4,0.0,0.0,0.0,21.14,0.0,60.21,0.0,1197304.0,231.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,23.57,0.262,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.011,0.014,0.017,0.017,0.018,0.021,0.003,0.003,0.003,0.004,0.004,0.004,0.005,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.075,172.9,23.44,2.1,3.475,2.0,-1.0,13.55,0.029,0.229,1.0,2.0,0.0,0.0,24.09,24.28,23.43,23.91,23.72,23.74,-122.6,24.02,24.0,39.39
2016-06-15 19:48:00-05:00,-2.9467232,-9.753751,-3.1687868,515821,27.03,0.0,-0.28,-0.085,24.62,223.6,275.2,275.1,276.5,0.0,0.0,0.0,21.14,0.0,60.22,0.0,1197304.0,223.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,23.56,0.209,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.011,0.013,0.018,0.017,0.018,0.02,0.003,0.002,0.003,0.004,0.004,0.004,0.004,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.583,178.7,22.97,1.1,3.477,2.0,-1.0,13.21,-0.02,0.231,1.0,2.0,0.0,0.001,24.09,24.28,23.43,23.91,23.7,23.68,-122.4,24.04,23.92,39.35
2016-06-15 19:49:00-05:00,-2.9467232,-9.753751,-3.1687868,515822,27.0,0.0,-0.278,-0.094,24.63,215.6,275.1,275.1,276.5,0.0,0.0,0.0,21.16,0.0,60.21,0.0,1197304.0,215.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,23.55,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.011,0.013,0.017,0.018,0.018,0.02,0.003,0.002,0.003,0.004,0.004,0.004,0.004,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.637,176.7,13.74,2.7,3.475,2.0,-1.0,13.55,0.007,0.229,3.0,2.0,0.0,0.0,24.09,24.28,23.43,23.83,23.62,23.65,-122.7,24.02,23.92,39.35
2016-06-15 19:50:00-05:00,-2.9467232,-9.753751,-3.1687868,515823,26.99,0.0,-0.278,-0.06,24.58,206.9,275.2,275.1,276.5,0.0,0.0,0.0,21.13,0.0,60.22,0.0,1197304.0,206.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,23.54,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.011,0.013,0.017,0.018,0.018,0.02,0.002,0.002,0.003,0.003,0.004,0.004,0.004,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.642,164.4,11.55,2.7,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.09,24.28,23.43,23.81,23.62,23.65,-122.4,24.0,23.92,39.3
2016-06-15 19:51:00-05:00,-2.9467232,-9.753751,-3.1687868,515824,26.96,0.0,-0.278,-0.075,24.56,197.5,275.0,275.2,276.5,0.0,0.0,0.0,21.18,0.0,60.22,0.0,1197304.0,197.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,23.53,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.017,0.018,0.018,0.02,0.002,0.002,0.003,0.003,0.004,0.004,0.004,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.733,176.3,15.55,2.6,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.09,24.25,23.43,23.81,23.62,23.65,-122.3,24.02,23.92,39.24
2016-06-15 19:52:00-05:00,-2.9467232,-9.753751,-3.1687868,515825,26.95,0.0,-0.278,-0.086,24.57,188.1,275.1,275.0,276.3,0.0,0.0,0.0,21.19,0.0,60.22,0.0,1197304.0,187.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,23.53,0.153,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.016,0.018,0.019,0.02,0.002,0.002,0.003,0.003,0.003,0.003,0.004,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.253,181.5,15.7,1.8,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,24.08,24.24,23.43,23.81,23.62,23.65,-122.8,24.02,23.92,39.24
2016-06-15 19:53:00-05:00,-2.9467232,-9.753751,-3.1687868,515826,26.93,0.0,-0.248,-0.09,24.58,178.7,275.0,275.0,276.4,0.0,0.0,0.0,21.18,0.0,60.23,0.0,1197304.0,178.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,23.5,0.046,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.012,0.011,0.014,0.016,0.018,0.019,0.02,0.002,0.002,0.002,0.003,0.003,0.003,0.004,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.848,175.0,17.21,1.5,3.475,2.0,-1.0,13.55,0.029,0.229,1.0,2.0,0.0,0.0,23.99,24.25,23.38,23.81,23.62,23.63,-122.7,23.98,23.9,39.19
2016-06-15 19:54:00-05:00,-2.9467232,-9.753751,-3.1687868,515827,26.9,0.0,-0.274,-0.065,24.6,169.1,274.9,274.9,276.4,0.0,0.0,0.0,21.19,0.0,60.21,0.0,1197304.0,168.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,23.49,0.041,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.016,0.018,0.018,0.02,0.002,0.002,0.002,0.003,0.003,0.003,0.003,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.633,152.0,32.4,1.5,3.477,2.0,-1.0,13.21,-0.02,0.23,1.0,2.0,0.0,0.001,23.99,24.2,23.33,23.81,23.62,23.62,-122.1,23.91,23.88,39.15
2016-06-15 19:55:00-05:00,-2.9467232,-9.753751,-3.1687868,515828,26.9,0.0,-0.273,-0.087,24.63,159.4,275.0,274.9,276.4,0.0,0.0,0.0,21.2,0.0,60.23,0.0,1197304.0,159.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,23.48,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.016,0.018,0.018,0.02,0.002,0.002,0.002,0.002,0.003,0.003,0.003,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.827,181.4,16.72,1.7,3.477,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,23.99,24.19,23.33,23.78,23.54,23.57,-123.0,23.93,23.82,39.12
2016-06-15 19:56:00-05:00,-2.9467232,-9.753751,-3.1687868,515829,26.87,0.0,-0.27,-0.093,24.6,150.3,274.8,274.8,276.3,0.0,0.0,0.0,21.14,0.0,60.18,0.0,1197304.0,150.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,23.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.017,0.018,0.018,0.02,0.002,0.002,0.002,0.002,0.003,0.003,0.003,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.912,168.1,19.7,1.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.99,24.19,23.33,23.72,23.52,23.57,-122.8,23.92,23.82,39.05
2016-06-15 19:57:00-05:00,-2.9467232,-9.753751,-3.1687868,515830,26.86,0.0,-0.272,-0.101,24.61,141.3,274.6,274.8,276.3,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1197304.0,141.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,23.47,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.016,0.018,0.018,0.02,0.002,0.002,0.002,0.002,0.003,0.003,0.003,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.567,179.0,18.31,1.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.98,24.19,23.33,23.72,23.52,23.62,-123.0,23.93,23.8,38.96
2016-06-15 19:58:00-05:00,-2.9467232,-9.753751,-3.1687868,515831,26.84,0.0,-0.27,-0.105,24.61,131.8,275.2,274.7,276.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1197304.0,131.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,23.45,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.016,0.018,0.018,0.019,0.001,0.002,0.002,0.002,0.002,0.002,0.002,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.602,164.9,25.27,1.1,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.98,24.19,23.3,23.72,23.52,23.64,-122.9,23.84,23.74,39.02
2016-06-15 19:59:00-05:00,-3.053877,-9.753751,-3.1687868,515832,26.83,0.0,-0.239,-0.089,24.57,121.8,274.8,274.8,276.4,0.0,0.0,0.0,21.11,0.0,60.14,0.0,1197304.0,121.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,23.42,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.018,0.019,0.001,0.001,0.002,0.002,0.002,0.002,0.002,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.328,160.1,17.55,2.0,3.475,2.0,-1.0,13.55,0.029,0.228,1.0,2.0,0.0,0.0,23.9,24.12,23.24,23.7,23.44,23.56,-122.6,23.85,23.72,38.91
2016-06-15 20:00:00-05:00,-3.1610305,-9.753751,-3.1687868,515833,26.81,0.0,-0.27,-0.116,24.54,111.7,275.2,274.8,276.3,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1197304.0,111.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,23.41,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.019,0.001,0.001,0.002,0.002,0.002,0.002,0.002,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.422,149.5,36.15,0.9,3.475,2.0,-1.0,13.21,-0.02,0.23,1.0,2.0,0.0,0.001,23.9,24.09,23.24,23.64,23.43,23.56,-123.0,23.86,23.72,38.91
2016-06-15 20:01:00-05:00,-3.268184,-9.753751,-3.1687868,515834,26.79,0.0,-0.272,-0.082,24.5,101.9,275.2,275.1,276.5,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1197304.0,101.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,23.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.019,0.001,0.001,0.001,0.002,0.002,0.002,0.002,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.413,189.3,34.15,0.8,3.475,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,23.9,24.09,23.24,23.62,23.43,23.54,-122.5,23.83,23.67,38.81
2016-06-15 20:02:00-05:00,-3.3753376,-9.753751,-3.1687868,515835,26.78,0.0,-0.273,-0.095,24.48,92.7,275.2,275.1,276.6,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1197304.0,92.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,23.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.018,0.019,0.001,0.001,0.001,0.001,0.002,0.002,0.002,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.733,147.9,14.08,1.3,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.9,24.09,23.2,23.62,23.41,23.51,-122.8,23.78,23.63,38.78
2016-06-15 20:03:00-05:00,-3.589645,-9.753751,-3.1687868,515836,26.77,0.0,-0.272,-0.108,24.45,84.2,275.4,275.4,276.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1197304.0,83.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.019,0.001,0.001,0.001,0.001,0.002,0.001,0.002,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.873,160.0,28.85,1.6,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.88,24.09,23.14,23.57,23.35,23.44,-122.9,23.75,23.63,38.72
2016-06-15 20:04:00-05:00,-3.589645,-9.753751,-3.1687868,515837,26.74,0.0,-0.269,-0.103,24.43,76.33,275.5,275.4,276.9,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1197304.0,75.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.017,0.018,0.019,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.08,139.2,18.14,1.7,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.87,24.09,23.14,23.57,23.33,23.46,-122.9,23.79,23.58,38.67
2016-06-15 20:05:00-05:00,-3.589645,-9.753751,-3.1687868,515838,26.73,0.0,-0.224,-0.102,24.45,68.89,275.6,275.4,276.9,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1197304.0,68.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,23.35,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.016,0.019,0.018,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.635,171.2,31.31,1.4,3.475,2.0,-1.0,13.55,0.029,0.228,1.0,2.0,0.0,0.0,23.83,24.07,23.14,23.56,23.33,23.46,-122.8,23.79,23.58,38.6
2016-06-15 20:06:00-05:00,-3.482491,-9.753751,-3.1687868,515839,26.72,0.0,-0.264,-0.08,24.47,61.63,275.3,275.5,277.1,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1197304.0,60.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,23.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.015,0.019,0.018,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.11,173.1,28.54,2.2,3.477,2.0,-1.0,13.21,-0.02,0.23,1.0,2.0,0.0,0.001,23.84,23.99,23.14,23.52,23.33,23.46,-122.7,23.8,23.53,38.54
2016-06-15 20:07:00-05:00,-3.3753376,-9.753751,-3.1687868,515840,26.7,0.0,-0.268,-0.116,24.45,54.53,275.7,275.4,277.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1197304.0,53.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,23.33,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.016,0.018,0.018,0.018,0.001,0.001,0.001,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.822,160.8,18.51,1.1,3.474,2.0,-1.0,13.55,0.006,0.229,3.0,2.0,0.0,0.0,23.8,24.01,23.14,23.52,23.33,23.46,-122.9,23.82,23.53,38.51
2016-06-15 20:08:00-05:00,-3.268184,-9.753751,-3.1687868,515841,26.68,0.0,-0.266,-0.103,24.44,47.71,275.6,275.7,277.2,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1197304.0,46.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,23.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.001,0.001,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.042,163.6,22.75,1.9,3.474,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.8,23.99,23.07,23.52,23.33,23.46,-122.6,23.81,23.53,38.45
2016-06-15 20:09:00-05:00,-3.268184,-9.753751,-3.1687868,515842,26.67,0.0,-0.263,-0.099,24.42,41.62,275.9,275.6,277.2,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1197304.0,40.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,23.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.019,0.018,0.019,0.0,0.0,0.001,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.382,196.0,12.61,2.1,3.474,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.8,24.01,23.04,23.52,23.33,23.46,-123.0,23.79,23.53,38.4
2016-06-15 20:10:00-05:00,-3.1610305,-9.753751,-3.1687868,515843,26.65,0.0,-0.262,-0.125,24.45,36.45,276.1,275.7,277.3,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1197304.0,35.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,23.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,274.9,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.001,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.995,182.4,11.23,1.9,3.474,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.8,23.99,23.06,23.52,23.34,23.46,-123.0,23.74,23.53,38.35
2016-06-15 20:11:00-05:00,-2.9467232,-9.753751,-3.1687868,515844,26.65,0.0,-0.206,-0.105,24.43,32.18,275.9,275.9,277.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1197304.0,31.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,23.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.905,180.3,10.99,2.9,3.477,2.0,-1.0,13.32,0.002,0.228,3.0,2.0,0.0,0.001,23.8,24.01,23.06,23.52,23.34,23.46,-122.9,23.77,23.53,38.27
2016-06-15 20:12:00-05:00,-2.9467232,-9.753751,-3.1687868,515845,26.63,0.0,-0.26,-0.11,24.45,28.71,276.1,275.8,277.4,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1197304.0,27.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,23.31,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.001,0.001,0.001,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.102,193.4,15.14,1.7,3.475,2.0,-1.0,13.32,0.009,0.229,3.0,2.0,0.0,0.001,23.8,24.01,23.04,23.52,23.33,23.46,-123.1,23.77,23.53,38.17
2016-06-15 20:13:00-05:00,-2.9467232,-9.753751,-3.1687868,515846,26.62,0.0,-0.259,-0.098,24.43,25.95,276.1,275.9,277.5,0.0,0.0,0.0,21.17,0.0,60.17,0.0,1197304.0,25.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,23.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.02,186.0,8.91,1.4,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.8,24.01,23.04,23.52,23.35,23.46,-122.7,23.72,23.53,38.16
2016-06-15 20:14:00-05:00,-2.9467232,-9.620137,-3.1687868,515847,26.59,0.0,-0.258,-0.118,24.45,23.63,276.2,276.1,277.7,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1197304.0,22.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,23.33,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.975,184.3,9.34,2.8,3.477,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.82,24.01,23.06,23.52,23.33,23.46,-122.7,23.72,23.53,38.09
2016-06-15 20:15:00-05:00,-2.9467232,-9.352912,-3.1687868,515848,26.59,0.0,-0.257,-0.122,24.43,21.68,276.2,275.9,277.5,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1197304.0,20.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,23.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.368,162.4,19.87,3.8,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.8,23.99,23.04,23.52,23.33,23.46,-123.1,23.77,23.53,38.04
2016-06-15 20:16:00-05:00,-2.9467232,-9.352912,-3.1687868,515849,26.58,0.0,-0.257,-0.119,24.45,20.09,275.7,275.5,277.1,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1197304.0,19.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.7,187.7,13.2,2.4,3.475,2.0,-1.0,13.55,0.005,0.229,3.0,2.0,0.0,0.0,23.82,23.99,23.12,23.52,23.33,23.46,-123.0,23.82,23.61,37.96
2016-06-15 20:17:00-05:00,-2.9467232,-9.219298,-3.1687868,515850,26.56,0.0,-0.189,-0.091,24.44,18.72,275.8,275.3,277.0,0.0,0.0,0.0,21.18,0.0,60.17,0.0,1197304.0,17.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,23.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.012,0.014,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.532,181.4,17.37,2.4,3.477,2.0,-1.0,13.3,0.002,0.229,1.0,2.0,0.0,0.001,23.8,23.99,23.12,23.52,23.33,23.46,-122.9,23.81,23.63,37.9
2016-06-15 20:18:00-05:00,-2.9467232,-9.219298,-3.1687868,515851,26.53,0.0,-0.256,-0.118,24.39,17.56,275.8,275.4,277.1,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1197304.0,16.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,23.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.745,179.6,17.63,3.4,3.477,2.0,-1.0,13.53,0.007,0.229,3.0,2.0,0.0,0.0,23.8,24.05,23.13,23.52,23.35,23.46,-123.0,23.82,23.63,37.82
2016-06-15 20:19:00-05:00,-2.9467232,-8.952073,-3.1687868,515852,26.53,0.0,-0.256,-0.124,24.42,16.49,275.7,275.6,277.2,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1197304.0,15.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,23.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.975,176.1,15.85,3.3,3.477,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.8,24.01,23.14,23.54,23.33,23.46,-122.1,23.82,23.63,37.77
2016-06-15 20:20:00-05:00,-2.9467232,-8.952073,-3.1687868,515853,26.52,0.0,-0.255,-0.124,24.41,15.64,275.7,275.7,277.2,0.0,0.0,0.0,21.3,0.0,60.19,0.0,1197304.0,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.178,185.1,17.88,2.3,3.475,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.8,24.03,23.14,23.52,23.33,23.46,-122.6,23.82,23.63,37.71
2016-06-15 20:21:00-05:00,-2.9467232,-8.952073,-3.1687868,515854,26.5,0.0,-0.255,-0.12,24.43,14.89,275.8,275.6,277.2,0.0,0.0,0.0,21.21,0.0,60.21,0.0,1197304.0,14.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,23.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.568,190.5,17.23,2.8,3.475,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.82,23.99,23.14,23.52,23.33,23.46,-122.5,23.82,23.63,37.64
2016-06-15 20:22:00-05:00,-2.9467232,-8.952073,-3.1687868,515855,26.5,0.0,-0.24,-0.117,24.4,14.27,275.7,275.7,277.2,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1197304.0,13.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,23.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.17,189.1,10.59,3.0,3.475,2.0,-1.0,13.53,0.007,0.229,3.0,2.0,0.0,0.0,23.84,24.01,23.14,23.52,23.44,23.46,-122.6,23.82,23.63,37.58
2016-06-15 20:23:00-05:00,-2.9467232,-8.952073,-3.1687868,515856,26.47,0.0,-0.255,-0.121,24.38,13.74,275.7,275.8,277.3,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1197304.0,13.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,23.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.662,184.8,8.04,2.4,3.477,2.0,-1.0,13.13,-0.005,0.231,1.0,2.0,0.0,0.002,23.84,23.99,23.16,23.54,23.41,23.46,-122.3,23.82,23.63,37.51
2016-06-15 20:24:00-05:00,-2.9467232,-8.952073,-3.1687868,515857,26.47,0.0,-0.254,-0.136,24.4,13.37,275.9,275.8,277.3,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1197304.0,12.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,23.38,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.567,184.8,15.62,2.5,3.477,2.0,-1.0,13.53,0.012,0.229,3.0,2.0,0.0,0.001,23.82,23.99,23.16,23.54,23.4,23.46,-122.3,23.81,23.63,37.46
2016-06-15 20:25:00-05:00,-2.9467232,-8.952073,-3.1687868,515858,26.45,0.0,-0.254,-0.117,24.41,12.97,275.9,276.0,277.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1197304.0,12.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,23.39,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.177,186.5,19.51,3.0,3.477,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.8,23.99,23.14,23.62,23.45,23.46,-122.7,23.82,23.63,37.38
2016-06-15 20:26:00-05:00,-2.9467232,-8.952073,-3.1687868,515859,26.44,0.0,-0.254,-0.132,24.39,12.62,275.4,275.4,276.9,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1197304.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,23.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.1,275.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.863,189.9,13.31,3.0,3.474,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.82,24.01,23.16,23.52,23.45,23.46,-122.5,23.82,23.63,37.32
2016-06-15 20:27:00-05:00,-2.9467232,-8.952073,-3.1687868,515860,26.42,0.0,-0.254,-0.119,24.34,12.31,275.4,275.3,276.8,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1197304.0,11.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,23.36,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.798,172.1,12.76,2.7,3.475,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.84,24.03,23.14,23.52,23.41,23.46,-122.5,23.76,23.63,37.29
2016-06-15 20:28:00-05:00,-2.9467232,-8.952073,-3.1687868,515861,26.41,0.0,-0.254,-0.146,24.37,12.09,275.8,275.2,276.8,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1197304.0,11.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,23.35,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.057,191.0,10.9,1.8,3.475,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.8,24.01,23.14,23.54,23.39,23.46,-122.3,23.72,23.61,37.19
2016-06-15 20:29:00-05:00,-2.9467232,-9.085686,-3.1687868,515862,26.4,0.0,-0.203,-0.127,24.4,11.96,275.5,275.5,276.9,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1197304.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,23.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.155,179.0,16.34,2.9,3.475,2.0,-1.0,13.41,0.007,0.228,1.0,2.0,0.0,0.001,23.8,23.98,23.06,23.54,23.33,23.45,-122.6,23.72,23.55,37.14
