TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 20:30:00-05:00,-2.9467232,-9.219298,-3.1687868,515863,26.38,0.0,-0.254,-0.125,24.36,11.86,275.6,275.4,277.0,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1197304.0,11.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,23.34,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.748,165.5,21.26,3.1,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.8,23.94,23.08,23.52,23.35,23.46,-122.7,23.72,23.53,37.1
2016-06-15 20:31:00-05:00,-2.9467232,-9.085686,-3.1687868,515864,26.37,0.0,-0.254,-0.15,24.38,11.84,275.6,275.4,277.0,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1197304.0,11.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,23.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.72,183.3,25.46,1.3,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.82,23.95,23.08,23.54,23.35,23.45,-123.0,23.72,23.53,37.0
2016-06-15 20:32:00-05:00,-2.9467232,-9.219298,-3.1687868,515865,26.36,0.0,-0.254,-0.133,24.39,11.83,275.5,275.3,276.9,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1197304.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,23.33,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.8,183.0,10.24,1.5,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.79,23.97,23.04,23.54,23.35,23.43,-122.5,23.72,23.53,37.0
2016-06-15 20:33:00-05:00,-2.9467232,-9.352912,-3.1687868,515866,26.34,0.0,-0.254,-0.131,24.39,11.97,275.9,275.5,277.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1197304.0,11.39,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,23.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.793,175.9,16.81,2.7,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.74,23.95,23.06,23.43,23.35,23.37,-122.3,23.72,23.55,36.9
2016-06-15 20:34:00-05:00,-2.9467232,-9.352912,-3.1687868,515867,26.34,0.0,-0.224,-0.121,24.36,12.19,275.8,275.4,277.0,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1197304.0,11.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,23.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.447,179.6,12.81,2.2,3.477,2.0,-1.0,13.37,-0.005,0.228,1.0,2.0,0.0,0.001,23.71,23.93,23.04,23.48,23.35,23.37,-122.3,23.72,23.53,36.85
2016-06-15 20:35:00-05:00,-2.9467232,-9.219298,-3.1687868,515868,26.32,0.0,-0.254,-0.135,24.38,12.26,276.0,275.6,277.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1197304.0,11.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,23.3,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.018,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.765,172.5,16.49,1.2,3.477,2.0,-1.0,13.37,0.015,0.229,3.0,2.0,0.0,0.001,23.71,23.95,23.1,23.45,23.28,23.37,-122.4,23.72,23.53,36.81
2016-06-15 20:36:00-05:00,-2.9467232,-9.352912,-3.1687868,515869,26.31,0.0,-0.254,-0.144,24.38,12.26,275.8,275.6,277.1,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1197304.0,11.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,23.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.937,161.2,14.48,1.8,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.71,23.98,23.06,23.45,23.27,23.37,-122.4,23.72,23.53,36.77
2016-06-15 20:37:00-05:00,-2.9467232,-9.352912,-3.1687868,515870,26.3,0.0,-0.254,-0.14,24.39,12.23,276.0,275.5,277.0,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1197304.0,11.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,23.29,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.753,165.1,21.37,1.3,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.76,24.0,23.08,23.45,23.32,23.37,-122.6,23.69,23.55,36.68
2016-06-15 20:38:00-05:00,-2.9467232,-9.352912,-3.1687868,515871,26.28,0.0,-0.251,-0.143,24.35,12.09,275.7,275.7,277.1,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1197304.0,11.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,23.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.525,169.4,20.18,2.2,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.74,24.0,23.11,23.44,23.31,23.37,-122.9,23.65,23.53,36.61
2016-06-15 20:39:00-05:00,-2.9467232,-9.352912,-3.1687868,515872,26.28,0.0,-0.249,-0.156,24.3,11.86,276.1,275.8,277.3,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1197304.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,23.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,274.4,276.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.468,159.7,23.87,2.6,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.71,23.97,23.06,23.43,23.29,23.37,-122.3,23.65,23.44,36.58
2016-06-15 20:40:00-05:00,-2.9467232,-9.352912,-3.1687868,515873,26.28,0.0,-0.22,-0.142,24.31,11.55,278.3,278.4,279.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1197304.0,10.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,23.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.8,277.1,278.4,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.91,194.6,13.47,1.9,3.475,2.0,-1.0,13.21,0.002,0.229,1.0,2.0,0.0,0.001,23.73,23.99,23.09,23.48,23.31,23.35,-122.4,23.63,23.46,36.52
2016-06-15 20:41:00-05:00,-2.9467232,-9.352912,-3.1687868,515874,26.25,0.0,-0.25,-0.145,24.29,11.46,277.6,277.8,279.2,0.0,0.0,0.0,21.31,0.0,60.18,0.0,1197304.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,23.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,276.9,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.845,145.0,25.54,1.4,3.477,2.0,-1.0,13.55,0.008,0.228,3.0,2.0,0.0,0.001,23.76,24.0,23.13,23.44,23.34,23.37,-122.3,23.63,23.51,36.49
2016-06-15 20:42:00-05:00,-2.9467232,-9.352912,-3.1687868,515875,26.25,0.0,-0.251,-0.147,24.27,11.79,277.7,277.9,279.3,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1197304.0,11.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.45,168.0,12.95,2.3,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.76,23.97,23.12,23.43,23.32,23.37,-122.4,23.63,23.44,36.42
2016-06-15 20:43:00-05:00,-2.9467232,-9.352912,-3.1687868,515876,26.25,0.0,-0.25,-0.159,24.23,12.44,277.9,277.8,279.2,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1197304.0,11.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.172,176.6,24.94,2.2,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.74,23.93,23.13,23.43,23.32,23.35,-122.1,23.63,23.49,36.39
2016-06-15 20:44:00-05:00,-2.9467232,-9.352912,-3.1687868,515877,26.22,0.0,-0.246,-0.158,24.28,13.02,277.6,277.8,279.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1197304.0,12.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.767,170.8,39.99,1.4,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.79,23.92,23.1,23.47,23.29,23.37,-122.0,23.63,23.46,36.32
2016-06-15 20:45:00-05:00,-2.9467232,-9.352912,-3.1687868,515878,26.22,0.0,-0.205,-0.146,24.27,12.95,277.9,277.8,279.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,12.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,23.25,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.488,162.3,66.24,1.4,3.475,2.0,-1.0,13.55,0.007,0.228,3.0,2.0,0.0,0.0,23.75,23.95,23.13,23.45,23.32,23.37,-122.6,23.63,23.47,36.24
2016-06-15 20:46:00-05:00,-2.9467232,-9.352912,-3.1687868,515879,26.22,0.0,-0.244,-0.158,24.3,12.54,277.5,277.5,278.9,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1197304.0,11.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,23.26,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.8,276.4,277.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.585,181.5,51.6,1.4,3.477,2.0,-1.0,13.21,0.001,0.229,1.0,2.0,0.0,0.001,23.8,23.95,23.15,23.43,23.32,23.37,-122.9,23.63,23.47,36.23
2016-06-15 20:47:00-05:00,-2.9467232,-9.352912,-3.1687868,515880,26.19,0.0,-0.248,-0.142,24.29,12.05,276.3,276.4,277.8,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1197304.0,11.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,23.24,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.167,147.6,31.34,2.7,3.477,2.0,-1.0,13.55,0.006,0.228,3.0,2.0,0.0,0.0,23.78,23.95,23.12,23.41,23.27,23.37,-122.8,23.63,23.49,36.18
2016-06-15 20:48:00-05:00,-2.9467232,-9.352912,-3.1687868,515881,26.19,0.0,-0.245,-0.158,24.26,11.72,276.3,276.4,277.9,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1197304.0,11.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,23.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.452,183.9,19.14,3.6,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.78,23.91,23.1,23.4,23.34,23.35,-122.6,23.63,23.45,36.13
2016-06-15 20:49:00-05:00,-2.9467232,-9.219298,-3.1687868,515882,26.19,0.0,-0.246,-0.151,24.21,11.49,276.5,276.4,277.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1197304.0,10.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,23.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.63,167.5,27.77,4.1,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.8,23.91,23.15,23.44,23.34,23.37,-122.7,23.63,23.46,36.05
2016-06-15 20:50:00-05:00,-2.9467232,-8.952073,-3.1687868,515883,26.16,0.0,-0.247,-0.157,24.22,11.45,276.2,276.5,278.0,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1197304.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.23,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.885,150.5,18.03,3.8,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.76,23.91,23.12,23.45,23.34,23.37,-122.3,23.63,23.46,36.04
2016-06-15 20:51:00-05:00,-2.9467232,-8.952073,-3.1687868,515884,26.16,0.0,-0.206,-0.174,24.23,11.45,276.7,276.5,278.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1197304.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,23.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.248,166.5,15.12,3.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.81,23.91,23.15,23.43,23.34,23.37,-122.0,23.63,23.47,35.95
2016-06-15 20:52:00-05:00,-2.9467232,-8.952073,-3.1687868,515885,26.16,0.0,-0.249,-0.156,24.22,11.48,276.4,276.5,278.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1197304.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.108,168.2,20.89,3.5,3.477,2.0,-1.0,13.53,0.005,0.229,3.0,2.0,0.0,0.0,23.81,23.91,23.15,23.45,23.34,23.37,-122.3,23.63,23.48,35.88
2016-06-15 20:53:00-05:00,-2.9467232,-8.952073,-3.1687868,515886,26.15,0.0,-0.25,-0.17,24.23,11.61,276.4,276.6,278.1,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1197304.0,10.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.26,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.62,172.8,15.32,2.5,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.81,23.91,23.15,23.48,23.34,23.37,-121.8,23.63,23.46,35.84
2016-06-15 20:54:00-05:00,-2.9467232,-8.952073,-3.1687868,515887,26.13,0.0,-0.25,-0.157,24.24,11.54,276.5,276.5,278.0,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1197304.0,10.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,23.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.1,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.572,171.1,15.62,2.4,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.81,23.91,23.15,23.43,23.34,23.37,-122.1,23.63,23.44,35.79
2016-06-15 20:55:00-05:00,-2.9467232,-8.952073,-3.1687868,515888,26.13,0.0,-0.251,-0.173,24.25,11.52,276.5,276.6,278.1,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1197304.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,23.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.2,176.8,13.2,1.6,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.76,23.91,23.15,23.48,23.34,23.37,-122.2,23.63,23.46,35.75
2016-06-15 20:56:00-05:00,-2.9467232,-8.952073,-3.1687868,515889,26.12,0.0,-0.251,-0.15,24.23,11.5,275.9,276.1,277.6,0.0,0.0,0.0,21.48,0.0,60.18,0.0,1197304.0,10.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,23.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.247,175.9,11.17,2.1,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.8,23.91,23.13,23.48,23.32,23.37,-122.4,23.63,23.45,35.66
2016-06-15 20:57:00-05:00,-2.9467232,-8.952073,-3.1687868,515890,26.1,0.0,-0.23,-0.189,24.24,11.46,275.8,276.0,277.4,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1197304.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.785,138.7,44.4,2.1,3.475,2.0,-1.0,13.15,-0.033,0.228,1.0,2.0,0.0,0.001,23.75,23.91,23.13,23.44,23.28,23.37,-122.2,23.63,23.45,35.65
2016-06-15 20:58:00-05:00,-2.9467232,-9.085686,-3.1687868,515891,26.1,0.0,-0.24,-0.187,24.28,11.55,276.0,276.1,277.5,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1197304.0,10.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.4,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.6,167.7,37.28,1.1,3.475,2.0,-1.0,13.12,0.04,0.231,1.0,2.0,0.0,0.002,23.72,23.87,23.05,23.41,23.24,23.27,-122.1,23.58,23.44,35.57
2016-06-15 20:59:00-05:00,-2.9467232,-9.352912,-3.1687868,515892,26.1,0.0,-0.24,-0.168,24.23,11.72,276.0,276.2,277.6,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1197304.0,11.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.14,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.375,135.9,28.66,0.9,3.477,2.0,-1.0,13.55,0.007,0.228,3.0,2.0,0.0,0.001,23.72,23.81,23.05,23.39,23.24,23.27,-121.8,23.53,23.4,35.55
2016-06-15 21:00:00-05:00,-2.9467232,-9.352912,-3.1687868,515893,26.09,0.0,-0.242,-0.168,24.23,11.66,276.1,276.3,277.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1197304.0,11.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,23.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.76,190.9,27.0,1.3,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.65,23.81,23.05,23.4,23.24,23.27,-122.3,23.53,23.36,35.48
2016-06-15 21:01:00-05:00,-2.9467232,-9.352912,-3.1687868,515894,26.07,0.0,-0.239,-0.174,24.26,11.42,276.5,276.4,277.8,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,10.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,23.12,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.005,163.3,14.26,1.5,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.04,23.39,23.24,23.29,-122.0,23.53,23.34,35.46
2016-06-15 21:02:00-05:00,-2.9467232,-9.352912,-3.1687868,515895,26.07,0.0,-0.238,-0.16,24.23,11.17,276.6,276.5,277.8,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1197304.0,10.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,23.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.815,129.6,49.98,1.4,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.05,23.37,23.18,23.25,-122.4,23.53,23.36,35.44
2016-06-15 21:03:00-05:00,-2.9467232,-9.352912,-3.1687868,515896,26.05,0.0,-0.217,-0.162,24.22,10.97,276.7,276.5,278.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1197304.0,10.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,23.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.5,276.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.017,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.818,161.6,38.93,2.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.4,23.15,23.27,-122.0,23.53,23.38,35.38
2016-06-15 21:04:00-05:00,-2.9467232,-9.352912,-3.1687868,515897,26.04,0.0,-0.24,-0.192,24.2,10.91,276.5,276.7,278.1,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1197304.0,10.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,23.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.3,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.117,159.3,29.72,2.0,3.475,2.0,-1.0,13.11,-0.041,0.231,1.0,2.0,0.0,0.003,23.62,23.79,22.97,23.32,23.15,23.24,-122.4,23.53,23.34,35.36
2016-06-15 21:05:00-05:00,-2.9467232,-9.352912,-3.1687868,515898,26.04,0.0,-0.243,-0.173,24.19,10.96,276.8,276.7,278.1,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1197304.0,10.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.8,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.18,177.4,16.54,1.8,3.475,2.0,-1.0,13.41,0.049,0.228,3.0,2.0,0.0,0.001,23.62,23.81,22.96,23.29,23.15,23.19,-122.5,23.53,23.36,35.31
2016-06-15 21:06:00-05:00,-2.9467232,-9.352912,-3.1687868,515899,26.04,0.0,-0.241,-0.169,24.19,11.07,276.3,276.3,277.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1197304.0,10.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,23.06,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.1,276.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.277,174.9,17.23,2.1,3.475,2.0,-1.0,13.55,0.006,0.228,3.0,2.0,0.0,0.0,23.62,23.8,22.96,23.32,23.15,23.17,-122.4,23.53,23.34,35.26
2016-06-15 21:07:00-05:00,-2.9467232,-9.352912,-3.1687868,515900,26.02,0.0,-0.241,-0.173,24.17,11.18,276.1,275.8,277.3,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1197304.0,10.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,23.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.087,157.7,30.54,1.8,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.79,22.96,23.32,23.15,23.17,-122.4,23.53,23.34,35.25
2016-06-15 21:08:00-05:00,-2.9467232,-9.352912,-3.1687868,515901,26.01,0.0,-0.243,-0.167,24.2,11.13,276.1,276.1,277.5,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1197304.0,10.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,23.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.157,198.7,37.93,2.2,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.34,23.15,23.17,-122.4,23.53,23.34,35.2
2016-06-15 21:09:00-05:00,-2.9467232,-9.085686,-3.1687868,515902,26.01,0.0,-0.245,-0.179,24.17,11.03,276.0,276.2,277.6,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1197304.0,10.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,23.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.48,188.3,12.65,2.5,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.34,23.15,23.17,-121.8,23.53,23.34,35.17
2016-06-15 21:10:00-05:00,-2.9467232,-8.952073,-3.1687868,515903,26.0,0.0,-0.205,-0.19,24.21,10.95,276.1,276.2,277.6,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1197304.0,10.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,23.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.005,160.9,25.82,2.5,3.477,2.0,-1.0,13.31,0.006,0.228,3.0,2.0,0.0,0.001,23.62,23.81,22.96,23.34,23.15,23.17,-122.2,23.53,23.34,35.1
2016-06-15 21:11:00-05:00,-2.9467232,-8.952073,-3.1687868,515904,25.98,0.0,-0.241,-0.167,24.18,10.92,276.2,276.3,277.7,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1197304.0,10.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,23.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.272,155.2,21.39,3.1,3.475,2.0,-1.0,13.55,0.006,0.228,3.0,2.0,0.0,0.0,23.62,23.8,22.96,23.37,23.15,23.24,-122.1,23.53,23.34,35.07
2016-06-15 21:12:00-05:00,-2.9467232,-8.952073,-3.1687868,515905,25.98,0.0,-0.239,-0.18,24.18,10.92,276.3,276.4,277.8,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1197304.0,10.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,23.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.408,163.9,21.84,2.4,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.4,23.15,23.27,-122.3,23.53,23.34,35.07
2016-06-15 21:13:00-05:00,-2.9467232,-8.952073,-3.1687868,515906,25.98,0.0,-0.237,-0.15,24.17,10.91,276.3,276.6,278.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1197304.0,10.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.25,162.5,15.53,3.5,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.97,23.42,23.15,23.22,-122.5,23.53,23.34,35.01
2016-06-15 21:14:00-05:00,-2.9467232,-8.952073,-3.1687868,515907,25.98,0.0,-0.236,-0.17,24.16,10.81,276.8,276.5,277.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1197304.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,23.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.885,161.5,12.75,3.5,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.04,23.4,23.15,23.27,-121.9,23.53,23.36,34.96
2016-06-15 21:15:00-05:00,-2.9467232,-8.952073,-3.1687868,515908,25.95,0.0,-0.221,-0.172,24.14,10.68,276.5,276.6,278.0,0.0,0.0,0.0,21.48,0.0,60.19,0.0,1197304.0,10.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.2,277.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.868,169.8,15.24,3.0,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.05,23.44,23.15,23.27,-122.7,23.53,23.34,34.93
2016-06-15 21:16:00-05:00,-2.9467232,-8.952073,-3.1687868,515909,25.95,0.0,-0.229,-0.18,24.13,10.63,275.5,275.6,277.0,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1197304.0,10.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.1,274.2,275.5,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.822,150.8,33.77,1.7,3.475,2.0,-1.0,13.32,0.004,0.228,1.0,2.0,0.0,0.001,23.62,23.81,23.05,23.42,23.15,23.29,-122.5,23.53,23.34,34.88
2016-06-15 21:17:00-05:00,-2.9467232,-8.952073,-3.1687868,515910,25.95,0.0,-0.228,-0.171,24.13,10.5,275.4,275.3,276.7,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1197304.0,10.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.662,166.1,57.97,1.2,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.97,23.39,23.15,23.2,-121.8,23.53,23.39,34.88
2016-06-15 21:18:00-05:00,-2.9467232,-8.952073,-3.1687868,515911,25.93,0.0,-0.228,-0.157,24.13,10.38,275.2,275.2,276.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1197304.0,9.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,23.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.622,143.1,30.23,1.2,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.34,23.15,23.21,-122.3,23.53,23.36,34.78
2016-06-15 21:19:00-05:00,-2.9467232,-9.219298,-3.1687868,515912,25.92,0.0,-0.227,-0.17,24.12,10.29,275.3,275.2,276.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1197304.0,9.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.907,162.2,20.97,1.6,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.76,22.96,23.34,23.15,23.21,-122.3,23.5,23.3,34.78
2016-06-15 21:20:00-05:00,-2.9467232,-9.352912,-3.1687868,515913,25.92,0.0,-0.223,-0.158,24.12,10.19,274.8,275.3,276.7,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1197304.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.09,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.072,168.6,30.68,1.9,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.72,22.96,23.34,23.15,23.17,-122.6,23.45,23.24,34.69
2016-06-15 21:21:00-05:00,-2.9467232,-9.352912,-3.1687868,515914,25.92,0.0,-0.203,-0.169,24.11,10.14,276.5,276.5,277.9,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1197304.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.3,276.4,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.78,157.5,15.31,2.6,3.474,2.0,-1.0,13.42,0.003,0.228,1.0,2.0,0.0,0.001,23.62,23.72,22.96,23.34,23.15,23.17,-122.7,23.44,23.3,34.69
2016-06-15 21:22:00-05:00,-2.9467232,-9.352912,-3.1687868,515915,25.91,0.0,-0.222,-0.171,24.09,10.17,277.9,277.9,279.3,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1197304.0,9.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,23.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.9,171.7,19.25,2.7,3.477,2.0,-1.0,13.55,0.007,0.228,3.0,2.0,0.0,0.0,23.57,23.72,22.96,23.34,23.15,23.19,-122.7,23.44,23.28,34.69
2016-06-15 21:23:00-05:00,-2.9467232,-9.219298,-3.1687868,515916,25.89,0.0,-0.219,-0.166,24.09,10.32,277.9,278.0,279.3,0.0,0.0,0.0,21.21,0.0,60.16,0.0,1197304.0,9.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,23.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,276.0,277.0,278.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.388,170.9,20.06,2.2,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.52,23.72,22.96,23.34,23.13,23.19,-122.5,23.44,23.28,34.6
2016-06-15 21:24:00-05:00,-2.9467232,-8.952073,-3.1687868,515917,25.89,0.0,-0.217,-0.155,24.07,10.82,278.7,278.3,279.6,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1197304.0,10.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,23.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,277.0,277.2,278.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.448,165.5,14.32,2.5,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.52,23.72,22.96,23.34,23.15,23.17,-122.8,23.44,23.28,34.59
2016-06-15 21:25:00-05:00,-2.9467232,-8.952073,-3.1687868,515918,25.89,0.0,-0.214,-0.168,24.07,11.9,275.2,275.1,276.5,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1197304.0,11.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,23.05,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.087,183.5,14.99,2.5,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.52,23.72,22.96,23.34,23.15,23.17,-122.5,23.44,23.35,34.54
2016-06-15 21:26:00-05:00,-2.9467232,-8.952073,-3.1687868,515919,25.88,0.0,-0.193,-0.155,24.07,13.62,276.0,275.6,277.0,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,12.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,23.06,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.198,161.9,14.93,1.7,3.475,2.0,-1.0,13.55,0.007,0.228,3.0,2.0,0.0,0.0,23.52,23.72,22.96,23.34,23.15,23.21,-122.9,23.44,23.33,34.49
2016-06-15 21:27:00-05:00,-2.9467232,-8.952073,-3.1687868,515920,25.85,0.0,-0.223,-0.192,24.07,14.94,275.3,275.3,276.8,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1197304.0,14.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,23.07,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.757,173.0,26.36,1.3,3.475,2.0,-1.0,13.4,0.003,0.228,1.0,2.0,0.0,0.001,23.52,23.72,22.96,23.34,23.15,23.17,-122.5,23.45,23.33,34.49
2016-06-15 21:28:00-05:00,-2.9467232,-8.952073,-3.1687868,515921,25.85,0.0,-0.228,-0.186,24.11,15.74,274.9,274.6,276.1,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1197304.0,14.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.1,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.907,189.4,15.57,1.7,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.61,23.77,22.96,23.34,23.15,23.26,-122.9,23.5,23.4,34.41
2016-06-15 21:29:00-05:00,-2.9467232,-8.952073,-3.1687868,515922,25.85,0.0,-0.223,-0.173,24.14,16.05,275.0,274.6,276.1,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1197304.0,15.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.923,185.8,11.94,3.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.02,23.42,23.15,23.27,-122.5,23.53,23.45,34.4
2016-06-15 21:30:00-05:00,-2.9467232,-8.952073,-2.8231013,515923,25.85,0.0,-0.221,-0.189,24.14,16.06,275.0,274.7,276.2,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1197304.0,15.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,23.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,2.35,191.8,10.15,3.5,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.7,23.81,23.05,23.44,23.24,23.3,-122.6,23.55,23.46,34.35
2016-06-15 21:31:00-05:00,-2.8395698,-8.8184595,-2.7078726,515924,25.84,0.0,-0.218,-0.174,24.14,15.82,275.1,274.8,276.3,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1197304.0,15.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.22,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.803,174.8,17.9,3.1,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.89,23.13,23.53,23.28,23.37,-122.2,23.61,23.54,34.3
2016-06-15 21:32:00-05:00,-2.6252627,-8.684847,-2.7078726,515925,25.83,0.0,-0.178,-0.184,24.14,15.77,275.0,275.0,276.5,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1197304.0,15.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,23.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.172,176.5,16.81,1.9,3.477,2.0,-1.0,13.21,-0.039,0.228,1.0,2.0,0.0,0.001,23.72,23.91,23.15,23.53,23.34,23.37,-122.6,23.63,23.54,34.3
2016-06-15 21:33:00-05:00,-2.518109,-8.551233,-2.7078726,515926,25.83,0.0,-0.213,-0.171,24.15,16.29,275.2,275.1,276.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1197304.0,15.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,23.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.052,200.2,11.75,1.5,3.475,2.0,-1.0,13.23,0.047,0.229,3.0,2.0,0.0,0.001,23.77,23.91,23.15,23.53,23.34,23.37,-122.9,23.63,23.54,34.3
2016-06-15 21:34:00-05:00,-2.518109,-8.684847,-2.7078726,515927,25.83,0.0,-0.212,-0.168,24.16,16.53,275.4,275.1,276.5,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1197304.0,15.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,23.25,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.305,194.7,12.08,1.9,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.81,23.93,23.15,23.53,23.34,23.38,-122.4,23.63,23.62,34.22
2016-06-15 21:35:00-05:00,-2.6252627,-8.952073,-2.7078726,515928,25.83,0.0,-0.211,-0.175,24.17,15.92,275.3,275.0,276.4,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1197304.0,15.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.015,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.468,180.5,16.49,2.4,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.73,23.89,23.12,23.53,23.31,23.35,-122.2,23.63,23.62,34.21
2016-06-15 21:36:00-05:00,-2.8395698,-8.952073,-2.7078726,515929,25.81,0.0,-0.21,-0.169,24.16,15.3,275.7,275.7,277.2,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1197304.0,14.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.183,171.1,7.685,1.8,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.65,23.8,23.05,23.52,23.24,23.29,-122.0,23.58,23.54,34.17
2016-06-15 21:37:00-05:00,-2.9467232,-8.952073,-3.0535583,515930,25.79,0.0,-0.213,-0.164,24.17,14.78,275.9,276.0,277.4,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1197304.0,14.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.03,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.01,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.255,174.6,21.39,1.7,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.57,23.72,22.96,23.44,23.15,23.21,-121.9,23.53,23.48,34.16
2016-06-15 21:38:00-05:00,-2.9467232,-9.219298,-3.1687868,515931,25.79,0.0,-0.173,-0.19,24.14,14.34,276.2,275.9,277.4,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1197304.0,13.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,22.96,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.015,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.068,184.4,31.66,2.2,3.477,2.0,-1.0,13.19,-0.04,0.228,1.0,2.0,0.0,0.001,23.47,23.62,22.91,23.34,23.12,23.13,-122.5,23.44,23.41,34.11
2016-06-15 21:39:00-05:00,-2.9467232,-9.486525,-3.1687868,515932,25.79,0.0,-0.216,-0.171,24.16,14.32,276.2,276.1,277.6,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1197304.0,13.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,22.94,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.9,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.478,183.4,16.86,2.4,3.477,2.0,-1.0,13.19,0.051,0.229,3.0,2.0,0.0,0.001,23.43,23.52,22.8,23.29,23.05,23.06,-122.3,23.39,23.35,34.11
2016-06-15 21:40:00-05:00,-2.9467232,-9.753751,-3.1687868,515933,25.78,0.0,-0.214,-0.163,24.14,14.54,276.6,276.1,277.6,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1197304.0,13.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,22.97,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.087,171.6,16.29,2.3,3.477,2.0,-1.0,13.55,0.006,0.228,3.0,2.0,0.0,0.0,23.43,23.52,22.76,23.24,23.05,23.0,-122.4,23.34,23.3,34.08
2016-06-15 21:41:00-05:00,-2.9467232,-9.753751,-3.1687868,515934,25.76,0.0,-0.212,-0.178,24.13,14.49,276.4,276.2,277.6,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1197304.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.283,172.7,15.23,2.1,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.43,23.59,22.76,23.24,23.05,22.98,-122.6,23.36,23.25,34.01
2016-06-15 21:42:00-05:00,-2.9467232,-9.753751,-3.1687868,515935,25.76,0.0,-0.21,-0.168,24.11,14.24,276.3,276.3,277.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,13.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,23.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.017,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.69,169.1,13.09,2.5,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.48,23.62,22.76,23.24,23.05,22.98,-122.1,23.36,23.29,34.01
2016-06-15 21:43:00-05:00,-2.9467232,-9.620137,-3.1687868,515936,25.76,0.0,-0.209,-0.167,24.08,14.22,276.6,276.4,277.7,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1197304.0,13.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,23.06,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.86,169.0,14.89,2.4,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.52,23.68,22.86,23.29,23.13,23.06,-122.4,23.34,23.35,33.96
2016-06-15 21:44:00-05:00,-2.9467232,-9.352912,-3.1687868,515937,25.76,0.0,-0.179,-0.172,24.1,14.39,276.5,276.4,277.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1197304.0,13.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,23.07,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.012,185.2,8.81,1.8,3.477,2.0,-1.0,13.32,-0.02,0.228,1.0,2.0,0.0,0.001,23.52,23.72,22.89,23.34,23.15,23.08,-122.8,23.44,23.35,33.92
2016-06-15 21:45:00-05:00,-2.9467232,-9.219298,-3.1687868,515938,25.74,0.0,-0.207,-0.169,24.1,14.35,274.4,274.3,275.8,0.0,0.0,0.0,21.31,0.0,60.18,0.0,1197304.0,13.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.12,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.245,165.7,35.36,2.1,3.477,2.0,-1.0,13.53,0.03,0.228,3.0,2.0,0.0,0.0,23.62,23.72,22.94,23.34,23.15,23.14,-121.9,23.45,23.35,33.92
2016-06-15 21:46:00-05:00,-2.9467232,-8.952073,-3.0535583,515939,25.73,0.0,-0.207,-0.162,24.14,14.17,273.1,273.0,274.5,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1197304.0,13.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,271.9,272.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.965,160.1,27.24,1.8,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.4,23.21,23.19,-122.3,23.47,23.43,33.9
2016-06-15 21:47:00-05:00,-2.9467232,-8.952073,-2.9383297,515940,25.73,0.0,-0.206,-0.17,24.11,14.28,273.5,273.1,274.6,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1197304.0,13.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.093,162.2,27.31,1.8,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,22.96,23.44,23.24,23.21,-122.1,23.5,23.45,33.85
2016-06-15 21:48:00-05:00,-2.9467232,-8.952073,-2.8231013,515941,25.73,0.0,-0.206,-0.168,24.11,14.25,273.6,273.5,274.8,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1197304.0,13.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.088,170.1,20.24,1.6,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.64,23.81,22.99,23.44,23.24,23.25,-121.6,23.53,23.45,33.82
2016-06-15 21:49:00-05:00,-2.9467232,-8.952073,-2.8231013,515942,25.73,0.0,-0.205,-0.169,24.13,14.24,273.5,273.5,274.9,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1197304.0,13.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,23.19,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.108,175.5,13.62,2.5,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.68,23.81,23.05,23.44,23.24,23.3,-122.1,23.55,23.45,33.81
