TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 21:50:00-05:00,-2.9467232,-8.952073,-2.7078726,515943,25.73,0.0,-0.171,-0.182,24.13,14.37,273.4,273.3,274.7,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1197304.0,13.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.258,181.6,22.57,2.5,3.475,2.0,-1.0,13.41,0.005,0.228,1.0,2.0,0.0,0.001,23.72,23.81,23.05,23.44,23.26,23.29,-122.0,23.55,23.46,33.74
2016-06-15 21:51:00-05:00,-2.9467232,-8.952073,-2.7078726,515944,25.73,0.0,-0.205,-0.164,24.14,14.51,273.3,273.3,274.7,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1197304.0,13.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.717,145.7,39.2,1.9,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.84,23.05,23.49,23.33,23.3,-122.2,23.57,23.54,33.72
2016-06-15 21:52:00-05:00,-2.9467232,-8.952073,-2.7078726,515945,25.71,0.0,-0.204,-0.168,24.13,14.72,273.6,273.4,274.8,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1197304.0,14.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,23.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.1,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.145,154.2,19.14,2.4,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.86,23.05,23.44,23.28,23.29,-121.9,23.55,23.52,33.72
2016-06-15 21:53:00-05:00,-2.9467232,-8.952073,-2.7078726,515946,25.7,0.0,-0.204,-0.162,24.12,14.99,273.5,273.5,274.9,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1197304.0,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.173,177.3,21.12,2.2,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.88,23.05,23.47,23.24,23.4,-121.5,23.57,23.53,33.72
2016-06-15 21:54:00-05:00,-2.9467232,-8.952073,-2.8231013,515947,25.7,0.0,-0.204,-0.174,24.12,15.37,273.7,273.5,274.9,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1197304.0,14.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.857,163.7,22.86,2.0,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.89,23.08,23.52,23.26,23.39,-121.9,23.57,23.52,33.63
2016-06-15 21:55:00-05:00,-2.9467232,-8.952073,-2.8231013,515948,25.7,0.0,-0.168,-0.176,24.1,15.91,273.8,273.6,275.0,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1197304.0,15.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,273.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.79,144.3,37.71,1.5,3.477,2.0,-1.0,13.18,-0.018,0.227,1.0,2.0,0.0,0.001,23.72,23.83,23.12,23.47,23.24,23.35,-122.1,23.53,23.52,33.63
2016-06-15 21:56:00-05:00,-2.9467232,-8.952073,-3.0535583,515949,25.7,0.0,-0.199,-0.176,24.07,16.04,274.0,273.8,275.2,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1197304.0,15.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,23.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.972,159.2,16.49,1.5,3.477,2.0,-1.0,13.13,0.024,0.231,1.0,2.0,0.0,0.002,23.67,23.81,23.05,23.44,23.24,23.34,-122.0,23.55,23.52,33.61
2016-06-15 21:57:00-05:00,-2.9467232,-8.952073,-3.0535583,515950,25.7,0.0,-0.203,-0.159,24.06,16.0,273.8,273.8,275.2,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1197304.0,15.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,23.18,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.112,167.2,9.96,1.7,3.475,2.0,-1.0,13.55,0.007,0.228,3.0,2.0,0.0,0.001,23.7,23.81,23.05,23.44,23.24,23.32,-122.8,23.55,23.54,33.53
2016-06-15 21:58:00-05:00,-2.9467232,-8.952073,-3.0535583,515951,25.7,0.0,-0.203,-0.18,24.07,15.94,273.7,273.8,275.2,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1197304.0,15.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.7,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.712,159.2,21.13,1.1,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.7,23.81,23.05,23.45,23.24,23.39,-122.1,23.58,23.51,33.53
2016-06-15 21:59:00-05:00,-2.9467232,-8.952073,-3.0535583,515952,25.7,0.0,-0.205,-0.181,24.1,15.36,273.9,273.7,275.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1197304.0,14.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,23.2,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.482,200.6,51.67,1.2,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.07,23.44,23.24,23.35,-122.3,23.53,23.53,33.53
2016-06-15 22:00:00-05:00,-2.9467232,-8.952073,-3.0535583,515953,25.69,0.0,-0.208,-0.168,24.11,15.0,274.1,273.9,275.2,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1197304.0,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.21,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.125,162.4,27.38,2.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.05,23.44,23.24,23.39,-122.1,23.59,23.54,33.53
2016-06-15 22:01:00-05:00,-2.9467232,-8.952073,-2.9383297,515954,25.67,0.0,-0.182,-0.184,24.09,15.06,274.2,274.0,275.4,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1197304.0,14.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,23.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.997,167.3,37.74,1.5,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.05,23.44,23.24,23.39,-122.0,23.6,23.54,33.48
2016-06-15 22:02:00-05:00,-2.9467232,-8.952073,-2.9383297,515955,25.67,0.0,-0.197,-0.178,24.1,15.38,274.2,274.3,275.6,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1197304.0,14.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.562,191.8,28.35,1.1,3.475,2.0,-1.0,13.35,0.005,0.228,3.0,2.0,0.0,0.0,23.7,23.81,23.05,23.44,23.24,23.32,-122.4,23.53,23.54,33.44
2016-06-15 22:03:00-05:00,-2.9467232,-8.952073,-2.8231013,515956,25.67,0.0,-0.211,-0.19,24.12,15.25,274.1,274.3,275.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1197304.0,14.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,23.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.3,152.8,34.64,1.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.68,23.81,23.05,23.44,23.24,23.38,-122.6,23.58,23.53,33.44
2016-06-15 22:04:00-05:00,-2.9467232,-8.952073,-2.8231013,515957,25.67,0.0,-0.21,-0.178,24.12,14.96,274.3,274.2,275.6,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1197304.0,14.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,23.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.688,100.0,49.48,1.4,3.477,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.05,23.44,23.23,23.34,-122.5,23.55,23.54,33.42
2016-06-15 22:05:00-05:00,-2.9467232,-8.952073,-2.8231013,515958,25.67,0.0,-0.208,-0.175,24.13,15.34,274.3,274.3,275.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1197304.0,14.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,23.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.583,122.4,17.66,1.0,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.05,23.44,23.2,23.36,-122.0,23.57,23.54,33.39
2016-06-15 22:06:00-05:00,-2.9467232,-8.952073,-2.8231013,515959,25.67,0.0,-0.208,-0.17,24.13,16.42,274.3,273.8,275.2,0.0,0.0,0.0,21.78,0.0,60.12,0.0,1197304.0,15.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,23.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.192,319.4,91.4,0.4,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.62,23.81,23.05,23.44,23.15,23.31,-122.4,23.55,23.53,33.34
2016-06-15 22:07:00-05:00,-2.9467232,-8.952073,-2.9383297,515960,25.67,0.0,-0.169,-0.182,24.15,17.9,274.2,273.8,275.3,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1197304.0,17.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,23.14,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.263,265.6,29.78,0.7,3.475,2.0,-1.0,13.27,-0.022,0.229,1.0,2.0,0.0,0.001,23.62,23.81,23.05,23.44,23.15,23.32,-122.2,23.57,23.51,33.34
2016-06-15 22:08:00-05:00,-2.9467232,-8.952073,-2.8231013,515961,25.67,0.0,-0.202,-0.183,24.14,18.93,273.9,273.9,275.3,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1197304.0,18.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,23.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.835,300.0,7.33,1.1,3.475,2.0,-1.0,13.3,0.031,0.229,1.0,2.0,0.0,0.001,23.65,23.81,23.05,23.44,23.17,23.31,-121.7,23.56,23.54,33.34
2016-06-15 22:09:00-05:00,-2.9467232,-8.952073,-2.7078726,515962,25.67,0.0,-0.206,-0.161,24.1,19.41,274.1,274.0,275.4,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1197304.0,18.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,23.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.812,308.9,8.64,1.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.05,23.44,23.23,23.34,-122.2,23.6,23.54,33.3
2016-06-15 22:10:00-05:00,-2.8395698,-8.952073,-2.7078726,515963,25.67,0.0,-0.208,-0.181,24.1,19.7,274.0,274.0,275.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1197304.0,19.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,23.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.523,302.8,12.85,0.9,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.7,23.81,23.12,23.45,23.24,23.38,-121.9,23.57,23.54,33.28
2016-06-15 22:11:00-05:00,-2.6252627,-8.952073,-2.7078726,515964,25.67,0.0,-0.21,-0.165,24.11,19.94,274.0,274.1,275.5,0.0,0.0,0.0,21.66,0.0,60.18,0.0,1197304.0,19.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,23.15,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.408,310.7,26.35,0.8,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.7,23.83,23.15,23.47,23.24,23.36,-121.9,23.6,23.54,33.24
2016-06-15 22:12:00-05:00,-2.518109,-8.952073,-2.7078726,515965,25.67,0.0,-0.209,-0.185,24.07,20.3,274.2,274.0,275.6,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1197304.0,19.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.683,287.4,15.47,0.9,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.7,23.81,23.15,23.53,23.24,23.32,-122.2,23.55,23.54,33.24
2016-06-15 22:13:00-05:00,-2.518109,-8.952073,-2.7078726,515966,25.67,0.0,-0.193,-0.176,24.0,20.81,274.0,274.2,275.7,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1197304.0,20.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,23.15,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.862,275.5,10.07,1.2,3.474,2.0,-1.0,13.37,0.004,0.228,1.0,2.0,0.0,0.001,23.65,23.81,23.13,23.53,23.24,23.36,-121.6,23.57,23.54,33.19
2016-06-15 22:14:00-05:00,-2.518109,-8.952073,-2.7078726,515967,25.67,0.0,-0.207,-0.175,23.98,21.22,274.1,274.2,275.6,0.0,0.0,0.0,21.78,0.0,60.15,0.0,1197304.0,20.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,23.16,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.687,278.6,9.44,0.8,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.67,23.81,23.13,23.53,23.24,23.4,-122.0,23.6,23.57,33.15
2016-06-15 22:15:00-05:00,-2.518109,-8.952073,-2.7078726,515968,25.67,0.0,-0.206,-0.179,23.99,21.52,273.4,273.3,274.8,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1197304.0,20.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.17,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.585,289.0,10.9,0.8,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.7,23.83,23.15,23.53,23.24,23.42,-122.2,23.65,23.54,33.15
2016-06-15 22:16:00-05:00,-2.518109,-8.952073,-2.7078726,515969,25.67,0.0,-0.206,-0.166,23.96,21.72,273.2,273.4,274.9,0.0,0.0,0.0,21.5,0.0,60.21,0.0,1197304.0,21.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.627,298.5,8.29,0.8,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.15,23.53,23.24,23.44,-122.4,23.7,23.56,33.15
2016-06-15 22:17:00-05:00,-2.6252627,-8.952073,-2.7078726,515970,25.66,0.0,-0.205,-0.178,23.95,21.94,273.3,273.1,274.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1197304.0,21.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,23.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.9,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.462,308.7,11.12,0.7,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.13,23.52,23.24,23.42,-122.8,23.58,23.54,33.11
2016-06-15 22:18:00-05:00,-2.7324162,-8.952073,-2.7078726,515971,25.65,0.0,-0.18,-0.178,23.95,21.84,273.0,272.9,274.3,0.0,0.0,0.0,21.78,0.0,60.16,0.0,1197304.0,21.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,23.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.528,295.8,8.94,0.7,3.475,2.0,-1.0,13.55,0.022,0.228,3.0,2.0,0.0,0.0,23.72,23.81,23.13,23.53,23.24,23.45,-121.8,23.67,23.56,33.05
2016-06-15 22:19:00-05:00,-2.7324162,-8.952073,-2.7078726,515972,25.64,0.0,-0.2,-0.179,23.94,21.72,273.0,273.1,274.4,0.0,0.0,0.0,21.78,0.0,60.14,0.0,1197304.0,21.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,23.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.3,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.573,282.0,13.85,0.8,3.475,2.0,-1.0,13.32,-0.012,0.228,3.0,2.0,0.0,0.001,23.72,23.81,23.13,23.49,23.24,23.41,-121.8,23.6,23.59,33.03
2016-06-15 22:20:00-05:00,-2.7324162,-8.952073,-2.7078726,515973,25.64,0.0,-0.204,-0.183,24.0,21.57,273.3,273.2,274.6,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1197304.0,21.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,23.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.32,285.2,7.882,0.5,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.83,23.15,23.52,23.24,23.41,-122.3,23.66,23.64,33.04
2016-06-15 22:21:00-05:00,-2.6252627,-8.952073,-2.7078726,515974,25.64,0.0,-0.204,-0.175,24.03,21.42,273.4,273.3,274.7,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1197304.0,20.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,23.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.133,241.9,42.91,0.3,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.88,23.15,23.53,23.24,23.42,-122.4,23.68,23.64,32.95
2016-06-15 22:22:00-05:00,-2.6252627,-8.952073,-2.7078726,515975,25.64,0.0,-0.204,-0.176,24.06,21.21,273.5,273.4,274.8,0.0,0.0,0.0,21.37,0.0,60.13,0.0,1197304.0,20.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,23.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.098,225.3,49.95,0.2,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.15,23.53,23.24,23.41,-122.1,23.72,23.64,32.95
2016-06-15 22:23:00-05:00,-2.6252627,-8.952073,-2.7078726,515976,25.64,0.0,-0.204,-0.166,24.11,21.08,273.7,273.7,275.0,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1197304.0,20.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,23.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.222,22.61,75.87,0.5,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.15,23.52,23.24,23.42,-121.7,23.68,23.62,32.95
2016-06-15 22:24:00-05:00,-2.8395698,-8.952073,-2.7078726,515977,25.64,0.0,-0.17,-0.168,24.07,20.81,274.0,273.6,275.0,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,20.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.588,79.58,11.32,1.0,3.475,2.0,-1.0,13.52,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.13,23.53,23.24,23.44,-122.2,23.7,23.62,32.95
2016-06-15 22:25:00-05:00,-2.6252627,-8.952073,-2.7078726,515978,25.64,0.0,-0.203,-0.159,24.09,20.45,273.8,273.9,275.1,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1197304.0,19.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,23.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.9,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.962,82.2,13.95,1.5,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.15,23.53,23.24,23.45,-122.0,23.68,23.64,32.87
2016-06-15 22:26:00-05:00,-2.518109,-8.551233,-2.7078726,515979,25.64,0.0,-0.203,-0.178,24.18,19.85,273.9,273.8,275.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1197304.0,19.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,23.21,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.883,74.41,14.25,1.2,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.93,23.15,23.53,23.24,23.46,-121.8,23.64,23.64,32.86
2016-06-15 22:27:00-05:00,-2.518109,-8.417621,-2.7078726,515980,25.64,0.0,-0.203,-0.172,24.18,18.95,274.0,273.7,275.1,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1197304.0,18.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,23.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,272.8,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.09,102.3,13.13,1.6,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.15,23.53,23.24,23.45,-122.0,23.7,23.64,32.86
2016-06-15 22:28:00-05:00,-2.518109,-8.417621,-2.7078726,515981,25.64,0.0,-0.203,-0.18,24.16,17.97,274.3,273.7,275.0,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1197304.0,17.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,23.18,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.668,119.8,6.463,0.9,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.92,23.15,23.53,23.26,23.55,-122.3,23.71,23.64,32.86
2016-06-15 22:29:00-05:00,-2.518109,-8.417621,-2.7078726,515982,25.64,0.0,-0.188,-0.165,24.13,17.12,273.7,273.8,275.1,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1197304.0,16.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,23.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,272.5,273.5,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.44,121.7,8.63,0.6,3.475,2.0,-1.0,13.3,0.006,0.227,1.0,2.0,0.0,0.001,23.72,23.92,23.15,23.53,23.24,23.52,-122.2,23.68,23.64,32.82
2016-06-15 22:30:00-05:00,-2.518109,-8.417621,-2.7078726,515983,25.64,0.0,-0.199,-0.18,24.05,16.61,273.3,273.7,275.0,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1197304.0,16.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,23.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.545,124.6,6.316,0.8,3.475,2.0,-1.0,13.3,0.003,0.228,1.0,2.0,0.0,0.001,23.72,23.91,23.15,23.53,23.24,23.4,-122.4,23.65,23.64,32.76
2016-06-15 22:31:00-05:00,-2.518109,-8.684847,-2.7078726,515984,25.64,0.0,-0.203,-0.176,24.04,16.4,273.7,273.5,274.7,0.0,0.0,0.0,21.31,0.0,60.18,0.0,1197304.0,15.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,23.17,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.857,88.8,21.77,1.3,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.15,23.53,23.24,23.43,-122.4,23.64,23.64,32.76
2016-06-15 22:32:00-05:00,-2.518109,-8.684847,-2.7078726,515985,25.64,0.0,-0.203,-0.167,24.06,16.48,273.6,273.6,274.9,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1197304.0,15.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,23.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.0,273.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.878,89.9,48.53,1.2,3.473,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.7,23.91,23.15,23.53,23.24,23.46,-121.9,23.68,23.64,32.76
2016-06-15 22:33:00-05:00,-2.518109,-8.684847,-2.7078726,515986,25.64,0.0,-0.203,-0.176,24.05,16.47,273.7,273.7,275.0,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1197304.0,15.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,23.18,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.6,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.787,97.5,17.24,1.4,3.47,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.72,23.91,23.15,23.53,23.24,23.47,-122.3,23.67,23.64,32.76
2016-06-15 22:34:00-05:00,-2.518109,-8.551233,-2.7078726,515987,25.64,0.0,-0.203,-0.169,24.05,16.26,274.1,273.8,275.1,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1197304.0,15.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,23.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.555,58.97,26.98,1.1,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.68,23.91,23.15,23.53,23.24,23.44,-121.7,23.68,23.64,32.76
2016-06-15 22:35:00-05:00,-2.518109,-8.8184595,-2.7078726,515988,25.64,0.0,-0.176,-0.176,23.94,15.96,274.0,273.7,275.0,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1197304.0,15.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,23.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.5,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.068,45.27,61.89,2.2,3.47,2.0,-1.0,13.32,0.004,0.228,1.0,2.0,0.0,0.001,23.72,23.91,23.15,23.53,23.24,23.46,-121.9,23.64,23.64,32.76
2016-06-15 22:36:00-05:00,-2.7324162,-8.952073,-2.7078726,515989,25.64,0.0,-0.203,-0.18,23.77,15.38,273.9,273.8,275.2,0.0,0.0,0.0,21.67,0.0,60.19,0.0,1197304.0,14.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.54,23.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.072,79.8,33.96,2.2,3.47,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,23.7,23.83,23.15,23.53,23.24,23.45,-121.9,23.68,23.56,32.73
2016-06-15 22:37:00-05:00,-2.9467232,-8.952073,-2.8231013,515990,25.64,0.0,-0.203,-0.167,23.67,14.61,274.1,273.8,275.2,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1197304.0,14.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,23.08,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.128,101.0,47.55,2.8,3.47,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.62,23.83,23.15,23.47,23.21,23.45,-122.3,23.58,23.54,32.66
2016-06-15 22:38:00-05:00,-2.9467232,-8.952073,-3.1687868,515991,25.64,0.0,-0.203,-0.176,23.55,13.81,274.0,273.9,275.3,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1197304.0,13.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,23.01,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.875,130.0,47.22,2.4,3.469,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.57,23.73,23.05,23.44,23.15,23.34,-121.7,23.57,23.46,32.66
2016-06-15 22:39:00-05:00,-2.9467232,-9.085686,-3.1687868,515992,25.63,0.0,-0.204,-0.181,23.52,13.41,274.0,274.2,275.6,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1197304.0,12.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,22.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.007,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.44,122.5,88.4,0.8,3.47,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,23.46,23.67,22.97,23.39,23.12,23.31,-121.7,23.48,23.41,32.65
2016-06-15 22:40:00-05:00,-2.9467232,-9.486525,-3.1687868,515993,25.61,0.0,-0.183,-0.181,23.51,13.31,274.3,274.2,275.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1197304.0,12.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,22.85,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.852,157.4,78.99,2.0,3.475,2.0,-1.0,13.36,0.013,0.227,1.0,2.0,0.0,0.0,23.35,23.51,22.81,23.26,23.02,23.18,-122.4,23.37,23.29,32.65
2016-06-15 22:41:00-05:00,-3.3753376,-10.020977,-3.399244,515994,25.61,0.0,-0.203,-0.188,23.48,13.3,274.6,274.1,275.5,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1197304.0,12.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.57,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.532,191.6,75.71,1.0,3.474,2.0,-1.0,13.36,-0.004,0.228,1.0,2.0,0.0,0.001,23.06,23.25,22.56,22.97,22.7,22.89,-122.4,23.17,23.04,32.57
2016-06-15 22:42:00-05:00,-3.9111054,-10.822656,-3.9753876,515995,25.61,0.0,-0.207,-0.181,23.44,13.4,274.1,274.3,275.6,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1197304.0,12.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,22.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.815,109.2,27.38,1.8,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,22.77,22.93,22.22,22.67,22.43,22.46,-123.0,22.88,22.8,32.57
2016-06-15 22:43:00-05:00,-4.554027,-11.89156,-4.666759,515996,25.61,0.0,-0.206,-0.176,23.33,13.78,274.3,274.2,275.6,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1197304.0,13.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,22.07,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.202,129.1,41.64,2.8,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,22.51,22.66,22.0,22.48,22.19,22.2,-123.4,22.59,22.56,32.57
2016-06-15 22:44:00-05:00,-5.0897946,-12.826851,-5.3581305,515997,25.58,0.0,-0.206,-0.189,23.25,14.2,274.4,274.4,275.8,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1197304.0,13.73,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,21.82,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.61,49.52,53.83,1.7,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,22.26,22.39,21.76,22.24,21.95,21.86,-123.5,22.35,22.33,32.5
2016-06-15 22:45:00-05:00,-5.5184093,-13.361302,-5.5885878,515998,25.56,0.0,-0.205,-0.18,23.19,14.41,274.6,274.6,275.9,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1197304.0,13.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,21.64,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.685,117.4,46.69,2.1,3.474,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,22.08,22.19,21.61,22.06,21.76,21.7,-123.7,22.26,22.15,32.47
2016-06-15 22:46:00-05:00,-5.732716,-14.029368,-6.0495024,515999,25.55,0.0,-0.171,-0.184,23.07,14.37,274.2,274.3,275.4,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1197304.0,13.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,21.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.1,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.683,93.2,23.74,2.6,3.475,2.0,-1.0,13.42,0.004,0.227,1.0,2.0,0.0,0.001,21.94,22.05,21.49,21.98,21.66,21.59,-123.5,22.11,22.07,32.44
2016-06-15 22:47:00-05:00,-5.9470234,-14.296594,-6.164731,516000,25.52,0.0,-0.205,-0.179,23.0,14.19,274.2,274.0,275.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1197304.0,13.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,21.37,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.862,118.0,74.15,2.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,21.81,21.89,21.39,21.9,21.56,21.53,-123.7,22.03,21.94,32.38
2016-06-15 22:48:00-05:00,-6.1613307,-14.697433,-6.164731,516001,25.49,0.0,-0.204,-0.192,22.96,14.15,274.1,273.9,275.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1197304.0,13.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,21.3,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.797,89.4,46.14,1.8,3.477,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,21.73,21.8,21.24,21.77,21.42,21.4,-123.4,21.95,21.8,32.38
2016-06-15 22:49:00-05:00,-6.1613307,-14.697433,-6.164731,516002,25.47,0.0,-0.204,-0.189,22.93,14.15,274.0,273.8,275.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1197304.0,13.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,21.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.827,119.7,54.85,2.0,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,21.7,21.76,21.23,21.69,21.31,21.35,-123.5,21.82,21.72,32.36
2016-06-15 22:50:00-05:00,-6.1613307,-14.697433,-6.164731,516003,25.44,0.0,-0.204,-0.187,22.86,14.15,274.0,273.8,275.0,0.0,0.0,0.0,21.56,0.0,60.22,0.0,1197304.0,13.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,21.2,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.585,45.83,42.11,1.5,3.475,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,21.61,21.7,21.13,21.61,21.23,21.34,-123.9,21.72,21.65,32.31
2016-06-15 22:51:00-05:00,-6.1613307,-14.697433,-6.164731,516004,25.42,0.0,-0.191,-0.195,22.83,14.31,273.8,273.9,275.1,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1197304.0,13.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,21.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.79,85.0,47.79,2.2,3.475,2.0,-1.0,13.55,0.024,0.227,1.0,2.0,0.0,0.0,21.56,21.64,21.12,21.6,21.23,21.28,-124.0,21.71,21.6,32.28
2016-06-15 22:52:00-05:00,-6.1613307,-14.697433,-6.164731,516005,25.39,0.0,-0.204,-0.197,22.84,14.85,274.3,273.8,275.1,0.0,0.0,0.0,21.65,0.0,60.19,0.0,1197304.0,14.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,21.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.97,92.6,65.29,2.4,3.475,2.0,-1.0,13.13,-0.018,0.23,1.0,2.0,0.0,0.002,21.51,21.59,21.04,21.52,21.13,21.26,-124.1,21.63,21.53,32.25
2016-06-15 22:53:00-05:00,-6.1613307,-14.56382,-6.164731,516006,25.37,0.0,-0.203,-0.197,22.78,15.53,274.1,274.0,275.3,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1197304.0,15.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,21.0,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.6,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.292,94.8,42.02,2.2,3.475,2.0,-1.0,13.55,0.007,0.228,3.0,2.0,0.0,0.001,21.49,21.53,21.02,21.52,21.13,21.26,-124.2,21.63,21.49,32.18
2016-06-15 22:54:00-05:00,-6.054177,-14.296594,-6.164731,516007,25.34,0.0,-0.203,-0.189,22.73,16.04,274.3,274.2,275.4,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1197304.0,15.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,20.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.928,54.17,28.23,1.6,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,21.41,21.53,21.01,21.47,21.07,21.26,-124.5,21.58,21.43,32.18
2016-06-15 22:55:00-05:00,-5.9470234,-14.296594,-6.164731,516008,25.31,0.0,-0.203,-0.197,22.71,16.28,274.5,274.2,275.5,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1197304.0,15.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.393,36.68,56.17,0.9,3.474,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,21.45,21.53,20.94,21.42,21.04,21.19,-124.8,21.55,21.33,32.15
2016-06-15 22:56:00-05:00,-5.732716,-14.296594,-5.8190446,516009,25.28,0.0,-0.203,-0.191,22.7,16.23,274.5,274.4,275.6,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1197304.0,15.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,20.94,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.557,247.4,26.56,1.0,3.469,2.0,-1.0,13.55,0.004,0.228,3.0,2.0,0.0,0.0,21.41,21.54,20.92,21.42,21.04,21.15,-124.4,21.55,21.37,32.09
2016-06-15 22:57:00-05:00,-5.732716,-14.296594,-5.8190446,516010,25.26,0.0,-0.18,-0.193,22.68,15.71,274.4,274.5,275.7,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1197304.0,15.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.92,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.458,253.2,77.02,1.0,3.475,2.0,-1.0,13.55,0.005,0.228,3.0,2.0,0.0,0.0,21.33,21.53,20.88,21.42,21.04,21.17,-123.7,21.52,21.35,32.07
2016-06-15 22:58:00-05:00,-5.732716,-13.895755,-5.473359,516011,25.24,0.0,-0.203,-0.197,22.73,14.77,274.6,274.5,275.7,0.0,0.0,0.0,21.57,0.0,60.2,0.0,1197304.0,14.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,20.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.153,75.86,19.56,1.9,3.475,2.0,-1.0,13.34,0.006,0.227,1.0,2.0,0.0,0.001,21.36,21.5,20.9,21.42,21.02,21.17,-123.5,21.54,21.33,31.99
2016-06-15 22:59:00-05:00,-5.732716,-13.762142,-5.473359,516012,25.21,0.0,-0.203,-0.199,22.7,13.72,274.7,274.4,275.7,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1197304.0,13.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.87,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.56,68.38,31.85,1.2,3.474,2.0,-1.0,13.58,0.005,0.227,3.0,2.0,0.0,0.0,21.36,21.43,20.85,21.41,20.97,21.15,-124.0,21.49,21.33,31.99
2016-06-15 23:00:00-05:00,-5.4112554,-13.361302,-5.473359,516013,25.19,0.0,-0.203,-0.193,22.68,12.82,274.5,274.7,275.9,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1197304.0,12.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.85,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.3,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.593,117.8,35.16,1.2,3.474,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.34,21.43,20.85,21.39,20.94,21.07,-124.0,21.48,21.33,31.99
2016-06-15 23:01:00-05:00,-5.4112554,-13.361302,-5.473359,516014,25.17,0.0,-0.203,-0.203,22.65,12.35,274.5,274.4,275.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1197304.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,20.88,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.055,134.8,14.33,1.5,3.474,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.29,21.41,20.85,21.33,20.94,21.07,-124.5,21.51,21.33,31.93
2016-06-15 23:02:00-05:00,-5.4112554,-13.361302,-5.473359,516015,25.14,0.0,-0.203,-0.199,22.63,12.5,274.7,274.4,275.7,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1197304.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.87,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.2,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.992,140.2,27.09,2.0,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,21.24,21.37,20.85,21.33,20.94,21.07,-123.9,21.53,21.33,31.93
2016-06-15 23:03:00-05:00,-5.1969485,-13.361302,-5.2429023,516016,25.13,0.0,-0.169,-0.203,22.62,12.82,274.7,274.6,275.9,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1197304.0,12.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,20.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.7,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.011,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.932,141.7,14.99,1.4,3.475,2.0,-1.0,13.38,0.004,0.227,1.0,2.0,0.0,0.001,21.22,21.33,20.85,21.28,20.86,21.07,-124.4,21.51,21.27,31.89
2016-06-15 23:04:00-05:00,-5.0897946,-12.9604645,-5.0124445,516017,25.11,0.0,-0.203,-0.201,22.61,13.07,274.8,274.8,276.0,0.0,0.0,0.0,21.63,0.0,60.21,0.0,1197304.0,12.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,20.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.9,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.792,110.4,41.75,1.3,3.475,2.0,-1.0,13.59,0.006,0.227,3.0,2.0,0.0,0.0,21.18,21.35,20.86,21.23,20.86,21.07,-124.0,21.44,21.24,31.83
2016-06-15 23:05:00-05:00,-5.0897946,-12.9604645,-5.0124445,516018,25.09,0.0,-0.203,-0.199,22.6,13.08,274.9,274.8,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1197304.0,12.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,20.77,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.425,170.9,61.39,0.9,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.14,21.34,20.83,21.23,20.85,21.02,-124.3,21.43,21.24,31.83
2016-06-15 23:06:00-05:00,-5.0897946,-12.559625,-4.666759,516019,25.07,0.0,-0.207,-0.203,22.61,13.05,274.8,275.0,276.1,0.0,0.0,0.0,21.57,0.0,60.22,0.0,1197304.0,12.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,20.74,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.0,70.2,36.75,1.5,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.14,21.27,20.75,21.23,20.86,20.99,-124.3,21.43,21.24,31.85
2016-06-15 23:07:00-05:00,-5.0897946,-12.426011,-4.666759,516020,25.06,0.0,-0.203,-0.203,22.58,12.83,275.0,275.1,276.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,12.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,20.77,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.078,121.7,21.29,1.7,3.474,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.14,21.29,20.7,21.23,20.85,20.97,-124.0,21.35,21.24,31.82
2016-06-15 23:08:00-05:00,-5.0897946,-12.426011,-4.666759,516021,25.04,0.0,-0.156,-0.201,22.52,12.51,274.7,274.9,276.1,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1197304.0,12.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,20.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.17,129.1,19.71,1.9,3.474,2.0,-1.0,13.59,0.006,0.227,3.0,2.0,0.0,0.0,21.14,21.29,20.67,21.13,20.88,20.88,-124.0,21.33,21.16,31.76
2016-06-15 23:09:00-05:00,-5.0897946,-12.426011,-4.666759,516022,25.04,0.0,-0.205,-0.201,22.51,12.27,274.5,274.7,275.9,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1197304.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,20.73,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.4,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.63,109.9,68.84,1.1,3.474,2.0,-1.0,13.44,0.003,0.227,1.0,2.0,0.0,0.001,21.14,21.24,20.67,21.13,20.88,20.88,-123.8,21.33,21.14,31.74
