TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-15 23:10:00-05:00,-4.7683344,-12.158786,-4.666759,516023,25.01,0.0,-0.203,-0.203,22.51,12.29,274.7,274.7,275.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1197304.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,20.74,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.7,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.643,170.4,41.49,1.4,3.47,2.0,-1.0,13.58,0.005,0.227,3.0,2.0,0.0,0.0,21.14,21.24,20.69,21.13,20.82,20.88,-124.1,21.3,21.06,31.65
2016-06-15 23:11:00-05:00,-4.6611805,-12.025172,-4.666759,516024,25.01,0.0,-0.205,-0.201,22.52,12.67,274.5,274.7,275.9,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1197304.0,12.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,20.69,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.868,90.0,54.73,1.9,3.474,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,21.04,21.19,20.65,21.08,20.8,20.88,-124.6,21.24,21.06,31.68
2016-06-15 23:12:00-05:00,-4.6611805,-11.757946,-4.321073,516025,24.99,0.0,-0.203,-0.192,22.48,13.61,274.7,274.8,276.0,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1197304.0,13.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,20.65,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.893,128.6,23.68,1.6,3.474,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.05,21.23,20.71,21.04,20.82,20.88,-124.5,21.25,21.11,31.64
2016-06-15 23:13:00-05:00,-4.33972,-11.624333,-4.321073,516026,24.98,0.0,-0.205,-0.199,22.44,14.63,274.7,274.9,276.0,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1197304.0,14.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.61,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.928,129.1,14.37,1.4,3.47,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.97,21.12,20.59,21.04,20.8,20.88,-124.6,21.24,21.06,31.62
2016-06-15 23:14:00-05:00,-4.33972,-11.624333,-4.2058444,516027,24.96,0.0,-0.156,-0.203,22.44,15.38,275.0,274.9,276.1,0.0,0.0,0.0,21.49,0.0,60.18,0.0,1197304.0,14.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,20.62,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.973,140.0,21.69,1.7,3.47,2.0,-1.0,13.13,-0.057,0.227,1.0,2.0,0.0,0.001,21.0,21.16,20.58,21.04,20.78,20.88,-124.3,21.24,21.06,31.57
2016-06-15 23:15:00-05:00,-4.33972,-11.624333,-3.8601587,516028,24.95,0.0,-0.197,-0.197,22.45,16.14,274.9,275.1,276.3,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1197304.0,15.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,20.66,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.902,125.7,17.94,1.7,3.477,2.0,-1.0,13.13,0.064,0.229,1.0,2.0,0.0,0.002,21.08,21.23,20.59,21.04,20.81,20.88,-124.4,21.24,21.05,31.56
2016-06-15 23:16:00-05:00,-4.33972,-11.357107,-3.8601587,516029,24.95,0.0,-0.205,-0.203,22.4,16.65,275.1,275.1,276.2,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1197304.0,16.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.883,87.1,18.03,1.4,3.475,2.0,-1.0,13.58,0.006,0.227,3.0,2.0,0.0,0.0,21.03,21.23,20.59,21.04,20.87,20.88,-124.7,21.24,21.05,31.53
2016-06-15 23:17:00-05:00,-4.33972,-11.089881,-3.8601587,516030,24.92,0.0,-0.203,-0.203,22.42,16.53,275.0,275.2,276.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1197304.0,16.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.63,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.763,123.9,43.44,1.6,3.47,2.0,-1.0,13.58,0.005,0.227,3.0,2.0,0.0,0.0,21.08,21.23,20.62,21.06,20.9,20.88,-124.2,21.26,21.06,31.41
2016-06-15 23:18:00-05:00,-4.018259,-10.822656,-3.8601587,516031,24.92,0.0,-0.205,-0.199,22.39,15.97,275.0,275.2,276.4,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1197304.0,15.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.61,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.778,110.7,57.28,1.5,3.47,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.1,21.23,20.63,21.05,20.88,20.88,-124.4,21.24,21.09,31.45
2016-06-15 23:19:00-05:00,-4.018259,-10.689042,-3.8601587,516032,24.9,0.0,-0.205,-0.201,22.38,15.25,275.0,275.3,276.4,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1197304.0,14.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.63,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.21,149.3,12.29,1.7,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,21.07,21.23,20.59,21.04,20.91,20.88,-123.6,21.24,21.05,31.47
2016-06-15 23:20:00-05:00,-3.803952,-10.689042,-3.7449298,516033,24.89,0.0,-0.144,-0.201,22.37,14.32,275.0,275.4,276.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,13.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.66,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.238,128.7,23.6,1.7,3.47,2.0,-1.0,13.38,0.013,0.226,1.0,2.0,0.0,0.0,21.08,21.21,20.56,21.04,21.01,20.88,-124.0,21.24,21.06,31.35
2016-06-15 23:21:00-05:00,-3.589645,-10.689042,-3.5144727,516034,24.89,0.0,-0.205,-0.203,22.36,13.12,275.5,275.2,276.4,0.0,0.0,0.0,21.55,0.0,60.22,0.0,1197304.0,12.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.68,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.687,114.8,28.69,1.4,3.47,2.0,-1.0,13.38,-0.004,0.227,1.0,2.0,0.0,0.001,21.08,21.23,20.58,21.05,21.04,20.88,-124.1,21.24,21.09,31.33
2016-06-15 23:22:00-05:00,-3.589645,-10.689042,-3.5144727,516035,24.87,0.0,-0.203,-0.203,22.34,11.65,275.2,275.5,276.6,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1197304.0,11.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,20.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.485,136.0,27.05,1.2,3.472,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.11,21.21,20.61,21.06,21.07,20.88,-124.2,21.24,21.06,31.32
2016-06-15 23:23:00-05:00,-3.6967986,-10.689042,-3.6297014,516036,24.86,0.0,-0.207,-0.203,22.35,10.21,275.2,275.5,276.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1197304.0,9.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,20.65,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.213,145.1,41.4,2.7,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.07,21.23,20.56,21.04,21.02,20.84,-124.6,21.24,21.1,31.24
2016-06-15 23:24:00-05:00,-4.018259,-10.822656,-3.8601587,516037,24.84,0.0,-0.203,-0.203,22.28,9.23,275.4,275.5,276.6,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1197304.0,9.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,20.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.292,110.6,45.95,2.7,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,21.02,21.18,20.51,20.99,20.88,20.76,-124.6,21.19,21.07,31.24
2016-06-15 23:25:00-05:00,-4.33972,-11.357107,-3.8601587,516038,24.82,0.0,-0.209,-0.201,22.24,8.79,275.4,275.7,276.8,0.0,0.0,0.0,21.78,0.0,60.15,0.0,1197304.0,8.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,20.51,0.023,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.002,90.6,35.32,2.4,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.96,21.13,20.41,20.88,20.77,20.68,-125.0,21.11,21.02,31.24
2016-06-15 23:26:00-05:00,-4.4468737,-11.624333,-4.321073,516039,24.8,0.0,-0.188,-0.203,22.18,8.7,274.9,275.0,276.1,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1197304.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,20.44,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.418,138.5,24.86,2.2,3.469,2.0,-1.0,13.44,0.004,0.227,1.0,2.0,0.0,0.001,20.86,21.07,20.33,20.92,20.67,20.62,-124.4,21.05,20.92,31.2
2016-06-15 23:27:00-05:00,-4.6611805,-12.025172,-4.55153,516040,24.77,0.0,-0.203,-0.203,22.15,8.73,274.6,274.9,276.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1197304.0,8.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,20.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.6,274.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.83,158.0,35.73,1.8,3.469,2.0,-1.0,13.58,0.005,0.227,3.0,2.0,0.0,0.0,20.85,21.02,20.27,20.78,20.59,20.59,-124.9,20.95,20.87,31.16
2016-06-15 23:28:00-05:00,-4.6611805,-12.025172,-4.666759,516041,24.73,0.0,-0.207,-0.203,22.12,8.89,274.9,274.7,275.8,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1197304.0,8.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,20.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.3,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.027,146.1,15.49,2.1,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.83,20.99,20.29,20.75,20.53,20.49,-125.0,20.95,20.86,31.2
2016-06-15 23:29:00-05:00,-4.6611805,-12.292398,-4.666759,516042,24.71,0.0,-0.203,-0.203,22.11,9.26,274.8,274.9,276.0,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1197304.0,9.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,20.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,274.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.52,145.2,35.14,1.2,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.8,20.96,20.35,20.7,20.5,20.49,-124.7,20.95,20.84,31.15
2016-06-15 23:30:00-05:00,-4.7683344,-12.426011,-4.666759,516043,24.67,0.0,-0.203,-0.203,22.08,9.78,274.8,275.1,276.2,0.0,0.0,0.0,21.62,0.0,60.17,0.0,1197304.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,20.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.59,123.5,21.03,2.4,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.75,20.92,20.29,20.65,20.47,20.49,-124.9,20.89,20.8,31.14
2016-06-15 23:31:00-05:00,-4.6611805,-12.158786,-4.666759,516044,24.64,0.0,-0.186,-0.203,22.07,10.35,275.0,275.0,276.1,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1197304.0,10.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,20.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.853,128.2,45.67,2.3,3.475,2.0,-1.0,13.5,0.02,0.226,1.0,2.0,0.0,0.0,20.75,20.85,20.28,20.67,20.47,20.49,-124.2,20.85,20.77,31.1
2016-06-15 23:32:00-05:00,-4.6611805,-12.025172,-4.666759,516045,24.6,0.0,-0.209,-0.203,22.08,11.02,275.0,275.2,276.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1197304.0,10.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,20.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.878,98.1,23.28,2.3,3.475,2.0,-1.0,13.46,-0.011,0.227,1.0,2.0,0.0,0.001,20.75,20.85,20.28,20.71,20.45,20.49,-124.9,20.85,20.77,31.04
2016-06-15 23:33:00-05:00,-4.6611805,-12.025172,-4.321073,516046,24.58,0.0,-0.209,-0.203,22.05,11.74,275.1,275.2,276.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,11.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,20.31,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.528,124.8,20.13,2.9,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.28,20.74,20.47,20.49,-124.4,20.85,20.77,31.04
2016-06-15 23:34:00-05:00,-4.6611805,-12.025172,-4.321073,516047,24.54,0.0,-0.216,-0.203,22.04,12.28,274.9,274.9,276.0,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1197304.0,11.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,20.3,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,274.6,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.248,100.0,38.84,1.8,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.67,20.85,20.28,20.7,20.47,20.49,-124.5,20.85,20.77,31.01
2016-06-15 23:35:00-05:00,-4.6611805,-11.89156,-4.321073,516048,24.51,0.0,-0.209,-0.203,22.02,12.68,275.0,274.7,275.9,0.0,0.0,0.0,21.44,0.0,60.16,0.0,1197304.0,12.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,20.35,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.04,93.8,12.33,1.6,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.73,20.85,20.28,20.76,20.47,20.44,-124.5,20.85,20.77,30.94
2016-06-15 23:36:00-05:00,-4.6611805,-11.624333,-4.321073,516049,24.48,0.0,-0.211,-0.203,22.05,12.8,274.8,274.9,276.1,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1197304.0,12.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,20.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.94,111.7,18.06,1.5,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.28,20.76,20.47,20.48,-124.7,20.87,20.77,30.94
2016-06-15 23:37:00-05:00,-4.4468737,-11.624333,-4.321073,516050,24.45,0.0,-0.186,-0.203,22.03,12.52,275.0,274.8,276.0,0.0,0.0,0.0,21.62,0.0,60.2,0.0,1197304.0,12.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,20.36,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.758,130.7,36.28,1.9,3.475,2.0,-1.0,13.43,0.004,0.226,1.0,2.0,0.0,0.001,20.75,20.85,20.28,20.76,20.47,20.49,-124.8,20.89,20.77,30.94
2016-06-15 23:38:00-05:00,-4.33972,-11.624333,-4.321073,516051,24.42,0.0,-0.211,-0.203,22.03,12.07,274.9,274.8,276.0,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1197304.0,11.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,20.36,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.8,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.898,119.1,22.28,1.6,3.477,2.0,-1.0,13.59,0.005,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.36,20.78,20.47,20.51,-124.8,20.87,20.77,30.91
2016-06-15 23:39:00-05:00,-4.33972,-11.624333,-4.321073,516052,24.38,0.0,-0.214,-0.203,22.03,11.5,275.0,274.8,276.0,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1197304.0,11.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,20.36,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.9,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.422,103.0,32.15,2.5,3.477,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.37,20.76,20.47,20.54,-124.7,20.91,20.77,30.85
2016-06-15 23:40:00-05:00,-4.33972,-11.624333,-4.321073,516053,24.36,0.0,-0.216,-0.203,22.03,10.97,275.1,274.9,276.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1197304.0,10.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,20.37,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.827,88.5,29.4,1.4,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.29,20.76,20.47,20.54,-124.4,20.92,20.77,30.83
2016-06-15 23:41:00-05:00,-4.33972,-11.624333,-4.4363017,516054,24.33,0.0,-0.216,-0.203,22.0,10.67,275.2,275.0,276.3,0.0,0.0,0.0,21.65,0.0,60.2,0.0,1197304.0,10.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,20.37,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,1.013,102.9,19.84,1.6,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.28,20.76,20.41,20.6,-124.3,20.94,20.77,30.8
2016-06-15 23:42:00-05:00,-4.33972,-11.89156,-4.4363017,516055,24.29,0.0,-0.184,-0.203,22.03,10.86,275.2,275.1,276.3,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1197304.0,10.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.8,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.34,121.8,25.98,0.6,3.475,2.0,-1.0,13.58,0.027,0.226,1.0,2.0,0.0,0.0,20.74,20.85,20.28,20.76,20.42,20.56,-123.9,20.92,20.77,30.75
2016-06-15 23:43:00-05:00,-4.33972,-12.025172,-4.321073,516056,24.24,0.0,-0.203,-0.203,21.99,11.05,275.5,275.0,276.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1197304.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.32,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.472,97.5,41.8,0.9,3.475,2.0,-1.0,13.21,-0.02,0.229,1.0,2.0,0.0,0.001,20.75,20.85,20.28,20.76,20.37,20.55,-124.9,20.96,20.77,30.75
2016-06-15 23:44:00-05:00,-4.33972,-11.624333,-4.321073,516057,24.22,0.0,-0.226,-0.203,21.94,10.76,275.2,275.0,276.2,0.0,0.0,0.0,21.78,0.0,60.15,0.0,1197304.0,10.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,20.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.153,221.4,81.0,0.5,3.475,2.0,-1.0,13.59,0.006,0.227,3.0,2.0,0.0,0.0,20.75,20.85,20.28,20.76,20.46,20.58,-125.0,20.94,20.77,30.75
2016-06-15 23:45:00-05:00,-4.33972,-11.624333,-4.321073,516058,24.19,0.0,-0.216,-0.203,21.97,9.93,275.1,275.1,276.3,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1197304.0,9.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,20.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.265,182.8,30.99,0.4,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.72,20.85,20.28,20.76,20.37,20.55,-124.0,20.96,20.77,30.69
2016-06-15 23:46:00-05:00,-4.018259,-11.624333,-4.2058444,516059,24.16,0.0,-0.218,-0.203,21.98,8.66,275.0,275.1,276.3,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1197304.0,8.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,20.31,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.458,125.9,36.42,0.7,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.65,20.85,20.28,20.76,20.37,20.53,-124.6,20.91,20.77,30.66
2016-06-15 23:47:00-05:00,-4.018259,-11.624333,-4.2058444,516060,24.14,0.0,-0.235,-0.203,21.92,7.399,275.1,275.3,276.4,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1197304.0,7.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,20.29,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.757,122.8,31.54,1.1,3.477,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.65,20.83,20.28,20.73,20.37,20.52,-124.2,20.89,20.77,30.62
2016-06-15 23:48:00-05:00,-4.018259,-11.624333,-4.321073,516061,24.1,0.0,-0.178,-0.203,21.85,6.56,275.4,275.1,276.2,0.0,0.0,0.0,21.44,0.0,60.2,0.0,1197304.0,6.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.582,106.8,27.4,1.2,3.477,2.0,-1.0,13.5,0.02,0.226,1.0,2.0,0.0,0.0,20.64,20.76,20.21,20.66,20.36,20.6,-124.1,20.86,20.7,30.56
2016-06-15 23:49:00-05:00,-4.018259,-11.624333,-4.321073,516062,24.08,0.0,-0.23,-0.203,21.73,6.077,275.2,275.1,276.2,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1197304.0,5.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,20.19,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.925,130.1,26.01,1.7,3.475,2.0,-1.0,13.46,-0.011,0.227,1.0,2.0,0.0,0.001,20.56,20.73,20.18,20.58,20.26,20.48,-124.3,20.8,20.67,30.56
2016-06-15 23:50:00-05:00,-4.018259,-11.624333,-4.321073,516063,24.05,0.0,-0.228,-0.203,21.65,5.71,275.2,275.1,276.2,0.0,0.0,0.0,21.52,0.0,60.22,0.0,1197304.0,5.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,20.16,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.862,110.3,15.58,1.5,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.46,20.69,20.1,20.53,20.18,20.42,-124.5,20.72,20.57,30.56
2016-06-15 23:51:00-05:00,-4.018259,-11.624333,-4.321073,516064,24.02,0.0,-0.235,-0.203,21.61,5.39,275.2,275.1,276.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1197304.0,5.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,20.09,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.943,123.3,25.21,1.7,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.46,20.62,20.07,20.47,20.18,20.4,-124.3,20.67,20.51,30.51
2016-06-15 23:52:00-05:00,-4.33972,-11.624333,-4.321073,516065,23.99,0.0,-0.243,-0.203,21.57,5.232,275.2,275.2,276.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1197304.0,5.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,20.02,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.7,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.893,128.3,25.29,1.4,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.37,20.57,20.01,20.41,20.1,20.32,-125.0,20.62,20.45,30.48
2016-06-15 23:53:00-05:00,-4.33972,-11.624333,-4.321073,516066,23.96,0.0,-0.237,-0.203,21.55,5.219,275.3,275.2,276.3,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1197304.0,5.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.69,140.4,40.82,1.2,3.475,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.37,20.52,19.95,20.37,20.09,20.23,-124.6,20.56,20.38,30.46
2016-06-15 23:54:00-05:00,-4.33972,-11.624333,-4.321073,516067,23.93,0.0,-0.167,-0.203,21.55,5.456,275.4,275.2,276.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1197304.0,5.443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.585,201.3,14.4,1.1,3.475,2.0,-1.0,13.46,0.004,0.226,1.0,2.0,0.0,0.001,20.28,20.5,19.91,20.34,20.02,20.21,-125.1,20.54,20.38,30.41
2016-06-15 23:55:00-05:00,-4.018259,-11.624333,-4.321073,516068,23.89,0.0,-0.239,-0.203,21.59,6.275,275.5,275.2,276.4,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1197304.0,6.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,19.99,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.27,180.0,41.8,0.5,3.477,2.0,-1.0,13.58,0.005,0.227,3.0,2.0,0.0,0.0,20.3,20.51,19.88,20.31,20.06,20.21,-125.1,20.48,20.29,30.41
2016-06-15 23:56:00-05:00,-4.018259,-11.49072,-4.321073,516069,23.86,0.0,-0.226,-0.203,21.6,7.041,275.8,275.3,276.5,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1197304.0,7.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.95,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.753,186.9,12.44,1.2,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.29,20.48,19.9,20.28,20.11,20.21,-124.6,20.48,20.29,30.39
2016-06-15 23:57:00-05:00,-4.018259,-11.089881,-3.9753876,516070,23.83,0.0,-0.245,-0.203,21.6,6.588,275.6,275.4,276.5,0.0,0.0,0.0,21.44,0.0,60.19,0.0,1197304.0,6.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,19.98,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.418,175.0,20.61,0.7,3.477,2.0,-1.0,13.58,0.004,0.227,3.0,2.0,0.0,0.0,20.4,20.46,19.94,20.29,20.14,20.21,-124.9,20.48,20.29,30.39
2016-06-15 23:58:00-05:00,-3.9111054,-11.089881,-3.8601587,516071,23.8,0.0,-0.266,-0.203,21.61,5.723,275.5,275.3,276.5,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1197304.0,5.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,19.96,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.217,11.4,95.0,0.9,3.475,2.0,-1.0,13.59,0.004,0.227,3.0,2.0,0.0,0.0,20.32,20.46,19.98,20.31,20.14,20.21,-124.4,20.48,20.29,30.39
2016-06-15 23:59:00-05:00,-3.803952,-11.089881,-3.8601587,516072,23.77,0.0,-0.23,-0.203,21.51,5.181,275.4,275.5,276.7,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1197304.0,5.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.91,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,567.0,1153074.0,45665.0,105036.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22012.0,30793.0,30557.0,31048.0,26299.0,26241.0,21310.0,0.675,82.6,28.45,0.8,3.475,2.0,-1.0,13.5,0.02,0.226,1.0,2.0,0.0,0.0,20.29,20.45,19.9,20.28,20.09,20.18,-124.4,20.48,20.29,30.36
