TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 00:00:00-05:00,-4.7683344,-12.025172,-4.666759,518952,23.12,0.0,-0.295,-0.173,20.75,6.05,273.1,273.6,274.7,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1199628.0,5.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.1,272.0,273.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.8,109.7,17.24,1.5,3.475,2.0,-1.0,13.36,0.005,0.227,3.0,2.0,0.0,0.001,18.84,19.13,18.3,18.8,18.52,18.73,-126.1,19.12,18.76,31.15
2016-06-18 00:01:00-05:00,-4.6611805,-12.025172,-4.666759,518953,23.1,0.0,-0.311,-0.169,20.71,6.174,273.2,273.7,274.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1199628.0,6.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.47,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,271.6,272.0,273.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.615,114.5,25.01,1.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.78,19.08,18.27,18.75,18.46,18.67,-119.3,19.04,18.71,31.15
2016-06-18 00:02:00-05:00,-4.982641,-12.292398,-4.666759,518954,23.07,0.0,-0.294,-0.167,20.69,6.923,273.4,273.7,274.8,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1199628.0,6.825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,18.44,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,272.1,273.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.36,138.6,27.92,1.6,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.74,19.03,18.22,18.7,18.38,18.6,-127.7,19.04,18.63,31.05
2016-06-18 00:03:00-05:00,-5.0897946,-12.426011,-4.7819877,518955,23.06,0.0,-0.281,-0.165,20.7,7.625,274.1,274.5,275.6,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1199628.0,7.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,18.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,272.8,273.8,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.76,141.9,24.32,1.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.69,19.02,18.17,18.64,18.35,18.52,-127.3,18.96,18.57,31.05
2016-06-18 00:04:00-05:00,-5.0897946,-12.426011,-4.8972163,518956,23.03,0.0,-0.323,-0.163,20.7,6.549,274.4,274.9,275.9,0.0,0.0,0.0,21.42,0.0,60.13,0.0,1199628.0,6.511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,18.34,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.273,78.01,94.0,0.7,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.65,18.93,18.17,18.59,18.32,18.56,-124.9,18.91,18.5,31.05
2016-06-18 00:05:00-05:00,-5.0897946,-12.426011,-5.0124445,518957,23.01,0.0,-0.275,-0.161,20.65,7.908,274.1,274.3,275.7,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1199628.0,7.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.26,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.512,73.37,25.1,0.8,3.475,2.0,-1.0,13.35,-0.006,0.227,3.0,2.0,0.0,0.001,18.65,18.92,18.08,18.54,18.27,18.52,-126.5,18.85,18.47,30.99
2016-06-18 00:06:00-05:00,-5.0897946,-12.426011,-5.0124445,518958,22.98,0.0,-0.314,-0.16,20.64,9.35,274.2,274.3,275.7,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1199628.0,9.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.287,108.8,52.44,0.7,3.475,2.0,-1.0,13.62,0.016,0.228,3.0,2.0,0.0,0.0,18.57,18.89,18.05,18.48,18.19,18.49,-105.0,18.85,18.42,30.96
2016-06-18 00:07:00-05:00,-5.0897946,-12.559625,-5.0124445,518959,22.96,0.0,-0.317,-0.159,20.65,8.54,274.0,274.4,275.8,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1199628.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,18.17,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.422,170.5,39.24,0.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.52,18.84,17.98,18.46,18.14,18.39,-104.9,18.75,18.37,30.93
2016-06-18 00:08:00-05:00,-5.0897946,-12.826851,-5.0124445,518960,22.93,0.0,-0.291,-0.158,20.62,9.79,273.9,274.5,275.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1199628.0,9.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,18.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.342,149.3,54.49,0.9,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.81,17.98,18.4,18.11,18.39,-98.9,18.75,18.34,30.86
2016-06-18 00:09:00-05:00,-5.0897946,-12.9604645,-5.0124445,518961,22.91,0.0,-0.319,-0.157,20.62,10.17,274.2,274.6,275.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1199628.0,9.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,18.16,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.1,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.325,136.1,72.89,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.49,18.82,17.89,18.37,18.09,18.33,-127.3,18.72,18.28,30.86
2016-06-18 00:10:00-05:00,-5.0897946,-12.693237,-5.0124445,518962,22.89,0.0,-0.322,-0.159,20.59,8.01,274.4,274.6,276.0,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1199628.0,7.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,18.16,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.32,107.0,28.8,2.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.46,18.76,17.89,18.37,18.06,18.3,-122.9,18.67,18.28,30.86
2016-06-18 00:11:00-05:00,-4.875488,-12.292398,-4.666759,518963,22.86,0.0,-0.238,-0.16,20.49,7.182,274.1,274.8,276.1,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1199628.0,7.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,18.15,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.2,87.3,20.95,1.9,3.475,2.0,-1.0,13.34,0.005,0.228,3.0,2.0,0.0,0.001,18.46,18.74,17.89,18.37,18.05,18.3,-127.0,18.7,18.37,30.78
2016-06-18 00:12:00-05:00,-4.6611805,-12.025172,-4.666759,518964,22.84,0.0,-0.311,-0.159,20.45,7.308,274.3,274.8,276.1,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1199628.0,7.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,18.15,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.6,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.518,140.1,44.57,1.3,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.74,17.89,18.37,17.98,18.3,-127.3,18.72,18.37,30.76
2016-06-18 00:13:00-05:00,-4.6611805,-11.89156,-4.55153,518965,22.82,0.0,-0.306,-0.158,20.43,7.037,274.3,274.8,276.2,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1199628.0,7.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.37,18.14,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.7,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.54,102.5,39.88,1.0,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.46,18.74,17.89,18.32,18.03,18.3,-105.1,18.74,18.36,30.7
2016-06-18 00:14:00-05:00,-4.6611805,-11.624333,-4.321073,518966,22.79,0.0,-0.313,-0.157,20.45,7.612,274.5,274.9,276.3,0.0,0.0,0.0,21.34,0.0,60.18,0.0,1199628.0,7.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,18.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.42,70.6,56.19,1.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.46,18.77,17.89,18.37,18.0,18.3,-127.2,18.76,18.37,30.67
2016-06-18 00:15:00-05:00,-4.6611805,-11.89156,-4.55153,518967,22.78,0.0,-0.315,-0.156,20.48,7.189,274.2,274.2,275.6,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1199628.0,7.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,18.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.2,274.2,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.5,192.4,48.93,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.55,18.89,17.89,18.32,18.06,18.3,-120.6,18.76,18.31,30.67
2016-06-18 00:16:00-05:00,-4.6611805,-12.025172,-4.666759,518968,22.75,0.0,-0.251,-0.156,20.46,6.926,273.9,274.0,275.4,0.0,0.0,0.0,21.4,0.0,60.17,0.0,1199628.0,7.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,18.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.422,104.1,61.15,1.1,3.477,2.0,-1.0,13.34,-0.013,0.227,1.0,2.0,0.0,0.001,18.52,18.86,17.89,18.32,18.06,18.22,-125.7,18.76,18.28,30.63
2016-06-18 00:17:00-05:00,-4.6611805,-12.025172,-4.666759,518969,22.73,0.0,-0.333,-0.155,20.42,7.948,274.1,274.7,275.7,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1199628.0,7.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.21,18.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.652,112.6,43.11,1.4,3.477,2.0,-1.0,13.45,0.022,0.229,3.0,2.0,0.0,0.001,18.46,18.79,17.87,18.27,17.98,18.23,-126.8,18.76,18.28,30.57
2016-06-18 00:18:00-05:00,-4.6611805,-12.025172,-4.666759,518970,22.7,0.0,-0.322,-0.155,20.35,8.36,274.2,274.7,275.7,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1199628.0,8.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.14,18.13,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.138,108.5,28.47,1.8,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.44,18.83,17.79,18.27,17.98,18.2,-127.2,18.74,18.18,30.57
2016-06-18 00:19:00-05:00,-4.6611805,-11.89156,-4.666759,518971,22.68,0.0,-0.338,-0.154,20.34,7.008,274.3,274.6,275.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1199628.0,6.992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,18.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.325,118.0,21.64,2.0,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.39,18.76,17.85,18.27,17.98,18.27,-126.8,18.71,18.23,30.56
2016-06-18 00:20:00-05:00,-4.554027,-11.624333,-4.4363017,518972,22.66,0.0,-0.342,-0.154,20.29,6.348,274.1,274.8,275.8,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1199628.0,6.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.06,18.03,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.925,134.2,32.15,1.7,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.3,18.72,17.87,18.26,17.98,18.3,-126.8,18.66,18.25,30.49
2016-06-18 00:21:00-05:00,-4.4468737,-11.624333,-4.321073,518973,22.63,0.0,-0.319,-0.154,20.31,6.372,274.5,274.7,275.7,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1199628.0,6.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,17.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.2,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.888,92.6,34.18,1.5,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.28,18.75,17.84,18.19,17.95,18.2,-127.0,18.66,18.18,30.55
2016-06-18 00:22:00-05:00,-4.4468737,-11.624333,-4.321073,518974,22.61,0.0,-0.318,-0.153,20.33,7.309,274.5,274.7,275.7,0.0,0.0,0.0,21.77,0.0,60.16,0.0,1199628.0,7.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,17.95,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.428,86.5,79.38,0.9,3.475,2.0,-1.0,13.45,-0.009,0.227,1.0,2.0,0.0,0.001,18.25,18.67,17.77,18.16,17.87,18.15,-127.6,18.6,18.18,30.43
2016-06-18 00:23:00-05:00,-4.6611805,-11.624333,-4.55153,518975,22.59,0.0,-0.32,-0.153,20.28,8.4,274.6,274.7,275.6,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1199628.0,8.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.07,17.86,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.4,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.742,108.2,25.47,1.4,3.475,2.0,-1.0,13.45,0.019,0.228,3.0,2.0,0.0,0.001,18.17,18.59,17.7,18.06,17.81,18.04,-127.3,18.53,18.12,30.5
2016-06-18 00:24:00-05:00,-4.6611805,-11.89156,-4.666759,518976,22.56,0.0,-0.322,-0.153,20.28,6.819,274.4,274.8,275.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1199628.0,6.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.04,17.78,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.528,86.0,40.79,0.9,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,18.11,18.51,17.61,17.98,17.79,18.01,-120.8,18.47,18.09,30.47
2016-06-18 00:25:00-05:00,-4.6611805,-12.025172,-4.666759,518977,22.54,0.0,-0.324,-0.153,20.23,5.465,274.7,274.8,275.7,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1199628.0,5.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.0,17.75,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.653,147.5,21.2,1.2,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.01,18.46,17.58,17.95,17.73,17.91,-127.5,18.44,18.02,30.37
2016-06-18 00:26:00-05:00,-4.6611805,-12.025172,-4.666759,518978,22.51,0.0,-0.328,-0.153,20.22,7.331,274.5,274.8,275.8,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,7.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.01,17.7,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.59,114.1,34.29,1.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,18.06,18.4,17.5,17.87,17.63,17.82,-128.2,18.37,17.93,30.37
2016-06-18 00:27:00-05:00,-4.6611805,-12.025172,-4.666759,518979,22.49,0.0,-0.343,-0.153,20.17,8.01,275.2,275.2,276.2,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1199628.0,7.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.97,17.67,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.768,110.4,34.58,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.96,18.37,17.42,17.79,17.6,17.75,-124.9,18.31,17.89,30.35
2016-06-18 00:28:00-05:00,-4.982641,-12.292398,-5.0124445,518980,22.46,0.0,-0.318,-0.153,20.13,7.402,275.2,275.7,276.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1199628.0,7.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.03,17.71,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.352,84.9,58.88,1.1,3.475,2.0,-1.0,13.42,0.005,0.227,1.0,2.0,0.0,0.001,17.98,18.37,17.38,17.76,17.57,17.72,-120.9,18.24,17.76,30.38
2016-06-18 00:29:00-05:00,-5.0897946,-12.426011,-5.0124445,518981,22.44,0.0,-0.347,-0.153,20.13,6.691,275.3,275.7,276.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1199628.0,6.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.96,17.62,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.568,151.7,32.03,1.1,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.98,18.37,17.31,17.7,17.5,17.67,-127.7,18.2,17.7,30.29
2016-06-18 00:30:00-05:00,-5.0897946,-12.426011,-5.0124445,518982,22.41,0.0,-0.334,-0.153,20.12,6.191,275.5,275.6,276.6,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1199628.0,6.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,17.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.772,110.9,22.49,1.1,3.474,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.27,17.31,17.61,17.45,17.63,-127.8,18.1,17.65,30.29
2016-06-18 00:31:00-05:00,-5.0897946,-12.559625,-5.0124445,518983,22.39,0.0,-0.345,-0.152,20.13,5.692,275.6,275.7,276.7,0.0,0.0,0.0,21.56,0.0,60.2,0.0,1199628.0,5.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.92,17.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.32,117.6,19.26,2.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.89,18.2,17.22,17.6,17.43,17.58,-126.1,18.09,17.61,30.28
2016-06-18 00:32:00-05:00,-5.0897946,-12.426011,-5.0124445,518984,22.37,0.0,-0.355,-0.152,20.14,6.632,275.5,275.7,276.7,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1199628.0,6.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.89,17.44,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.722,66.52,37.91,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.76,18.17,17.22,17.58,17.34,17.54,-127.8,18.07,17.59,30.2
2016-06-18 00:33:00-05:00,-5.0897946,-12.426011,-5.0124445,518985,22.34,0.0,-0.336,-0.152,20.09,4.128,275.5,275.7,276.7,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1199628.0,4.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.85,17.36,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.2,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.777,128.2,34.35,1.3,3.475,2.0,-1.0,13.27,-0.005,0.227,1.0,2.0,0.0,0.001,17.68,18.1,17.15,17.5,17.28,17.47,-128.2,17.99,17.52,30.2
2016-06-18 00:34:00-05:00,-5.0897946,-12.426011,-5.0124445,518986,22.31,0.0,-0.345,-0.152,20.04,5.127,275.6,275.7,276.7,0.0,0.0,0.0,21.5,0.0,60.19,0.0,1199628.0,5.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.83,17.31,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.573,79.7,52.88,1.2,3.475,2.0,-1.0,13.27,0.014,0.229,1.0,2.0,0.0,0.001,17.6,18.0,17.11,17.42,17.25,17.38,-127.8,17.89,17.43,30.16
2016-06-18 00:35:00-05:00,-5.0897946,-12.826851,-5.0124445,518987,22.28,0.0,-0.357,-0.152,20.03,5.026,275.6,275.7,276.7,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1199628.0,5.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,17.26,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.65,113.8,73.45,1.9,3.474,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.55,17.95,17.07,17.34,17.17,17.32,-105.0,17.86,17.33,30.1
2016-06-18 00:36:00-05:00,-5.0897946,-12.826851,-5.0124445,518988,22.26,0.0,-0.364,-0.152,20.01,3.647,275.5,275.7,276.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1199628.0,4.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.74,17.17,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.19,110.9,16.82,1.9,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.5,17.89,16.98,17.29,17.12,17.24,-120.6,17.8,17.32,30.08
2016-06-18 00:37:00-05:00,-5.0897946,-12.826851,-5.0124445,518989,22.23,0.0,-0.37,-0.152,19.97,3.962,275.5,275.8,276.6,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1199628.0,4.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.73,17.1,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.537,93.6,80.5,1.6,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.38,17.79,16.92,17.22,17.11,17.21,-84.2,17.72,17.27,30.0
2016-06-18 00:38:00-05:00,-5.1969485,-12.9604645,-5.0124445,518990,22.2,0.0,-0.364,-0.152,19.93,6.155,275.3,275.9,276.8,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1199628.0,6.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.66,17.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.94,116.4,35.24,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.31,17.7,16.88,17.23,17.06,17.15,-114.6,17.7,17.22,30.0
2016-06-18 00:39:00-05:00,-5.0897946,-12.9604645,-5.0124445,518991,22.17,0.0,-0.34,-0.152,19.87,6.732,275.2,275.3,276.4,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1199628.0,6.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.67,17.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.3,274.2,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.673,91.7,40.55,1.0,3.475,2.0,-1.0,13.35,0.004,0.227,3.0,2.0,0.0,0.001,17.33,17.7,16.93,17.23,17.09,17.22,-101.2,17.7,17.18,29.99
2016-06-18 00:40:00-05:00,-5.304102,-12.9604645,-5.0124445,518992,22.15,0.0,-0.355,-0.152,19.81,6.874,275.3,275.2,276.2,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1199628.0,6.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.6,17.02,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.94,134.7,59.11,2.0,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.31,17.61,16.92,17.27,17.01,17.15,-101.5,17.65,17.14,29.91
2016-06-18 00:41:00-05:00,-5.4112554,-12.9604645,-5.0124445,518993,22.12,0.0,-0.374,-0.152,19.79,6.874,275.2,275.3,276.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1199628.0,7.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,16.97,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.462,135.7,79.5,1.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.26,17.6,16.84,17.2,16.93,17.15,-84.6,17.59,17.12,29.91
2016-06-18 00:42:00-05:00,-5.4112554,-12.9604645,-5.0124445,518994,22.09,0.0,-0.37,-0.152,19.78,6.874,274.9,275.3,276.3,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1199628.0,6.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,16.89,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.027,123.2,16.4,1.5,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.22,17.54,16.82,17.19,16.93,17.1,-93.1,17.58,17.1,29.83
2016-06-18 00:43:00-05:00,-5.4112554,-12.9604645,-5.0124445,518995,22.06,0.0,-0.362,-0.152,19.71,6.874,275.0,275.3,276.3,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1199628.0,6.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.5,16.9,0.025,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.397,143.4,14.12,2.4,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.2,17.5,16.82,17.22,16.93,17.1,-127.7,17.57,17.03,29.81
2016-06-18 00:44:00-05:00,-5.4112554,-12.9604645,-5.0124445,518996,22.03,0.0,-0.334,-0.152,19.71,6.874,275.3,275.2,276.3,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1199628.0,7.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.52,16.97,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.268,166.9,18.25,2.2,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.2,17.54,16.84,17.22,16.97,17.15,-128.3,17.61,17.08,29.76
2016-06-18 00:45:00-05:00,-5.304102,-12.693237,-5.0124445,518997,22.0,0.0,-0.368,-0.152,19.66,6.878,275.3,275.3,276.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,7.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.58,16.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.487,133.8,20.94,2.2,3.477,2.0,-1.0,13.39,0.005,0.227,3.0,2.0,0.0,0.001,17.22,17.6,16.84,17.22,16.98,17.15,-107.3,17.61,17.13,29.72
2016-06-18 00:46:00-05:00,-5.0897946,-12.426011,-5.0124445,518998,21.97,0.0,-0.366,-0.152,19.67,6.929,275.2,275.4,276.4,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1199628.0,7.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.59,16.96,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.128,104.9,23.36,2.1,3.475,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.22,17.55,16.77,17.16,16.93,17.1,-101.7,17.56,17.07,29.68
2016-06-18 00:47:00-05:00,-5.0897946,-12.292398,-5.0124445,518999,21.95,0.0,-0.381,-0.151,19.67,6.954,275.1,275.6,276.6,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1199628.0,6.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.53,16.89,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.2,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.317,156.2,17.06,1.9,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.2,17.5,16.74,17.13,16.87,17.02,-114.2,17.51,17.04,29.62
2016-06-18 00:48:00-05:00,-5.0897946,-12.292398,-5.0124445,519000,21.92,0.0,-0.371,-0.147,19.64,6.875,275.2,275.5,276.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1199628.0,6.891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.44,16.85,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.006,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.98,87.1,23.25,1.8,3.475,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.15,17.44,16.66,17.13,16.84,17.02,-117.9,17.49,17.05,29.62
2016-06-18 00:49:00-05:00,-5.0897946,-12.426011,-5.0124445,519001,21.89,0.0,-0.379,-0.148,19.59,6.821,275.0,275.5,276.5,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1199628.0,6.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.47,16.84,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.692,102.9,32.38,1.4,3.477,2.0,-1.0,13.62,0.004,0.228,3.0,2.0,0.0,0.0,17.12,17.41,16.65,17.08,16.79,16.99,-107.3,17.45,17.04,29.56
2016-06-18 00:50:00-05:00,-5.0897946,-12.426011,-5.0124445,519002,21.86,0.0,-0.316,-0.149,19.55,6.606,275.2,275.5,276.5,0.0,0.0,0.0,21.53,0.0,60.23,0.0,1199628.0,6.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,16.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.448,132.5,15.9,3.0,3.477,2.0,-1.0,13.24,-0.005,0.228,1.0,2.0,0.0,0.001,17.06,17.41,16.6,17.03,16.74,16.95,-113.5,17.45,16.99,29.52
2016-06-18 00:51:00-05:00,-5.0897946,-12.292398,-5.0124445,519003,21.83,0.0,-0.382,-0.149,19.54,6.444,275.4,275.4,276.5,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1199628.0,6.421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.33,16.76,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.26,108.3,18.63,2.0,3.475,2.0,-1.0,13.62,0.014,0.227,3.0,2.0,0.0,0.001,17.02,17.33,16.63,17.03,16.74,16.95,-127.3,17.43,17.04,29.51
2016-06-18 00:52:00-05:00,-4.982641,-12.025172,-5.0124445,519004,21.8,0.0,-0.378,-0.15,19.58,6.313,275.3,275.6,276.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1199628.0,6.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.41,16.79,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.9,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.798,110.8,9.51,2.4,3.477,2.0,-1.0,13.62,0.005,0.228,3.0,2.0,0.0,0.0,17.02,17.41,16.63,17.03,16.79,17.0,-128.0,17.43,17.04,29.43
2016-06-18 00:53:00-05:00,-4.6611805,-12.025172,-4.666759,519005,21.77,0.0,-0.387,-0.15,19.59,6.103,275.3,275.6,276.7,0.0,0.0,0.0,21.29,0.0,60.17,0.0,1199628.0,6.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.39,16.72,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.945,65.97,39.76,1.8,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,17.01,17.33,16.61,17.01,16.74,16.99,-127.9,17.4,17.04,29.43
2016-06-18 00:54:00-05:00,-4.6611805,-12.025172,-4.666759,519006,21.74,0.0,-0.382,-0.147,19.54,6.075,275.4,275.7,276.6,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1199628.0,5.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.38,16.69,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.27,107.0,21.6,2.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.98,17.22,16.54,16.93,16.65,16.91,-128.3,17.33,16.99,29.38
2016-06-18 00:55:00-05:00,-4.6611805,-12.025172,-4.666759,519007,21.72,0.0,-0.381,-0.145,19.52,6.073,275.5,275.7,276.7,0.0,0.0,0.0,21.37,0.0,60.17,0.0,1199628.0,6.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,16.65,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.985,96.7,46.25,1.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.93,17.22,16.5,16.88,16.61,16.89,-103.4,17.27,16.94,29.31
2016-06-18 00:56:00-05:00,-4.7683344,-12.025172,-4.8972163,519008,21.69,0.0,-0.302,-0.142,19.53,6.076,275.4,275.8,276.8,0.0,0.0,0.0,21.6,0.0,60.18,0.0,1199628.0,6.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.32,16.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.583,119.9,32.59,0.9,3.475,2.0,-1.0,13.46,0.005,0.227,1.0,2.0,0.0,0.001,16.93,17.22,16.41,16.82,16.55,16.79,-116.3,17.22,16.91,29.23
2016-06-18 00:57:00-05:00,-5.0897946,-12.292398,-5.0124445,519009,21.66,0.0,-0.386,-0.139,19.52,6.07,275.6,275.8,276.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1199628.0,6.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.25,16.63,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.218,158.2,76.84,0.5,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,16.85,17.17,16.36,16.74,16.53,16.7,-114.2,17.19,16.83,29.23
2016-06-18 00:58:00-05:00,-5.304102,-12.826851,-5.0124445,519010,21.63,0.0,-0.379,-0.14,19.45,6.079,275.4,275.8,276.8,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1199628.0,6.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,16.66,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.238,244.8,78.26,0.5,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.83,17.18,16.36,16.74,16.53,16.67,-127.0,17.14,16.75,29.22
2016-06-18 00:59:00-05:00,-5.4112554,-12.9604645,-5.3581305,519011,21.6,0.0,-0.379,-0.142,19.45,6.168,275.6,275.9,276.8,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1199628.0,6.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.23,16.61,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.368,106.4,49.53,0.8,3.474,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.83,17.15,16.36,16.74,16.53,16.67,-128.6,17.14,16.68,29.14
2016-06-18 01:00:00-05:00,-5.4112554,-12.9604645,-5.473359,519012,21.57,0.0,-0.389,-0.144,19.46,6.147,275.7,275.9,276.9,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1199628.0,6.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.18,16.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.918,89.8,16.21,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.72,17.06,16.26,16.66,16.45,16.6,-85.8,17.03,16.64,29.14
2016-06-18 01:01:00-05:00,-5.4112554,-12.9604645,-5.3581305,519013,21.54,0.0,-0.369,-0.145,19.39,6.304,275.7,275.9,276.9,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1199628.0,6.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,16.42,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.083,117.8,12.79,1.9,3.475,2.0,-1.0,13.42,-0.005,0.227,1.0,2.0,0.0,0.001,16.65,17.01,16.2,16.6,16.36,16.56,-127.1,17.08,16.57,29.07
2016-06-18 01:02:00-05:00,-5.4112554,-12.9604645,-5.0124445,519014,21.51,0.0,-0.384,-0.143,19.38,6.335,275.6,276.1,277.0,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1199628.0,6.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.13,16.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.663,72.49,23.77,1.1,3.475,2.0,-1.0,13.42,0.014,0.228,3.0,2.0,0.0,0.001,16.59,16.9,16.17,16.55,16.33,16.5,-128.7,17.04,16.56,29.04
2016-06-18 01:03:00-05:00,-5.4112554,-12.826851,-5.0124445,519015,21.49,0.0,-0.38,-0.141,19.44,6.402,275.6,276.1,277.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1199628.0,6.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,16.22,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.187,138.1,88.4,0.6,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.51,16.83,16.12,16.55,16.21,16.51,-128.7,16.99,16.54,29.01
2016-06-18 01:04:00-05:00,-5.4112554,-12.9604645,-5.0124445,519016,21.46,0.0,-0.382,-0.139,19.44,6.598,275.8,276.1,277.0,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1199628.0,6.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.07,16.15,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.418,140.9,19.71,1.1,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.74,16.04,16.45,16.17,16.48,-115.9,16.94,16.48,28.95
2016-06-18 01:05:00-05:00,-5.4112554,-12.9604645,-5.0124445,519017,21.43,0.0,-0.388,-0.136,19.4,6.775,275.8,276.1,277.0,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1199628.0,6.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.04,16.09,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.302,113.5,57.82,0.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.38,16.72,15.99,16.41,16.09,16.35,-128.8,16.91,16.43,28.95
2016-06-18 01:06:00-05:00,-5.4112554,-12.9604645,-5.0124445,519018,21.4,0.0,-0.383,-0.135,19.38,6.93,275.8,276.1,276.9,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1199628.0,7.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.0,16.04,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.478,113.1,40.53,1.3,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.3,16.64,16.01,16.36,16.07,16.38,-128.3,16.84,16.37,28.86
2016-06-18 01:07:00-05:00,-5.4112554,-12.9604645,-5.0124445,519019,21.37,0.0,-0.353,-0.133,19.35,7.142,276.0,276.1,276.9,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1199628.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.94,16.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.355,88.2,40.51,0.6,3.475,2.0,-1.0,13.42,0.005,0.227,1.0,2.0,0.0,0.001,16.26,16.64,15.98,16.39,16.1,16.4,-128.7,16.84,16.33,28.87
2016-06-18 01:08:00-05:00,-5.4112554,-12.9604645,-5.0124445,519020,21.34,0.0,-0.377,-0.128,19.33,7.326,275.7,276.1,276.9,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1199628.0,7.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.95,16.06,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.268,63.35,93.6,0.6,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,16.26,16.64,15.98,16.37,16.07,16.38,-128.9,16.84,16.27,28.88
2016-06-18 01:09:00-05:00,-5.4112554,-12.9604645,-5.0124445,519021,21.3,0.0,-0.379,-0.128,19.3,7.473,275.9,276.0,276.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,7.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.93,16.01,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.312,84.5,54.84,0.6,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.26,16.64,15.98,16.36,16.09,16.38,-128.8,16.84,16.27,28.85
2016-06-18 01:10:00-05:00,-5.4112554,-12.9604645,-5.0124445,519022,21.28,0.0,-0.374,-0.125,19.27,7.65,275.9,276.0,277.0,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1199628.0,7.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.91,16.06,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.297,157.6,79.48,0.7,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.26,16.71,15.96,16.36,16.12,16.37,-128.9,16.84,16.27,28.84
2016-06-18 01:11:00-05:00,-5.304102,-12.9604645,-5.0124445,519023,21.25,0.0,-0.378,-0.124,19.25,7.689,276.0,276.2,277.0,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1199628.0,7.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.86,16.03,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.94,87.3,28.91,1.8,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.26,16.67,15.93,16.36,16.09,16.3,-129.1,16.84,16.27,28.84
2016-06-18 01:12:00-05:00,-5.0897946,-12.693237,-5.0124445,519024,21.22,0.0,-0.342,-0.128,19.23,7.834,275.8,276.0,276.9,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1199628.0,7.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,15.98,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.5,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.515,85.8,28.03,1.2,3.475,2.0,-1.0,13.22,-0.01,0.226,1.0,2.0,0.0,0.001,16.26,16.68,15.89,16.29,15.99,16.29,-128.6,16.84,16.37,28.78
2016-06-18 01:13:00-05:00,-5.0897946,-12.426011,-5.0124445,519025,21.19,0.0,-0.373,-0.123,19.23,7.948,275.7,275.9,276.8,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1199628.0,7.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.84,15.99,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.287,86.1,38.03,0.5,3.475,2.0,-1.0,13.16,0.015,0.231,1.0,2.0,0.0,0.002,16.26,16.73,15.91,16.4,15.98,16.29,-128.7,16.84,16.37,28.76
2016-06-18 01:14:00-05:00,-5.0897946,-12.426011,-5.0124445,519026,21.17,0.0,-0.372,-0.12,19.17,8.13,276.4,276.5,277.3,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1199628.0,8.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,16.02,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,275.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.413,97.5,16.41,0.7,3.477,2.0,-1.0,13.62,0.006,0.227,3.0,2.0,0.0,0.001,16.26,16.74,15.91,16.37,16.02,16.3,-123.8,16.84,16.27,28.76
2016-06-18 01:15:00-05:00,-4.875488,-12.158786,-5.0124445,519027,21.14,0.0,-0.369,-0.118,19.11,8.34,276.3,276.6,277.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1199628.0,8.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,16.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.332,58.97,11.27,2.0,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,16.29,16.74,15.96,16.37,15.99,16.33,-129.0,16.84,16.3,28.75
2016-06-18 01:16:00-05:00,-4.6611805,-12.025172,-4.666759,519028,21.11,0.0,-0.367,-0.115,19.06,8.55,275.7,276.1,276.9,0.0,0.0,0.0,21.61,0.0,60.23,0.0,1199628.0,8.38,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.81,16.08,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.2,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.522,105.2,54.3,1.4,3.475,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.33,16.74,15.98,16.38,16.04,16.35,-128.1,16.84,16.4,28.67
2016-06-18 01:17:00-05:00,-4.6611805,-12.025172,-4.666759,519029,21.08,0.0,-0.364,-0.113,19.02,8.76,275.5,275.9,276.8,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1199628.0,8.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.83,16.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.862,68.51,20.45,1.3,3.477,2.0,-1.0,13.62,0.004,0.227,3.0,2.0,0.0,0.0,16.44,16.77,16.01,16.47,16.12,16.38,-128.9,16.94,16.44,28.67
2016-06-18 01:18:00-05:00,-4.6611805,-11.624333,-4.321073,519030,21.06,0.0,-0.323,-0.111,19.03,8.83,275.4,275.9,276.8,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1199628.0,8.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.11,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.615,84.8,47.71,1.2,3.475,2.0,-1.0,13.62,0.005,0.227,3.0,2.0,0.0,0.0,16.45,16.82,16.04,16.46,16.14,16.38,-128.7,16.92,16.46,28.62
2016-06-18 01:19:00-05:00,-4.6611805,-11.624333,-4.321073,519031,21.03,0.0,-0.359,-0.11,19.01,8.87,275.8,275.8,276.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1199628.0,8.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,16.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.3,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.723,54.26,16.89,1.2,3.475,2.0,-1.0,13.36,0.006,0.227,3.0,2.0,0.0,0.001,16.52,16.84,16.16,16.45,16.16,16.43,-128.2,16.91,16.48,28.57
