TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 01:20:00-05:00,-4.554027,-11.624333,-4.321073,519032,21.01,0.0,-0.36,-0.109,18.98,8.69,275.8,275.8,276.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1199628.0,8.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.75,16.23,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.505,88.2,50.78,0.9,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.55,16.86,16.15,16.49,16.24,16.48,-129.3,16.94,16.51,28.57
2016-06-18 01:21:00-05:00,-4.4468737,-11.624333,-4.321073,519033,20.98,0.0,-0.357,-0.107,18.98,8.47,275.7,275.9,276.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1199628.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.25,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.162,334.4,94.3,0.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.93,16.17,16.59,16.27,16.46,-128.7,16.94,16.55,28.57
2016-06-18 01:22:00-05:00,-4.4468737,-11.624333,-4.321073,519034,20.96,0.0,-0.36,-0.106,18.95,8.14,275.6,275.9,276.8,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1199628.0,8.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.78,16.32,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.407,84.1,100.6,1.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.93,16.17,16.62,16.27,16.48,-128.8,16.96,16.59,28.49
2016-06-18 01:23:00-05:00,-4.33972,-11.624333,-4.321073,519035,20.94,0.0,-0.359,-0.106,18.94,7.746,275.5,276.1,276.9,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1199628.0,7.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,16.28,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.73,181.4,17.06,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.93,16.17,16.63,16.27,16.46,-128.4,16.97,16.59,28.47
2016-06-18 01:24:00-05:00,-4.33972,-11.757946,-4.321073,519036,20.91,0.0,-0.302,-0.105,18.95,7.383,275.7,275.9,276.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1199628.0,7.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.74,16.27,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.9,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.202,294.5,78.16,0.6,3.475,2.0,-1.0,13.38,-0.001,0.227,1.0,2.0,0.0,0.001,16.65,16.9,16.17,16.65,16.27,16.45,-128.1,16.94,16.62,28.47
2016-06-18 01:25:00-05:00,-4.6611805,-12.025172,-4.321073,519037,20.89,0.0,-0.358,-0.104,18.98,7.16,275.9,275.8,276.7,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1199628.0,7.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.33,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.8,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.322,95.0,58.17,0.7,3.475,2.0,-1.0,13.66,0.011,0.227,3.0,2.0,0.0,0.0,16.66,16.93,16.17,16.62,16.27,16.38,-128.2,16.94,16.55,28.41
2016-06-18 01:26:00-05:00,-4.6611805,-12.025172,-4.666759,519038,20.86,0.0,-0.358,-0.104,18.97,6.917,275.9,276.1,277.0,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1199628.0,7.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,16.34,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.117,286.4,66.27,0.2,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.93,16.17,16.62,16.27,16.38,-128.7,16.94,16.49,28.38
2016-06-18 01:27:00-05:00,-4.6611805,-12.158786,-4.7819877,519039,20.85,0.0,-0.357,-0.104,18.99,6.876,276.0,276.2,277.1,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1199628.0,7.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.32,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.4,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.237,253.4,87.1,0.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.65,16.85,16.17,16.56,16.27,16.38,-128.9,16.94,16.41,28.38
2016-06-18 01:28:00-05:00,-4.6611805,-12.292398,-4.8972163,519040,20.82,0.0,-0.357,-0.103,18.97,6.379,275.9,276.1,277.1,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1199628.0,6.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,16.29,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.685,84.6,46.66,1.4,3.477,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.63,16.84,16.17,16.56,16.27,16.38,-128.9,16.94,16.5,28.33
2016-06-18 01:29:00-05:00,-4.6611805,-12.025172,-4.666759,519041,20.8,0.0,-0.3,-0.103,18.94,6.172,275.9,276.4,277.3,0.0,0.0,0.0,21.52,0.0,60.23,0.0,1199628.0,6.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.66,16.26,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.785,80.9,45.46,1.2,3.475,2.0,-1.0,13.66,0.007,0.227,3.0,2.0,0.0,0.0,16.55,16.84,16.17,16.56,16.22,16.38,-128.5,16.92,16.45,28.28
2016-06-18 01:30:00-05:00,-4.6611805,-12.025172,-4.666759,519042,20.78,0.0,-0.348,-0.103,18.91,5.57,275.8,276.3,277.2,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1199628.0,5.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.65,16.24,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.572,46.77,65.25,1.6,3.477,2.0,-1.0,13.16,-0.015,0.229,1.0,2.0,0.0,0.002,16.55,16.81,16.11,16.56,16.17,16.4,-128.4,16.88,16.43,28.28
2016-06-18 01:31:00-05:00,-4.6611805,-12.025172,-4.666759,519043,20.75,0.0,-0.356,-0.103,18.96,5.65,275.7,276.4,277.3,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1199628.0,5.85,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,16.24,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.7,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.703,30.21,74.22,1.7,3.475,2.0,-1.0,13.51,0.02,0.227,3.0,2.0,0.0,0.001,16.55,16.77,16.08,16.48,16.17,16.3,-129.4,16.84,16.5,28.22
2016-06-18 01:32:00-05:00,-4.6611805,-12.025172,-4.666759,519044,20.74,0.0,-0.356,-0.102,18.94,6.206,275.9,276.2,277.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1199628.0,6.373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.79,16.3,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.3,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.245,285.0,75.46,0.5,3.477,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.55,16.86,16.08,16.46,16.22,16.29,-128.8,16.84,16.47,28.19
2016-06-18 01:33:00-05:00,-4.6611805,-12.025172,-4.666759,519045,20.72,0.0,-0.356,-0.102,18.94,5.947,276.0,276.4,277.2,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1199628.0,6.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.76,16.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.373,95.0,65.61,0.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.84,16.06,16.46,16.17,16.26,-129.0,16.8,16.4,28.19
2016-06-18 01:34:00-05:00,-4.6611805,-12.025172,-4.7819877,519046,20.67,0.0,-0.356,-0.102,18.91,5.909,275.9,276.3,277.2,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1199628.0,5.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.22,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.653,147.8,67.22,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.53,16.81,16.0,16.38,16.11,16.21,-129.0,16.75,16.3,28.15
2016-06-18 01:35:00-05:00,-4.6611805,-12.025172,-4.666759,519047,20.65,0.0,-0.354,-0.102,18.95,5.722,276.1,276.4,277.2,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1199628.0,5.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.7,16.22,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.438,167.2,70.44,2.1,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.52,16.81,15.98,16.45,16.17,16.23,-129.0,16.75,16.37,28.1
2016-06-18 01:36:00-05:00,-4.6611805,-12.025172,-4.666759,519048,20.63,0.0,-0.33,-0.102,18.91,5.972,276.0,276.5,277.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1199628.0,6.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.72,16.19,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.585,154.1,67.85,1.1,3.475,2.0,-1.0,13.55,-0.013,0.226,1.0,2.0,0.0,0.001,16.47,16.74,15.93,16.4,16.09,16.21,-128.6,16.68,16.35,28.09
2016-06-18 01:37:00-05:00,-4.6611805,-12.025172,-4.666759,519049,20.61,0.0,-0.356,-0.102,18.86,6.066,276.0,276.5,277.3,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1199628.0,6.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.67,16.2,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.845,159.6,17.74,1.3,3.475,2.0,-1.0,13.57,0.022,0.227,3.0,2.0,0.0,0.0,16.45,16.74,15.89,16.37,16.08,16.21,-128.8,16.65,16.26,28.06
2016-06-18 01:38:00-05:00,-4.6611805,-12.025172,-4.666759,519050,20.59,0.0,-0.356,-0.102,18.84,6.329,276.3,276.3,277.2,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1199628.0,6.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,16.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.122,117.0,22.77,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.82,15.89,16.37,16.08,16.22,-128.6,16.65,16.26,27.99
2016-06-18 01:39:00-05:00,-4.6611805,-12.025172,-4.666759,519051,20.57,0.0,-0.355,-0.102,18.92,6.64,276.2,276.4,277.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1199628.0,6.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,16.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.878,106.6,36.65,1.7,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.76,15.89,16.35,16.08,16.21,-128.5,16.67,16.28,27.99
2016-06-18 01:40:00-05:00,-4.6611805,-11.757946,-4.321073,519052,20.55,0.0,-0.355,-0.102,18.87,6.876,276.1,276.5,277.4,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,7.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,16.18,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.797,80.1,39.06,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.74,15.89,16.37,16.08,16.19,-129.2,16.69,16.34,27.98
2016-06-18 01:41:00-05:00,-4.6611805,-11.357107,-4.321073,519053,20.53,0.0,-0.355,-0.102,18.87,7.082,276.4,276.5,277.4,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1199628.0,7.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,16.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.768,97.9,22.59,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.45,16.74,15.89,16.33,16.05,16.23,-129.7,16.69,16.37,27.9
2016-06-18 01:42:00-05:00,-4.554027,-11.089881,-4.321073,519054,20.5,0.0,-0.326,-0.102,18.8,7.447,276.3,276.6,277.4,0.0,0.0,0.0,21.69,0.0,60.16,0.0,1199628.0,7.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,16.16,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.602,125.2,28.24,0.9,3.475,2.0,-1.0,13.38,0.004,0.227,1.0,2.0,0.0,0.001,16.44,16.74,15.89,16.32,16.08,16.19,-128.5,16.75,16.32,27.9
2016-06-18 01:43:00-05:00,-4.4468737,-11.089881,-4.321073,519055,20.49,0.0,-0.355,-0.102,18.82,7.447,276.3,276.6,277.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1199628.0,7.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.16,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.427,93.7,22.4,2.7,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.0,16.44,16.74,15.92,16.38,16.11,16.24,-129.0,16.8,16.37,27.82
2016-06-18 01:44:00-05:00,-4.232566,-11.089881,-4.321073,519056,20.47,0.0,-0.355,-0.102,18.84,7.665,276.3,276.7,277.5,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,7.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,16.22,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.86,125.8,38.21,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.49,16.79,15.98,16.46,16.17,16.31,-129.0,16.86,16.44,27.8
2016-06-18 01:45:00-05:00,-4.018259,-11.089881,-4.321073,519057,20.45,0.0,-0.355,-0.102,18.81,7.843,276.6,276.7,277.5,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1199628.0,7.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,16.26,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.985,95.8,36.3,2.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.84,16.01,16.49,16.25,16.42,-128.5,16.89,16.48,27.8
2016-06-18 01:46:00-05:00,-4.018259,-10.822656,-4.0906157,519058,20.44,0.0,-0.355,-0.104,18.81,7.708,276.4,276.8,277.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1199628.0,7.709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.58,16.29,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.6,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.085,82.3,28.71,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.55,16.9,16.08,16.54,16.27,16.4,-128.5,16.91,16.56,27.8
2016-06-18 01:47:00-05:00,-4.018259,-10.421816,-3.8601587,519059,20.42,0.0,-0.326,-0.102,18.8,8.21,276.5,276.7,277.6,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1199628.0,8.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,16.32,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.5,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.713,82.6,47.47,1.3,3.477,2.0,-1.0,13.38,0.005,0.226,3.0,2.0,0.0,0.001,16.59,16.95,16.06,16.61,16.32,16.44,-128.6,16.89,16.61,27.72
2016-06-18 01:48:00-05:00,-4.018259,-10.288203,-3.8601587,519060,20.4,0.0,-0.355,-0.102,18.8,8.13,276.2,276.7,277.6,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1199628.0,8.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,16.34,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.2,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.622,129.2,46.28,1.2,3.474,2.0,-1.0,13.38,0.004,0.227,3.0,2.0,0.0,0.001,16.67,16.95,16.08,16.65,16.35,16.55,-128.0,16.94,16.64,27.7
2016-06-18 01:49:00-05:00,-4.018259,-10.288203,-3.8601587,519061,20.39,0.0,-0.355,-0.102,18.79,8.65,276.4,276.7,277.6,0.0,0.0,0.0,21.65,0.0,60.13,0.0,1199628.0,8.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.59,16.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.348,174.1,85.0,0.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.73,17.0,16.12,16.65,16.45,16.56,-128.3,16.97,16.66,27.7
2016-06-18 01:50:00-05:00,-4.018259,-10.288203,-3.6297014,519062,20.37,0.0,-0.355,-0.102,18.75,9.49,276.6,276.8,277.6,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1199628.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,16.46,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.3,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.778,145.0,28.77,1.3,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.74,17.06,16.19,16.75,16.46,16.68,-128.1,17.0,16.69,27.64
2016-06-18 01:51:00-05:00,-3.9111054,-10.288203,-3.5144727,519063,20.35,0.0,-0.355,-0.102,18.75,9.83,276.5,276.9,277.7,0.0,0.0,0.0,21.61,0.0,60.17,0.0,1199628.0,9.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.53,16.52,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.703,119.7,14.98,1.3,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.81,17.11,16.27,16.83,16.56,16.71,-128.0,17.09,16.76,27.61
2016-06-18 01:52:00-05:00,-3.589645,-10.288203,-3.5144727,519064,20.34,0.0,-0.355,-0.102,18.75,10.07,276.6,276.9,277.8,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1199628.0,10.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.56,16.6,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.893,96.6,33.17,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.89,17.17,16.27,16.84,16.56,16.77,-128.3,17.1,16.76,27.61
2016-06-18 01:53:00-05:00,-3.482491,-10.288203,-3.5144727,519065,20.32,0.0,-0.309,-0.102,18.74,10.13,276.7,277.0,277.8,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1199628.0,10.07,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,16.67,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,275.7,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.01,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.352,113.1,71.86,1.0,3.475,2.0,-1.0,13.43,0.005,0.226,3.0,2.0,0.0,0.001,16.95,17.25,16.32,16.84,16.57,16.86,-128.4,17.13,16.84,27.61
2016-06-18 01:54:00-05:00,-3.268184,-10.15459,-3.5144727,519066,20.31,0.0,-0.355,-0.102,18.74,10.2,276.9,276.9,277.8,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,10.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.71,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.467,91.2,59.97,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,16.95,17.24,16.41,16.94,16.65,16.9,-128.3,17.27,16.9,27.54
2016-06-18 01:55:00-05:00,-3.268184,-9.753751,-3.5144727,519067,20.29,0.0,-0.355,-0.102,18.76,10.0,277.0,276.9,277.7,0.0,0.0,0.0,21.57,0.0,60.19,0.0,1199628.0,9.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.75,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.328,114.0,93.5,1.0,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.06,17.32,16.46,17.04,16.7,16.97,-128.4,17.31,16.98,27.51
2016-06-18 01:56:00-05:00,-3.268184,-9.753751,-3.5144727,519068,20.29,0.0,-0.355,-0.102,18.8,10.44,275.5,275.8,276.6,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1199628.0,10.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.55,16.83,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.4,275.2,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.43,57.28,84.8,1.3,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.16,17.39,16.56,17.04,16.78,17.02,-127.9,17.43,17.04,27.51
2016-06-18 01:57:00-05:00,-3.268184,-9.753751,-3.5144727,519069,20.28,0.0,-0.355,-0.102,18.78,10.55,275.4,275.5,276.3,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1199628.0,10.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,16.87,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.735,102.4,38.28,1.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.14,17.41,16.61,17.13,16.84,17.06,-128.1,17.45,17.04,27.46
2016-06-18 01:58:00-05:00,-3.268184,-9.486525,-3.5144727,519070,20.26,0.0,-0.313,-0.102,18.73,10.83,275.2,275.5,276.3,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1199628.0,10.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,16.94,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.322,41.41,86.4,1.0,3.475,2.0,-1.0,13.26,-0.013,0.226,1.0,2.0,0.0,0.001,17.22,17.48,16.65,17.2,16.91,17.08,-128.3,17.5,17.14,27.42
2016-06-18 01:59:00-05:00,-3.268184,-9.486525,-3.5144727,519071,20.26,0.0,-0.353,-0.102,18.75,10.92,275.1,275.5,276.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1199628.0,10.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.47,16.96,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.217,287.5,86.6,0.5,3.475,2.0,-1.0,13.26,0.021,0.228,1.0,2.0,0.0,0.001,17.29,17.53,16.7,17.23,16.94,17.16,-128.0,17.52,17.14,27.42
2016-06-18 02:00:00-05:00,-3.268184,-9.620137,-3.5144727,519072,20.25,0.0,-0.355,-0.102,18.75,10.92,275.5,275.5,276.3,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1199628.0,10.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,16.99,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.2,187.8,43.72,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.51,16.75,17.23,16.94,17.21,-128.1,17.55,17.22,27.42
2016-06-18 02:01:00-05:00,-3.268184,-9.753751,-3.5144727,519073,20.24,0.0,-0.355,-0.102,18.78,10.97,275.2,275.6,276.3,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1199628.0,10.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.51,17.02,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.322,136.4,34.22,0.6,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.35,17.64,16.75,17.23,16.94,17.25,-127.7,17.62,17.23,27.42
2016-06-18 02:02:00-05:00,-3.268184,-9.753751,-3.5144727,519074,20.24,0.0,-0.355,-0.102,18.75,11.05,275.0,275.6,276.3,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1199628.0,10.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.52,17.04,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.217,144.3,55.6,0.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.32,17.64,16.82,17.32,16.96,17.25,-128.2,17.64,17.23,27.37
2016-06-18 02:03:00-05:00,-3.268184,-9.620137,-3.5144727,519075,20.23,0.0,-0.355,-0.102,18.82,11.12,275.4,275.4,276.1,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1199628.0,10.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.5,17.08,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.58,122.5,45.9,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.41,17.66,16.86,17.32,17.04,17.27,-128.1,17.68,17.3,27.32
2016-06-18 02:04:00-05:00,-3.268184,-9.352912,-3.1687868,519076,20.21,0.0,-0.296,-0.102,18.73,11.19,275.1,275.5,276.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1199628.0,11.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.45,17.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.772,104.1,32.02,1.3,3.475,2.0,-1.0,13.14,-0.076,0.227,1.0,2.0,0.0,0.002,17.43,17.72,16.86,17.34,17.04,17.35,-128.3,17.71,17.32,27.32
2016-06-18 02:05:00-05:00,-3.268184,-9.352912,-3.1687868,519077,20.21,0.0,-0.275,-0.102,18.7,11.25,275.0,275.6,276.4,0.0,0.0,0.0,21.51,0.0,60.16,0.0,1199628.0,11.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,17.16,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.45,101.3,57.89,1.2,3.475,2.0,-1.0,13.1,-0.167,0.233,1.0,2.0,0.0,0.005,17.41,17.75,16.94,17.42,17.1,17.35,-127.6,17.73,17.33,27.32
2016-06-18 02:06:00-05:00,-3.268184,-9.352912,-3.1687868,519078,20.21,0.0,-0.351,-0.102,18.66,11.44,275.5,275.6,276.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1199628.0,11.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,17.19,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.345,117.1,31.35,2.3,3.475,2.0,-1.0,13.18,0.249,0.23,1.0,2.0,0.0,0.004,17.51,17.7,16.94,17.42,17.13,17.35,-128.1,17.81,17.41,27.32
2016-06-18 02:07:00-05:00,-3.1610305,-9.352912,-3.1687868,519079,20.21,0.0,-0.355,-0.104,18.62,11.46,275.5,275.5,276.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1199628.0,11.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.41,17.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.748,46.47,65.79,1.7,3.475,2.0,-1.0,13.66,0.008,0.227,3.0,2.0,0.0,0.001,17.51,17.8,17.02,17.48,17.25,17.45,-128.2,17.81,17.46,27.22
2016-06-18 02:08:00-05:00,-2.9467232,-9.352912,-3.1687868,519080,20.2,0.0,-0.355,-0.102,18.63,11.56,275.2,275.8,276.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1199628.0,11.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.43,17.24,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.943,125.6,25.91,1.8,3.475,2.0,-1.0,13.66,0.005,0.227,3.0,2.0,0.0,0.001,17.59,17.85,17.05,17.52,17.25,17.45,-128.2,17.81,17.52,27.22
2016-06-18 02:09:00-05:00,-2.9467232,-9.352912,-3.1687868,519081,20.18,0.0,-0.355,-0.102,18.63,11.72,275.6,275.7,276.3,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1199628.0,11.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.4,17.25,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.567,94.7,32.61,1.2,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.62,17.81,17.04,17.53,17.3,17.48,-127.9,17.89,17.52,27.22
2016-06-18 02:10:00-05:00,-2.9467232,-9.352912,-3.1687868,519082,20.18,0.0,-0.355,-0.102,18.64,11.73,275.5,275.9,276.5,0.0,0.0,0.0,21.6,0.0,60.19,0.0,1199628.0,11.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.36,17.29,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.888,108.8,31.66,1.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.61,17.91,17.13,17.61,17.32,17.54,-128.2,17.91,17.52,27.22
2016-06-18 02:11:00-05:00,-2.9467232,-9.352912,-3.1687868,519083,20.18,0.0,-0.338,-0.102,18.62,11.86,275.5,275.6,276.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1199628.0,11.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.34,17.32,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.89,87.5,24.31,1.7,3.475,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.0,17.67,17.96,17.15,17.61,17.38,17.54,-127.9,17.91,17.6,27.21
2016-06-18 02:12:00-05:00,-2.9467232,-9.085686,-3.1687868,519084,20.18,0.0,-0.347,-0.104,18.57,11.98,275.4,275.8,276.5,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1199628.0,11.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,17.37,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.96,91.9,40.22,1.8,3.475,2.0,-1.0,13.27,-0.001,0.228,1.0,2.0,0.0,0.001,17.73,17.94,17.23,17.66,17.45,17.64,-128.0,17.96,17.62,27.13
2016-06-18 02:13:00-05:00,-2.9467232,-8.952073,-3.1687868,519085,20.18,0.0,-0.355,-0.102,18.58,12.1,275.5,275.7,276.4,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1199628.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.38,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.6,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.633,82.5,62.65,1.6,3.475,2.0,-1.0,13.66,0.007,0.226,3.0,2.0,0.0,0.0,17.7,18.03,17.24,17.69,17.44,17.64,-127.4,18.0,17.62,27.13
2016-06-18 02:14:00-05:00,-2.9467232,-8.952073,-3.1687868,519086,20.18,0.0,-0.355,-0.102,18.53,12.26,275.3,275.8,276.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1199628.0,12.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.39,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.4,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.99,98.7,52.96,2.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.72,18.09,17.24,17.71,17.47,17.67,-126.9,18.0,17.68,27.13
2016-06-18 02:15:00-05:00,-2.9467232,-8.952073,-3.1687868,519087,20.18,0.0,-0.355,-0.102,18.57,12.27,275.4,276.0,276.7,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1199628.0,12.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.32,17.4,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.6,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.51,97.8,56.52,1.1,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.72,18.04,17.26,17.71,17.49,17.69,-127.8,18.0,17.71,27.05
2016-06-18 02:16:00-05:00,-2.9467232,-9.085686,-3.1687868,519088,20.18,0.0,-0.355,-0.104,18.56,12.27,275.5,276.0,276.7,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1199628.0,12.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.42,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.7,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.957,162.7,20.38,1.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.7,18.09,17.33,17.79,17.45,17.72,-127.3,18.03,17.71,27.03
2016-06-18 02:17:00-05:00,-2.9467232,-8.952073,-3.1687868,519089,20.18,0.0,-0.33,-0.104,18.56,12.2,275.7,275.7,276.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1199628.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,17.44,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.62,114.7,65.78,1.4,3.475,2.0,-1.0,13.66,0.007,0.226,3.0,2.0,0.0,0.0,17.73,18.09,17.36,17.8,17.58,17.73,-127.3,18.08,17.71,27.03
2016-06-18 02:18:00-05:00,-2.9467232,-8.952073,-3.1687868,519090,20.18,0.0,-0.355,-0.102,18.55,12.08,275.6,276.0,276.7,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1199628.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.46,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.008,0.012,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.982,143.3,31.29,1.9,3.474,2.0,-1.0,13.27,0.001,0.227,1.0,2.0,0.0,0.001,17.83,18.09,17.36,17.8,17.58,17.73,-127.6,18.1,17.71,27.03
2016-06-18 02:19:00-05:00,-2.9467232,-9.085686,-3.1687868,519091,20.18,0.0,-0.355,-0.102,18.54,11.86,275.6,275.9,276.6,0.0,0.0,0.0,21.58,0.0,60.14,0.0,1199628.0,11.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,17.48,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.217,70.69,77.38,0.6,3.474,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.83,18.1,17.36,17.8,17.58,17.73,-127.5,18.1,17.71,27.01
2016-06-18 02:20:00-05:00,-2.9467232,-9.352912,-3.1687868,519092,20.17,0.0,-0.355,-0.102,18.55,11.75,275.6,275.9,276.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,11.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,17.5,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.85,84.3,83.1,2.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.81,18.14,17.39,17.8,17.55,17.73,-127.1,18.1,17.71,26.93
2016-06-18 02:21:00-05:00,-2.9467232,-9.352912,-3.1687868,519093,20.16,0.0,-0.355,-0.102,18.49,11.73,275.6,275.9,276.6,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1199628.0,11.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.27,17.52,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.1,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.587,105.4,13.66,2.7,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.81,18.17,17.44,17.8,17.57,17.75,-127.7,18.1,17.77,26.93
2016-06-18 02:22:00-05:00,-2.9467232,-9.085686,-3.1687868,519094,20.15,0.0,-0.355,-0.102,18.47,11.73,275.6,275.9,276.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1199628.0,11.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,17.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.302,107.0,44.64,2.8,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.81,18.19,17.45,17.8,17.55,17.73,-127.8,18.1,17.8,26.93
2016-06-18 02:23:00-05:00,-2.9467232,-8.952073,-3.1687868,519095,20.15,0.0,-0.305,-0.102,18.47,11.73,275.7,275.9,276.6,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1199628.0,11.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,17.54,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,274.4,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.003,90.4,40.4,1.8,3.475,2.0,-1.0,13.39,0.006,0.226,3.0,2.0,0.0,0.0,17.84,18.19,17.49,17.8,17.58,17.82,-127.3,18.12,17.79,26.93
2016-06-18 02:24:00-05:00,-2.9467232,-8.952073,-3.1687868,519096,20.15,0.0,-0.355,-0.102,18.48,11.72,275.6,276.0,276.7,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1199628.0,11.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,17.54,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.84,127.3,26.6,2.1,3.475,2.0,-1.0,13.39,0.003,0.227,3.0,2.0,0.0,0.001,17.84,18.19,17.42,17.8,17.57,17.83,-127.8,18.1,17.81,26.87
2016-06-18 02:25:00-05:00,-2.9467232,-8.952073,-3.1687868,519097,20.15,0.0,-0.355,-0.102,18.46,11.73,276.0,276.2,276.8,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1199628.0,11.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,17.53,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.868,77.77,26.82,1.7,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,18.19,17.47,17.8,17.57,17.81,-127.4,18.1,17.81,26.84
2016-06-18 02:26:00-05:00,-2.9467232,-8.952073,-3.1687868,519098,20.15,0.0,-0.355,-0.102,18.46,11.72,275.7,276.2,276.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1199628.0,11.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,17.53,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,274.0,275.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.98,108.7,29.95,2.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.9,18.19,17.47,17.84,17.58,17.8,-127.2,18.1,17.81,26.84
2016-06-18 02:27:00-05:00,-2.9467232,-8.952073,-3.1687868,519099,20.15,0.0,-0.355,-0.102,18.44,11.73,275.3,275.6,276.2,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1199628.0,11.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,17.51,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.1,274.1,274.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.185,72.26,48.13,2.3,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.88,18.19,17.42,17.8,17.6,17.76,-127.0,18.1,17.81,26.84
2016-06-18 02:28:00-05:00,-2.9467232,-8.952073,-3.1687868,519100,20.15,0.0,-0.355,-0.102,18.46,11.73,275.1,275.6,276.2,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1199628.0,11.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.24,17.5,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.875,74.28,28.29,1.5,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.8,18.19,17.44,17.8,17.57,17.73,-126.9,18.1,17.81,26.84
2016-06-18 02:29:00-05:00,-2.9467232,-8.952073,-3.1687868,519101,20.15,0.0,-0.309,-0.102,18.43,11.9,275.1,275.4,276.1,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1199628.0,11.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,17.5,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.735,95.3,32.3,1.5,3.474,2.0,-1.0,13.27,0.003,0.227,1.0,2.0,0.0,0.001,17.83,18.17,17.44,17.8,17.57,17.73,-127.4,18.1,17.81,26.74
2016-06-18 02:30:00-05:00,-2.9467232,-8.952073,-3.1687868,519102,20.15,0.0,-0.355,-0.102,18.46,12.0,274.9,275.5,276.2,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1199628.0,11.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.29,17.5,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.753,117.2,19.37,1.3,3.474,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.0,17.87,18.19,17.45,17.8,17.52,17.73,-127.3,18.11,17.81,26.76
2016-06-18 02:31:00-05:00,-2.9467232,-8.952073,-3.1687868,519103,20.15,0.0,-0.355,-0.102,18.46,12.07,275.1,275.5,276.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1199628.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,17.52,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.098,120.9,27.64,2.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.83,18.19,17.47,17.8,17.57,17.73,-127.2,18.1,17.81,26.74
2016-06-18 02:32:00-05:00,-2.9467232,-8.952073,-3.1687868,519104,20.15,0.0,-0.355,-0.102,18.47,12.1,275.2,275.4,276.0,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1199628.0,11.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.53,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.648,90.8,83.4,1.8,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,18.17,17.42,17.8,17.55,17.73,-127.3,18.1,17.81,26.74
2016-06-18 02:33:00-05:00,-2.9467232,-8.952073,-3.1687868,519105,20.14,0.0,-0.355,-0.102,18.44,11.98,275.1,275.4,276.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1199628.0,11.97,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.54,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.153,99.9,16.47,1.8,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.89,18.19,17.49,17.8,17.58,17.78,-127.3,18.11,17.81,26.74
2016-06-18 02:34:00-05:00,-2.9467232,-8.952073,-3.1687868,519106,20.14,0.0,-0.311,-0.102,18.44,11.79,275.2,275.4,276.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1199628.0,11.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.33,17.56,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.5,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.417,75.77,54.68,1.6,3.474,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.93,18.19,17.5,17.85,17.57,17.83,-127.1,18.18,17.81,26.66
2016-06-18 02:35:00-05:00,-2.9467232,-8.952073,-3.1687868,519107,20.13,0.0,-0.351,-0.102,18.45,11.6,274.9,275.5,276.2,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1199628.0,11.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,17.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.987,73.53,32.21,1.7,3.474,2.0,-1.0,13.4,0.004,0.226,3.0,2.0,0.0,0.001,17.93,18.19,17.5,17.84,17.6,17.81,-127.0,18.16,17.81,26.65
2016-06-18 02:36:00-05:00,-2.9467232,-8.952073,-3.1687868,519108,20.13,0.0,-0.355,-0.104,18.42,11.34,275.0,275.5,276.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1199628.0,11.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.31,17.55,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.138,106.5,21.6,2.0,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.96,18.17,17.47,17.82,17.57,17.83,-127.2,18.16,17.81,26.65
2016-06-18 02:37:00-05:00,-2.9467232,-8.952073,-3.1687868,519109,20.13,0.0,-0.355,-0.102,18.44,11.15,275.1,275.4,276.1,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1199628.0,10.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,17.55,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.445,137.6,84.4,0.8,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.94,18.19,17.42,17.9,17.55,17.83,-127.0,18.16,17.81,26.65
2016-06-18 02:38:00-05:00,-2.9467232,-9.085686,-3.1687868,519110,20.13,0.0,-0.355,-0.102,18.5,10.94,275.2,275.3,276.0,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1199628.0,10.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,17.55,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.555,97.7,66.72,1.1,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.92,18.19,17.42,17.8,17.55,17.82,-126.8,18.18,17.84,26.65
2016-06-18 02:39:00-05:00,-2.9467232,-9.352912,-3.1687868,519111,20.13,0.0,-0.355,-0.102,18.48,10.69,274.9,275.5,276.1,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1199628.0,10.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.23,17.53,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.957,97.7,30.02,1.5,3.473,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.95,18.17,17.49,17.8,17.58,17.78,-127.5,18.18,17.81,26.65
