TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 02:40:00-05:00,-2.9467232,-9.352912,-3.1687868,519112,20.13,0.0,-0.302,-0.102,18.46,10.44,275.1,275.5,276.2,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1199628.0,10.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,17.52,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.642,155.0,29.39,1.1,3.475,2.0,-1.0,13.27,-0.026,0.227,1.0,2.0,0.0,0.001,17.9,18.19,17.44,17.8,17.59,17.73,-127.1,18.11,17.79,26.65
2016-06-18 02:41:00-05:00,-3.1610305,-9.352912,-3.1687868,519113,20.13,0.0,-0.351,-0.104,18.46,10.22,275.4,275.5,276.2,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1199628.0,10.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,17.5,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.553,131.8,18.27,1.4,3.474,2.0,-1.0,13.31,0.032,0.229,1.0,2.0,0.0,0.001,17.8,18.19,17.44,17.8,17.58,17.73,-127.1,18.1,17.81,26.62
2016-06-18 02:42:00-05:00,-3.268184,-9.352912,-3.1687868,519114,20.13,0.0,-0.355,-0.102,18.46,9.97,275.1,275.3,276.1,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1199628.0,10.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,17.49,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.635,165.7,16.23,1.1,3.475,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.83,18.16,17.39,17.8,17.53,17.73,-126.7,18.1,17.75,26.6
2016-06-18 02:43:00-05:00,-3.268184,-9.352912,-3.1687868,519115,20.13,0.0,-0.355,-0.102,18.45,9.79,275.4,275.1,275.9,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1199628.0,9.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,17.46,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.155,127.0,13.51,1.9,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.83,18.09,17.39,17.8,17.47,17.7,-127.1,18.1,17.71,26.55
2016-06-18 02:44:00-05:00,-3.268184,-9.352912,-3.1687868,519116,20.13,0.0,-0.355,-0.102,18.42,9.6,274.9,275.3,276.1,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1199628.0,9.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.2,17.44,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.943,76.48,18.38,1.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.84,18.09,17.39,17.76,17.49,17.64,-127.5,18.07,17.71,26.55
2016-06-18 02:45:00-05:00,-3.268184,-9.352912,-3.1687868,519117,20.13,0.0,-0.355,-0.102,18.46,9.57,275.2,275.3,276.1,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1199628.0,9.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.22,17.42,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.085,82.1,14.9,1.6,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.73,18.09,17.33,17.71,17.45,17.64,-127.2,18.0,17.67,26.55
2016-06-18 02:46:00-05:00,-3.268184,-9.352912,-3.1687868,519118,20.13,0.0,-0.332,-0.102,18.39,9.57,274.8,275.4,276.2,0.0,0.0,0.0,21.54,0.0,60.2,0.0,1199628.0,9.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,17.4,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.04,109.9,27.75,1.4,3.475,2.0,-1.0,13.36,0.006,0.226,3.0,2.0,0.0,0.001,17.72,18.09,17.26,17.71,17.47,17.62,-127.3,18.0,17.62,26.54
2016-06-18 02:47:00-05:00,-3.268184,-9.352912,-3.1687868,519119,20.13,0.0,-0.355,-0.102,18.37,9.44,274.8,275.2,276.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1199628.0,9.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,17.38,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.708,122.1,15.56,0.9,3.475,2.0,-1.0,13.36,0.003,0.227,3.0,2.0,0.0,0.001,17.74,18.01,17.28,17.72,17.45,17.59,-127.4,18.0,17.62,26.57
2016-06-18 02:48:00-05:00,-3.268184,-9.352912,-3.1687868,519120,20.13,0.0,-0.355,-0.102,18.39,9.28,274.7,275.3,276.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1199628.0,9.53,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.28,17.36,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.153,51.58,33.39,2.5,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.75,18.0,17.26,17.67,17.39,17.54,-127.2,17.94,17.62,26.47
2016-06-18 02:49:00-05:00,-3.268184,-9.352912,-3.1687868,519121,20.12,0.0,-0.355,-0.102,18.35,9.0,274.8,275.3,276.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,9.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.25,17.33,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.967,95.4,33.58,1.4,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.67,18.0,17.28,17.61,17.41,17.54,-127.6,17.91,17.59,26.47
2016-06-18 02:50:00-05:00,-3.268184,-9.352912,-3.2840157,519122,20.13,0.0,-0.355,-0.102,18.41,8.66,275.0,275.3,276.0,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1199628.0,8.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,17.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.855,142.5,15.46,1.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.66,18.0,17.25,17.61,17.38,17.45,-127.7,17.91,17.52,26.45
2016-06-18 02:51:00-05:00,-3.268184,-9.352912,-3.399244,519123,20.12,0.0,-0.355,-0.102,18.38,8.38,275.0,275.3,276.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1199628.0,8.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,17.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.882,83.6,40.0,2.1,3.474,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.59,17.9,17.17,17.59,17.29,17.45,-127.4,17.91,17.52,26.45
2016-06-18 02:52:00-05:00,-3.268184,-9.352912,-3.5144727,519124,20.11,0.0,-0.305,-0.104,18.38,8.04,275.0,275.2,275.9,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1199628.0,8.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.17,17.2,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.55,148.8,16.9,2.5,3.474,2.0,-1.0,13.37,0.003,0.227,1.0,2.0,0.0,0.001,17.53,17.9,17.14,17.52,17.26,17.43,-127.8,17.84,17.52,26.45
2016-06-18 02:53:00-05:00,-3.268184,-9.352912,-3.5144727,519125,20.1,0.0,-0.355,-0.102,18.36,7.755,274.9,275.5,276.2,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1199628.0,7.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.19,17.16,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.017,135.5,23.54,1.9,3.475,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,17.46,17.8,17.07,17.52,17.25,17.36,-127.5,17.81,17.49,26.44
2016-06-18 02:54:00-05:00,-3.268184,-9.753751,-3.5144727,519126,20.1,0.0,-0.355,-0.102,18.39,7.582,275.0,275.5,276.1,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1199628.0,7.748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.18,17.1,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.007,0.013,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.988,113.3,24.47,1.8,3.475,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.44,17.8,17.09,17.42,17.23,17.35,-127.8,17.8,17.43,26.45
2016-06-18 02:55:00-05:00,-3.268184,-9.753751,-3.5144727,519127,20.1,0.0,-0.355,-0.102,18.36,7.36,275.2,275.3,276.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1199628.0,7.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.26,17.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.828,95.7,27.31,1.4,3.47,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.43,17.74,17.04,17.42,17.12,17.33,-127.9,17.73,17.41,26.4
2016-06-18 02:56:00-05:00,-3.268184,-10.020977,-3.5144727,519128,20.1,0.0,-0.355,-0.104,18.33,7.136,275.1,275.4,276.1,0.0,0.0,0.0,21.21,0.0,60.18,0.0,1199628.0,7.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.21,17.04,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.8,86.1,17.42,1.0,3.469,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.37,17.71,16.97,17.36,17.12,17.25,-128.0,17.7,17.33,26.37
2016-06-18 02:57:00-05:00,-3.482491,-10.288203,-3.5144727,519129,20.1,0.0,-0.326,-0.102,18.31,6.93,275.1,275.4,276.1,0.0,0.0,0.0,21.65,0.0,60.18,0.0,1199628.0,7.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,16.98,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.525,92.5,21.85,0.8,3.469,2.0,-1.0,13.49,0.017,0.226,1.0,2.0,0.0,0.0,17.3,17.61,16.91,17.28,16.99,17.19,-127.3,17.62,17.27,26.36
2016-06-18 02:58:00-05:00,-3.803952,-10.288203,-3.5144727,519130,20.08,0.0,-0.351,-0.102,18.3,6.876,275.2,275.3,276.1,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1199628.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,16.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.417,94.6,43.45,1.1,3.475,2.0,-1.0,13.45,-0.008,0.228,1.0,2.0,0.0,0.001,17.26,17.58,16.86,17.23,16.91,17.11,-127.9,17.55,17.17,26.36
2016-06-18 02:59:00-05:00,-4.018259,-10.288203,-3.6297014,519131,20.08,0.0,-0.355,-0.104,18.3,6.866,275.2,275.4,276.1,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1199628.0,7.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.07,16.86,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.933,59.68,37.67,2.0,3.47,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.16,17.52,16.77,17.16,16.86,17.06,-128.4,17.52,17.14,26.38
2016-06-18 03:00:00-05:00,-4.018259,-10.288203,-3.7449298,519132,20.08,0.0,-0.355,-0.102,18.28,6.639,275.2,275.5,276.2,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1199628.0,7.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.08,16.81,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.12,71.61,29.01,1.8,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,17.16,17.43,16.73,17.13,16.88,17.04,-128.3,17.51,17.12,26.28
2016-06-18 03:01:00-05:00,-4.018259,-10.288203,-3.6297014,519133,20.08,0.0,-0.355,-0.102,18.27,6.308,275.2,275.4,276.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1199628.0,6.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.12,16.77,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.185,111.3,32.28,2.0,3.47,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.1,17.42,16.69,17.1,16.77,17.0,-128.0,17.43,17.06,26.26
2016-06-18 03:02:00-05:00,-4.018259,-10.288203,-3.5144727,519134,20.08,0.0,-0.355,-0.102,18.26,5.9,274.9,275.5,276.2,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1199628.0,6.232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.16,16.73,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.148,143.8,16.28,1.9,3.469,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,17.03,17.42,16.67,17.04,16.67,16.92,-128.5,17.39,17.04,26.26
2016-06-18 03:03:00-05:00,-4.018259,-10.288203,-3.6297014,519135,20.08,0.0,-0.321,-0.102,18.27,5.406,274.9,275.4,276.2,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1199628.0,5.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.15,16.68,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.765,169.5,27.31,1.7,3.469,2.0,-1.0,13.38,-0.005,0.226,3.0,2.0,0.0,0.001,16.97,17.28,16.59,16.99,16.72,16.87,-128.4,17.33,16.96,26.28
2016-06-18 03:04:00-05:00,-4.018259,-10.689042,-3.8601587,519136,20.05,0.0,-0.355,-0.102,18.28,4.965,275.0,275.5,276.2,0.0,0.0,0.0,21.56,0.0,60.17,0.0,1199628.0,5.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.1,16.59,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.695,136.9,54.71,1.2,3.469,2.0,-1.0,13.66,0.014,0.226,3.0,2.0,0.0,0.001,16.9,17.24,16.48,16.92,16.61,16.81,-128.8,17.27,16.92,26.26
2016-06-18 03:05:00-05:00,-4.018259,-11.089881,-4.321073,519137,20.05,0.0,-0.355,-0.104,18.3,4.606,275.1,275.5,276.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1199628.0,5.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.04,16.5,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.477,80.2,33.95,0.8,3.469,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.81,17.16,16.43,16.83,16.53,16.69,-128.5,17.14,16.8,26.28
2016-06-18 03:06:00-05:00,-4.018259,-11.089881,-4.321073,519138,20.05,0.0,-0.355,-0.102,18.28,4.416,275.2,275.3,276.0,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1199628.0,4.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.96,16.39,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.823,105.5,20.87,1.3,3.469,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.69,17.07,16.35,16.7,16.4,16.63,-128.7,17.09,16.71,26.28
2016-06-18 03:07:00-05:00,-4.33972,-11.089881,-4.321073,519139,20.04,0.0,-0.355,-0.102,18.22,4.203,274.8,275.4,276.1,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1199628.0,4.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.94,16.27,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.142,95.9,32.0,1.9,3.469,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.6,16.97,16.26,16.62,16.35,16.55,-128.5,17.01,16.61,26.3
2016-06-18 03:08:00-05:00,-4.4468737,-11.089881,-4.321073,519140,20.03,0.0,-0.313,-0.102,18.21,4.068,274.8,275.3,276.1,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1199628.0,4.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.18,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.243,94.5,63.57,0.5,3.469,2.0,-1.0,13.66,0.006,0.226,3.0,2.0,0.0,0.0,16.49,16.86,16.23,16.54,16.24,16.45,-128.9,16.93,16.51,26.16
2016-06-18 03:09:00-05:00,-4.6611805,-11.624333,-4.321073,519141,20.02,0.0,-0.347,-0.102,18.21,3.914,275.0,275.3,276.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,4.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.89,16.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.522,78.6,33.98,1.3,3.475,2.0,-1.0,13.39,0.003,0.226,3.0,2.0,0.0,0.001,16.39,16.75,16.13,16.44,16.14,16.36,-128.7,16.82,16.39,26.16
2016-06-18 03:10:00-05:00,-4.6611805,-12.025172,-4.55153,519142,20.02,0.0,-0.355,-0.102,18.18,3.831,275.2,275.2,275.9,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1199628.0,4.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.92,16.04,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.535,116.4,48.03,0.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.31,16.65,16.0,16.33,16.01,16.28,-128.5,16.76,16.31,26.18
2016-06-18 03:11:00-05:00,-4.6611805,-12.025172,-4.666759,519143,20.0,0.0,-0.355,-0.102,18.19,3.728,274.8,275.4,276.1,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1199628.0,4.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.92,15.99,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.38,273.1,96.9,1.2,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.25,16.61,15.9,16.27,15.95,16.21,-128.6,16.66,16.21,26.15
2016-06-18 03:12:00-05:00,-4.6611805,-12.025172,-5.0124445,519144,20.0,0.0,-0.355,-0.106,18.15,3.64,275.1,275.4,276.0,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1199628.0,4.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,15.92,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.008,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.107,109.5,15.59,1.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.19,16.52,15.85,16.21,15.89,16.13,-129.6,16.56,16.13,26.2
2016-06-18 03:13:00-05:00,-4.6611805,-12.025172,-4.8972163,519145,19.97,0.0,-0.355,-0.102,18.14,3.64,274.9,275.4,276.1,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1199628.0,4.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,15.85,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.768,112.1,24.41,1.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,16.1,16.44,15.81,16.14,15.84,16.1,-128.8,16.55,16.08,26.14
2016-06-18 03:14:00-05:00,-4.6611805,-12.025172,-4.666759,519146,19.97,0.0,-0.302,-0.102,18.11,3.63,274.9,275.4,276.0,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1199628.0,4.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.9,15.75,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.1,99.3,17.14,1.7,3.475,2.0,-1.0,13.17,-0.045,0.227,1.0,2.0,0.0,0.001,16.06,16.35,15.69,16.05,15.75,15.99,-129.7,16.44,16.0,26.14
2016-06-18 03:15:00-05:00,-4.6611805,-12.025172,-4.55153,519147,19.96,0.0,-0.34,-0.102,18.07,3.519,275.0,275.5,276.2,0.0,0.0,0.0,21.66,0.0,60.19,0.0,1199628.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.83,15.66,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.838,78.28,25.86,1.4,3.474,2.0,-1.0,13.17,0.05,0.23,1.0,2.0,0.0,0.002,15.93,16.27,15.62,15.92,15.71,15.91,-129.4,16.37,15.99,26.12
2016-06-18 03:16:00-05:00,-4.6611805,-12.025172,-4.55153,519148,19.94,0.0,-0.355,-0.104,18.09,3.395,274.9,275.5,276.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.78,15.56,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.6,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.423,70.03,45.95,0.8,3.475,2.0,-1.0,13.66,0.006,0.227,3.0,2.0,0.0,0.001,15.86,16.24,15.59,15.89,15.57,15.85,-129.0,16.31,15.89,26.17
2016-06-18 03:17:00-05:00,-4.6611805,-12.025172,-4.7819877,519149,19.93,0.0,-0.355,-0.102,18.08,3.37,274.9,275.4,276.1,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1199628.0,4.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.8,15.52,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.292,77.05,27.33,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.77,16.13,15.54,15.84,15.54,15.78,-129.3,16.26,15.81,26.11
2016-06-18 03:18:00-05:00,-4.6611805,-12.025172,-5.0124445,519150,19.92,0.0,-0.355,-0.102,18.08,3.322,275.2,275.4,276.1,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1199628.0,4.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.8,15.44,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.555,72.38,33.03,0.8,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.72,16.06,15.41,15.76,15.44,15.7,-129.3,16.18,15.73,26.08
2016-06-18 03:19:00-05:00,-4.7683344,-12.025172,-5.0124445,519151,19.9,0.0,-0.355,-0.104,18.06,3.241,275.4,275.3,276.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1199628.0,4.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.77,15.37,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.527,47.2,21.32,0.9,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.64,15.98,15.35,15.69,15.44,15.62,-129.5,16.12,15.65,26.03
2016-06-18 03:20:00-05:00,-4.982641,-12.025172,-5.0124445,519152,19.89,0.0,-0.296,-0.104,18.0,3.246,275.2,275.5,276.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1199628.0,4.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.74,15.28,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.492,89.6,46.65,1.1,3.474,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.0,15.58,15.9,15.26,15.61,15.35,15.52,-130.3,16.03,15.64,25.97
2016-06-18 03:21:00-05:00,-4.982641,-12.158786,-5.0124445,519153,19.86,0.0,-0.334,-0.102,17.96,3.258,275.4,275.5,276.2,0.0,0.0,0.0,21.55,0.0,60.2,0.0,1199628.0,4.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.74,15.23,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.692,95.0,56.91,1.2,3.469,2.0,-1.0,13.34,0.004,0.226,1.0,2.0,0.0,0.001,15.58,15.85,15.17,15.53,15.28,15.44,-129.9,15.99,15.51,26.02
2016-06-18 03:22:00-05:00,-4.982641,-12.426011,-5.0124445,519154,19.86,0.0,-0.355,-0.102,17.93,3.35,275.1,275.5,276.2,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1199628.0,4.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,15.21,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.535,118.6,29.94,0.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.5,15.79,15.07,15.52,15.21,15.38,-129.2,15.94,15.43,25.94
2016-06-18 03:23:00-05:00,-5.0897946,-12.426011,-5.0124445,519155,19.84,0.0,-0.355,-0.11,17.93,3.37,275.0,275.5,276.1,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1199628.0,4.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,15.19,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.298,155.0,61.11,0.8,3.469,2.0,-1.0,13.66,0.004,0.227,3.0,2.0,0.0,0.0,15.5,15.77,15.09,15.54,15.12,15.33,-129.5,15.89,15.43,25.88
2016-06-18 03:24:00-05:00,-5.0897946,-12.559625,-5.0124445,519156,19.82,0.0,-0.355,-0.104,17.94,3.37,275.0,275.7,276.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1199628.0,4.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.7,15.11,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.21,187.1,53.8,0.5,3.469,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.38,15.73,15.07,15.44,15.17,15.33,-129.8,15.86,15.4,25.95
2016-06-18 03:25:00-05:00,-5.1969485,-12.9604645,-5.0124445,519157,19.81,0.0,-0.355,-0.104,17.96,3.475,275.3,275.5,276.2,0.0,0.0,0.0,21.56,0.0,60.17,0.0,1199628.0,4.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,15.12,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.145,318.1,76.53,0.4,3.468,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.39,15.69,14.94,15.44,15.14,15.33,-129.8,15.8,15.4,25.93
2016-06-18 03:26:00-05:00,-5.4112554,-12.9604645,-5.0124445,519158,19.78,0.0,-0.334,-0.104,17.93,3.506,275.2,275.5,276.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1199628.0,4.464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.73,15.07,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.125,259.2,46.98,0.3,3.468,2.0,-1.0,13.16,-0.053,0.227,1.0,2.0,0.0,0.001,15.41,15.73,14.98,15.36,15.06,15.32,-129.7,15.8,15.3,25.97
2016-06-18 03:27:00-05:00,-5.4112554,-12.9604645,-5.0124445,519159,19.77,0.0,-0.351,-0.102,17.95,3.506,275.0,275.5,276.2,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,4.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.7,15.05,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.553,83.8,54.15,1.0,3.477,2.0,-1.0,13.16,0.058,0.229,1.0,2.0,0.0,0.002,15.41,15.69,14.86,15.27,15.01,15.24,-129.9,15.8,15.25,25.92
2016-06-18 03:28:00-05:00,-5.4112554,-12.9604645,-5.0124445,519160,19.76,0.0,-0.355,-0.104,17.91,3.505,275.3,275.3,276.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1199628.0,4.289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,14.99,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.497,171.7,22.72,0.9,3.474,2.0,-1.0,13.66,0.005,0.226,3.0,2.0,0.0,0.001,15.32,15.68,14.84,15.28,14.98,15.16,-130.2,15.75,15.25,25.85
2016-06-18 03:29:00-05:00,-5.4112554,-12.9604645,-5.0124445,519161,19.74,0.0,-0.355,-0.102,17.92,3.396,275.0,275.5,276.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1199628.0,4.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.72,14.97,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.353,156.9,18.0,0.7,3.474,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.3,15.61,14.75,15.26,14.91,15.08,-130.1,15.64,15.21,25.83
2016-06-18 03:30:00-05:00,-5.4112554,-12.9604645,-5.0124445,519162,19.72,0.0,-0.355,-0.102,17.88,3.37,275.1,275.5,276.2,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1199628.0,4.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,14.9,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.443,147.1,20.81,0.9,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.23,15.6,14.8,15.16,14.91,15.04,-130.0,15.6,15.11,25.81
2016-06-18 03:31:00-05:00,-5.4112554,-12.9604645,-5.0124445,519163,19.7,0.0,-0.355,-0.102,17.88,3.371,275.1,275.6,276.2,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1199628.0,4.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,14.88,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.21,108.1,67.43,0.6,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.15,15.5,14.8,15.17,14.86,15.04,-130.2,15.6,15.08,25.85
2016-06-18 03:32:00-05:00,-5.4112554,-12.9604645,-5.0124445,519164,19.69,0.0,-0.326,-0.106,17.88,3.37,275.2,275.5,276.2,0.0,0.0,0.0,21.57,0.0,60.16,0.0,1199628.0,4.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.68,14.88,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.248,171.1,39.38,0.4,3.475,2.0,-1.0,13.65,0.024,0.226,1.0,2.0,0.0,0.0,15.12,15.5,14.7,15.12,14.83,15.04,-129.8,15.55,14.95,25.77
2016-06-18 03:33:00-05:00,-5.4112554,-12.9604645,-5.0124445,519165,19.66,0.0,-0.355,-0.102,17.88,3.398,275.1,275.6,276.2,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1199628.0,4.269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.67,14.86,0.032,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.49,115.7,20.13,1.0,3.475,2.0,-1.0,13.16,-0.026,0.23,1.0,2.0,0.0,0.002,15.12,15.5,14.71,15.11,14.78,15.0,-130.4,15.51,14.9,25.77
2016-06-18 03:34:00-05:00,-5.4112554,-12.9604645,-5.0124445,519166,19.65,0.0,-0.355,-0.106,17.82,3.557,275.4,275.5,276.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1199628.0,4.397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.62,14.8,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.63,123.9,15.72,1.0,3.475,2.0,-1.0,13.55,0.013,0.227,3.0,2.0,0.0,0.001,15.05,15.47,14.7,15.06,14.84,14.95,-129.6,15.49,14.94,25.75
2016-06-18 03:35:00-05:00,-5.4112554,-12.9604645,-5.0124445,519167,19.63,0.0,-0.355,-0.104,17.79,3.654,275.2,275.6,276.2,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1199628.0,4.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.61,14.76,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.363,116.2,37.46,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,15.0,15.41,14.64,15.0,14.72,14.95,-130.8,15.46,14.84,25.77
2016-06-18 03:36:00-05:00,-5.4112554,-12.9604645,-5.0124445,519168,19.61,0.0,-0.355,-0.102,17.75,3.885,275.2,275.7,276.3,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1199628.0,4.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.58,14.7,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.433,82.0,18.18,0.8,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.93,15.39,14.64,14.88,14.71,14.85,-130.0,15.41,14.79,25.79
2016-06-18 03:37:00-05:00,-5.4112554,-12.9604645,-5.0124445,519169,19.6,0.0,-0.355,-0.106,17.73,4.141,275.1,275.7,276.3,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1199628.0,4.926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.52,14.64,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.402,110.6,19.23,0.7,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.91,15.31,14.57,14.87,14.64,14.85,-129.9,15.35,14.75,25.69
2016-06-18 03:38:00-05:00,-5.4112554,-12.9604645,-5.0124445,519170,19.57,0.0,-0.355,-0.108,17.73,4.411,275.2,275.7,276.3,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1199628.0,5.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.56,14.57,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.155,129.1,60.06,0.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.84,15.28,14.53,14.86,14.6,14.76,-129.9,15.32,14.75,25.69
2016-06-18 03:39:00-05:00,-5.4112554,-12.9604645,-5.0124445,519171,19.55,0.0,-0.26,-0.102,17.67,4.62,275.1,275.7,276.3,0.0,0.0,0.0,21.75,0.0,60.14,0.0,1199628.0,5.365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.6,14.61,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.18,320.2,98.3,0.5,3.475,2.0,-1.0,13.45,0.004,0.226,1.0,2.0,0.0,0.001,14.85,15.26,14.45,14.79,14.55,14.71,-130.1,15.27,14.75,25.69
2016-06-18 03:40:00-05:00,-5.4112554,-12.9604645,-5.0124445,519172,19.54,0.0,-0.355,-0.108,17.69,4.817,275.2,275.6,276.2,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1199628.0,5.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.62,14.6,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.28,117.4,38.74,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.83,15.28,14.43,14.78,14.55,14.66,-130.4,15.22,14.73,25.68
2016-06-18 03:41:00-05:00,-5.4112554,-12.9604645,-5.0124445,519173,19.52,0.0,-0.355,-0.102,17.69,5.071,275.2,275.6,276.3,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1199628.0,5.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.64,14.62,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.343,163.9,18.25,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.83,15.31,14.34,14.75,14.48,14.58,-130.4,15.2,14.66,25.6
2016-06-18 03:42:00-05:00,-5.4112554,-12.9604645,-5.0124445,519174,19.49,0.0,-0.355,-0.106,17.69,5.376,275.5,275.5,276.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1199628.0,6.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.59,14.6,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.3,120.0,35.72,0.6,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.8,15.3,14.36,14.69,14.47,14.56,-130.4,15.12,14.65,25.6
2016-06-18 03:43:00-05:00,-5.4112554,-12.9604645,-5.0124445,519175,19.47,0.0,-0.355,-0.108,17.67,5.738,275.2,275.7,276.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1199628.0,6.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.51,14.55,0.028,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.232,77.48,28.86,0.5,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.73,15.21,14.34,14.67,14.45,14.56,-130.2,15.12,14.62,25.6
2016-06-18 03:44:00-05:00,-5.4112554,-12.9604645,-5.0124445,519176,19.45,0.0,-0.338,-0.104,17.55,6.177,275.3,275.6,276.2,0.0,0.0,0.0,21.47,0.0,60.18,0.0,1199628.0,6.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.49,14.49,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.538,86.0,5.759,0.7,3.475,2.0,-1.0,13.22,-0.014,0.226,1.0,2.0,0.0,0.001,14.7,15.12,14.26,14.61,14.42,14.53,-130.3,15.07,14.55,25.6
2016-06-18 03:45:00-05:00,-5.4112554,-12.9604645,-5.0124445,519177,19.44,0.0,-0.355,-0.104,17.46,6.72,275.5,275.6,276.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1199628.0,7.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.39,14.44,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.387,79.02,6.562,0.5,3.474,2.0,-1.0,13.16,0.015,0.23,1.0,2.0,0.0,0.002,14.64,15.12,14.26,14.56,14.31,14.47,-130.3,15.03,14.46,25.6
2016-06-18 03:46:00-05:00,-5.4112554,-12.9604645,-5.0124445,519178,19.42,0.0,-0.355,-0.108,17.44,7.367,275.3,275.5,276.2,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1199628.0,7.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.32,14.37,0.023,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.182,35.91,22.74,0.4,3.474,2.0,-1.0,13.65,0.009,0.226,3.0,2.0,0.0,0.001,14.62,15.1,14.21,14.55,14.26,14.4,-130.4,15.03,14.46,25.52
2016-06-18 03:47:00-05:00,-5.4112554,-12.9604645,-5.0124445,519179,19.4,0.0,-0.355,-0.104,17.5,8.11,275.2,275.5,276.2,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1199628.0,8.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.27,14.29,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.368,358.7,29.34,0.7,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.54,14.99,14.1,14.47,14.18,14.35,-130.5,14.93,14.41,25.5
2016-06-18 03:48:00-05:00,-5.4112554,-12.9604645,-5.0124445,519180,19.38,0.0,-0.355,-0.112,17.51,8.97,275.3,275.5,276.2,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1199628.0,9.49,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.28,14.27,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.153,172.8,53.58,0.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.49,14.93,14.07,14.45,14.15,14.28,-130.2,14.9,14.39,25.5
2016-06-18 03:49:00-05:00,-5.4112554,-12.9604645,-5.0124445,519181,19.36,0.0,-0.355,-0.108,17.51,10.0,275.1,275.6,276.4,0.0,0.0,0.0,21.23,0.0,60.16,0.0,1199628.0,10.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.26,14.24,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.233,231.3,31.81,0.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.45,14.88,14.05,14.43,14.1,14.18,-130.9,14.84,14.36,25.5
2016-06-18 03:50:00-05:00,-5.4112554,-12.9604645,-5.0124445,519182,19.34,0.0,-0.326,-0.104,17.46,11.22,275.3,275.5,276.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1199628.0,11.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.23,14.23,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.083,300.4,27.0,0.2,3.475,2.0,-1.0,13.66,0.007,0.226,3.0,2.0,0.0,0.0,14.48,14.85,13.96,14.37,14.07,14.18,-130.4,14.84,14.33,25.42
2016-06-18 03:51:00-05:00,-5.4112554,-12.9604645,-5.0124445,519183,19.32,0.0,-0.347,-0.102,17.49,12.68,275.4,275.6,276.3,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1199628.0,12.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.24,14.18,0.029,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.128,118.1,70.29,0.4,3.475,2.0,-1.0,13.41,0.001,0.226,1.0,2.0,0.0,0.001,14.48,14.85,13.94,14.36,14.07,14.1,-130.5,14.76,14.3,25.4
2016-06-18 03:52:00-05:00,-5.4112554,-12.9604645,-5.0124445,519184,19.29,0.0,-0.355,-0.106,17.44,14.48,275.2,275.6,276.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1199628.0,14.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.22,14.17,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.233,156.3,40.21,0.4,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.45,14.77,13.88,14.36,14.07,14.08,-130.7,14.74,14.27,25.4
2016-06-18 03:53:00-05:00,-5.4112554,-12.9604645,-5.0124445,519185,19.28,0.0,-0.355,-0.106,17.44,16.67,275.2,275.6,276.3,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1199628.0,16.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.18,14.1,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.157,203.6,36.43,0.4,3.477,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.45,14.73,13.88,14.34,13.97,14.05,-130.8,14.77,14.23,25.4
2016-06-18 03:54:00-05:00,-5.4112554,-12.9604645,-5.0124445,519186,19.25,0.0,-0.355,-0.102,17.41,19.23,275.2,275.6,276.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1199628.0,19.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.21,14.1,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.068,118.0,58.26,0.2,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.38,14.73,13.88,14.36,13.97,13.99,-130.3,14.77,14.17,25.39
2016-06-18 03:55:00-05:00,-5.4112554,-12.9604645,-5.0124445,519187,19.23,0.0,-0.355,-0.108,17.39,22.19,275.4,275.6,276.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1199628.0,22.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.28,14.16,0.031,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.125,106.3,61.78,0.3,3.475,2.0,-1.0,13.66,0.004,0.226,3.0,2.0,0.0,0.0,14.35,14.73,13.84,14.29,13.97,13.99,-130.3,14.76,14.17,25.31
2016-06-18 03:56:00-05:00,-5.4112554,-12.9604645,-5.0124445,519188,19.21,0.0,-0.292,-0.104,17.37,25.44,275.4,275.6,276.2,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1199628.0,25.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.21,14.13,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.12,98.4,23.62,0.3,3.475,2.0,-1.0,13.33,0.006,0.225,1.0,2.0,0.0,0.001,14.35,14.67,13.8,14.24,13.91,13.99,-130.8,14.71,14.11,25.31
2016-06-18 03:57:00-05:00,-5.304102,-12.9604645,-5.0124445,519189,19.19,0.0,-0.317,-0.11,17.34,28.87,275.4,275.5,276.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1199628.0,28.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.11,14.08,0.033,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.182,79.7,44.31,0.4,3.475,2.0,-1.0,13.18,0.002,0.228,1.0,2.0,0.0,0.002,14.35,14.64,13.78,14.26,13.89,13.97,-130.6,14.71,14.07,25.31
2016-06-18 03:58:00-05:00,-5.304102,-12.9604645,-5.0124445,519190,19.17,0.0,-0.355,-0.112,17.29,32.34,275.1,275.7,276.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1199628.0,32.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.06,14.07,0.034,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.163,33.69,46.61,0.3,3.475,2.0,-1.0,13.69,0.005,0.226,3.0,2.0,0.0,0.001,14.32,14.61,13.78,14.26,13.88,13.96,-130.1,14.75,14.07,25.26
2016-06-18 03:59:00-05:00,-5.4112554,-12.9604645,-5.0124445,519191,19.14,0.0,-0.355,-0.112,17.31,36.15,275.3,275.5,276.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1199628.0,36.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.03,14.0,0.036,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.152,359.7,69.64,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,14.26,14.54,13.72,14.24,13.88,13.89,-130.6,14.7,14.01,25.21
