TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 04:00:00-05:00,-5.4112554,-12.9604645,-5.0124445,519192,19.13,0.0,-0.355,-0.104,17.23,40.64,275.0,275.7,276.3,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1199628.0,40.45,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.93,13.94,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.298,320.3,38.51,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,14.24,14.49,13.68,14.16,13.8,13.86,-130.9,14.65,13.98,25.21
2016-06-18 04:01:00-05:00,-5.304102,-12.9604645,-5.0124445,519193,19.1,0.0,-0.355,-0.118,17.25,45.95,275.1,275.5,276.2,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1199628.0,45.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.92,13.94,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.657,357.1,14.92,1.0,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,14.26,14.45,13.65,14.16,13.78,13.8,-130.3,14.55,14.01,25.21
2016-06-18 04:02:00-05:00,-5.0897946,-12.9604645,-5.0124445,519194,19.08,0.0,-0.33,-0.114,17.27,52.13,275.1,275.5,276.2,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1199628.0,52.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.91,13.93,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,275.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.315,327.7,23.37,0.6,3.474,2.0,-1.0,13.46,-0.014,0.225,1.0,2.0,0.0,0.001,14.26,14.41,13.67,14.16,13.78,13.76,-131.1,14.55,14.06,25.21
2016-06-18 04:03:00-05:00,-5.0897946,-12.9604645,-5.0124445,519195,19.06,0.0,-0.355,-0.114,17.25,59.23,275.2,275.4,276.1,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,59.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.88,13.9,0.037,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.8,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.198,287.0,71.89,0.5,3.475,2.0,-1.0,13.46,0.022,0.227,3.0,2.0,0.0,0.001,14.22,14.35,13.59,14.1,13.68,13.7,-130.5,14.55,14.02,25.2
2016-06-18 04:04:00-05:00,-5.4112554,-12.9604645,-5.0124445,519196,19.03,0.0,-0.355,-0.108,17.25,67.25,275.2,275.3,276.0,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1199628.0,67.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.9,13.84,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.3,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.07,307.9,71.2,0.2,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,14.16,14.32,13.53,14.07,13.68,13.63,-130.9,14.54,13.98,25.12
2016-06-18 04:05:00-05:00,-5.4112554,-12.9604645,-5.0124445,519197,19.02,0.0,-0.351,-0.112,17.25,76.16,275.3,275.3,276.0,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1199628.0,76.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.91,13.8,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.218,100.9,44.42,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,14.14,14.27,13.49,14.0,13.68,13.62,-131.2,14.48,13.95,25.12
2016-06-18 04:06:00-05:00,-5.4112554,-12.9604645,-5.0124445,519198,18.99,0.0,-0.351,-0.101,17.26,85.9,275.2,275.2,275.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,86.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.92,13.74,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.001,0.001,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.162,88.0,43.64,0.4,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,14.05,14.21,13.49,13.96,13.62,13.64,-130.7,14.43,13.85,25.1
2016-06-18 04:07:00-05:00,-5.4112554,-12.9604645,-5.0124445,519199,18.97,0.0,-0.351,-0.106,17.13,96.5,275.1,275.2,275.9,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1199628.0,96.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.89,13.71,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.011,0.007,0.009,0.0,0.0,0.001,0.001,0.001,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.213,61.08,26.36,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.97,14.18,13.43,13.92,13.59,13.67,-131.2,14.36,13.79,25.08
2016-06-18 04:08:00-05:00,-5.4112554,-12.9604645,-5.0124445,519200,18.95,0.0,-0.322,-0.115,17.18,107.8,274.6,275.4,276.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1199628.0,108.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.8,13.67,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.001,0.001,0.001,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.183,69.68,40.73,0.3,3.477,2.0,-1.0,13.25,-0.025,0.227,1.0,2.0,0.0,0.001,13.89,14.12,13.4,13.83,13.51,13.59,-130.9,14.36,13.77,25.02
2016-06-18 04:09:00-05:00,-5.4112554,-12.9604645,-5.0124445,519201,18.93,0.0,-0.353,-0.118,17.16,119.6,274.7,275.5,276.1,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1199628.0,119.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.75,13.58,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.006,0.009,0.001,0.0,0.001,0.001,0.001,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.078,354.7,67.52,0.2,3.477,2.0,-1.0,13.54,0.032,0.226,3.0,2.0,0.0,0.001,13.85,14.05,13.35,13.78,13.49,13.51,-131.0,14.28,13.69,25.02
2016-06-18 04:10:00-05:00,-5.4112554,-12.9604645,-5.0124445,519202,18.91,0.0,-0.35,-0.109,17.12,131.7,274.9,275.4,276.1,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1199628.0,132.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.79,13.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.006,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.225,299.2,20.77,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.78,13.97,13.3,13.78,13.49,13.49,-130.7,14.25,13.69,25.02
2016-06-18 04:11:00-05:00,-5.4112554,-12.9604645,-5.1276736,519203,18.88,0.0,-0.348,-0.112,17.13,144.1,274.9,275.2,275.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1199628.0,144.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.78,13.54,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.007,0.008,0.001,0.0,0.001,0.001,0.002,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.347,294.4,13.81,0.5,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.79,13.98,13.3,13.78,13.46,13.49,-131.2,14.22,13.69,25.05
2016-06-18 04:12:00-05:00,-5.4112554,-12.9604645,-5.2429023,519204,18.87,0.0,-0.35,-0.123,17.14,156.6,275.1,275.1,275.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1199628.0,157.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.81,13.52,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.007,0.011,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.225,21.42,72.41,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.78,13.99,13.21,13.78,13.49,13.45,-131.0,14.17,13.69,24.97
2016-06-18 04:13:00-05:00,-5.4112554,-12.9604645,-5.1276736,519205,18.84,0.0,-0.351,-0.118,17.11,169.2,274.9,275.3,276.0,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1199628.0,170.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.82,13.53,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.007,0.009,0.001,0.0,0.001,0.001,0.002,0.001,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.315,55.96,49.08,0.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.73,14.0,13.21,13.7,13.48,13.39,-131.1,14.12,13.59,24.98
2016-06-18 04:14:00-05:00,-5.4112554,-12.9604645,-5.0124445,519206,18.82,0.0,-0.313,-0.121,17.12,181.7,275.1,275.3,275.9,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1199628.0,182.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.77,13.43,0.038,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.007,0.011,0.008,0.009,0.001,0.001,0.001,0.001,0.002,0.001,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.217,27.98,30.79,0.6,3.475,2.0,-1.0,13.4,0.004,0.225,3.0,2.0,0.0,0.001,13.66,13.91,13.16,13.68,13.4,13.31,-130.9,14.07,13.64,24.98
2016-06-18 04:15:00-05:00,-5.1969485,-12.9604645,-5.0124445,519207,18.79,0.0,-0.35,-0.118,17.15,193.9,274.9,275.3,276.0,0.0,0.0,0.0,21.32,0.0,60.17,0.0,1199628.0,194.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.77,13.4,0.081,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.008,0.01,0.008,0.008,0.001,0.001,0.001,0.002,0.002,0.002,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.237,345.3,34.23,0.4,3.475,2.0,-1.0,13.69,0.005,0.226,3.0,2.0,0.0,0.0,13.67,13.93,13.14,13.68,13.4,13.32,-131.2,14.01,13.64,24.93
2016-06-18 04:16:00-05:00,-5.0897946,-12.9604645,-5.0124445,519208,18.75,0.0,-0.347,-0.121,17.16,205.7,274.6,274.8,275.5,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1199628.0,206.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.78,13.38,0.178,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.1,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.003,0.004,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.002,0.002,0.001,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.213,13.36,30.17,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.7,13.88,13.11,13.68,13.35,13.32,-130.7,13.98,13.61,24.92
2016-06-18 04:17:00-05:00,-5.0897946,-12.9604645,-5.0124445,519209,18.73,0.0,-0.349,-0.116,17.16,217.2,274.2,274.8,275.5,0.0,0.0,0.0,21.63,0.0,60.19,0.0,1199628.0,218.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.72,13.33,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.9,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.009,0.01,0.007,0.008,0.001,0.001,0.001,0.002,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.198,312.3,12.67,0.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.62,13.86,13.11,13.59,13.32,13.27,-131.0,13.98,13.59,24.92
2016-06-18 04:18:00-05:00,-5.0897946,-12.9604645,-5.0124445,519210,18.7,0.0,-0.35,-0.113,17.18,228.1,274.3,274.7,275.3,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1199628.0,229.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.69,13.34,0.191,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.2,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.006,0.003,0.003,0.008,0.009,0.008,0.008,0.001,0.001,0.001,0.002,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.212,327.6,37.89,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.6,13.83,13.13,13.59,13.28,13.23,-130.6,13.98,13.59,24.93
2016-06-18 04:19:00-05:00,-5.1969485,-12.9604645,-5.0124445,519211,18.69,0.0,-0.304,-0.135,17.14,238.5,274.5,274.6,275.3,0.0,0.0,0.0,21.46,0.0,60.16,0.0,1199628.0,239.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.67,13.3,0.23,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.8,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.002,0.004,0.009,0.009,0.007,0.007,0.002,0.0,0.001,0.002,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.183,336.1,38.12,0.4,3.475,2.0,-1.0,13.69,0.027,0.226,1.0,2.0,0.0,0.0,13.65,13.74,13.03,13.59,13.29,13.23,-130.9,13.98,13.59,24.88
2016-06-18 04:20:00-05:00,-5.4112554,-12.9604645,-5.0124445,519212,18.66,0.0,-0.343,-0.112,17.04,248.5,274.6,274.6,275.3,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1199628.0,249.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.65,13.26,0.267,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.001,0.003,0.009,0.009,0.007,0.008,0.002,0.0,0.001,0.002,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.307,329.3,12.29,0.4,3.475,2.0,-1.0,13.29,-0.019,0.226,1.0,2.0,0.0,0.001,13.6,13.74,13.08,13.56,13.27,13.21,-130.4,13.93,13.59,24.84
2016-06-18 04:21:00-05:00,-5.4112554,-12.9604645,-5.0124445,519213,18.64,0.0,-0.352,-0.119,16.95,257.9,274.3,274.7,275.4,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1199628.0,259.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.64,13.23,0.287,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.007,0.002,0.003,0.01,0.009,0.008,0.008,0.002,0.001,0.001,0.003,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.327,333.7,11.45,0.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.54,13.65,13.1,13.49,13.24,13.14,-130.9,13.88,13.53,24.84
2016-06-18 04:22:00-05:00,-5.304102,-12.826851,-5.0124445,519214,18.62,0.0,-0.352,-0.122,16.92,266.6,274.6,274.6,275.3,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1199628.0,268.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.6,13.22,0.343,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.3,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.009,0.002,0.002,0.01,0.008,0.007,0.008,0.002,0.001,0.001,0.003,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.303,352.4,11.82,0.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.49,13.67,13.11,13.49,13.29,13.13,-130.8,13.79,13.5,24.84
2016-06-18 04:23:00-05:00,-5.0897946,-12.693237,-5.0124445,519215,18.59,0.0,-0.313,-0.11,16.91,274.7,274.6,274.7,275.4,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1199628.0,276.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.56,13.18,0.385,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.008,0.001,0.002,0.011,0.008,0.008,0.007,0.002,0.0,0.001,0.003,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.568,7.345,14.14,0.9,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.41,13.57,13.04,13.44,13.21,13.13,-131.1,13.79,13.5,24.77
2016-06-18 04:24:00-05:00,-4.875488,-12.158786,-5.0124445,519216,18.58,0.0,-0.148,-0.121,16.92,282.2,274.6,274.7,275.4,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1199628.0,283.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.43,13.11,0.45,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.01,0.0,0.001,0.011,0.008,0.008,0.007,0.003,0.0,0.0,0.003,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.717,16.38,11.09,1.0,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.48,13.5,13.02,13.4,13.21,13.1,-131.1,13.79,13.58,24.74
2016-06-18 04:25:00-05:00,-4.6611805,-12.025172,-4.55153,519217,18.55,0.0,-0.019,-0.125,16.95,289.4,274.6,274.8,275.5,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1199628.0,291.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.11,0.579,0.0,0.0,0.0,60.0,59.9,62.9,0.0,272.7,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.01,0.001,0.002,0.011,0.007,0.008,0.007,0.003,0.0,0.0,0.003,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.595,0.352,18.71,1.0,3.475,2.0,-1.0,13.52,0.003,0.225,1.0,2.0,0.0,0.001,13.41,13.57,13.02,13.42,13.21,13.13,-130.9,13.79,13.64,24.74
2016-06-18 04:26:00-05:00,-4.6611805,-12.025172,-4.321073,519218,18.53,0.0,-0.063,-0.141,16.93,296.2,274.4,274.9,275.6,0.0,0.0,0.0,21.23,0.0,60.19,0.0,1199628.0,297.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.12,0.657,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.011,-0.001,0.001,0.013,0.006,0.008,0.006,0.003,0.0,0.0,0.004,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.46,359.0,25.23,0.8,3.475,2.0,-1.0,13.69,0.005,0.226,3.0,2.0,0.0,0.0,13.37,13.56,13.1,13.41,13.21,13.11,-130.9,13.79,13.59,24.74
2016-06-18 04:27:00-05:00,-4.33972,-11.49072,-4.321073,519219,18.51,0.0,0.146,-0.127,17.0,302.5,274.6,274.9,275.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1199628.0,304.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.2,0.748,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.012,-0.002,0.0,0.014,0.006,0.008,0.007,0.004,-0.001,0.0,0.004,0.002,0.003,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.505,9.8,22.51,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.43,13.54,13.02,13.45,13.21,13.13,-131.8,13.79,13.69,24.69
2016-06-18 04:28:00-05:00,-4.018259,-11.089881,-4.2058444,519220,18.48,0.0,0.157,-0.132,17.0,308.3,274.8,274.8,275.5,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1199628.0,309.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.17,0.882,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.013,-0.002,-0.001,0.015,0.005,0.008,0.006,0.004,-0.001,0.0,0.005,0.002,0.002,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.402,349.1,28.02,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.44,13.54,13.08,13.56,13.21,13.13,-131.6,13.79,13.69,24.66
2016-06-18 04:29:00-05:00,-4.018259,-11.089881,-3.6297014,519221,18.47,0.0,0.313,-0.152,17.04,313.7,274.9,274.8,275.5,0.0,0.0,0.0,21.62,0.0,60.18,0.0,1199628.0,315.2,0.0,0.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.18,1.024,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.013,-0.004,-0.001,0.016,0.005,0.008,0.006,0.004,-0.001,0.0,0.005,0.001,0.003,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.537,1.842,13.96,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.44,13.57,13.1,13.59,13.21,13.13,-131.5,13.79,13.71,24.64
2016-06-18 04:30:00-05:00,-4.018259,-11.089881,-3.5144727,519222,18.45,0.0,0.496,-0.138,17.05,318.6,274.7,274.9,275.6,0.0,0.0,0.0,21.52,0.0,60.17,0.0,1199628.0,320.2,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.4,13.19,1.149,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.5,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.014,-0.003,-0.001,0.017,0.004,0.008,0.005,0.005,-0.001,0.0,0.006,0.001,0.003,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.552,356.0,22.31,0.9,3.475,2.0,-1.0,13.69,0.005,0.226,3.0,2.0,0.0,0.0,13.48,13.61,13.11,13.58,13.21,13.13,-131.6,13.88,13.74,24.61
2016-06-18 04:31:00-05:00,-3.6967986,-10.689042,-3.5144727,519223,18.43,0.0,0.649,-0.135,17.08,323.2,274.6,275.0,275.7,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1199628.0,324.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.38,13.18,1.321,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.8,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.016,-0.005,-0.002,0.019,0.003,0.008,0.004,0.005,-0.002,-0.001,0.006,0.001,0.003,0.001,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.48,20.93,30.1,1.0,3.475,2.0,-1.0,13.4,0.002,0.226,1.0,2.0,0.0,0.001,13.46,13.59,13.11,13.58,13.21,13.13,-131.0,13.82,13.79,24.55
2016-06-18 04:32:00-05:00,-3.3753376,-10.288203,-3.399244,519224,18.41,0.0,0.691,-0.128,17.17,327.3,274.6,275.1,275.7,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1199628.0,329.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.2,1.514,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.3,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.017,-0.006,-0.003,0.02,0.002,0.008,0.006,0.006,-0.002,-0.001,0.006,0.001,0.003,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.682,11.61,11.93,0.9,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.5,13.59,13.1,13.59,13.21,13.14,-131.5,13.82,13.79,24.55
2016-06-18 04:33:00-05:00,-3.268184,-10.15459,-3.1687868,519225,18.38,0.0,0.964,-0.142,17.13,331.0,274.7,274.8,275.6,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1199628.0,332.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.4,13.27,1.701,0.0,0.0,0.0,60.0,59.9,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,568.0,1155375.0,45736.0,105272.0,1.0,0.772,0.531,0.842,0.018,-0.007,-0.004,0.022,0.002,0.009,0.006,0.006,-0.002,-0.001,0.007,0.001,0.003,0.002,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.62,10.71,11.26,1.0,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.47,13.59,13.11,13.61,13.22,13.16,-105.1,13.84,13.82,24.55
2016-06-18 04:34:00-05:00,-3.053877,-9.753751,-3.1687868,519226,18.37,0.0,1.173,-0.136,17.14,318.7,274.9,275.0,275.8,0.0,0.0,0.0,294.5,-0.098,60.14,0.0,1199628.0,320.0,0.0,4.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.4,13.26,1.912,7.993,8.87,8.96,60.0,59.9,62.9,0.0,273.0,273.0,274.0,-0.355,-6.67,6.682,568.0,1155375.0,45736.0,105272.0,0.234,0.772,0.531,0.842,0.069,0.065,0.062,0.088,0.065,0.07,0.05,0.022,0.02,0.019,0.027,0.02,0.021,0.015,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.555,355.7,11.31,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.49,13.59,13.11,13.59,13.21,13.23,-104.9,13.88,13.79,24.55
2016-06-18 04:35:00-05:00,-2.9467232,-9.352912,-3.1687868,519227,18.35,0.0,1.303,-0.129,17.17,319.1,274.9,275.1,275.9,0.0,0.0,0.0,320.6,-0.101,60.14,0.0,1199628.0,320.4,0.0,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,13.23,2.138,9.81,11.02,11.11,60.0,59.9,62.9,0.0,273.0,273.4,274.0,-0.419,-8.31,8.32,568.0,1155375.0,45736.0,105272.0,0.052,0.772,0.531,0.842,0.082,0.079,0.078,0.1,0.083,0.083,0.06,0.025,0.024,0.024,0.031,0.026,0.026,0.019,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.383,6.59,17.53,0.6,3.474,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,13.46,13.59,13.11,13.59,13.21,13.19,-131.0,13.88,13.79,24.48
2016-06-18 04:36:00-05:00,-2.9467232,-9.352912,-2.7078726,519228,18.33,0.0,1.594,0.046,17.17,323.4,274.9,275.2,276.0,0.0,0.0,0.0,325.4,-0.061,60.13,0.0,1199628.0,325.3,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.36,13.23,2.363,9.94,11.03,11.11,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.386,-8.38,8.39,568.0,1155375.0,45736.0,105272.0,0.047,0.772,0.531,0.842,0.088,0.09,0.074,0.098,0.078,0.091,0.063,0.028,0.028,0.023,0.03,0.024,0.028,0.02,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.46,5.251,7.935,0.7,3.474,2.0,-1.0,13.39,-0.005,0.226,3.0,2.0,0.0,0.001,13.48,13.59,13.11,13.59,13.21,13.19,-56.77,13.82,13.79,24.45
2016-06-18 04:37:00-05:00,-2.8395698,-9.352912,-2.3621867,519229,18.31,0.0,1.754,0.246,17.21,326.4,274.9,275.2,276.0,0.0,0.0,0.0,328.7,-0.051,60.14,0.0,1199628.0,327.9,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,13.26,2.638,9.95,11.04,11.12,60.0,59.9,62.9,0.0,273.0,273.9,274.0,-0.373,-8.38,8.39,568.0,1155375.0,45736.0,105272.0,0.046,0.772,0.531,0.842,0.094,0.096,0.097,0.125,0.082,0.097,0.072,0.03,0.03,0.03,0.039,0.025,0.03,0.023,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.535,8.61,6.911,0.8,3.475,2.0,-1.0,13.69,0.013,0.226,3.0,2.0,0.0,0.0,13.49,13.59,13.11,13.59,13.21,13.19,-130.8,13.87,13.8,24.45
2016-06-18 04:38:00-05:00,-2.518109,-9.219298,-2.3621867,519230,18.28,0.0,2.044,0.534,17.19,325.2,275.0,275.1,275.8,0.0,0.0,0.0,327.6,-0.063,60.14,0.0,1199628.0,326.8,0.0,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.34,13.24,2.907,9.7,10.98,11.12,60.0,59.9,62.9,0.0,273.0,273.3,274.0,-0.37,-8.25,8.26,568.0,1155375.0,45736.0,105272.0,0.046,0.772,0.531,0.842,0.122,0.133,0.128,0.159,0.119,0.127,0.093,0.039,0.042,0.04,0.05,0.037,0.04,0.029,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.695,25.77,12.29,1.0,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.49,13.59,13.11,13.59,13.21,13.16,-131.2,13.82,13.8,24.44
2016-06-18 04:39:00-05:00,-2.1966484,-8.952073,-1.7860436,519231,18.27,0.0,2.318,0.779,17.21,327.1,275.0,275.2,275.9,0.0,0.0,0.0,330.1,-0.063,60.13,0.0,1199628.0,328.5,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.31,13.25,3.185,9.62,10.92,11.09,60.0,59.9,62.9,0.0,273.0,273.9,274.0,-0.342,-8.2,8.21,568.0,1155375.0,45736.0,105272.0,0.042,0.772,0.531,0.842,0.14,0.153,0.15,0.18,0.141,0.147,0.106,0.045,0.048,0.047,0.057,0.045,0.047,0.034,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.512,21.4,15.73,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.49,13.57,13.1,13.59,13.21,13.21,-130.5,13.8,13.86,24.42
2016-06-18 04:40:00-05:00,-1.9823412,-8.952073,-1.5555863,519232,18.25,0.0,2.611,1.15,17.2,329.3,275.1,275.2,276.0,0.0,0.0,0.0,331.5,-0.063,60.14,0.0,1199628.0,330.6,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.25,13.22,3.479,9.62,10.94,11.08,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.309,-8.2,8.21,568.0,1155375.0,45737.0,105272.0,0.038,0.772,0.531,0.842,0.152,0.163,0.163,0.207,0.15,0.159,0.115,0.049,0.052,0.052,0.067,0.048,0.051,0.037,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.725,12.89,9.59,1.1,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,13.41,13.57,13.11,13.59,13.21,13.21,-104.1,13.79,13.86,24.41
2016-06-18 04:41:00-05:00,-1.5537269,-8.284008,-1.5555863,519233,18.23,0.0,2.925,1.489,17.22,331.2,275.0,275.2,276.0,0.0,0.0,0.0,333.5,-0.063,60.14,0.0,1199628.0,333.0,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.21,13.19,3.803,9.55,10.94,11.03,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.269,-8.19,8.19,568.0,1155375.0,45737.0,105272.0,0.033,0.772,0.531,0.842,0.164,0.176,0.178,0.22,0.158,0.17,0.127,0.053,0.056,0.057,0.071,0.05,0.055,0.041,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.427,20.49,18.88,0.9,3.475,2.0,-1.0,13.69,0.006,0.226,3.0,2.0,0.0,0.0,13.4,13.51,13.11,13.59,13.13,13.21,-104.4,13.79,13.95,24.36
2016-06-18 04:42:00-05:00,-1.4465733,-8.016782,-1.2099005,519234,18.21,0.0,3.218,1.785,17.1,337.6,274.9,275.4,276.1,0.0,0.0,0.0,340.2,-0.05,60.14,0.0,1199628.0,339.3,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.18,13.19,4.126,9.87,11.04,11.05,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.239,-8.34,8.34,568.0,1155375.0,45737.0,105272.0,0.029,0.772,0.531,0.842,0.158,0.163,0.162,0.201,0.148,0.162,0.117,0.052,0.052,0.052,0.065,0.048,0.052,0.038,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.54,11.47,10.76,0.7,3.475,2.0,-1.0,13.46,0.002,0.226,1.0,2.0,0.0,0.001,13.4,13.51,13.08,13.59,13.15,13.21,-104.3,13.84,13.92,24.36
2016-06-18 04:43:00-05:00,-1.3394197,-8.016782,-1.2099005,519235,18.19,0.0,3.549,2.135,17.08,339.7,275.4,275.3,276.0,0.0,0.0,0.0,342.3,-0.037,60.13,0.0,1199628.0,341.3,0.002,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.17,13.2,4.464,9.87,11.04,11.05,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.214,-8.35,8.35,568.0,1155375.0,45737.0,105272.0,0.025,0.772,0.531,0.842,0.167,0.173,0.177,0.226,0.155,0.17,0.125,0.055,0.056,0.057,0.074,0.05,0.056,0.041,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.508,14.52,9.86,0.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.4,13.56,13.02,13.59,13.11,13.23,-131.1,13.88,13.97,24.36
2016-06-18 04:44:00-05:00,-1.1251127,-7.6159425,-0.6337575,519236,18.17,0.0,3.853,2.53,17.05,339.6,275.1,275.4,276.1,0.0,0.0,0.0,342.3,0.011,60.13,0.0,1199628.0,341.0,0.011,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.18,13.2,4.831,9.81,10.99,11.02,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.176,-8.29,8.29,568.0,1155375.0,45737.0,105272.0,0.021,0.772,0.531,0.842,0.198,0.209,0.206,0.254,0.191,0.204,0.148,0.065,0.068,0.067,0.084,0.062,0.067,0.048,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.443,0.398,9.08,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.35,13.49,13.02,13.5,13.11,13.23,-104.6,13.88,13.9,24.36
2016-06-18 04:45:00-05:00,-0.6964983,-7.0814905,-0.4033001,519237,18.15,0.0,4.267,2.914,17.07,339.3,275.0,275.5,276.2,0.0,0.0,0.0,341.5,0.192,60.14,0.0,1199628.0,340.6,0.067,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.19,13.21,5.229,9.54,10.95,10.98,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.117,-8.16,8.16,568.0,1155375.0,45737.0,105272.0,0.013,0.772,0.531,0.842,0.237,0.26,0.263,0.315,0.227,0.246,0.181,0.078,0.085,0.086,0.104,0.074,0.081,0.06,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.455,8.99,10.69,0.7,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.33,13.49,13.02,13.5,13.06,13.19,-104.7,13.85,13.89,24.36
2016-06-18 04:46:00-05:00,-0.37503746,-7.0814905,0.17284285,519238,18.13,0.0,4.643,3.339,17.09,341.6,275.0,275.6,276.3,0.342,0.0,0.0,344.1,0.516,60.22,0.0,1199628.0,343.0,0.171,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.18,13.2,5.668,9.57,10.94,10.95,60.0,59.9,62.9,0.0,273.0,274.0,274.0,-0.066,-8.18,8.19,568.0,1155375.0,45737.0,105272.0,0.007,0.772,0.531,0.842,0.256,0.286,0.282,0.334,0.244,0.268,0.194,0.085,0.094,0.093,0.111,0.081,0.089,0.064,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.567,346.5,10.27,0.8,3.474,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.4,13.49,13.0,13.5,13.06,13.16,-87.3,13.79,13.89,24.36
2016-06-18 04:47:00-05:00,0.16073029,-6.680651,0.51852876,519239,18.11,0.0,5.2,3.911,17.11,342.2,275.1,275.5,276.2,0.342,0.0,0.0,345.0,1.171,60.22,0.0,1199628.0,343.9,0.39,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.18,13.16,6.157,9.5,10.93,10.96,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.003,-8.14,8.14,568.0,1155375.0,45737.0,105272.0,-0.002,0.772,0.531,0.842,0.283,0.322,0.321,0.376,0.269,0.3,0.219,0.094,0.106,0.106,0.125,0.089,0.1,0.073,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.438,317.1,21.5,0.9,3.475,2.0,-1.0,13.21,-0.051,0.226,1.0,2.0,0.0,0.001,13.4,13.49,12.97,13.53,13.11,13.14,-129.7,13.87,13.9,24.36
2016-06-18 04:48:00-05:00,0.5893447,-6.547038,1.0946717,519240,18.09,0.0,5.593,4.394,17.12,345.5,275.2,275.4,276.1,0.0,0.0,0.0,348.1,1.764,60.19,0.0,1199628.0,347.5,0.59,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.15,13.12,6.648,9.59,10.93,10.92,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.048,-8.17,8.17,568.0,1155375.0,45738.0,105272.0,-0.008,0.772,0.531,0.842,0.287,0.319,0.314,0.375,0.266,0.297,0.212,0.096,0.106,0.104,0.126,0.088,0.099,0.07,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.235,332.1,26.57,0.6,3.475,2.0,-1.0,13.21,0.054,0.23,1.0,2.0,0.0,0.001,13.4,13.49,12.97,13.59,13.11,13.21,-86.2,13.79,13.89,24.36
2016-06-18 04:49:00-05:00,1.0179589,-5.878973,1.3251292,519241,18.07,0.0,5.996,4.926,17.06,350.5,275.2,275.3,276.1,0.342,0.0,0.0,352.8,1.722,60.19,0.0,1199628.0,352.0,0.58,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.12,13.12,7.178,9.79,11.0,10.99,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.041,-8.29,8.3,568.0,1155375.0,45738.0,105272.0,-0.008,0.772,0.531,0.842,0.278,0.291,0.293,0.365,0.25,0.279,0.2,0.094,0.097,0.098,0.124,0.083,0.094,0.067,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.348,308.8,26.41,0.8,3.475,2.0,-1.0,13.69,0.007,0.226,3.0,2.0,0.0,0.001,13.4,13.49,12.92,13.59,13.11,13.16,-61.56,13.8,13.89,24.36
2016-06-18 04:50:00-05:00,1.3394196,-5.74536,1.9012722,519242,18.06,0.0,6.515,5.454,16.94,351.8,275.2,275.5,276.2,0.513,0.0,0.0,354.4,1.893,60.22,0.0,1199628.0,353.5,0.64,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.11,13.15,7.773,9.82,11.0,10.97,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.092,-8.29,8.29,568.0,1155375.0,45738.0,105272.0,-0.015,0.772,0.531,0.842,0.301,0.316,0.315,0.388,0.265,0.303,0.214,0.102,0.106,0.105,0.132,0.089,0.102,0.072,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.653,290.3,7.14,0.8,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.4,13.49,12.92,13.5,13.11,13.13,-104.8,13.79,13.84,24.36
2016-06-18 04:51:00-05:00,1.8751874,-4.943682,2.592644,519243,18.04,0.0,7.023,6.044,16.91,349.9,275.2,275.6,276.3,1.027,0.0,0.0,352.3,2.306,60.16,0.0,1199628.0,351.4,0.782,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.1,13.18,8.39,9.55,10.94,10.9,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.216,-8.14,8.15,568.0,1155375.0,45738.0,105272.0,-0.031,0.772,0.531,0.842,0.386,0.425,0.421,0.503,0.362,0.394,0.276,0.132,0.144,0.143,0.171,0.122,0.133,0.093,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.753,274.2,6.758,1.1,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.45,13.49,12.92,13.56,13.16,13.13,-78.96,13.8,13.82,24.36
2016-06-18 04:52:00-05:00,2.5181088,-4.4092298,3.2840152,519244,18.02,0.0,7.568,6.678,16.81,350.2,275.3,275.3,276.1,1.797,0.085,0.085,352.6,2.438,60.19,0.025,1199628.0,351.8,0.831,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.17,13.2,9.01,9.47,10.92,10.87,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.327,-8.08,8.1,568.0,1155375.0,45738.0,105272.0,-0.045,0.772,0.531,0.842,0.431,0.483,0.466,0.551,0.408,0.448,0.306,0.147,0.163,0.158,0.188,0.138,0.152,0.104,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.878,260.5,8.65,1.0,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.49,13.49,12.92,13.59,13.21,13.13,-82.5,13.69,13.89,24.36
2016-06-18 04:53:00-05:00,3.1610305,-3.7411644,3.8601587,519245,18.01,0.0,8.1,7.375,16.76,351.4,275.3,275.4,276.2,1.883,0.0,0.0,354.2,2.444,60.22,0.0,1199628.0,353.4,0.837,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.39,13.3,9.65,9.43,10.92,10.85,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.42,-8.04,8.07,568.0,1155375.0,45738.0,105272.0,-0.058,0.772,0.531,0.842,0.461,0.515,0.507,0.589,0.436,0.481,0.33,0.158,0.175,0.172,0.202,0.148,0.164,0.112,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.982,256.4,4.871,1.2,3.475,2.0,-1.0,13.69,0.006,0.226,3.0,2.0,0.0,0.0,13.56,13.53,12.92,13.59,13.31,13.14,-131.2,13.69,13.87,24.36
2016-06-18 04:54:00-05:00,3.803952,-3.0730994,4.4363017,519246,17.99,0.0,8.53,7.841,16.61,352.4,275.2,275.5,276.3,2.653,0.426,0.254,355.1,2.447,60.22,0.079,1199628.0,354.3,0.84,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.5,13.39,10.16,9.41,10.93,10.83,60.0,59.9,62.9,0.0,273.0,274.0,274.2,0.487,-8.03,8.06,568.0,1155375.0,45738.0,105272.0,-0.066,0.772,0.531,0.842,0.493,0.545,0.533,0.628,0.463,0.507,0.346,0.169,0.186,0.182,0.215,0.158,0.173,0.118,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.0,259.8,8.43,1.2,3.475,2.0,-1.0,13.51,0.002,0.226,1.0,2.0,0.0,0.001,13.65,13.59,12.92,13.63,13.39,13.13,-87.7,13.71,13.89,24.36
2016-06-18 04:55:00-05:00,3.9111054,-3.0730994,4.8972163,519247,17.97,0.0,8.79,8.03,16.49,357.0,275.3,275.5,276.3,2.311,0.0,0.0,359.3,2.001,60.21,0.0,1199628.0,359.0,0.687,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.46,13.43,10.32,9.7,11.04,10.89,60.0,59.9,62.9,0.0,273.0,274.0,274.4,0.382,-8.19,8.22,568.0,1155375.0,45739.0,105272.0,-0.053,0.772,0.531,0.842,0.417,0.427,0.423,0.52,0.361,0.411,0.272,0.144,0.146,0.144,0.179,0.123,0.141,0.093,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.133,266.3,7.329,1.3,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.64,12.97,13.66,13.45,13.21,-109.7,13.69,13.89,24.36
2016-06-18 04:56:00-05:00,3.9111054,-3.0730994,4.8972163,519248,17.96,0.0,8.63,7.835,16.44,357.3,275.2,275.6,276.4,2.567,0.0,0.0,359.8,1.962,60.19,0.0,1199628.0,359.0,0.675,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.36,13.41,9.96,9.74,11.0,10.9,60.0,59.9,62.9,0.0,273.0,274.0,274.7,0.326,-8.23,8.26,568.0,1155375.0,45739.0,105272.0,-0.046,0.772,0.531,0.842,0.404,0.418,0.421,0.518,0.344,0.399,0.271,0.14,0.142,0.144,0.179,0.117,0.137,0.093,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.16,270.4,7.391,1.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.66,13.02,13.72,13.56,13.32,-83.0,13.74,13.89,24.39
2016-06-18 04:57:00-05:00,3.9111054,-3.0730994,4.2058444,519249,17.95,0.0,8.37,7.432,16.34,355.5,275.4,275.4,276.2,2.482,0.0,0.0,358.6,2.063,60.17,0.0,1199628.0,357.0,0.711,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.32,13.42,9.31,9.77,11.0,10.93,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.31,-8.21,8.23,568.0,1155375.0,45739.0,105272.0,-0.046,0.772,0.531,0.842,0.416,0.455,0.443,0.521,0.384,0.424,0.293,0.144,0.156,0.152,0.18,0.131,0.146,0.1,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.208,280.5,4.658,1.4,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.67,13.08,13.79,13.59,13.41,-130.9,13.8,13.89,24.45
2016-06-18 04:58:00-05:00,3.9111054,-3.0730994,4.2058444,519250,17.93,0.0,8.33,7.277,16.37,351.5,274.9,275.8,276.5,2.739,0.0,0.0,354.4,2.439,60.16,0.0,1199629.0,353.3,0.836,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.25,13.4,8.88,9.46,10.93,10.84,60.0,59.9,62.9,0.0,273.0,274.0,274.1,0.417,-8.04,8.07,568.0,1155375.0,45739.0,105272.0,-0.057,0.772,0.531,0.842,0.441,0.505,0.517,0.588,0.426,0.462,0.351,0.151,0.172,0.176,0.201,0.145,0.158,0.12,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.013,283.0,6.904,1.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.66,13.11,13.79,13.61,13.39,-83.0,13.8,13.9,24.45
2016-06-18 04:59:00-05:00,4.1254125,-2.9394865,4.55153,519251,17.92,0.0,8.6,7.407,16.31,351.9,275.2,275.6,276.3,2.739,0.0,0.0,354.3,2.447,60.18,0.0,1199629.0,353.5,0.838,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.16,13.37,8.92,9.41,10.89,10.83,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.451,-8.02,8.05,568.0,1155375.0,45739.0,105272.0,-0.06,0.772,0.531,0.842,0.444,0.526,0.526,0.6,0.45,0.48,0.364,0.152,0.179,0.179,0.206,0.153,0.164,0.124,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.905,303.7,14.88,15.9,,2.0,-1.0,13.48,-0.005,0.226,1.0,2.0,0.0,0.001,13.68,13.62,13.1,13.79,13.59,13.42,-90.4,13.8,13.95,24.45
2016-06-18 05:00:00-05:00,4.554027,-2.2714212,4.8972163,519252,17.9,0.0,8.97,7.824,16.3,352.9,275.5,275.4,276.1,2.91,0.085,0.169,355.9,2.422,60.22,0.027,1199629.0,354.5,0.832,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.06,13.39,9.19,9.47,10.94,10.87,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.474,-8.06,8.09,568.0,1155375.0,45739.0,105272.0,-0.065,0.772,0.531,0.842,0.445,0.53,0.534,0.609,0.456,0.489,0.375,0.152,0.18,0.182,0.209,0.155,0.167,0.128,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.665,307.2,10.66,1.0,3.475,2.0,-1.0,13.52,0.013,0.227,3.0,2.0,0.0,0.001,13.68,13.59,13.02,13.77,13.51,13.42,-97.2,13.79,13.89,24.45
2016-06-18 05:01:00-05:00,4.8754873,-2.004195,5.3581305,519253,17.89,0.0,9.52,8.4,16.27,354.3,275.2,275.4,276.1,2.739,0.255,0.339,356.8,2.508,60.23,0.055,1199629.0,355.8,0.862,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.99,13.37,9.64,9.47,10.92,10.82,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.522,-8.06,8.11,568.0,1155376.0,45739.0,105272.0,-0.071,0.772,0.531,0.842,0.447,0.536,0.533,0.616,0.46,0.498,0.379,0.153,0.183,0.182,0.212,0.157,0.171,0.13,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.627,306.9,12.46,0.9,3.475,2.0,-1.0,13.68,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.59,13.02,13.7,13.5,13.34,-57.6,13.75,13.89,24.48
2016-06-18 05:02:00-05:00,5.6255627,-1.33613,6.049502,519254,17.87,0.0,10.2,9.17,16.22,359.3,275.1,275.3,276.1,2.482,1.958,2.032,361.8,2.498,60.17,0.515,1199629.0,360.7,0.862,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.96,13.39,10.35,9.75,11.05,10.86,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.471,-8.19,8.23,568.0,1155376.0,45740.0,105272.0,-0.066,0.772,0.531,0.842,0.417,0.474,0.482,0.584,0.423,0.454,0.352,0.144,0.162,0.165,0.202,0.145,0.157,0.121,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.615,296.6,7.606,0.9,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.59,13.02,13.67,13.4,13.33,-56.61,13.69,13.89,24.5
2016-06-18 05:03:00-05:00,6.589945,-0.2672261,6.971331,519255,17.86,0.0,11.26,10.31,16.2,360.8,275.2,275.2,275.9,2.653,2.554,2.54,363.3,3.376,60.15,0.761,1199629.0,362.3,1.167,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.9,13.38,11.46,9.74,11.06,10.83,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.579,-8.16,8.23,568.0,1155376.0,45740.0,105272.0,-0.08,0.772,0.531,0.842,0.454,0.527,0.534,0.642,0.457,0.505,0.385,0.157,0.18,0.183,0.223,0.157,0.175,0.133,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.73,291.7,6.886,1.0,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.59,13.02,13.66,13.4,13.33,-76.85,13.69,13.89,24.55
2016-06-18 05:04:00-05:00,7.875787,0.9352916,8.469302,519256,17.84,0.0,12.59,11.86,16.2,360.4,275.0,275.2,275.9,3.081,3.064,3.048,363.0,4.443,60.14,0.913,1199629.0,361.7,1.55,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.88,13.39,13.01,9.49,11.0,10.74,60.0,59.9,62.9,0.0,273.0,274.0,274.0,0.883,-7.978,8.09,568.0,1155376.0,45740.0,105272.0,-0.12,0.772,0.531,0.842,0.602,0.715,0.712,0.832,0.623,0.669,0.497,0.21,0.248,0.247,0.291,0.217,0.233,0.173,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.887,280.0,3.458,1.1,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.68,13.59,13.1,13.69,13.4,13.33,-102.1,13.71,13.89,24.55
2016-06-18 05:05:00-05:00,9.375938,2.6722605,10.197732,519257,17.82,0.0,14.03,13.64,16.22,360.4,274.9,275.2,276.0,3.338,3.32,3.302,363.5,5.015,60.12,0.989,1199629.0,361.7,1.761,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.9,13.46,14.92,9.41,11.01,10.69,60.0,59.9,62.9,0.0,273.0,273.6,274.0,1.223,-7.85,8.03,568.0,1155376.0,45740.0,105272.0,-0.165,0.772,0.531,0.842,0.734,0.885,0.867,0.99,0.755,0.822,0.59,0.257,0.308,0.302,0.347,0.263,0.287,0.206,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.868,283.1,4.513,1.1,3.474,2.0,-1.0,13.41,0.004,0.226,3.0,2.0,0.0,0.001,13.68,13.59,13.11,13.72,13.48,13.36,-82.9,13.69,13.89,24.55
2016-06-18 05:06:00-05:00,10.768934,4.275617,12.041389,519258,17.82,0.0,15.46,15.44,16.17,362.0,274.7,275.3,276.1,3.338,3.32,3.302,364.9,5.768,60.19,0.989,1199629.0,363.3,2.032,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.92,13.51,16.83,9.37,11.02,10.63,60.0,59.9,62.9,0.0,273.0,273.8,274.0,1.473,-7.806,8.06,568.0,1155376.0,45740.0,105272.0,-0.197,0.772,0.531,0.842,0.836,0.986,0.967,1.117,0.842,0.92,0.643,0.294,0.344,0.338,0.394,0.294,0.323,0.225,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.798,295.1,15.45,1.1,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.78,13.68,13.15,13.79,13.51,13.41,-12.83,13.79,13.92,24.55
2016-06-18 05:07:00-05:00,12.161931,5.6117473,13.65459,519259,17.79,0.0,16.63,16.96,16.16,364.1,274.9,275.2,275.9,3.321,3.234,3.217,366.8,6.791,60.23,0.983,1199629.0,365.2,2.401,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.94,13.55,18.43,9.52,11.11,10.69,60.0,59.9,62.9,0.0,273.0,274.0,274.0,1.627,-7.803,8.12,568.0,1155376.0,45740.0,105272.0,-0.215,0.772,0.531,0.842,0.907,1.037,1.019,1.191,0.888,0.97,0.667,0.321,0.364,0.357,0.421,0.312,0.342,0.234,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.74,301.1,7.725,0.9,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.83,13.68,13.21,13.79,13.51,13.42,-109.4,13.8,13.97,24.55
2016-06-18 05:08:00-05:00,13.233465,6.814265,14.6916485,519260,17.78,0.0,17.57,18.09,16.18,367.8,274.8,275.3,276.0,3.118,2.999,3.295,370.3,6.416,60.22,1.065,1199629.0,369.1,2.276,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.91,13.55,19.66,9.74,11.17,10.78,60.0,59.9,62.9,0.0,273.0,273.9,274.0,1.537,-7.914,8.24,568.0,1155376.0,45740.0,105272.0,-0.203,0.772,0.531,0.842,0.871,0.942,0.919,1.119,0.802,0.897,0.593,0.31,0.332,0.324,0.398,0.283,0.318,0.209,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.687,307.8,8.67,1.0,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.86,13.75,13.21,13.79,13.53,13.42,-130.7,13.87,13.98,24.63
2016-06-18 05:09:00-05:00,14.090694,7.749556,15.843935,519261,17.77,0.0,18.36,19.05,16.15,370.9,275.1,275.2,275.9,2.896,2.955,3.249,373.3,5.926,60.2,1.114,1199629.0,372.2,2.111,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.87,13.54,20.64,9.85,11.22,10.79,60.0,59.9,62.9,0.0,273.0,274.0,274.0,1.476,-7.988,8.33,568.0,1155376.0,45740.0,105272.0,-0.194,0.772,0.531,0.842,0.884,0.911,0.893,1.097,0.768,0.872,0.569,0.317,0.322,0.315,0.393,0.272,0.31,0.201,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.587,324.9,9.03,0.9,3.474,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.88,13.82,13.21,13.79,13.59,13.42,-90.6,13.85,13.98,24.64
2016-06-18 05:10:00-05:00,14.947923,8.551233,16.765762,519262,17.75,0.0,18.84,19.85,16.05,371.9,274.8,275.4,276.1,3.347,3.412,3.526,374.3,5.985,60.21,1.443,1199629.0,373.1,2.138,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.86,13.53,21.5,9.92,11.29,10.85,60.0,59.9,62.9,0.0,273.0,274.0,274.0,1.564,-7.964,8.34,568.0,1155376.0,45741.0,105272.0,-0.204,0.772,0.531,0.842,0.975,0.974,0.956,1.16,0.817,0.921,0.603,0.352,0.346,0.34,0.417,0.29,0.329,0.214,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.517,322.6,13.65,0.8,3.475,2.0,-1.0,13.25,-0.007,0.226,1.0,2.0,0.0,0.001,13.88,13.78,13.21,13.79,13.51,13.42,-103.0,13.86,13.9,24.64
2016-06-18 05:11:00-05:00,15.697998,9.352911,17.457136,519263,17.74,0.0,19.76,20.6,16.02,368.4,274.9,275.3,275.9,4.378,4.48,4.62,370.7,7.612,60.22,1.964,1199629.0,369.6,2.73,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.83,13.5,22.2,9.57,11.25,10.67,60.0,59.9,62.9,0.0,273.0,273.9,274.0,2.115,-7.682,8.19,568.0,1155376.0,45741.0,105272.0,-0.274,0.772,0.531,0.842,1.206,1.241,1.223,1.403,1.026,1.143,0.768,0.434,0.442,0.435,0.503,0.365,0.409,0.274,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.522,325.8,15.41,0.8,3.475,2.0,-1.0,13.25,0.013,0.228,1.0,2.0,0.0,0.001,13.85,13.8,13.21,13.77,13.5,13.42,-128.9,13.89,13.89,24.68
2016-06-18 05:12:00-05:00,16.34092,9.887364,18.033278,519264,17.73,0.0,20.3,20.49,16.05,368.8,274.8,275.3,275.9,4.691,4.691,4.655,371.2,7.872,60.24,2.118,1199629.0,370.1,2.826,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.81,13.47,22.78,9.64,11.29,10.7,60.0,59.9,62.9,0.0,273.0,273.5,274.0,2.232,-7.654,8.22,568.0,1155376.0,45741.0,105272.0,-0.288,0.772,0.531,0.842,1.301,1.289,1.268,1.457,1.064,1.187,0.793,0.469,0.459,0.452,0.523,0.379,0.424,0.282,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.395,332.2,22.0,0.6,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.78,13.81,13.21,13.79,13.5,13.42,-29.84,13.87,13.89,24.73
2016-06-18 05:13:00-05:00,16.876688,10.288202,18.72465,519265,17.72,0.0,20.84,21.84,16.09,369.0,274.9,275.3,276.0,4.691,4.691,4.655,371.2,8.43,60.22,2.118,1199629.0,370.1,3.02,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.79,13.46,23.33,9.67,11.34,10.72,60.0,59.9,62.9,0.0,273.0,274.0,274.0,2.343,-7.636,8.26,568.0,1155376.0,45741.0,105272.0,-0.3,0.772,0.531,0.842,1.39,1.327,1.312,1.502,1.093,1.226,0.817,0.502,0.472,0.467,0.539,0.389,0.438,0.291,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.608,311.4,31.72,1.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.78,13.81,13.21,13.79,13.5,13.42,-34.78,13.92,13.9,24.74
2016-06-18 05:14:00-05:00,17.51961,11.089882,19.53125,519266,17.69,0.0,21.41,22.44,16.08,369.7,274.9,275.2,275.9,4.57,4.57,4.535,372.3,8.79,60.2,2.063,1199629.0,371.0,3.152,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.76,13.48,23.95,9.73,11.4,10.72,60.0,59.9,62.9,0.0,273.0,273.6,274.0,2.371,-7.651,8.3,568.0,1155376.0,45741.0,105272.0,-0.301,0.772,0.531,0.842,1.437,1.297,1.272,1.455,1.045,1.208,0.789,0.521,0.461,0.453,0.522,0.372,0.432,0.281,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.87,317.9,11.5,1.0,3.477,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.78,13.87,13.27,13.79,13.53,13.47,-39.42,13.98,13.98,24.74
2016-06-18 05:15:00-05:00,18.269684,11.89156,20.22262,519267,17.69,0.0,21.86,23.0,16.1,375.5,274.9,275.1,275.7,3.729,3.729,3.7,377.5,7.396,60.15,1.683,1199629.0,376.6,2.664,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.74,13.5,24.93,10.01,11.43,10.83,60.0,59.9,62.9,0.0,273.0,273.1,274.0,1.942,-7.868,8.43,568.0,1155376.0,45741.0,105272.0,-0.247,0.772,0.531,0.842,1.425,1.061,1.024,1.241,0.845,1.021,0.627,0.524,0.378,0.364,0.447,0.3,0.367,0.223,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.952,309.3,6.714,1.2,3.475,2.0,-1.0,13.69,0.004,0.226,3.0,2.0,0.0,0.0,13.85,13.88,13.29,13.79,13.59,13.52,-60.84,13.97,13.98,24.74
2016-06-18 05:16:00-05:00,18.912605,12.693237,20.913994,519268,17.67,0.0,22.35,23.53,16.12,375.6,274.7,275.2,275.9,3.729,3.729,3.7,377.7,7.649,60.17,1.683,1199629.0,377.3,2.753,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.73,13.55,25.55,10.01,11.46,10.82,60.0,59.9,62.9,0.0,272.9,273.2,274.0,2.005,-7.866,8.46,568.0,1155376.0,45741.0,105272.0,-0.253,0.772,0.531,0.842,1.585,1.089,1.034,1.224,0.824,1.04,0.625,0.585,0.388,0.367,0.441,0.292,0.374,0.221,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.118,313.9,12.42,1.5,3.475,2.0,-1.0,13.41,-0.001,0.226,3.0,2.0,0.0,0.001,13.93,13.86,13.31,13.88,13.59,13.54,-108.4,14.03,14.06,24.77
