TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 05:17:00-05:00,19.66268,13.628529,21.720594,519269,17.66,0.0,22.88,24.14,16.17,375.5,275.0,275.1,275.9,4.089,4.117,4.246,377.7,8.51,60.22,1.908,1199629.0,376.6,3.085,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.75,13.59,25.62,9.98,11.51,10.84,60.0,59.9,62.9,0.0,273.0,273.4,274.0,2.277,-7.751,8.43,568.0,1155376.0,45741.0,105272.0,-0.286,0.772,0.531,0.842,1.853,1.259,1.164,1.359,0.942,1.174,0.699,0.688,0.452,0.417,0.492,0.336,0.425,0.25,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.863,302.3,10.7,1.3,3.475,2.0,-1.0,13.69,0.008,0.227,3.0,2.0,0.0,0.0,13.9,13.96,13.39,13.9,13.71,13.61,-109.6,14.08,14.08,24.8
2016-06-18 05:18:00-05:00,20.305601,14.430206,22.411964,519270,17.65,0.0,23.35,24.76,16.15,373.5,275.3,275.0,275.8,4.774,4.909,5.272,375.6,10.08,60.22,2.38,1199629.0,374.4,3.663,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.79,13.64,25.93,9.86,11.6,10.79,60.0,59.9,62.9,0.0,273.0,273.0,274.0,2.786,-7.542,8.4,568.0,1155376.0,45742.0,105272.0,-0.346,0.772,0.531,0.842,2.207,1.473,1.361,1.536,1.091,1.344,0.813,0.816,0.53,0.488,0.555,0.39,0.486,0.291,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.025,316.1,19.06,1.6,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,13.95,13.98,13.4,13.98,13.69,13.61,-82.7,14.08,14.16,24.84
2016-06-18 05:19:00-05:00,20.948524,15.098271,23.103336,519271,17.64,0.0,23.89,25.34,16.2,373.6,274.6,275.2,276.0,5.135,5.4,5.621,375.9,10.57,60.22,2.715,1199629.0,374.5,3.842,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.8,13.64,26.44,9.96,11.71,10.83,60.0,59.9,62.9,0.0,273.0,273.0,274.0,2.991,-7.504,8.49,568.0,1155376.0,45742.0,105272.0,-0.365,0.772,0.531,0.842,2.6,1.531,1.396,1.551,1.099,1.391,0.819,0.962,0.551,0.5,0.559,0.392,0.503,0.292,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.027,329.2,7.323,1.7,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.06,13.99,13.4,13.98,13.73,13.61,-104.0,14.08,14.18,24.84
2016-06-18 05:20:00-05:00,21.698599,15.766337,23.909937,519272,17.63,0.0,24.43,25.95,16.24,374.3,274.9,275.1,275.8,5.662,5.701,5.674,376.2,11.62,60.22,2.958,1199630.0,375.4,4.224,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.8,13.63,27.21,10.14,11.84,10.89,60.0,59.9,62.9,0.0,273.0,273.0,274.0,3.188,-7.468,8.58,568.0,1155376.0,45742.0,105272.0,-0.383,0.772,0.531,0.842,3.001,1.59,1.429,1.556,1.099,1.443,0.818,1.111,0.572,0.512,0.56,0.391,0.522,0.291,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.317,328.3,8.5,1.8,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.06,14.07,13.42,13.98,13.69,13.63,-130.7,14.11,14.24,24.85
2016-06-18 05:21:00-05:00,22.34152,16.568016,24.601309,519273,17.62,0.0,24.97,26.58,16.24,378.3,274.9,275.2,275.9,5.005,5.04,4.993,380.3,10.61,60.22,2.631,1199630.0,379.2,3.869,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.81,13.65,28.08,10.29,11.88,10.96,60.0,59.9,62.9,0.0,273.0,273.1,274.0,2.955,-7.612,8.69,568.0,1155376.0,45742.0,105272.0,-0.35,0.772,0.531,0.842,3.116,1.399,1.21,1.312,0.868,1.288,0.65,1.164,0.505,0.433,0.473,0.307,0.469,0.23,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.533,338.5,19.62,1.0,3.475,2.0,-1.0,13.69,0.006,0.227,3.0,2.0,0.0,0.0,14.07,14.07,13.43,13.98,13.72,13.71,-109.3,14.14,14.27,24.93
2016-06-18 05:22:00-05:00,22.984442,17.23608,25.292679,519274,17.61,0.0,25.49,27.25,16.22,371.8,274.8,275.0,275.8,6.287,6.383,6.602,375.1,13.3,60.22,3.443,1199630.0,374.0,4.728,4.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.83,13.66,28.36,10.28,12.11,11.01,60.0,59.9,62.9,0.0,273.0,273.0,274.0,3.904,-7.256,8.72,568.0,1155376.0,45742.0,105272.0,-0.454,0.772,0.531,0.842,3.615,2.0,1.788,1.852,1.354,1.734,1.008,1.33,0.721,0.642,0.666,0.483,0.628,0.36,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.353,344.8,27.19,0.7,3.475,2.0,-1.0,13.25,-0.001,0.228,1.0,2.0,0.0,0.001,14.07,14.07,13.45,14.01,13.71,13.71,-130.5,14.18,14.27,24.95
2016-06-18 05:23:00-05:00,23.520208,17.369694,25.868824,519275,17.6,0.0,25.99,27.88,16.18,349.9,274.8,274.9,275.7,9.21,10.24,10.16,353.2,19.34,60.19,5.496,1199630.0,351.6,6.705,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.86,13.67,28.8,10.3,12.78,11.24,60.0,59.9,62.9,0.0,272.5,273.0,274.0,6.078,-6.519,8.91,568.0,1155376.0,45742.0,105272.0,-0.682,0.772,0.531,0.842,4.355,3.124,2.927,2.966,2.371,2.661,1.781,1.524,1.093,1.024,1.038,0.829,0.931,0.623,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.185,282.8,60.3,0.5,3.475,2.0,-1.0,13.69,0.005,0.227,3.0,2.0,0.0,0.001,14.06,14.07,13.4,13.98,13.73,13.68,-130.4,14.18,14.19,24.93
2016-06-18 05:24:00-05:00,23.948824,18.037758,26.329737,519276,17.59,0.0,26.52,28.49,16.19,345.9,274.7,274.9,275.6,10.13,10.24,10.16,349.0,19.54,60.13,5.749,1199630.0,347.1,6.818,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.92,13.63,29.56,10.49,12.99,11.44,60.0,59.9,62.9,0.0,272.0,273.0,274.0,6.376,-6.481,9.09,568.0,1155376.0,45742.0,105272.0,-0.701,0.772,0.531,0.842,4.524,3.404,3.116,3.088,2.474,2.827,1.864,1.564,1.177,1.077,1.068,0.856,0.978,0.645,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.182,316.8,64.63,0.6,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.06,14.07,13.4,14.04,13.79,13.68,-130.1,14.18,14.19,24.93
2016-06-18 05:25:00-05:00,24.48459,18.171371,27.13634,519277,17.58,0.0,27.02,29.13,16.23,344.8,274.5,274.8,275.6,10.27,10.84,10.26,347.8,21.19,60.14,5.975,1199630.0,345.8,7.362,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.93,13.6,29.98,10.77,13.31,11.69,60.0,59.9,62.9,0.0,272.0,273.0,274.0,6.689,-6.441,9.29,568.0,1155377.0,45742.0,105272.0,-0.72,0.772,0.531,0.842,4.68,3.72,3.315,3.159,2.543,2.919,1.901,1.614,1.282,1.143,1.089,0.877,1.006,0.655,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.21,334.3,65.7,0.7,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.07,14.07,13.44,14.09,13.87,13.7,-129.7,14.19,14.18,24.95
2016-06-18 05:26:00-05:00,25.02036,18.973051,27.712482,519278,17.56,0.0,27.61,29.78,16.26,345.1,274.6,274.8,275.6,10.27,11.44,11.32,347.9,23.06,60.14,6.447,1199630.0,346.7,8.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.9,13.6,30.51,11.02,13.58,11.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,7.051,-6.394,9.52,568.0,1155377.0,45743.0,105272.0,-0.741,0.772,0.531,0.842,4.845,4.088,3.611,3.237,2.593,2.989,1.935,1.672,1.411,1.246,1.117,0.895,1.031,0.668,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.155,323.8,53.1,0.3,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.07,14.09,13.4,14.17,13.93,13.71,-130.0,14.24,14.18,25.05
2016-06-18 05:27:00-05:00,25.556128,19.240274,28.403852,519279,17.56,0.0,28.18,30.46,16.3,345.7,274.6,274.7,275.6,10.95,11.53,11.32,348.5,23.25,60.18,6.661,1199630.0,346.7,8.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.96,13.63,31.13,11.35,13.9,12.17,60.0,59.9,62.9,0.0,272.0,273.0,274.0,7.397,-6.353,9.75,568.0,1155377.0,45743.0,105272.0,-0.759,0.772,0.531,0.842,5.017,4.442,3.867,3.302,2.641,3.065,1.974,1.735,1.536,1.337,1.142,0.913,1.059,0.682,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.323,351.8,17.28,0.5,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.07,14.17,13.4,14.22,13.98,13.68,-130.3,14.27,14.21,25.05
2016-06-18 05:28:00-05:00,26.199047,20.041954,29.095224,519280,17.56,0.0,28.72,31.07,16.38,345.7,274.6,274.7,275.6,11.42,12.43,11.68,348.5,23.76,60.14,7.137,1199631.0,346.2,8.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.98,13.61,32.34,11.58,14.15,12.4,60.0,59.9,62.9,0.0,272.0,273.0,274.0,7.687,-6.305,9.94,568.0,1155377.0,45743.0,105272.0,-0.773,0.772,0.531,0.842,5.185,4.721,4.039,3.367,2.694,3.148,2.003,1.793,1.632,1.396,1.164,0.931,1.088,0.692,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.595,9.57,12.46,0.8,3.475,2.0,-1.0,13.18,0.003,0.227,1.0,2.0,0.0,0.002,14.12,14.17,13.45,14.28,14.05,13.71,-103.3,14.27,14.21,25.14
2016-06-18 05:29:00-05:00,27.056278,20.977243,29.901825,519281,17.54,0.0,29.13,31.64,16.41,346.7,274.4,274.8,275.6,11.46,12.52,12.42,350.0,25.42,60.13,7.379,1199631.0,347.4,8.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.99,13.64,33.44,11.81,14.36,12.61,60.0,59.9,62.9,0.0,272.0,273.0,273.9,7.96,-6.27,10.13,568.0,1155377.0,45743.0,105272.0,-0.786,0.772,0.531,0.842,5.351,4.956,4.156,3.438,2.733,3.197,2.032,1.855,1.718,1.441,1.192,0.947,1.108,0.704,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.582,1.155,9.6,0.8,3.474,2.0,-1.0,13.73,0.005,0.226,3.0,2.0,0.0,0.001,14.09,14.17,13.51,14.36,14.12,13.71,-129.6,14.27,14.27,25.14
2016-06-18 05:30:00-05:00,27.6992,22.046148,31.745483,519282,17.54,0.0,29.63,33.17,16.49,346.9,274.5,274.6,275.5,11.5,12.6,12.47,349.3,26.85,60.17,7.425,1199631.0,347.7,9.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.0,13.7,33.28,12.09,14.61,12.84,60.0,59.9,62.9,0.0,272.0,273.0,274.0,8.21,-6.236,10.31,568.0,1155377.0,45743.0,105272.0,-0.796,0.772,0.531,0.842,5.53,5.151,4.279,3.514,2.777,3.276,2.069,1.919,1.787,1.485,1.219,0.963,1.137,0.718,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.632,0.577,8.7,0.9,3.474,2.0,-1.0,13.72,0.004,0.226,3.0,2.0,0.0,0.0,14.15,14.19,13.5,14.48,14.28,13.79,-130.3,14.3,14.34,25.16
2016-06-18 05:31:00-05:00,28.556427,24.183958,36.469856,519283,17.54,0.0,30.13,36.14,16.53,347.5,274.5,274.7,275.5,12.2,13.25,12.63,349.6,27.17,60.2,7.849,1199631.0,348.8,9.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.99,13.72,33.14,12.31,14.83,13.04,60.0,59.9,62.9,0.0,272.0,273.0,274.0,8.48,-6.205,10.5,568.0,1155377.0,45743.0,105272.0,-0.807,0.772,0.531,0.842,5.735,5.333,4.408,3.583,2.816,3.353,2.103,1.993,1.853,1.532,1.245,0.978,1.165,0.731,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.795,11.15,11.94,1.1,3.475,2.0,-1.0,13.72,0.004,0.226,3.0,2.0,0.0,0.0,14.17,14.27,13.61,14.69,14.48,13.91,-129.8,14.37,14.43,25.22
2016-06-18 05:32:00-05:00,29.735117,25.920929,38.774426,519284,17.53,0.0,30.67,36.9,16.55,347.9,274.7,274.7,275.5,12.57,13.53,13.41,350.7,27.24,60.19,8.25,1199631.0,348.6,9.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.95,13.75,33.69,12.56,15.09,13.27,60.0,59.9,62.9,0.0,272.0,273.0,274.0,8.74,-6.16,10.69,568.0,1155377.0,45743.0,105272.0,-0.817,0.772,0.531,0.842,5.949,5.511,4.531,3.66,2.869,3.43,2.129,2.069,1.917,1.576,1.273,0.998,1.193,0.74,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.763,15.93,13.21,1.2,3.475,2.0,-1.0,13.72,0.004,0.226,3.0,2.0,0.0,0.0,14.17,14.28,13.63,14.86,14.65,14.08,-107.6,14.42,14.48,25.26
2016-06-18 05:33:00-05:00,30.270885,25.653702,36.12417,519285,17.51,0.0,31.17,35.68,16.6,348.5,274.3,274.8,275.6,12.66,13.78,13.41,350.8,27.86,60.22,8.35,1199631.0,349.4,9.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,15.97,13.8,34.86,12.83,15.34,13.5,60.0,59.9,62.9,0.0,272.0,273.0,273.9,9.01,-6.12,10.9,568.0,1155378.0,45743.0,105272.0,-0.827,0.772,0.531,0.842,6.15,5.681,4.7,3.739,2.909,3.497,2.166,2.143,1.98,1.638,1.303,1.014,1.218,0.755,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.937,11.79,13.95,1.4,3.475,2.0,-1.0,13.51,0.015,0.226,1.0,2.0,0.0,0.0,14.22,14.36,13.67,15.07,14.88,14.29,-129.9,14.46,14.53,25.27
2016-06-18 05:34:00-05:00,30.806652,25.653702,34.856655,519286,17.51,0.0,31.68,35.07,16.73,348.7,274.3,274.7,275.5,13.11,14.41,13.89,351.5,29.99,60.21,8.77,1199632.0,349.8,10.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.0,13.85,35.7,13.09,15.61,13.74,60.0,59.9,62.9,0.0,272.0,273.0,273.3,9.32,-6.066,11.12,568.0,1155378.0,45743.0,105272.0,-0.838,0.772,0.531,0.842,6.363,5.865,4.895,3.855,2.945,3.576,2.199,2.219,2.045,1.707,1.344,1.027,1.247,0.767,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.865,18.78,13.42,1.2,3.477,2.0,-1.0,13.21,-0.011,0.229,1.0,2.0,0.0,0.001,14.3,14.46,13.8,15.29,15.07,14.5,-102.4,14.54,14.65,25.37
2016-06-18 05:35:00-05:00,31.556726,26.588993,35.663258,519287,17.51,0.0,32.17,36.29,16.78,348.3,274.6,274.5,275.4,13.62,14.82,14.35,351.1,31.05,60.18,9.15,1199632.0,349.5,10.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.05,13.89,42.74,13.46,15.99,14.07,60.0,59.9,62.9,0.0,272.0,273.0,273.5,9.68,-6.001,11.39,568.0,1155378.0,45743.0,105272.0,-0.85,0.772,0.531,0.842,6.594,6.065,5.184,4.027,3.004,3.693,2.239,2.297,2.113,1.806,1.403,1.046,1.286,0.78,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.793,1.251,10.75,1.0,3.475,2.0,-1.0,13.69,0.005,0.227,3.0,2.0,0.0,0.0,14.36,14.48,13.79,15.45,15.25,14.77,-128.5,14.67,14.8,25.35
2016-06-18 05:36:00-05:00,32.842567,28.860413,40.2724,519288,17.51,0.0,32.97,39.76,16.85,348.3,274.5,274.5,275.3,14.21,15.35,15.02,350.6,31.69,60.12,9.66,1199632.0,349.4,11.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.14,13.97,59.94,13.85,16.4,14.44,60.0,59.9,62.9,0.0,272.0,273.0,273.1,10.13,-5.914,11.73,568.0,1155378.0,45744.0,105272.0,-0.863,0.772,0.531,0.842,6.839,6.273,5.497,4.321,3.048,3.868,2.268,2.382,2.185,1.915,1.505,1.062,1.347,0.79,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.71,15.04,9.95,1.1,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.44,14.55,13.87,15.66,15.41,14.98,-125.9,14.86,14.98,25.4
2016-06-18 05:37:00-05:00,36.914406,34.873,52.140945,519289,17.51,0.0,34.15,49.05,16.89,348.2,274.2,274.6,275.5,14.69,16.03,15.52,350.8,34.27,60.16,10.12,1199632.0,349.1,11.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.26,14.14,63.92,14.34,16.9,14.88,60.0,59.9,62.9,0.0,272.0,273.0,273.0,10.6,-5.832,12.1,568.0,1155378.0,45744.0,105272.0,-0.876,0.772,0.531,0.842,7.089,6.493,5.79,4.789,3.095,3.967,2.307,2.469,2.261,2.016,1.668,1.078,1.381,0.803,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.852,356.9,16.24,1.1,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.59,14.57,13.93,15.86,15.59,15.18,-58.75,15.13,15.25,25.48
2016-06-18 05:38:00-05:00,39.807552,43.157005,76.68464,519290,17.51,0.0,35.07,70.71,16.94,347.7,274.3,274.7,275.5,15.39,16.72,16.19,350.3,35.08,60.22,10.69,1199632.0,348.7,12.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.35,14.36,54.53,14.93,17.49,15.41,60.0,59.9,62.9,0.0,272.0,273.0,273.1,11.13,-5.753,12.53,568.0,1155378.0,45744.0,105272.0,-0.888,0.772,0.531,0.842,7.351,6.716,6.007,5.451,3.147,4.133,2.336,2.556,2.335,2.089,1.895,1.094,1.437,0.812,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.032,1.311,8.17,1.4,3.475,2.0,-1.0,13.69,0.004,0.227,3.0,2.0,0.0,0.0,14.84,14.65,14.0,15.95,15.71,15.35,-100.2,15.41,15.6,25.52
2016-06-18 05:39:00-05:00,44.415157,61.061157,109.98572,519291,17.51,0.0,36.47,96.9,17.03,348.5,274.5,274.7,275.4,16.04,17.41,16.95,350.9,37.17,60.22,11.28,1199633.0,349.6,13.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.37,14.55,45.52,15.46,18.04,15.91,60.0,59.9,62.9,0.0,272.0,273.0,273.1,11.68,-5.662,12.99,568.0,1155379.0,45744.0,105272.0,-0.9,0.772,0.531,0.842,7.604,6.933,6.163,6.19,3.185,4.23,2.356,2.65,2.416,2.148,2.157,1.11,1.474,0.821,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.897,4.382,17.84,1.3,3.475,2.0,-1.0,13.69,0.026,0.227,1.0,2.0,0.0,0.0,15.07,14.73,14.08,16.14,15.92,15.5,-101.5,15.63,15.89,25.58
2016-06-18 05:40:00-05:00,54.916206,79.366135,129.92027,519292,17.51,0.0,38.72,107.0,17.02,349.7,274.5,274.6,275.3,16.78,18.16,17.65,352.3,38.84,60.23,11.89,1199633.0,350.7,13.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.44,14.62,48.26,15.99,18.61,16.43,60.0,59.9,62.9,0.0,272.0,273.0,273.0,12.21,-5.57,13.42,568.0,1155379.0,45744.0,105272.0,-0.91,0.772,0.531,0.842,7.847,7.15,6.33,6.842,3.219,4.322,2.381,2.744,2.5,2.213,2.393,1.126,1.511,0.833,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.688,4.712,17.43,0.9,3.475,2.0,-1.0,13.29,-0.019,0.229,1.0,2.0,0.0,0.001,15.26,14.81,14.16,16.4,16.13,15.65,-112.4,15.87,16.18,25.6
2016-06-18 05:41:00-05:00,66.48879,89.2535,134.29895,519293,17.51,0.0,41.49,110.1,17.09,351.5,274.5,274.6,275.3,17.2,18.7,18.28,353.9,39.1,60.23,12.33,1199633.0,352.6,13.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.52,14.6,58.95,16.45,19.12,16.89,60.0,59.9,62.9,0.0,272.0,273.0,273.0,12.69,-5.491,13.83,568.0,1155379.0,45744.0,105272.0,-0.918,0.772,0.531,0.842,8.1,7.363,6.465,7.37,3.254,4.379,2.396,2.846,2.588,2.272,2.59,1.144,1.539,0.842,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.805,356.9,14.82,1.2,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,15.32,14.89,14.17,16.59,16.3,15.78,-97.0,16.07,16.37,25.62
2016-06-18 05:42:00-05:00,70.98924,91.792145,137.17967,519294,17.51,0.0,43.72,113.0,17.12,352.4,274.2,274.7,275.5,17.78,19.23,18.75,354.9,41.01,60.21,12.77,1199633.0,353.6,14.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.54,14.63,50.1,16.9,19.58,17.29,60.0,59.9,62.9,0.0,272.0,273.0,273.0,13.1,-5.426,14.18,568.0,1155379.0,45744.0,105272.0,-0.924,0.772,0.531,0.842,8.33,7.572,6.602,7.808,3.299,4.352,2.414,2.937,2.668,2.326,2.751,1.162,1.533,0.851,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.77,7.692,27.77,1.2,3.475,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,15.32,14.94,14.27,16.77,16.48,15.89,-105.7,16.27,16.61,25.66
2016-06-18 05:43:00-05:00,72.91801,93.92996,139.94516,519295,17.51,0.0,45.26,115.7,17.22,354.0,274.6,274.6,275.3,18.36,19.83,19.19,356.5,42.55,60.22,13.21,1199634.0,355.0,15.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.51,14.68,40.29,17.33,20.02,17.7,60.0,59.9,62.9,0.0,272.0,273.0,273.0,13.51,-5.355,14.53,568.0,1155380.0,45744.0,105272.0,-0.93,0.772,0.531,0.842,8.56,7.77,6.757,8.16,3.34,4.363,2.428,3.03,2.75,2.392,2.889,1.182,1.544,0.859,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.585,355.2,14.8,0.9,3.474,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,15.4,14.96,14.35,16.97,16.66,16.05,-127.6,16.5,16.82,25.7
2016-06-18 05:44:00-05:00,74.73962,95.93415,142.24973,519296,17.51,0.0,46.81,118.1,17.27,354.7,274.6,274.5,275.3,18.73,20.29,19.69,357.1,42.8,60.21,13.58,1199634.0,355.9,15.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.53,14.69,40.59,17.71,20.44,18.05,60.0,59.9,62.9,0.0,272.0,273.0,273.0,13.89,-5.293,14.86,568.0,1155380.0,45744.0,105272.0,-0.934,0.772,0.531,0.842,8.77,7.966,6.907,8.51,3.381,4.413,2.462,3.109,2.826,2.45,3.017,1.199,1.565,0.873,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.667,356.7,8.95,0.8,3.477,2.0,-1.0,13.69,0.004,0.228,3.0,2.0,0.0,0.0,15.45,15.03,14.38,17.15,16.82,16.15,-100.9,16.74,17.03,25.69
2016-06-18 05:45:00-05:00,76.45408,103.282875,143.97816,519297,17.51,0.0,48.35,119.9,17.34,355.9,274.0,274.5,275.2,19.17,20.59,20.17,358.8,43.2,60.21,13.92,1199634.0,356.7,15.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.52,14.67,47.56,18.09,20.78,18.37,60.0,59.9,62.9,0.0,272.0,273.0,273.0,14.18,-5.233,15.12,568.0,1155380.0,45744.0,105272.0,-0.938,0.772,0.531,0.842,8.93,8.13,6.987,8.73,3.421,4.435,2.482,3.178,2.895,2.487,3.108,1.217,1.578,0.883,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.045,5.686,6.043,1.3,3.475,2.0,-1.0,13.58,0.005,0.228,1.0,2.0,0.0,0.001,15.43,15.11,14.46,17.33,16.99,16.32,-79.49,16.98,17.24,25.74
2016-06-18 05:46:00-05:00,78.16853,99.80893,145.82182,519298,17.51,0.0,49.71,121.6,17.4,358.1,274.0,274.4,275.2,19.5,21.04,20.34,359.1,44.52,60.15,14.19,1199634.0,359.6,15.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.6,14.66,60.38,18.36,21.11,18.63,60.0,59.9,62.9,0.0,272.0,273.0,273.0,14.47,-5.172,15.37,568.0,1155380.0,45744.0,105272.0,-0.942,0.772,0.531,0.842,9.08,8.25,7.048,8.92,3.464,4.419,2.447,3.251,2.954,2.524,3.195,1.241,1.582,0.876,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.797,357.1,11.48,1.1,3.475,2.0,-1.0,13.69,0.005,0.228,3.0,2.0,0.0,0.0,15.5,15.15,14.52,17.54,17.17,16.53,-126.2,17.23,17.41,25.76
2016-06-18 05:47:00-05:00,80.20445,101.41229,148.35684,519299,17.51,0.0,51.26,124.1,17.45,359.1,274.3,274.2,275.0,19.98,21.45,20.87,361.6,46.3,60.14,14.57,1199635.0,360.2,16.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.66,14.69,60.27,18.76,21.51,18.99,60.0,59.9,62.9,0.0,272.0,272.7,273.0,14.83,-5.109,15.69,568.0,1155380.0,45745.0,105272.0,-0.945,0.772,0.531,0.842,9.27,8.46,7.255,9.11,3.5,4.53,2.474,3.33,3.036,2.605,3.272,1.256,1.627,0.888,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.665,338.7,6.729,0.9,3.477,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,15.51,15.23,14.57,17.7,17.31,17.47,-105.3,17.44,17.58,25.79
2016-06-18 05:48:00-05:00,82.34752,103.81732,151.35278,519300,17.53,0.0,52.95,127.1,17.46,359.5,274.1,274.2,275.0,20.53,21.99,21.39,362.1,46.74,60.14,15.01,1199635.0,360.8,16.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.73,14.76,55.9,19.23,21.98,19.44,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.24,-5.041,16.05,568.0,1155381.0,45745.0,105272.0,-0.949,0.772,0.531,0.842,9.51,8.69,7.432,9.37,3.571,4.649,2.488,3.42,3.123,2.672,3.369,1.284,1.671,0.894,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.608,346.4,12.5,0.9,3.474,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,15.59,15.32,14.65,17.84,17.49,19.43,-126.7,17.63,17.77,25.81
2016-06-18 05:49:00-05:00,84.7049,106.62319,154.92488,519301,17.53,0.0,54.73,130.5,17.49,360.0,273.8,274.4,275.1,20.94,22.49,21.84,362.3,48.16,60.14,15.39,1199635.0,361.2,17.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.77,14.82,54.01,19.68,22.4,19.87,60.0,59.9,62.9,0.0,272.0,272.0,273.0,15.67,-4.972,16.44,568.0,1155381.0,45745.0,105272.0,-0.953,0.772,0.531,0.842,9.78,8.94,7.612,9.64,3.64,4.757,2.513,3.52,3.218,2.74,3.47,1.31,1.713,0.904,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.363,348.5,13.76,0.7,3.474,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,15.64,15.35,14.76,18.02,17.64,21.67,-99.9,17.86,17.9,25.91
2016-06-18 05:50:00-05:00,87.16943,109.29546,158.49696,519302,17.54,0.0,56.65,134.2,17.59,360.8,274.0,274.3,275.1,21.52,23.08,22.48,364.5,50.24,60.13,15.9,1199636.0,361.9,18.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.85,14.88,71.77,20.21,22.95,20.37,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.13,-4.892,16.85,568.0,1155381.0,45745.0,105272.0,-0.957,0.772,0.531,0.842,10.07,9.23,7.789,9.92,3.72,4.866,2.507,3.632,3.33,2.811,3.581,1.342,1.756,0.904,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.253,321.9,42.95,0.5,3.475,2.0,-1.0,13.69,0.005,0.229,3.0,2.0,0.0,0.0,15.71,15.47,14.85,18.18,17.78,23.51,-99.9,18.07,18.1,25.91
2016-06-18 05:51:00-05:00,89.52681,111.96772,161.95383,519303,17.54,0.0,58.6,137.7,17.64,360.9,273.9,274.3,275.0,22.07,23.64,23.03,363.3,50.71,60.14,16.36,1199636.0,362.2,18.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.95,14.97,83.1,20.72,23.47,20.86,60.0,59.9,62.9,0.0,272.0,272.0,273.0,16.59,-4.815,17.28,568.0,1155382.0,45745.0,105272.0,-0.96,0.772,0.531,0.842,10.34,9.49,8.0,10.23,3.807,4.996,2.551,3.73,3.423,2.887,3.691,1.374,1.803,0.92,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.683,332.3,18.27,1.1,3.474,2.0,-1.0,13.4,0.004,0.229,1.0,2.0,0.0,0.001,15.82,15.53,14.92,18.35,17.96,24.99,-82.7,18.27,18.27,25.97
2016-06-18 05:52:00-05:00,91.77703,114.63998,165.06499,519304,17.55,0.0,60.56,140.8,17.59,361.4,273.8,274.3,275.1,22.7,24.27,23.6,363.3,52.48,60.12,16.87,1199636.0,361.9,19.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.95,15.13,62.69,21.24,24.01,21.36,60.0,59.9,62.9,0.0,272.0,272.0,273.0,17.07,-4.735,17.71,568.0,1155382.0,45745.0,105272.0,-0.964,0.772,0.531,0.842,10.57,9.72,8.22,10.5,3.929,5.136,2.573,3.821,3.514,2.971,3.793,1.42,1.856,0.93,22274.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.753,338.1,18.7,1.0,3.474,2.0,-1.0,13.73,0.004,0.228,3.0,2.0,0.0,0.0,15.95,15.63,14.98,18.51,18.12,26.26,-99.4,18.48,18.39,25.93
2016-06-18 05:53:00-05:00,94.02726,116.9114,167.94571,519305,17.56,0.0,62.43,143.5,17.58,362.3,274.1,274.1,274.9,23.3,24.82,24.21,366.0,54.27,60.15,17.34,1199637.0,363.3,19.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,16.97,15.34,52.68,21.79,24.56,21.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,17.53,-4.652,18.13,568.0,1155382.0,45745.0,105272.0,-0.967,0.772,0.531,0.842,10.78,9.9,8.45,10.75,4.106,5.205,2.559,3.907,3.586,3.062,3.896,1.488,1.886,0.927,22275.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,0.682,352.0,19.18,1.0,3.475,2.0,-1.0,13.72,0.004,0.228,3.0,2.0,0.0,0.0,16.12,15.71,15.1,18.67,18.27,27.22,-126.0,18.64,18.55,25.94
2016-06-18 05:54:00-05:00,96.170334,119.31644,170.59598,519306,17.56,0.0,64.38,146.1,17.6,362.5,273.9,274.1,274.9,23.8,25.38,24.69,363.9,54.69,60.13,17.77,1199637.0,363.7,19.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.02,15.46,82.4,22.25,25.03,22.31,60.0,59.9,62.9,0.0,272.0,272.0,273.0,17.96,-4.584,18.53,568.0,1155382.0,45745.0,105272.0,-0.969,0.772,0.531,0.842,10.99,10.19,8.69,11.01,4.29,5.337,2.61,3.984,3.695,3.15,3.991,1.555,1.935,0.946,22275.0,31178.0,30941.0,31431.0,26624.0,26561.0,21577.0,1.005,328.4,17.3,1.7,3.475,2.0,-1.0,13.72,0.004,0.229,3.0,2.0,0.0,0.0,16.28,15.75,15.17,18.85,18.45,28.03,-125.7,18.83,18.7,26.01
2016-06-18 05:55:00-05:00,98.634865,122.12231,173.5919,519307,17.56,0.0,66.44,149.0,17.61,362.1,274.0,274.1,274.9,24.34,25.93,25.25,364.3,56.63,60.2,18.23,1199637.0,362.7,20.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.14,15.61,133.6,22.81,25.59,22.85,60.0,59.9,62.9,0.0,271.9,272.0,273.0,18.43,-4.514,18.97,568.0,1155383.0,45745.0,105272.0,-0.971,0.772,0.531,0.842,11.22,10.43,8.86,11.29,4.478,5.493,2.633,4.061,3.776,3.21,4.088,1.621,1.989,0.953,22275.0,31178.0,30941.0,31432.0,26624.0,26561.0,21577.0,1.088,335.8,11.69,1.6,3.477,2.0,-1.0,13.72,0.004,0.229,3.0,2.0,0.0,0.0,16.38,15.87,15.29,19.0,18.61,28.77,-125.8,19.0,18.84,26.01
2016-06-18 05:56:00-05:00,100.88509,124.52734,176.3574,519308,17.58,0.0,68.43,151.6,17.62,362.3,273.8,274.0,274.8,24.94,26.58,25.93,365.0,58.27,60.15,18.75,1199638.0,362.7,21.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.37,15.89,173.2,23.36,26.17,23.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,18.92,-4.419,19.43,568.0,1155383.0,45745.0,105272.0,-0.974,0.772,0.531,0.842,11.42,10.68,9.1,11.52,4.684,5.751,2.675,4.136,3.867,3.295,4.174,1.697,2.083,0.969,22275.0,31178.0,30941.0,31432.0,26624.0,26561.0,21577.0,1.083,333.9,14.84,1.7,3.475,2.0,-1.0,13.46,0.001,0.228,1.0,2.0,0.0,0.001,16.49,16.04,15.45,19.14,18.74,29.35,-125.7,19.19,19.0,26.04
2016-06-18 05:57:00-05:00,103.24247,127.1996,179.35335,519309,17.59,0.0,70.56,154.3,17.63,361.5,273.5,274.1,274.9,25.67,27.3,26.63,362.4,59.35,60.15,19.36,1199638.0,362.3,21.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.64,16.32,187.3,24.01,26.81,24.02,60.0,59.9,62.9,0.0,271.0,272.0,273.0,19.49,-4.327,19.96,568.0,1155383.0,45745.0,105272.0,-0.976,0.772,0.531,0.842,11.66,10.93,9.31,11.83,5.069,6.026,2.696,4.216,3.95,3.367,4.275,1.833,2.178,0.974,22275.0,31178.0,30941.0,31432.0,26624.0,26561.0,21577.0,1.265,346.9,16.02,1.8,3.475,2.0,-1.0,13.69,0.006,0.229,3.0,2.0,0.0,0.0,16.85,16.35,15.59,19.28,18.85,29.83,-125.4,19.35,19.13,26.14
2016-06-18 05:58:00-05:00,105.707,129.87186,182.34929,519310,17.61,0.0,72.69,157.2,17.62,360.2,273.9,273.9,274.7,26.46,28.14,27.43,361.5,62.09,60.15,20.03,1199638.0,361.6,22.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,17.93,16.77,191.5,24.78,27.6,24.77,60.0,59.9,62.9,0.0,271.0,272.0,273.0,20.14,-4.211,20.58,568.0,1155384.0,45745.0,105272.0,-0.979,0.772,0.531,0.842,11.9,11.22,9.57,12.11,5.691,6.329,2.766,4.286,4.039,3.445,4.362,2.049,2.28,0.996,22275.0,31178.0,30941.0,31432.0,26624.0,26561.0,21577.0,0.763,331.2,13.43,1.1,3.475,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,17.29,16.81,15.72,19.44,19.04,30.51,-88.0,19.49,19.23,26.11
2016-06-18 05:59:00-05:00,108.493,133.07858,186.26706,519311,17.62,0.0,75.12,161.0,17.62,359.8,273.7,273.9,274.8,27.42,29.11,28.39,362.2,64.15,60.15,20.83,1199639.0,360.9,23.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.03,17.19,195.6,25.67,28.51,25.61,60.0,59.9,62.9,0.0,271.0,272.0,273.0,20.93,-4.084,21.33,568.0,1155384.0,45745.0,105272.0,-0.981,0.772,0.531,0.842,12.19,11.54,9.8,12.45,6.441,6.651,2.792,4.388,4.153,3.527,4.479,2.317,2.393,1.005,22275.0,31179.0,30941.0,31432.0,26624.0,26561.0,21577.0,0.65,333.2,16.84,1.1,3.475,2.0,-1.0,13.69,0.004,0.229,3.0,2.0,0.0,0.0,17.71,17.31,15.88,19.6,19.19,31.08,-125.0,19.7,19.4,26.11
2016-06-18 06:00:00-05:00,110.957535,135.61723,189.37823,519312,17.62,0.0,77.41,164.3,17.67,359.1,273.7,273.8,274.7,28.23,29.95,29.24,361.8,66.27,60.19,21.51,1199639.0,360.1,23.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.09,17.56,199.2,26.48,29.35,26.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,21.61,-3.971,21.97,568.0,1155384.0,45746.0,105272.0,-0.984,0.772,0.531,0.842,12.47,11.88,10.06,12.75,7.005,6.944,2.849,4.478,4.265,3.614,4.578,2.515,2.493,1.023,22275.0,31179.0,30942.0,31432.0,26624.0,26561.0,21577.0,0.5,325.5,19.57,1.2,3.477,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,18.08,17.79,16.01,19.76,19.3,31.64,-98.3,19.83,19.56,26.18
2016-06-18 06:01:00-05:00,113.20776,137.88866,192.0285,519313,17.64,0.0,79.46,167.0,17.69,361.9,273.7,273.7,274.5,29.18,30.88,30.12,364.6,68.37,60.15,22.27,1199639.0,362.9,24.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.06,17.9,201.6,27.35,30.21,27.21,60.0,59.9,62.9,0.0,271.0,272.0,272.3,22.33,-3.834,22.66,568.0,1155385.0,45746.0,105272.0,-0.986,0.772,0.531,0.842,12.66,12.05,10.2,12.98,7.572,7.206,2.823,4.582,4.362,3.693,4.699,2.741,2.608,1.022,22276.0,31179.0,30942.0,31432.0,26624.0,26561.0,21577.0,1.237,340.2,13.97,2.1,3.475,2.0,-1.0,13.69,0.006,0.23,3.0,2.0,0.0,0.0,18.45,18.21,16.12,19.89,19.39,31.78,-103.4,19.99,19.72,26.2
2016-06-18 06:02:00-05:00,115.77944,140.69453,195.2549,519314,17.66,0.0,81.7,170.2,17.71,361.8,273.2,273.7,274.5,30.15,31.83,31.09,364.5,70.35,60.14,23.06,1199640.0,362.7,25.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.14,18.24,204.7,28.22,31.1,28.07,60.0,59.9,62.9,0.0,271.0,272.0,272.0,23.08,-3.702,23.38,568.0,1155385.0,45746.0,105272.0,-0.987,0.772,0.531,0.842,12.92,12.34,10.43,13.31,8.29,7.489,2.856,4.675,4.466,3.773,4.815,3.0,2.71,1.033,22276.0,31179.0,30942.0,31432.0,26624.0,26561.0,21577.0,1.198,346.9,11.25,2.0,3.475,2.0,-1.0,13.58,0.002,0.229,1.0,2.0,0.0,0.001,18.76,18.6,16.27,20.04,19.6,31.68,-103.4,20.15,19.8,26.27
2016-06-18 06:03:00-05:00,118.886894,144.30208,199.40312,519315,17.67,0.0,84.4,174.3,17.72,362.0,273.2,273.5,274.3,31.24,33.01,32.2,364.7,73.38,60.15,23.98,1199640.0,363.1,26.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.3,18.57,209.1,29.3,32.2,29.11,60.0,59.9,62.9,0.0,271.0,271.5,272.0,23.96,-3.537,24.22,568.0,1155386.0,45746.0,105272.0,-0.989,0.772,0.531,0.842,13.25,12.69,10.7,13.67,9.03,7.844,2.9,4.795,4.595,3.874,4.948,3.269,2.839,1.05,22276.0,31179.0,30942.0,31433.0,26624.0,26561.0,21577.0,1.413,347.7,8.13,2.0,3.475,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,19.07,18.99,16.4,20.15,19.73,31.59,-124.7,20.27,19.95,26.32
2016-06-18 06:04:00-05:00,121.45859,146.97433,202.39906,519316,17.69,0.0,86.7,177.0,17.76,362.4,273.3,273.4,274.3,32.04,33.8,33.01,364.7,74.61,60.15,24.64,1199641.0,363.5,27.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.37,18.88,212.2,30.03,32.97,29.85,60.0,59.9,62.9,0.0,271.0,271.2,272.0,24.62,-3.42,24.86,568.0,1155386.0,45746.0,105272.0,-0.99,0.772,0.531,0.842,13.48,12.97,10.92,13.95,9.52,8.09,2.955,4.884,4.699,3.958,5.055,3.448,2.931,1.071,22276.0,31179.0,30942.0,31433.0,26624.0,26561.0,21577.0,0.763,340.4,13.74,1.1,3.475,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,19.39,19.31,16.51,20.32,19.92,31.56,-124.3,20.42,20.12,26.3
2016-06-18 06:05:00-05:00,123.92312,149.51299,205.395,519317,17.72,0.0,89.0,180.1,17.83,363.3,273.2,273.4,274.2,32.87,34.66,33.84,366.2,77.22,60.14,25.34,1199641.0,364.4,28.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.48,19.19,215.1,30.84,33.79,30.65,60.0,59.9,62.9,0.0,271.0,271.0,272.0,25.29,-3.304,25.51,568.0,1155386.0,45746.0,105272.0,-0.992,0.772,0.531,0.842,13.72,13.22,11.1,14.25,10.04,8.27,2.948,4.985,4.801,4.031,5.178,3.647,3.006,1.071,22276.0,31179.0,30942.0,31433.0,26624.0,26561.0,21577.0,0.432,341.1,30.63,0.7,3.475,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,19.7,19.61,16.62,20.5,20.08,31.47,-124.1,20.63,20.3,26.31
2016-06-18 06:06:00-05:00,126.7091,152.45247,208.9671,519318,17.75,0.0,91.6,183.9,17.91,364.6,273.9,274.2,275.0,33.76,35.52,34.74,366.7,79.23,60.17,26.15,1199642.0,365.2,29.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.63,19.44,218.2,31.69,34.63,31.47,60.0,59.9,62.9,0.0,271.7,271.8,272.8,26.07,-3.201,26.27,568.0,1155387.0,45746.0,105272.0,-0.993,0.772,0.531,0.842,14.01,13.54,11.35,14.58,10.65,8.48,2.971,5.108,4.938,4.138,5.315,3.884,3.092,1.083,22276.0,31179.0,30942.0,31433.0,26624.0,26561.0,21577.0,0.785,326.7,16.63,1.2,3.475,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,19.93,19.93,16.76,20.71,20.25,31.16,-98.1,20.8,20.49,26.38
2016-06-18 06:07:00-05:00,129.60225,155.6592,212.76964,519319,17.77,0.0,94.2,187.7,17.93,364.9,274.2,274.4,275.2,34.67,36.43,35.68,367.1,81.7,60.15,26.95,1199642.0,366.0,29.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.6,19.67,221.7,32.56,35.53,32.35,60.0,59.9,62.9,0.0,272.0,272.0,273.0,26.85,-3.074,27.03,568.0,1155387.0,45746.0,105272.0,-0.994,0.772,0.531,0.842,14.3,13.86,11.6,14.93,11.31,8.66,2.998,5.218,5.056,4.233,5.447,4.125,3.16,1.094,22276.0,31179.0,30942.0,31433.0,26625.0,26561.0,21577.0,0.875,349.4,12.31,1.2,3.475,2.0,-1.0,13.38,-0.002,0.231,1.0,2.0,0.0,0.001,20.21,20.22,16.92,20.84,20.41,30.74,-22.59,20.95,20.64,26.38
2016-06-18 06:08:00-05:00,132.2811,158.46507,216.11128,519320,17.81,0.0,96.6,191.1,17.94,366.0,274.2,274.4,275.1,35.64,37.4,36.65,368.6,83.3,60.14,27.75,1199643.0,367.3,30.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.8,19.96,225.0,33.45,36.44,33.24,60.0,59.9,62.9,0.0,272.0,272.0,273.0,27.59,-2.934,27.75,568.0,1155388.0,45746.0,105272.0,-0.994,0.772,0.531,0.842,14.55,14.14,11.84,15.22,11.92,8.84,3.018,5.324,5.174,4.332,5.569,4.364,3.236,1.104,22276.0,31180.0,30942.0,31433.0,26625.0,26561.0,21577.0,0.998,333.4,13.22,1.6,3.475,2.0,-1.0,13.69,0.01,0.23,3.0,2.0,0.0,0.0,20.48,20.54,17.05,21.02,20.63,30.37,-97.5,21.16,20.76,26.44
2016-06-18 06:09:00-05:00,135.28139,161.939,220.02904,519321,17.84,0.0,99.2,194.9,17.88,366.0,274.2,274.2,275.0,36.43,38.27,37.53,368.5,85.7,60.14,28.45,1199643.0,367.1,31.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.77,20.18,229.3,34.28,37.31,34.08,60.0,59.9,62.9,0.0,272.0,272.0,273.0,28.31,-2.799,28.45,568.0,1155388.0,45746.0,105272.0,-0.995,0.772,0.531,0.842,14.85,14.47,12.08,15.59,12.4,9.05,3.038,5.436,5.295,4.42,5.707,4.54,3.311,1.112,22276.0,31180.0,30943.0,31433.0,26625.0,26561.0,21577.0,1.12,343.9,12.99,1.7,3.475,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,20.72,20.78,17.15,21.21,20.76,29.77,-22.22,21.33,20.84,26.47
2016-06-18 06:10:00-05:00,138.81746,166.081,224.98389,519322,17.88,0.0,102.2,199.8,17.83,366.1,274.0,274.1,274.9,37.49,39.32,38.51,368.6,88.2,60.15,29.29,1199644.0,367.0,32.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.69,20.42,234.8,35.27,38.34,35.06,60.0,59.9,62.9,0.0,271.3,272.0,273.0,29.13,-2.653,29.25,568.0,1155389.0,45746.0,105272.0,-0.996,0.772,0.531,0.842,15.24,14.91,12.41,16.04,12.86,9.28,3.072,5.58,5.457,4.544,5.871,4.708,3.399,1.124,22277.0,31180.0,30943.0,31433.0,26625.0,26561.0,21577.0,1.833,345.6,15.02,19.3,,2.0,-1.0,13.69,0.004,0.23,3.0,2.0,0.0,0.0,20.97,21.05,17.27,21.3,20.95,29.38,-70.88,21.45,20.93,26.47
2016-06-18 06:11:00-05:00,142.35353,170.08939,229.59302,519323,17.93,0.0,105.2,204.2,17.83,366.7,273.7,274.1,275.0,38.53,40.3,39.53,369.3,89.9,60.13,30.13,1199644.0,367.7,33.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.68,20.57,239.0,36.23,39.31,36.02,60.0,59.9,62.9,0.0,271.0,272.0,273.0,29.93,-2.514,30.03,568.0,1155389.0,45746.0,105272.0,-0.996,0.772,0.531,0.842,15.58,15.25,12.72,16.43,13.31,9.5,3.106,5.713,5.591,4.664,6.024,4.88,3.483,1.139,22277.0,31180.0,30943.0,31433.0,26625.0,26561.0,21577.0,1.395,16.33,28.12,1.9,3.475,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,21.18,21.28,17.42,21.34,21.08,28.9,-86.4,21.54,21.07,26.56
2016-06-18 06:12:00-05:00,144.7109,172.49442,232.24329,519324,17.97,0.0,107.4,206.6,17.9,366.5,273.9,274.0,274.9,39.11,40.95,40.17,369.0,92.0,60.2,30.65,1199645.0,367.2,33.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.88,20.78,240.4,36.8,39.94,36.6,60.0,59.9,62.9,0.0,271.0,272.0,273.0,30.43,-2.425,30.52,568.0,1155390.0,45746.0,105272.0,-0.997,0.772,0.531,0.842,15.82,15.51,12.88,16.71,13.63,9.63,3.119,5.797,5.684,4.72,6.122,4.995,3.529,1.143,22277.0,31180.0,30943.0,31434.0,26625.0,26561.0,21577.0,0.642,322.9,25.75,1.5,3.475,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,21.39,21.52,17.58,21.52,21.27,28.58,-123.4,21.62,21.21,26.62
2016-06-18 06:13:00-05:00,146.74683,174.365,234.20216,519325,18.02,0.0,109.5,208.7,17.98,367.1,273.8,273.9,274.9,39.77,41.63,40.82,370.0,93.4,60.22,31.19,1199645.0,367.9,34.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,18.97,21.02,242.0,37.41,40.61,37.22,60.0,59.9,62.9,0.0,271.0,272.0,273.0,30.92,-2.316,31.01,568.0,1155390.0,45746.0,105272.0,-0.997,0.772,0.531,0.842,15.99,15.76,13.05,16.92,14.0,9.79,3.131,5.869,5.785,4.789,6.21,5.139,3.595,1.149,22277.0,31180.0,30943.0,31434.0,26625.0,26561.0,21577.0,1.092,346.8,25.72,1.7,3.475,2.0,-1.0,13.39,0.004,0.23,3.0,2.0,0.0,0.001,21.63,21.78,17.69,21.73,21.33,28.45,-100.1,21.86,21.43,26.65
2016-06-18 06:14:00-05:00,149.31851,177.17088,237.42857,519326,18.07,0.0,112.1,212.0,18.03,366.5,273.6,273.9,274.8,40.66,42.49,41.64,369.5,95.7,60.14,31.89,1199646.0,367.4,35.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.12,21.24,245.3,38.26,41.43,38.05,60.0,59.9,62.9,0.0,271.0,272.0,272.4,31.61,-2.199,31.68,568.0,1155391.0,45746.0,105272.0,-0.998,0.772,0.531,0.842,16.26,16.09,13.35,17.28,14.46,10.04,3.193,5.961,5.897,4.891,6.332,5.3,3.68,1.17,22277.0,31180.0,30943.0,31434.0,26625.0,26561.0,21577.0,0.96,334.9,24.34,1.3,3.474,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,21.85,22.05,17.84,21.87,21.56,28.29,-75.0,22.06,21.58,26.7
2016-06-18 06:15:00-05:00,151.99736,179.97675,240.65497,519327,18.13,0.0,114.7,215.2,18.07,366.7,273.9,273.8,274.6,41.44,43.28,42.49,369.1,97.4,60.15,32.56,1199646.0,367.7,35.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.28,21.48,248.2,39.08,42.23,38.82,60.0,59.9,62.9,0.0,271.0,272.0,272.1,32.26,-2.087,32.32,568.0,1155391.0,45746.0,105272.0,-0.998,0.772,0.531,0.842,16.54,16.36,13.6,17.6,14.77,10.32,3.213,6.067,6.001,4.989,6.454,5.418,3.785,1.178,22277.0,31180.0,30943.0,31434.0,26625.0,26562.0,21577.0,0.862,343.5,11.73,1.3,3.474,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,22.08,22.29,17.98,22.11,21.69,28.23,-48.28,22.22,21.77,26.76
2016-06-18 06:16:00-05:00,154.78334,183.04985,243.9966,519328,18.18,0.0,117.4,218.7,18.11,366.6,273.8,274.1,275.0,42.26,44.1,43.27,369.3,99.9,60.15,33.26,1199647.0,367.5,36.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.31,21.69,251.6,39.84,43.05,39.59,60.0,59.9,62.9,0.0,271.3,272.0,272.8,32.96,-1.967,33.01,568.0,1155392.0,45746.0,105272.0,-0.998,0.772,0.531,0.842,16.82,16.7,13.93,17.97,15.09,10.68,3.241,6.166,6.123,5.105,6.586,5.53,3.917,1.188,22277.0,31181.0,30943.0,31434.0,26626.0,26562.0,21577.0,1.007,355.0,20.09,2.2,3.475,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,22.31,22.53,18.12,22.24,21.92,28.16,-4.422,22.38,21.99,26.84
2016-06-18 06:17:00-05:00,157.8908,186.52379,248.0296,519329,18.25,0.0,120.4,222.8,18.09,366.4,274.1,274.1,275.0,43.29,45.1,44.31,368.2,102.1,60.14,34.13,1199648.0,367.4,37.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.43,22.0,256.1,40.84,44.08,40.59,60.0,59.9,62.9,0.0,271.0,272.0,273.0,33.8,-1.814,33.85,568.0,1155392.0,45746.0,105272.0,-0.999,0.772,0.531,0.842,17.19,17.03,14.37,18.38,15.43,11.12,3.259,6.296,6.239,5.264,6.734,5.654,4.076,1.194,22277.0,31181.0,30944.0,31434.0,26626.0,26562.0,21577.0,1.205,341.4,9.39,1.8,3.475,2.0,-1.0,13.69,0.004,0.231,3.0,2.0,0.0,0.0,22.59,22.82,18.28,22.48,22.18,28.18,-52.59,22.62,22.1,26.88
2016-06-18 06:18:00-05:00,160.35533,188.92883,250.67987,519330,18.31,0.0,122.8,225.3,18.07,366.3,274.0,274.0,274.9,44.18,46.05,45.22,369.5,104.6,60.13,34.87,1199648.0,367.2,38.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.4,22.25,258.6,41.68,44.94,41.43,60.0,59.9,62.9,0.0,271.0,272.0,273.0,34.47,-1.692,34.52,568.0,1155393.0,45746.0,105272.0,-0.999,0.772,0.531,0.842,17.43,17.36,14.86,18.65,15.67,11.51,3.296,6.385,6.357,5.441,6.83,5.738,4.215,1.207,22278.0,31181.0,30944.0,31434.0,26626.0,26562.0,21577.0,0.852,340.7,12.38,1.7,3.475,2.0,-1.0,13.46,0.002,0.231,1.0,2.0,0.0,0.001,22.86,23.1,18.43,22.66,22.32,28.11,-73.59,22.81,22.23,26.95
2016-06-18 06:19:00-05:00,163.35562,192.26915,254.4824,519331,18.38,0.0,125.8,229.2,18.15,366.0,274.1,274.0,274.9,45.07,47.0,46.17,368.4,106.8,60.15,35.66,1199649.0,366.9,39.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.48,22.48,262.1,42.6,45.95,42.38,60.0,59.9,62.9,0.0,271.0,272.0,273.0,35.28,-1.529,35.32,568.0,1155394.0,45746.0,105272.0,-0.999,0.772,0.531,0.842,17.71,17.68,15.44,19.04,15.98,11.88,3.353,6.48,6.472,5.65,6.968,5.847,4.348,1.227,22278.0,31181.0,30944.0,31434.0,26626.0,26562.0,21577.0,0.965,354.2,9.2,1.5,3.475,2.0,-1.0,13.69,0.006,0.231,3.0,2.0,0.0,0.0,22.99,23.31,18.57,22.91,22.53,28.19,-54.91,23.0,22.39,27.05
2016-06-18 06:20:00-05:00,166.24878,195.34225,257.824,519332,18.45,0.0,128.6,232.6,18.19,366.8,274.0,273.9,274.8,46.01,47.89,47.06,369.5,108.9,60.15,36.4,1199649.0,367.8,40.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.56,22.71,263.4,43.43,46.79,43.2,60.0,59.9,62.9,0.0,271.0,272.0,272.5,35.95,-1.402,35.98,568.0,1155394.0,45746.0,105272.0,-0.999,0.772,0.531,0.842,17.98,17.97,15.8,19.31,16.19,12.22,3.371,6.595,6.589,5.794,7.084,5.937,4.484,1.236,22278.0,31181.0,30944.0,31435.0,26626.0,26562.0,21577.0,0.96,348.6,21.22,1.6,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,23.28,23.55,18.75,23.14,22.8,28.25,-3.897,23.16,22.6,27.12
2016-06-18 06:21:00-05:00,168.28468,197.21284,259.6677,519333,18.52,0.0,130.8,234.5,18.2,366.0,273.9,274.0,274.8,46.6,48.45,47.67,368.4,111.2,60.15,36.89,1199650.0,367.1,40.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.79,22.87,265.7,44.02,47.36,43.8,60.0,59.9,62.9,0.0,271.0,272.0,272.6,36.45,-1.349,36.48,568.0,1155395.0,45746.0,105272.0,-0.999,0.772,0.531,0.842,18.15,18.19,16.1,19.59,16.4,12.58,3.436,6.642,6.659,5.891,7.17,6.002,4.604,1.257,22278.0,31181.0,30944.0,31435.0,26626.0,26562.0,21577.0,1.157,332.9,9.39,1.5,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,23.51,23.69,18.92,23.33,23.03,28.25,1.495,23.26,22.71,27.21
2016-06-18 06:22:00-05:00,171.71361,201.08763,264.0464,519334,18.6,0.0,134.0,238.9,18.22,365.3,273.9,274.2,275.0,47.61,49.54,48.73,367.6,114.2,60.14,37.79,1199651.0,366.6,41.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.75,23.05,271.1,45.09,48.45,44.86,60.0,59.9,62.9,0.0,271.4,272.0,273.0,37.37,-1.235,37.39,568.0,1155395.0,45746.0,105272.0,-0.999,0.772,0.531,0.842,18.51,18.59,16.54,20.07,16.74,13.1,3.501,6.762,6.789,6.04,7.331,6.115,4.784,1.279,22278.0,31181.0,30944.0,31435.0,26626.0,26562.0,21577.0,0.805,343.3,11.17,1.2,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,23.66,23.88,19.08,23.51,23.19,28.33,-20.27,23.44,22.91,27.36
2016-06-18 06:23:00-05:00,175.24968,204.96239,268.65552,519335,18.69,0.0,137.4,243.7,18.32,365.4,274.0,274.0,274.8,48.86,50.75,49.93,368.4,116.8,60.18,38.79,1199651.0,367.1,43.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.8,23.26,276.1,46.26,49.63,46.03,60.0,59.9,62.9,0.0,271.1,272.0,273.0,38.31,-1.083,38.32,568.0,1155396.0,45746.0,105272.0,-1.0,0.772,0.531,0.842,18.93,19.05,16.9,20.54,17.13,13.69,3.52,6.918,6.96,6.177,7.504,6.259,5.004,1.286,22278.0,31181.0,30944.0,31435.0,26626.0,26562.0,21577.0,0.812,341.6,16.65,19.6,,2.0,-1.0,13.69,0.006,0.232,3.0,2.0,0.0,0.0,23.85,24.15,19.23,23.78,23.41,28.57,-24.82,23.62,23.21,27.54
2016-06-18 06:24:00-05:00,177.71422,207.63464,271.53625,519336,18.77,0.0,140.0,246.6,18.44,365.4,274.0,274.1,274.8,49.76,51.66,50.86,367.0,118.9,60.16,39.55,1199652.0,366.2,43.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.29,23.6,279.0,47.16,50.55,46.92,60.0,59.9,62.9,0.0,271.3,272.0,273.0,39.08,-0.964,39.09,568.0,1155397.0,45746.0,105272.0,-1.0,0.772,0.531,0.842,19.2,19.32,17.14,20.85,17.39,14.4,3.532,7.014,7.058,6.261,7.619,6.352,5.26,1.29,22278.0,31181.0,30944.0,31435.0,26626.0,26563.0,21577.0,0.655,1.415,15.84,1.0,3.477,2.0,-1.0,13.3,0.001,0.232,1.0,2.0,0.0,0.001,24.17,24.44,19.44,24.05,23.73,28.69,23.88,23.86,23.48,27.59
2016-06-18 06:25:00-05:00,180.07158,209.90608,274.07126,519337,18.85,0.0,142.4,249.3,18.55,364.2,274.0,273.9,274.8,50.77,52.72,51.9,365.8,121.0,60.14,40.41,1199653.0,365.5,44.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,23.77,281.3,48.2,51.61,47.92,60.0,59.9,62.9,0.0,271.1,272.0,273.0,39.91,-0.821,39.92,568.0,1155397.0,45746.0,105272.0,-1.0,0.772,0.531,0.842,19.45,19.65,17.46,21.17,17.71,15.53,3.604,7.085,7.156,6.358,7.711,6.452,5.658,1.312,22278.0,31182.0,30944.0,31435.0,26627.0,26563.0,21577.0,0.823,81.5,30.36,1.4,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,24.49,24.67,19.63,24.33,23.97,28.83,-55.88,24.03,23.71,27.78
2016-06-18 06:26:00-05:00,183.17905,213.2464,277.75858,519338,18.94,0.0,145.3,253.1,18.64,364.5,273.6,274.0,274.9,52.14,54.04,53.16,366.4,124.0,60.14,41.5,1199653.0,365.6,45.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,23.78,285.2,49.48,52.97,49.2,60.0,59.9,62.9,0.0,271.0,272.0,273.0,40.97,-0.631,40.98,568.0,1155398.0,45747.0,105272.0,-1.0,0.772,0.531,0.842,19.81,20.03,17.77,21.58,18.06,16.77,3.618,7.22,7.299,6.479,7.867,6.582,6.114,1.319,22278.0,31182.0,30945.0,31435.0,26627.0,26563.0,21577.0,1.02,56.2,15.34,1.4,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,24.63,24.81,19.79,24.45,24.12,28.96,-17.17,24.15,23.89,27.96
2016-06-18 06:27:00-05:00,185.96504,216.3195,281.10022,519339,19.03,0.0,147.9,256.3,18.77,364.5,273.8,273.9,274.9,53.17,55.13,54.24,367.6,126.2,60.14,42.39,1199654.0,365.4,46.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.9,23.96,287.8,50.56,54.12,50.26,60.0,59.9,62.9,0.0,271.0,272.0,273.0,41.88,-0.48,41.88,568.0,1155399.0,45747.0,105272.0,-1.0,0.772,0.531,0.842,20.05,20.32,17.99,21.91,18.31,17.93,3.619,7.308,7.407,6.558,7.988,6.675,6.534,1.319,22279.0,31182.0,30945.0,31435.0,26627.0,26563.0,21577.0,0.517,35.35,48.69,0.8,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,24.8,24.91,19.96,24.68,24.37,28.99,-50.55,24.26,24.13,28.13
2016-06-18 06:28:00-05:00,188.96533,219.65982,284.90277,519340,19.11,0.0,150.9,260.3,18.91,364.8,273.6,273.8,274.8,54.46,56.44,55.52,366.7,128.9,60.21,43.45,1199655.0,365.7,47.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,19.94,24.08,291.8,51.76,55.38,51.5,60.0,59.9,62.9,0.0,271.0,272.0,273.0,42.87,-0.335,42.87,568.0,1155399.0,45747.0,105272.0,-1.0,0.772,0.531,0.842,20.35,20.66,18.28,22.27,18.61,18.94,3.621,7.424,7.535,6.67,8.13,6.79,6.908,1.321,22279.0,31182.0,30945.0,31435.0,26627.0,26563.0,21577.0,0.45,354.5,43.03,0.6,3.475,2.0,-1.0,13.69,0.004,0.232,3.0,2.0,0.0,0.0,25.01,25.04,20.07,24.98,24.62,29.1,-16.64,24.41,24.41,28.34
2016-06-18 06:29:00-05:00,191.42987,222.19849,287.66824,519341,19.2,0.0,153.3,263.2,19.01,365.6,273.7,273.6,274.7,55.47,57.47,56.52,367.7,131.1,60.13,44.28,1199656.0,366.3,48.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.08,24.21,294.8,52.73,56.42,52.45,60.0,59.9,62.9,0.0,271.0,272.0,273.0,43.69,-0.155,43.69,568.0,1155400.0,45747.0,105272.0,-0.933,0.772,0.531,0.842,20.54,20.91,18.55,22.51,18.76,19.8,3.632,7.507,7.644,6.779,8.23,6.859,7.238,1.328,22279.0,31182.0,30945.0,31436.0,26627.0,26563.0,21577.0,0.248,325.0,47.91,0.7,3.477,2.0,-1.0,13.55,-0.015,0.232,1.0,2.0,0.0,0.001,25.2,25.2,20.26,25.21,24.85,29.0,-59.61,24.58,24.63,28.57
2016-06-18 06:30:00-05:00,192.60855,223.00015,288.47482,519342,19.29,0.0,154.7,264.0,19.05,365.8,273.6,273.6,274.7,55.96,57.92,57.02,366.9,132.1,60.14,44.67,1199656.0,367.4,48.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,24.51,294.9,53.27,56.95,52.97,60.0,59.9,62.9,0.0,271.0,272.0,272.9,44.11,-0.083,44.11,568.0,1155401.0,45747.0,105272.0,-0.5,0.772,0.531,0.842,20.63,21.03,18.61,22.62,18.84,20.46,3.618,7.544,7.693,6.807,8.28,6.891,7.483,1.323,22279.0,31182.0,30945.0,31436.0,26627.0,26563.0,21577.0,0.897,351.5,18.54,1.3,3.474,2.0,-1.0,13.57,0.021,0.233,3.0,2.0,0.0,0.0,25.5,25.47,20.45,25.46,25.14,29.04,-69.4,24.87,24.9,28.76
2016-06-18 06:31:00-05:00,195.18024,225.80603,291.4708,519343,19.38,0.0,157.2,267.1,18.86,365.0,273.7,273.5,274.7,56.8,58.84,57.89,368.8,134.2,60.13,45.41,1199657.0,366.3,49.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,24.89,298.5,54.18,57.91,53.88,60.0,59.9,62.9,0.0,271.0,272.0,273.0,44.85,0.044,44.85,568.0,1155402.0,45747.0,105272.0,0.733,0.772,0.531,0.842,20.98,21.29,18.94,23.07,19.25,21.14,3.646,7.656,7.77,6.911,8.42,7.025,7.715,1.331,22279.0,31182.0,30945.0,31436.0,26627.0,26563.0,21577.0,0.803,344.6,10.17,1.1,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,25.71,25.7,20.6,25.69,25.35,29.08,-54.24,25.11,24.98,28.97
2016-06-18 06:32:00-05:00,198.82347,229.94803,296.19516,519344,19.47,0.0,160.6,272.0,18.81,365.0,273.4,273.6,274.8,57.97,59.96,59.04,366.7,136.9,60.15,46.35,1199658.0,366.4,50.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,25.15,303.1,55.35,59.06,55.03,60.0,59.9,62.9,0.0,271.0,272.0,272.9,45.81,0.181,45.81,568.0,1155402.0,45747.0,105272.0,1.0,0.772,0.531,0.842,21.28,21.77,19.28,23.45,19.56,21.93,3.652,7.766,7.946,7.036,8.56,7.138,8.0,1.333,22279.0,31182.0,30945.0,31436.0,26627.0,26563.0,21577.0,0.563,335.9,22.91,1.2,3.477,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,25.88,25.95,20.77,25.82,25.54,29.1,-97.2,25.37,25.11,29.18
