TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 06:33:00-05:00,202.89531,234.62448,301.6109,519345,19.57,0.0,164.3,277.5,18.8,365.0,273.4,273.5,274.7,59.33,61.23,60.32,367.1,139.8,60.15,47.42,1199659.0,366.3,51.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.3,25.39,308.9,56.65,60.37,56.35,60.0,59.9,62.9,0.0,271.0,271.6,272.4,46.85,0.342,46.85,568.0,1155403.0,45747.0,105272.0,1.0,0.772,0.531,0.842,21.75,22.21,19.71,23.98,19.99,22.54,3.673,7.938,8.11,7.195,8.75,7.298,8.23,1.341,22279.0,31183.0,30945.0,31436.0,26628.0,26564.0,21577.0,0.902,346.9,24.26,1.4,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,26.11,26.18,20.97,26.0,25.72,29.24,4.334,25.59,25.22,29.34
2016-06-18 06:34:00-05:00,206.85999,239.16733,306.68094,519346,19.66,0.0,168.0,282.6,18.88,365.0,273.6,273.4,274.6,60.45,62.34,61.39,367.7,142.3,60.17,48.34,1199660.0,365.8,52.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,25.51,313.9,57.78,61.53,57.47,60.0,59.9,62.9,0.0,271.0,271.9,272.5,47.79,0.475,47.79,568.0,1155404.0,45747.0,105272.0,1.0,0.772,0.531,0.842,22.16,22.67,20.13,24.47,20.39,23.0,3.711,8.09,8.27,7.347,8.93,7.444,8.4,1.354,22279.0,31183.0,30945.0,31436.0,26628.0,26564.0,21577.0,0.76,46.12,10.42,1.1,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,26.26,26.46,21.11,26.21,25.76,29.2,-92.3,25.74,25.37,29.49
2016-06-18 06:35:00-05:00,210.2889,243.0421,310.94443,519347,19.76,0.0,171.2,286.9,19.12,364.8,273.7,273.5,274.6,61.3,63.21,62.28,367.2,144.8,60.16,49.07,1199660.0,366.0,53.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,25.82,317.8,58.68,62.48,58.37,60.0,59.9,62.9,0.0,271.0,272.0,272.7,48.54,0.598,48.54,568.0,1155405.0,45747.0,105272.0,1.0,0.772,0.531,0.842,22.47,23.09,20.49,24.83,20.69,23.36,3.737,8.2,8.42,7.476,9.06,7.549,8.52,1.363,22279.0,31183.0,30946.0,31436.0,26628.0,26564.0,21577.0,0.462,342.2,39.71,1.0,3.475,2.0,-1.0,13.39,0.004,0.233,3.0,2.0,0.0,0.001,26.51,26.67,21.3,26.38,26.07,29.24,26.11,25.9,25.77,29.66
2016-06-18 06:36:00-05:00,213.07489,246.1152,314.0556,519348,19.86,0.0,174.0,290.1,19.16,364.7,273.9,274.0,275.2,61.97,63.83,62.93,365.4,147.0,60.14,49.69,1199661.0,366.0,53.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,26.15,320.6,59.3,63.12,58.98,60.0,59.9,62.9,0.0,271.9,272.0,272.9,49.12,0.691,49.12,568.0,1155406.0,45747.0,105272.0,1.0,0.772,0.531,0.842,22.74,23.39,20.68,25.2,20.96,23.6,3.749,8.29,8.53,7.542,9.19,7.644,8.61,1.367,22280.0,31183.0,30946.0,31436.0,26628.0,26564.0,21577.0,0.515,310.3,11.85,0.9,3.475,2.0,-1.0,13.66,0.004,0.233,3.0,2.0,0.0,0.0,26.79,26.95,21.54,26.71,26.39,29.41,-48.45,26.22,26.07,29.83
2016-06-18 06:37:00-05:00,216.07518,249.45554,317.74292,519349,19.96,0.0,177.1,293.9,19.17,364.2,273.8,274.2,275.3,62.8,64.71,63.84,367.2,149.0,60.19,50.43,1199662.0,365.5,54.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,26.38,324.8,60.19,64.01,59.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,49.87,0.772,49.88,568.0,1155406.0,45747.0,105272.0,1.0,0.772,0.531,0.842,23.0,23.79,21.14,25.54,21.29,24.02,3.817,8.38,8.67,7.701,9.3,7.754,8.75,1.39,22280.0,31183.0,30946.0,31437.0,26628.0,26564.0,21577.0,0.552,333.1,25.6,1.0,3.477,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,27.03,27.24,21.75,27.0,26.67,29.53,-21.4,26.52,26.33,29.94
2016-06-18 06:38:00-05:00,219.71841,253.73116,322.35205,519350,20.06,0.0,180.7,298.7,19.22,364.1,273.9,274.1,275.1,63.81,65.79,64.89,365.6,151.8,60.16,51.3,1199663.0,365.2,55.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,26.59,329.5,61.29,65.1,61.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,50.74,0.926,50.75,568.0,1155407.0,45747.0,105272.0,1.0,0.772,0.531,0.842,23.53,24.12,21.41,26.07,21.8,24.37,3.802,8.57,8.78,7.795,9.49,7.936,8.87,1.384,22280.0,31183.0,30946.0,31437.0,26628.0,26564.0,21577.0,0.643,21.39,16.29,0.8,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,27.29,27.53,21.91,27.32,26.96,29.72,-117.5,26.74,26.44,30.07
2016-06-18 06:39:00-05:00,223.04018,257.87317,326.38504,519351,20.16,0.0,184.0,302.9,19.27,363.8,274.0,274.2,275.2,64.73,66.64,65.78,365.6,154.4,60.14,52.05,1199664.0,364.6,56.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,26.77,333.4,62.16,65.97,61.88,60.0,59.9,62.9,0.0,272.0,272.0,273.0,51.47,1.035,51.48,568.0,1155408.0,45747.0,105272.0,1.0,0.772,0.531,0.842,23.88,24.53,21.75,26.47,22.14,24.74,3.83,8.69,8.92,7.911,9.63,8.06,9.0,1.393,22280.0,31183.0,30946.0,31437.0,26628.0,26564.0,21577.0,0.675,349.7,57.0,1.2,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,27.58,27.74,22.13,27.57,27.22,29.86,-15.98,26.83,26.64,30.24
2016-06-18 06:40:00-05:00,225.61185,260.94626,329.15054,519352,20.26,0.0,186.6,305.6,19.42,363.8,274.1,274.3,275.2,65.29,67.22,66.4,366.9,155.9,60.19,52.56,1199665.0,365.0,57.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,26.98,336.0,62.77,66.57,62.51,60.0,59.9,62.9,0.0,272.0,272.0,273.0,51.98,1.1,52.0,568.0,1155409.0,45747.0,105272.0,1.0,0.772,0.531,0.842,24.01,24.87,22.08,26.7,22.33,25.02,3.87,8.73,9.05,8.03,9.71,8.12,9.1,1.408,22280.0,31183.0,30946.0,31437.0,26628.0,26564.0,21577.0,0.213,211.1,85.3,0.6,3.475,2.0,-1.0,13.35,-0.013,0.233,3.0,2.0,0.0,0.001,27.91,28.0,22.3,27.85,27.52,29.86,1.001,26.99,26.83,30.39
2016-06-18 06:41:00-05:00,228.50502,264.5538,332.60742,519353,20.36,0.0,189.5,309.2,19.6,363.2,274.3,274.3,275.3,66.09,67.96,67.12,365.9,158.4,60.18,53.21,1199666.0,364.5,57.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,27.12,339.5,63.52,67.34,63.27,60.0,59.9,62.9,0.0,272.0,272.0,273.0,52.62,1.18,52.64,568.0,1155410.0,45747.0,105272.0,1.0,0.772,0.531,0.842,24.28,25.18,22.41,27.08,22.59,25.32,3.886,8.82,9.15,8.14,9.83,8.2,9.19,1.411,22280.0,31183.0,30946.0,31437.0,26628.0,26565.0,21577.0,0.26,128.5,48.43,0.4,3.475,2.0,-1.0,13.65,0.021,0.234,3.0,2.0,0.0,0.001,28.12,28.2,22.53,28.14,27.76,29.96,-47.28,27.22,27.18,30.53
2016-06-18 06:42:00-05:00,231.61244,268.4286,336.2947,519354,20.47,0.0,192.6,313.0,19.88,363.0,274.4,274.3,275.3,66.88,68.88,67.98,364.9,160.7,60.18,53.93,1199667.0,363.6,58.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,27.34,342.8,64.3,68.17,64.06,60.0,59.9,62.9,0.0,272.0,272.0,273.0,53.28,1.297,53.29,568.0,1155411.0,45747.0,105272.0,1.0,0.772,0.531,0.842,24.6,25.52,22.74,27.48,22.94,25.63,3.894,8.93,9.26,8.25,9.97,8.33,9.3,1.414,22280.0,31184.0,30946.0,31437.0,26629.0,26565.0,21577.0,0.32,195.0,30.46,0.4,3.477,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,28.43,28.36,22.75,28.32,28.05,30.02,-70.93,27.43,27.68,30.68
2016-06-18 06:43:00-05:00,235.04137,272.70422,340.78864,519355,20.57,0.0,196.1,317.6,20.12,362.8,273.9,274.1,275.3,67.91,69.87,68.99,363.2,163.4,60.14,54.74,1199668.0,364.2,59.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,27.17,347.2,65.34,69.25,65.09,60.0,59.9,62.9,0.0,272.0,272.0,273.0,54.08,1.446,54.1,568.0,1155412.0,45747.0,105272.0,1.0,0.772,0.531,0.842,24.89,25.87,23.2,27.93,23.26,25.98,3.915,9.03,9.38,8.42,10.13,8.44,9.42,1.42,22280.0,31184.0,30947.0,31437.0,26629.0,26565.0,21577.0,0.34,79.73,20.21,0.6,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,28.54,28.35,22.88,28.45,28.07,29.96,-46.59,27.55,28.05,30.84
2016-06-18 06:44:00-05:00,238.14883,276.57898,344.36072,519356,20.7,0.0,199.2,321.5,20.12,362.8,274.1,274.2,275.3,68.76,70.79,69.88,364.9,165.8,60.2,55.49,1199668.0,363.9,60.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,27.46,350.9,66.17,70.09,65.93,60.0,59.9,62.9,0.0,272.0,272.0,273.0,54.78,1.543,54.8,568.0,1155413.0,45747.0,105272.0,1.0,0.772,0.531,0.842,25.19,26.37,23.5,28.24,23.56,26.39,3.912,9.14,9.57,8.53,10.25,8.55,9.57,1.419,22281.0,31184.0,30947.0,31437.0,26629.0,26565.0,21577.0,0.517,98.7,12.64,0.8,3.475,2.0,-1.0,13.66,0.004,0.234,3.0,2.0,0.0,0.0,28.73,28.49,23.09,28.7,28.21,30.0,28.55,27.65,28.29,30.96
2016-06-18 06:45:00-05:00,240.39905,279.1176,346.55008,519357,20.81,0.0,201.5,323.7,20.09,362.7,274.0,274.1,275.2,69.35,71.35,70.44,365.5,167.2,60.19,55.95,1199669.0,363.5,61.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,27.99,353.2,66.74,70.66,66.49,60.0,59.9,62.9,0.0,271.8,272.0,273.0,55.22,1.627,55.25,568.0,1155414.0,45747.0,105272.0,1.0,0.772,0.531,0.842,25.48,26.54,23.68,28.55,23.81,26.55,3.903,9.24,9.63,8.59,10.35,8.64,9.63,1.416,22281.0,31184.0,30947.0,31437.0,26629.0,26565.0,21577.0,0.435,128.7,14.06,0.6,3.475,2.0,-1.0,13.62,0.002,0.235,3.0,2.0,0.0,0.0,29.09,28.9,23.35,29.04,28.6,30.16,-11.89,27.89,28.34,31.11
2016-06-18 06:46:00-05:00,242.97075,281.92352,349.31555,519358,20.92,0.0,204.0,326.4,20.19,362.3,274.5,274.0,275.1,69.84,71.87,70.97,363.7,168.8,60.13,56.37,1199670.0,363.0,61.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,28.4,355.3,67.31,71.25,67.06,60.0,59.9,62.9,0.0,271.8,272.0,273.0,55.68,1.702,55.7,568.0,1155414.0,45747.0,105272.0,1.0,0.772,0.531,0.842,25.47,26.9,23.95,28.76,23.89,26.83,3.921,9.23,9.75,8.67,10.42,8.65,9.72,1.42,22281.0,31184.0,30947.0,31438.0,26629.0,26565.0,21577.0,0.19,220.2,91.4,0.5,3.477,2.0,-1.0,13.62,0.003,0.235,3.0,2.0,0.0,0.0,29.34,29.25,23.55,29.23,28.97,30.42,-24.17,28.3,28.78,31.24
2016-06-18 06:47:00-05:00,245.54242,284.86298,352.19626,519359,21.02,0.0,206.7,329.5,20.37,361.9,274.3,274.1,275.2,70.59,72.55,71.64,364.2,170.9,60.14,56.95,1199671.0,362.4,62.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,28.58,358.3,67.95,71.89,67.69,60.0,59.9,62.9,0.0,271.5,272.0,273.0,56.21,1.791,56.24,568.0,1155415.0,45747.0,105272.0,0.999,0.772,0.531,0.842,25.71,27.22,24.28,29.06,24.17,27.11,3.936,9.3,9.85,8.78,10.52,8.75,9.81,1.424,22281.0,31184.0,30947.0,31438.0,26629.0,26565.0,21577.0,0.75,25.71,27.06,22.0,,2.0,-1.0,13.62,0.003,0.235,3.0,2.0,0.0,0.0,29.53,29.37,23.8,29.46,29.15,30.61,-6.96,28.55,29.06,31.28
2016-06-18 06:48:00-05:00,248.1141,287.66885,354.96176,519360,21.13,0.0,209.4,332.4,20.33,361.7,274.3,274.0,275.0,71.28,73.23,72.33,363.0,172.5,60.14,57.5,1199672.0,361.9,62.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,28.62,361.2,68.64,72.59,68.38,60.0,59.9,62.9,0.0,271.0,272.0,273.0,56.74,1.885,56.77,568.0,1155416.0,45747.0,105272.0,0.999,0.772,0.531,0.842,26.14,27.53,24.47,29.43,24.57,27.37,3.927,9.45,9.96,8.85,10.64,8.89,9.9,1.42,22281.0,31184.0,30947.0,31438.0,26629.0,26565.0,21577.0,0.645,106.9,25.65,1.4,3.475,2.0,-1.0,13.62,0.003,0.235,3.0,2.0,0.0,0.0,29.72,29.53,23.98,29.71,29.41,30.75,-91.8,28.6,29.29,31.44
2016-06-18 06:49:00-05:00,250.57864,290.34113,357.61203,519361,21.23,0.0,211.9,335.1,20.31,361.5,273.9,274.1,275.2,71.73,73.71,72.81,363.3,174.5,60.15,57.9,1199673.0,362.2,63.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,28.68,363.2,69.17,73.16,68.92,60.0,59.9,62.9,0.0,271.0,272.0,273.0,57.19,1.966,57.22,568.0,1155417.0,45747.0,105272.0,0.999,0.772,0.531,0.842,26.25,27.76,24.79,29.68,24.75,27.58,3.922,9.49,10.03,8.96,10.73,8.94,9.97,1.418,22281.0,31184.0,30947.0,31438.0,26629.0,26565.0,21577.0,0.872,136.9,24.1,1.5,3.475,2.0,-1.0,13.62,0.003,0.235,3.0,2.0,0.0,0.0,29.81,29.7,24.1,29.78,29.46,30.72,-115.5,28.7,29.43,31.5
2016-06-18 06:50:00-05:00,253.25749,293.2806,360.60797,519362,21.34,0.0,214.5,337.9,20.11,361.4,274.0,273.8,274.9,72.53,74.55,73.6,363.6,176.4,60.14,58.55,1199674.0,362.2,64.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,28.93,366.3,69.9,73.88,69.63,60.0,59.9,62.9,0.0,271.0,272.0,273.0,57.75,2.062,57.79,568.0,1155418.0,45747.0,105272.0,0.999,0.772,0.531,0.842,26.49,28.05,25.07,29.98,25.01,27.82,3.915,9.57,10.13,9.06,10.83,9.04,10.05,1.415,22281.0,31185.0,30947.0,31438.0,26630.0,26566.0,21577.0,0.943,68.02,23.05,1.3,3.475,2.0,-1.0,13.37,0.003,0.235,3.0,2.0,0.0,0.001,29.97,29.95,24.22,29.82,29.58,30.61,-88.7,28.79,29.5,31.61
2016-06-18 06:51:00-05:00,257.00784,297.4226,365.10187,519363,21.44,0.0,218.1,342.2,20.04,361.2,273.8,274.0,275.0,73.48,75.46,74.55,363.4,179.0,60.14,59.32,1199675.0,362.0,65.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,29.21,370.4,70.91,74.88,70.63,60.0,59.9,62.9,0.0,271.0,272.0,273.0,58.56,2.186,58.6,568.0,1155419.0,45747.0,105272.0,0.999,0.772,0.531,0.842,26.87,28.43,25.44,30.46,25.41,28.2,3.925,9.7,10.27,9.19,11.0,9.18,10.19,1.418,22281.0,31185.0,30947.0,31439.0,26630.0,26566.0,21577.0,0.678,16.95,19.31,1.2,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,30.2,30.09,24.28,30.08,29.81,30.79,-67.13,28.97,29.45,31.74
2016-06-18 06:52:00-05:00,260.43677,301.16376,369.13486,519364,21.54,0.0,221.5,346.3,20.13,361.1,273.7,273.8,274.8,74.36,76.34,75.45,363.1,181.4,60.12,60.02,1199676.0,361.9,65.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,29.42,374.3,71.81,75.8,71.53,59.94,59.9,62.9,0.0,271.0,272.0,272.1,59.27,2.299,59.31,568.0,1155420.0,45747.0,105272.0,0.999,0.772,0.531,0.842,27.15,28.78,25.79,30.85,25.75,28.54,3.939,9.8,10.39,9.31,11.14,9.3,10.3,1.422,22281.0,31185.0,30948.0,31439.0,26630.0,26566.0,21577.0,0.545,93.6,58.36,1.1,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,30.49,30.38,24.52,30.34,30.11,30.93,-93.6,29.17,29.79,31.88
2016-06-18 06:53:00-05:00,263.75854,304.6377,373.05264,519365,21.65,0.0,224.8,350.0,20.28,360.6,273.6,273.6,274.6,75.32,77.34,76.4,362.8,183.3,60.13,60.8,1199677.0,361.5,66.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,29.5,378.1,72.8,76.78,72.49,59.9,59.9,62.9,0.0,271.0,271.8,272.0,60.01,2.428,60.06,568.0,1155421.0,45747.0,105272.0,0.999,0.772,0.531,0.842,27.44,29.24,26.2,31.24,26.08,28.94,3.985,9.9,10.54,9.45,11.27,9.4,10.44,1.437,22282.0,31185.0,30948.0,31439.0,26630.0,26566.0,21577.0,0.207,276.2,85.2,0.7,3.475,2.0,-1.0,13.62,0.003,0.236,3.0,2.0,0.0,0.0,30.6,30.54,24.68,30.53,30.28,30.88,-115.4,29.28,30.19,31.99
2016-06-18 06:54:00-05:00,267.29462,308.37888,377.08563,519366,21.76,0.0,228.4,354.3,20.5,360.6,273.6,273.5,274.5,76.24,78.22,77.33,362.8,185.7,60.15,61.53,1199678.0,361.5,67.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,29.94,382.3,73.76,77.75,73.45,59.9,59.9,62.9,0.0,271.0,271.2,272.0,60.77,2.562,60.82,568.0,1155422.0,45747.0,105272.0,0.999,0.772,0.531,0.842,27.7,29.6,26.57,31.61,26.37,29.28,4.031,9.99,10.67,9.58,11.4,9.51,10.56,1.454,22282.0,31185.0,30948.0,31439.0,26630.0,26566.0,21577.0,0.837,162.1,30.14,1.8,3.477,2.0,-1.0,13.62,0.003,0.236,3.0,2.0,0.0,0.0,30.89,30.84,24.9,30.77,30.51,31.08,-61.67,29.47,30.51,32.14
2016-06-18 06:55:00-05:00,270.40204,311.58557,380.42728,519367,21.86,0.0,231.6,357.8,20.47,360.5,273.2,273.6,274.6,77.17,79.14,78.21,362.5,187.5,60.12,62.28,1199679.0,361.4,67.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,29.94,385.5,74.62,78.67,74.33,59.9,59.9,62.9,0.0,271.0,271.0,272.0,61.48,2.67,61.54,568.0,1155423.0,45747.0,105272.0,0.999,0.772,0.531,0.842,28.04,30.02,26.92,31.99,26.71,29.62,4.069,10.11,10.82,9.7,11.53,9.63,10.68,1.467,22282.0,31185.0,30948.0,31440.0,26630.0,26566.0,21577.0,1.128,111.4,22.35,2.0,3.477,2.0,-1.0,13.34,-0.009,0.236,3.0,2.0,0.0,0.001,30.99,30.89,25.05,30.85,30.61,31.03,-88.6,29.53,30.5,32.3
2016-06-18 06:56:00-05:00,273.72382,314.92593,384.1146,519368,21.96,0.0,234.8,361.3,20.31,360.5,274.2,274.2,275.2,77.8,79.79,78.88,362.5,190.0,60.13,63.01,1199680.0,361.2,68.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,29.88,388.8,75.24,79.29,74.95,60.0,59.9,62.9,0.0,271.7,272.2,272.9,62.18,2.747,62.25,568.0,1155424.0,45747.0,105272.0,0.999,0.772,0.531,0.842,28.32,30.36,27.25,32.38,27.06,29.95,4.128,10.21,10.94,9.82,11.67,9.76,10.79,1.488,22282.0,31186.0,30948.0,31440.0,26630.0,26567.0,21577.0,1.175,132.5,25.94,2.0,3.477,2.0,-1.0,13.62,0.016,0.236,3.0,2.0,0.0,0.001,31.1,31.01,25.07,30.68,30.54,30.9,-93.2,29.52,30.57,32.46
2016-06-18 06:57:00-05:00,277.47418,319.0679,388.4933,519369,22.07,0.0,238.5,365.6,19.99,360.6,274.5,274.8,275.7,78.65,80.6,79.75,362.7,191.9,60.14,63.83,1199682.0,361.5,69.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.27,30.07,392.4,76.1,80.2,75.8,60.0,59.9,62.9,0.0,272.0,273.0,273.0,62.99,2.853,63.05,568.0,1155425.0,45747.0,105272.0,0.999,0.772,0.531,0.842,28.58,30.72,27.63,32.75,27.35,30.26,4.19,10.31,11.08,9.97,11.81,9.86,10.91,1.511,22282.0,31186.0,30948.0,31440.0,26630.0,26567.0,21577.0,1.182,105.2,22.34,1.8,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,31.26,30.92,25.23,30.68,30.56,30.97,-114.6,29.58,30.63,32.61
2016-06-18 06:58:00-05:00,280.79596,322.40826,392.06537,519370,22.17,0.0,241.7,369.0,19.95,360.5,274.5,274.7,275.7,79.54,81.4,80.5,362.4,194.3,60.14,64.49,1199683.0,361.3,70.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,30.36,395.5,76.91,81.0,76.59,60.0,59.9,62.9,0.0,272.0,272.9,273.0,63.64,2.96,63.7,568.0,1155426.0,45747.0,105272.0,0.999,0.772,0.531,0.842,28.86,31.1,27.95,33.11,27.65,30.55,4.257,10.4,11.21,10.07,11.93,9.97,11.01,1.535,22282.0,31186.0,30948.0,31440.0,26630.0,26567.0,21577.0,0.735,86.7,24.15,1.0,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,31.37,31.13,25.39,30.92,30.69,31.15,-114.5,29.81,30.7,32.71
2016-06-18 06:59:00-05:00,283.47476,324.67966,394.6004,519371,22.27,0.0,244.3,371.6,20.05,360.1,274.3,274.6,275.6,80.1,82.1,81.2,362.0,195.4,60.15,65.0,1199684.0,361.1,70.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,30.64,397.2,77.54,81.6,77.2,60.0,59.9,62.9,0.0,272.0,272.4,273.0,64.13,3.038,64.2,568.0,1155427.0,45747.0,105272.0,0.999,0.772,0.531,0.842,29.11,31.38,28.15,33.42,27.97,30.78,4.362,10.48,11.3,10.14,12.04,10.07,11.09,1.571,22282.0,31186.0,30948.0,31441.0,26631.0,26567.0,21577.0,0.772,116.4,26.84,1.6,3.474,2.0,-1.0,13.62,0.003,0.237,3.0,2.0,0.0,0.0,31.51,31.43,25.63,31.23,30.93,31.4,-114.8,30.05,30.91,32.84
2016-06-18 07:00:00-05:00,287.22516,328.55444,398.86386,519372,22.38,0.0,248.1,376.1,20.06,359.8,274.4,274.3,275.4,81.2,83.3,82.3,361.9,198.4,60.15,65.93,1199685.0,360.7,71.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,30.43,401.9,78.64,82.8,78.31,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.01,3.195,65.09,568.0,1155429.0,45747.0,105273.0,0.999,0.772,0.531,0.842,29.41,31.83,28.59,33.86,28.35,31.21,4.563,10.58,11.45,10.29,12.18,10.2,11.23,1.642,22283.0,31187.0,30949.0,31441.0,26631.0,26568.0,21577.0,0.972,117.7,15.65,1.3,3.474,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,31.68,31.51,25.76,31.42,31.1,31.54,-113.7,30.24,30.96,32.95
2016-06-18 07:01:00-05:00,291.0827,332.69644,403.35776,519373,22.48,0.0,252.0,380.6,20.0,359.6,274.2,274.2,275.3,82.4,84.4,83.4,362.2,201.2,60.15,66.84,1199686.0,360.4,72.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,30.45,406.4,79.79,84.0,79.42,60.0,59.9,62.9,0.0,272.0,272.0,273.0,65.9,3.35,65.98,568.0,1155430.0,45747.0,105273.0,0.999,0.772,0.531,0.842,29.8,32.24,29.06,34.37,28.73,31.59,4.675,10.71,11.59,10.45,12.36,10.33,11.36,1.681,22283.0,31187.0,30949.0,31441.0,26631.0,26568.0,21577.0,0.707,119.5,15.54,1.1,3.477,2.0,-1.0,13.38,0.003,0.237,3.0,2.0,0.0,0.001,31.82,31.37,25.95,31.61,31.31,31.64,-114.4,30.41,31.17,33.04
2016-06-18 07:02:00-05:00,294.19016,335.63593,406.58417,519374,22.58,0.0,255.2,384.0,20.06,359.4,273.7,274.0,275.1,83.3,85.2,84.3,361.1,203.0,60.16,67.48,1199687.0,360.4,73.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.22,30.25,410.0,80.7,84.9,80.3,60.0,59.9,62.9,0.0,271.7,271.8,272.8,66.56,3.466,66.65,568.0,1155431.0,45747.0,105273.0,0.999,0.772,0.531,0.842,30.02,32.61,29.4,34.68,28.94,31.92,4.727,10.79,11.72,10.57,12.46,10.4,11.47,1.699,22283.0,31187.0,30949.0,31441.0,26631.0,26568.0,21577.0,0.672,113.0,24.0,1.3,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,31.58,31.18,26.22,31.92,31.55,31.9,-113.6,30.68,31.61,33.2
2016-06-18 07:03:00-05:00,297.2976,338.70905,410.04102,519375,22.68,0.0,258.4,387.5,20.28,359.0,274.0,274.0,275.1,84.1,86.1,85.2,361.1,205.8,60.15,68.2,1199688.0,359.9,74.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,30.86,413.2,81.5,85.7,81.2,60.0,59.9,62.9,0.0,271.2,272.0,273.0,67.25,3.577,67.35,568.0,1155432.0,45747.0,105273.0,0.999,0.772,0.531,0.842,30.35,33.05,29.72,35.04,29.32,32.3,4.922,10.9,11.86,10.67,12.58,10.53,11.6,1.767,22283.0,31187.0,30949.0,31441.0,26631.0,26568.0,21577.0,0.707,141.5,46.36,1.6,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,31.97,31.42,26.41,32.16,31.68,32.13,-112.5,30.77,31.75,33.33
2016-06-18 07:04:00-05:00,300.40503,341.91574,413.4979,519376,22.77,0.0,261.7,390.9,20.37,358.4,273.8,273.8,274.9,85.0,87.0,86.0,360.3,208.1,60.15,68.9,1199689.0,359.3,74.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,31.17,416.2,82.3,86.6,82.0,60.0,59.9,62.9,0.0,271.0,272.0,272.8,67.89,3.693,67.99,568.0,1155433.0,45747.0,105273.0,0.999,0.772,0.531,0.842,30.66,33.4,30.04,35.44,29.65,32.57,5.056,10.99,11.97,10.76,12.7,10.63,11.67,1.812,22283.0,31187.0,30949.0,31442.0,26631.0,26568.0,21577.0,0.515,216.4,68.29,1.2,3.475,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,32.23,31.9,26.67,32.37,31.93,32.35,-86.1,31.12,31.86,33.46
2016-06-18 07:05:00-05:00,304.79834,346.7258,418.7984,519377,22.87,0.0,266.2,396.2,20.39,357.9,273.9,273.9,275.0,86.1,88.1,87.1,359.9,211.0,60.14,69.83,1199691.0,358.8,75.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,31.08,420.6,83.4,87.7,83.1,60.0,59.9,62.9,0.0,271.0,272.0,272.9,68.8,3.843,68.9,568.0,1155434.0,45747.0,105273.0,0.998,0.772,0.531,0.842,31.01,33.93,30.49,35.96,30.1,33.02,5.268,11.1,12.14,10.91,12.87,10.77,11.82,1.885,22284.0,31188.0,30950.0,31442.0,26632.0,26569.0,21577.0,1.075,89.8,30.15,2.0,3.477,2.0,-1.0,13.62,0.003,0.238,3.0,2.0,0.0,0.0,32.44,31.99,26.8,32.62,32.25,32.64,-112.4,31.39,31.91,33.61
2016-06-18 07:06:00-05:00,309.5131,351.6695,424.21414,519378,22.96,0.0,270.6,401.7,20.23,357.4,274.1,273.9,274.9,87.4,89.4,88.4,359.3,214.5,60.15,70.9,1199692.0,358.3,77.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,31.44,426.0,84.7,89.0,84.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,69.86,4.033,69.97,568.0,1155435.0,45747.0,105273.0,0.998,0.772,0.531,0.842,31.46,34.48,31.02,36.5,30.57,33.53,5.457,11.24,12.32,11.09,13.04,10.92,11.98,1.95,22284.0,31188.0,30950.0,31442.0,26632.0,26569.0,21577.0,1.248,126.8,17.28,2.1,3.475,2.0,-1.0,13.59,0.002,0.238,3.0,2.0,0.0,0.0,32.84,32.27,26.98,32.8,32.41,32.63,-98.5,31.34,32.12,33.72
2016-06-18 07:07:00-05:00,314.44217,357.01404,430.20602,519379,23.06,0.0,275.3,407.3,20.44,357.8,273.6,274.0,275.0,88.7,90.7,89.7,360.5,217.7,60.14,71.99,1199693.0,358.5,78.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,31.82,431.5,86.1,90.4,85.7,60.0,59.9,62.9,0.0,271.0,272.0,272.7,70.93,4.214,71.06,568.0,1155437.0,45747.0,105273.0,0.998,0.772,0.531,0.842,31.93,34.97,31.56,37.09,31.0,33.96,5.552,11.42,12.51,11.29,13.27,11.09,12.15,1.986,22284.0,31188.0,30950.0,31442.0,26632.0,26569.0,21577.0,0.583,156.4,21.61,1.3,3.475,2.0,-1.0,13.59,0.003,0.238,3.0,2.0,0.0,0.0,33.16,32.4,27.14,32.88,32.56,32.67,-113.0,31.56,32.38,33.83
2016-06-18 07:08:00-05:00,316.37094,358.75098,432.04968,519380,23.15,0.0,277.6,409.2,20.7,357.5,273.8,273.8,274.8,89.4,91.3,90.4,359.3,219.4,60.13,72.52,1199694.0,358.3,78.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,31.72,433.9,86.7,91.1,86.3,60.0,59.9,62.9,0.0,271.0,272.0,272.2,71.42,4.313,71.56,568.0,1155438.0,45747.0,105273.0,0.998,0.772,0.531,0.842,31.99,35.3,31.87,37.22,31.1,34.28,5.839,11.43,12.62,11.39,13.31,11.12,12.25,2.087,22284.0,31188.0,30950.0,31443.0,26632.0,26569.0,21577.0,0.53,140.5,53.7,1.3,3.477,2.0,-1.0,13.59,0.003,0.238,3.0,2.0,0.0,0.0,33.22,32.66,27.36,33.1,32.75,33.07,-113.3,31.88,32.86,33.95
2016-06-18 07:09:00-05:00,319.58554,362.0913,435.50656,519381,23.26,0.0,281.1,412.9,20.74,357.0,273.5,273.9,275.0,90.5,92.5,91.5,359.5,222.4,60.14,73.46,1199695.0,357.9,79.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,31.99,437.8,87.8,92.2,87.5,60.0,59.9,62.9,0.0,271.0,272.0,272.0,72.35,4.471,72.49,568.0,1155439.0,45747.0,105273.0,0.998,0.772,0.531,0.842,32.35,35.68,32.21,37.66,31.54,34.63,6.487,11.55,12.74,11.5,13.45,11.26,12.36,2.315,22285.0,31189.0,30950.0,31443.0,26632.0,26570.0,21577.0,0.928,98.5,24.06,1.3,3.475,2.0,-1.0,13.59,0.003,0.239,3.0,2.0,0.0,0.0,33.41,32.98,27.54,33.32,32.85,33.26,-112.2,32.04,32.94,34.06
2016-06-18 07:10:00-05:00,322.05008,364.36273,437.92636,519382,23.37,0.0,283.6,415.3,20.68,356.8,273.7,273.6,274.7,91.1,93.1,92.2,359.1,224.5,60.14,73.96,1199697.0,357.8,80.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,31.99,439.2,88.5,92.9,88.1,60.0,59.9,62.9,0.0,271.0,271.7,272.0,72.86,4.556,73.0,568.0,1155440.0,45747.0,105273.0,0.998,0.772,0.531,0.842,32.45,35.87,32.5,37.94,31.71,34.75,6.821,11.58,12.8,11.59,13.54,11.31,12.4,2.434,22285.0,31189.0,30951.0,31443.0,26633.0,26570.0,21577.0,0.813,69.95,26.8,1.3,3.477,2.0,-1.0,13.58,0.003,0.239,3.0,2.0,0.0,0.0,33.52,32.99,27.8,33.52,33.15,33.4,-112.0,32.27,33.01,34.15
2016-06-18 07:11:00-05:00,325.15753,367.43582,441.26797,519383,23.47,0.0,286.8,418.5,20.59,356.5,273.2,273.7,274.7,92.2,94.2,93.2,357.9,226.7,60.13,74.78,1199698.0,356.7,81.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,32.04,442.5,89.5,93.9,89.1,60.0,59.9,62.9,0.0,271.0,271.1,272.0,73.61,4.698,73.76,568.0,1155441.0,45747.0,105273.0,0.998,0.772,0.531,0.842,32.9,36.21,32.7,38.38,32.19,35.05,7.237,11.73,12.91,11.66,13.68,11.47,12.5,2.579,22285.0,31189.0,30951.0,31443.0,26633.0,26570.0,21577.0,0.583,95.2,37.69,1.1,3.474,2.0,-1.0,13.33,0.003,0.238,3.0,2.0,0.0,0.001,33.57,33.14,27.97,33.74,33.28,33.62,-111.6,32.35,33.22,34.26
2016-06-18 07:12:00-05:00,328.80075,371.177,445.4162,519384,23.57,0.0,290.5,422.6,20.77,356.2,273.7,273.4,274.6,93.2,95.3,94.2,358.0,229.6,60.13,75.68,1199699.0,356.1,82.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,31.88,445.9,90.5,95.0,90.1,60.0,59.9,62.9,0.0,271.0,271.0,272.0,74.48,4.852,74.64,568.0,1155443.0,45747.0,105273.0,0.998,0.772,0.531,0.842,33.1,36.7,33.08,38.68,32.44,35.47,7.782,11.79,13.07,11.78,13.78,11.56,12.63,2.771,22285.0,31189.0,30951.0,31444.0,26633.0,26570.0,21577.0,1.017,176.9,16.67,1.6,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,33.35,33.0,28.21,33.89,33.39,33.95,-111.7,32.62,33.36,34.34
2016-06-18 07:13:00-05:00,331.9082,374.25012,448.75784,519385,23.65,0.0,293.6,425.8,21.07,355.9,273.4,273.6,274.7,94.0,96.0,95.0,357.9,231.9,60.14,76.33,1199700.0,356.6,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,32.03,449.4,91.3,95.9,91.0,60.0,59.9,62.9,0.0,271.0,271.0,272.0,75.16,4.949,75.32,568.0,1155444.0,45747.0,105273.0,0.998,0.772,0.531,0.842,33.39,37.08,33.42,39.07,32.73,35.79,7.967,11.88,13.2,11.89,13.91,11.65,12.74,2.835,22286.0,31190.0,30951.0,31444.0,26633.0,26571.0,21577.0,1.288,180.1,8.88,1.7,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,33.35,32.87,28.37,33.96,33.36,34.1,-111.0,32.77,33.61,34.46
2016-06-18 07:14:00-05:00,334.15842,376.1207,450.71674,519386,23.74,0.0,295.9,427.6,21.46,355.7,273.3,273.4,274.5,94.6,96.6,95.6,357.6,233.3,60.15,76.76,1199702.0,356.5,83.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,32.22,451.1,91.9,96.4,91.6,60.0,59.9,62.9,0.0,271.0,271.0,272.0,75.59,5.014,75.76,568.0,1155445.0,45747.0,105273.0,0.998,0.772,0.531,0.842,33.51,37.23,33.7,39.31,32.88,35.92,8.24,11.92,13.24,11.99,13.98,11.69,12.78,2.931,22286.0,31190.0,30952.0,31444.0,26634.0,26571.0,21577.0,0.702,203.6,29.06,1.5,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,33.46,33.09,28.58,34.15,33.54,34.37,-111.6,32.93,33.86,34.54
2016-06-18 07:15:00-05:00,336.19434,377.85767,452.6756,519387,23.85,0.0,298.3,429.8,21.27,355.2,273.1,273.4,274.6,95.3,97.4,96.3,356.9,235.2,60.15,77.35,1199703.0,356.1,83.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,32.4,452.8,92.6,97.1,92.2,60.0,59.9,62.9,0.0,271.0,271.0,272.0,76.12,5.111,76.29,568.0,1155446.0,45747.0,105274.0,0.998,0.772,0.531,0.842,33.71,37.51,33.87,39.57,33.13,36.14,8.66,11.97,13.32,12.03,14.05,11.77,12.84,3.075,22286.0,31190.0,30952.0,31444.0,26634.0,26571.0,21577.0,0.437,216.2,23.32,0.8,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,33.66,33.31,28.79,34.34,33.67,34.69,-110.9,33.17,33.97,34.52
2016-06-18 07:16:00-05:00,338.98035,380.6635,455.4411,519388,23.94,0.0,301.3,432.6,21.2,354.7,274.5,274.7,275.8,95.8,97.7,96.7,357.2,237.7,60.14,78.06,1199704.0,355.4,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,31.97,455.2,93.0,97.5,92.6,60.0,59.9,62.9,0.0,272.3,272.7,273.6,76.8,5.175,76.98,568.0,1155448.0,45747.0,105274.0,0.998,0.772,0.531,0.842,33.85,37.94,34.27,39.85,33.33,36.46,9.11,12.01,13.46,12.15,14.13,11.82,12.93,3.23,22286.0,31190.0,30952.0,31445.0,26634.0,26571.0,21577.0,0.65,221.3,36.57,1.4,3.477,2.0,-1.0,13.36,-0.009,0.239,3.0,2.0,0.0,0.001,33.39,33.16,28.93,34.42,33.52,34.84,-111.2,33.41,33.89,34.6
2016-06-18 07:17:00-05:00,342.62357,384.2711,459.12842,519389,24.03,0.0,304.9,436.3,21.32,354.7,274.8,275.1,276.1,96.6,98.6,97.6,356.3,240.3,60.16,78.88,1199706.0,356.0,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,31.98,458.6,93.8,98.4,93.5,60.0,59.9,62.9,0.0,272.6,273.0,273.9,77.61,5.294,77.79,568.0,1155449.0,45747.0,105274.0,0.998,0.772,0.531,0.842,34.05,38.13,34.71,40.26,33.65,36.69,9.49,12.08,13.52,12.31,14.28,11.94,13.02,3.366,22287.0,31191.0,30952.0,31445.0,26634.0,26572.0,21577.0,1.395,166.9,21.51,2.0,3.475,2.0,-1.0,13.59,0.015,0.24,3.0,2.0,0.0,0.0,33.4,32.75,29.08,34.52,33.59,34.93,-111.7,33.27,34.02,34.69
2016-06-18 07:18:00-05:00,345.08807,386.67612,461.43298,519390,24.12,0.0,307.6,438.6,21.27,354.3,275.0,274.9,276.0,97.5,99.5,98.5,356.1,242.9,60.23,79.63,1199707.0,355.0,86.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,32.97,461.0,94.8,99.3,94.4,60.0,59.9,62.9,0.0,272.1,273.0,273.9,78.34,5.356,78.52,568.0,1155450.0,45747.0,105274.0,0.998,0.772,0.531,0.842,34.36,38.49,34.91,40.55,33.99,37.0,10.26,12.17,13.64,12.37,14.37,12.04,13.11,3.633,22287.0,31191.0,30953.0,31445.0,26635.0,26572.0,21577.0,1.183,184.8,11.27,1.6,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,33.95,32.95,29.11,34.58,33.82,34.98,-110.6,33.46,34.23,34.78
2016-06-18 07:19:00-05:00,347.5526,389.08115,463.968,519391,24.21,0.0,310.1,440.8,21.39,353.9,275.0,274.9,276.1,98.2,100.3,99.2,355.6,245.0,60.21,80.3,1199708.0,354.4,87.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,33.52,463.1,95.5,100.1,95.1,60.0,59.9,62.9,0.0,272.2,273.0,274.0,78.95,5.464,79.14,568.0,1155452.0,45747.0,105274.0,0.998,0.772,0.531,0.842,34.51,38.74,35.16,40.86,34.31,37.22,10.95,12.21,13.71,12.44,14.46,12.14,13.17,3.873,22287.0,31191.0,30953.0,31445.0,26635.0,26572.0,21577.0,0.522,183.4,21.69,0.8,3.475,2.0,-1.0,13.58,0.004,0.24,3.0,2.0,0.0,0.0,34.48,33.8,29.5,34.96,34.28,35.44,-110.5,33.95,34.28,34.83
2016-06-18 07:20:00-05:00,351.19586,392.55508,467.77054,519392,24.3,0.0,314.0,445.0,21.57,353.2,275.0,275.0,276.1,99.6,101.6,100.6,354.9,248.7,60.22,81.4,1199710.0,354.0,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,34.05,466.8,96.9,101.5,96.5,60.0,59.9,62.9,0.0,272.1,273.0,274.0,80.1,5.657,80.3,568.0,1155453.0,45747.0,105274.0,0.998,0.772,0.531,0.842,34.76,39.19,35.64,41.27,34.61,37.6,12.38,12.28,13.84,12.59,14.58,12.22,13.28,4.374,22287.0,31191.0,30953.0,31445.0,26635.0,26572.0,21577.0,0.4,183.4,60.02,1.0,3.475,2.0,-1.0,13.58,0.004,0.24,3.0,2.0,0.0,0.0,34.94,34.3,29.72,35.39,34.6,35.65,-109.7,34.23,34.53,34.92
2016-06-18 07:21:00-05:00,353.55322,394.6929,470.0751,519393,24.39,0.0,316.8,447.5,21.64,353.2,274.7,275.1,276.3,100.6,102.6,101.6,356.2,251.4,60.14,82.2,1199711.0,353.4,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,34.02,469.7,97.8,102.5,97.4,60.0,59.9,62.9,0.0,272.5,273.0,274.0,80.8,5.832,81.1,568.0,1155454.0,45747.0,105274.0,0.997,0.772,0.531,0.842,35.07,39.4,35.87,41.65,34.95,37.8,13.14,12.39,13.91,12.67,14.71,12.34,13.35,4.641,22287.0,31191.0,30953.0,31446.0,26635.0,26572.0,21577.0,0.27,126.4,86.8,0.6,3.475,2.0,-1.0,13.58,0.004,0.24,3.0,2.0,0.0,0.0,35.23,34.67,29.95,35.63,34.91,35.76,-110.2,34.44,34.63,34.99
2016-06-18 07:22:00-05:00,357.83936,399.23575,475.02997,519394,24.48,0.0,321.5,452.7,21.71,352.4,274.8,275.1,276.3,101.9,103.9,102.9,353.9,254.9,60.13,83.3,1199712.0,353.2,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,34.11,474.1,99.1,103.8,98.7,60.0,59.9,62.9,0.0,272.4,273.0,274.0,81.9,6.034,82.1,568.0,1155456.0,45747.0,105274.0,0.997,0.772,0.531,0.842,35.35,39.92,36.49,42.15,35.36,38.24,13.82,12.45,14.07,12.86,14.85,12.46,13.48,4.868,22288.0,31192.0,30954.0,31446.0,26636.0,26573.0,21577.0,0.707,202.5,49.03,24.2,,2.0,-1.0,13.33,0.003,0.24,3.0,2.0,0.0,0.001,35.51,34.93,30.04,35.84,35.2,35.96,-109.7,34.62,35.26,35.09
2016-06-18 07:23:00-05:00,361.4826,402.8433,478.94772,519395,24.57,0.0,325.5,456.9,21.75,352.3,274.5,275.2,276.3,103.0,105.1,104.0,352.7,258.0,60.14,84.3,1199714.0,352.5,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,34.05,478.7,100.3,105.0,99.9,60.0,59.9,62.9,0.0,272.0,273.0,274.0,82.9,6.212,83.1,568.0,1155457.0,45747.0,105274.0,0.997,0.772,0.531,0.842,35.56,40.41,36.98,42.53,35.64,38.69,14.27,12.53,14.24,13.03,14.98,12.56,13.63,5.029,22288.0,31192.0,30954.0,31446.0,26636.0,26573.0,21577.0,0.77,101.2,64.55,1.8,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,35.63,34.94,30.24,36.18,35.45,36.15,-109.8,34.75,35.53,35.17
2016-06-18 07:24:00-05:00,365.5544,407.25253,483.6721,519396,24.66,0.0,329.7,461.5,21.49,352.6,274.7,275.0,276.1,104.4,106.4,105.3,354.6,261.0,60.15,85.4,1199715.0,353.2,92.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,34.38,482.6,101.6,106.3,101.2,60.0,59.9,62.9,0.0,272.0,273.0,273.8,83.9,6.359,84.1,568.0,1155458.0,45747.0,105274.0,0.997,0.772,0.531,0.842,35.89,40.84,37.51,42.94,36.01,39.04,14.67,12.65,14.4,13.22,15.14,12.7,13.76,5.173,22288.0,31192.0,30954.0,31446.0,26636.0,26573.0,21577.0,0.943,133.2,16.37,1.4,3.475,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,35.84,34.66,30.33,36.31,35.5,36.25,-109.8,34.76,35.66,35.19
2016-06-18 07:25:00-05:00,368.55472,410.45923,486.89847,519397,24.74,0.0,332.9,464.7,21.67,352.7,275.2,274.8,275.9,105.2,107.3,106.2,354.4,263.5,60.15,86.1,1199717.0,353.5,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,34.69,485.5,102.5,107.2,102.1,60.0,59.9,62.9,0.0,272.0,273.0,273.6,84.6,6.489,84.9,568.0,1155460.0,45747.0,105275.0,0.997,0.772,0.531,0.842,36.25,41.25,37.78,43.28,36.32,39.34,15.03,12.78,14.55,13.33,15.26,12.81,13.87,5.301,22288.0,31192.0,30954.0,31447.0,26636.0,26573.0,21578.0,0.813,187.8,21.88,1.4,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,36.0,34.92,30.48,36.37,35.57,36.41,-109.2,34.97,35.96,35.27
2016-06-18 07:26:00-05:00,372.19794,414.06677,490.81628,519398,24.82,0.0,336.7,468.5,21.72,352.0,274.6,275.1,276.1,106.1,108.1,107.0,354.6,265.7,60.14,86.8,1199718.0,352.8,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,34.84,488.9,103.4,108.1,103.0,60.0,59.9,62.9,0.0,272.0,273.0,273.4,85.3,6.628,85.6,568.0,1155461.0,45747.0,105275.0,0.997,0.772,0.531,0.842,36.54,41.74,37.93,43.62,36.68,39.76,15.44,12.86,14.69,13.35,15.35,12.91,14.0,5.436,22289.0,31193.0,30954.0,31447.0,26636.0,26574.0,21578.0,0.732,203.7,12.82,1.1,3.477,2.0,-1.0,13.59,0.003,0.241,3.0,2.0,0.0,0.0,36.37,35.41,30.72,36.66,35.84,36.74,-109.4,35.49,35.96,35.33
2016-06-18 07:27:00-05:00,374.55533,416.07098,492.77515,519399,24.89,0.0,339.2,470.6,21.64,352.0,274.6,275.0,276.0,107.0,108.9,107.9,353.6,268.3,60.13,87.5,1199719.0,351.7,94.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,35.18,491.3,104.3,109.0,103.8,60.0,59.9,62.9,0.0,272.0,273.0,273.0,86.0,6.755,86.3,568.0,1155463.0,45747.0,105275.0,0.997,0.772,0.531,0.842,36.6,41.94,38.59,43.86,36.8,39.93,15.99,12.88,14.76,13.58,15.44,12.95,14.05,5.629,22289.0,31193.0,30955.0,31447.0,26637.0,26574.0,21578.0,0.693,222.7,11.86,1.3,3.475,2.0,-1.0,13.31,-0.013,0.24,3.0,2.0,0.0,0.001,36.52,35.99,31.06,36.99,36.08,37.09,-108.5,35.82,36.18,35.38
2016-06-18 07:28:00-05:00,377.98425,419.67853,496.46246,519400,24.96,0.0,342.9,474.4,21.72,351.1,274.3,275.2,276.2,108.2,110.1,109.1,353.8,270.5,60.13,88.5,1199721.0,351.5,95.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,35.14,494.4,105.5,110.2,105.0,60.0,59.9,62.9,0.0,272.0,273.0,273.0,87.0,6.93,87.2,568.0,1155464.0,45747.0,105275.0,0.997,0.772,0.531,0.842,37.03,42.38,39.41,44.38,37.37,40.32,16.53,13.0,14.88,13.84,15.58,13.12,14.16,5.803,22289.0,31193.0,30955.0,31447.0,26637.0,26574.0,21578.0,1.085,167.7,27.53,1.7,3.475,2.0,-1.0,13.55,0.018,0.241,3.0,2.0,0.0,0.001,36.49,36.16,31.23,37.19,36.21,37.34,-108.9,35.81,36.37,35.47
2016-06-18 07:29:00-05:00,381.84177,423.28607,500.61066,519401,25.03,0.0,346.5,478.4,21.58,350.9,274.3,275.1,276.1,109.5,111.5,110.4,353.4,273.8,60.15,89.6,1199722.0,351.4,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,34.93,498.6,106.8,111.5,106.3,60.0,59.9,62.9,0.0,272.0,273.0,273.0,88.0,7.098,88.3,568.0,1155466.0,45747.0,105275.0,0.997,0.772,0.531,0.842,37.25,42.69,40.1,44.78,37.64,40.61,17.29,13.07,14.98,14.07,15.72,13.21,14.25,6.066,22289.0,31193.0,30955.0,31448.0,26637.0,26574.0,21578.0,1.002,118.0,11.6,1.7,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,36.73,36.09,31.41,37.46,36.29,37.4,-108.2,35.93,36.56,35.54
2016-06-18 07:30:00-05:00,387.3066,429.29868,507.0635,519402,25.09,0.0,351.8,484.5,21.7,350.5,274.5,275.0,276.0,111.3,113.2,112.2,352.2,278.6,60.17,91.1,1199724.0,350.3,98.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,34.78,504.2,108.5,113.3,108.1,60.0,59.9,62.9,0.0,272.0,273.0,273.0,89.5,7.318,89.8,568.0,1155467.0,45747.0,105275.0,0.997,0.772,0.531,0.842,37.61,43.33,40.98,45.39,38.12,41.2,18.41,13.18,15.19,14.36,15.91,13.36,14.44,6.453,22290.0,31194.0,30955.0,31448.0,26637.0,26575.0,21578.0,1.088,148.1,24.26,2.1,3.475,2.0,-1.0,13.55,0.003,0.241,3.0,2.0,0.0,0.0,36.6,35.61,31.49,37.46,36.43,37.2,-107.8,35.79,36.9,35.61
2016-06-18 07:31:00-05:00,390.73553,432.90622,510.86603,519403,25.15,0.0,355.2,488.0,21.96,350.6,274.8,274.6,275.7,112.5,114.4,113.4,350.9,281.6,60.13,92.0,1199725.0,350.9,98.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,34.76,508.1,109.7,114.5,109.2,60.0,59.9,62.9,0.0,272.0,272.5,273.0,90.4,7.516,90.7,568.0,1155469.0,45747.0,105275.0,0.997,0.772,0.531,0.842,38.12,43.81,41.41,45.82,38.44,41.55,18.59,13.36,15.36,14.52,16.06,13.48,14.57,6.516,22290.0,31194.0,30956.0,31448.0,26638.0,26575.0,21578.0,0.908,179.5,20.3,1.6,3.475,2.0,-1.0,13.55,0.003,0.242,3.0,2.0,0.0,0.0,36.5,35.5,31.6,37.54,36.45,37.25,-108.1,35.76,37.02,35.65
2016-06-18 07:32:00-05:00,393.41434,435.44485,513.5163,519404,25.2,0.0,358.2,490.8,22.14,350.3,274.8,274.6,275.6,113.4,115.3,114.2,352.0,284.2,60.15,92.8,1199727.0,350.7,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,34.89,510.1,110.7,115.5,110.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,91.1,7.633,91.5,568.0,1155470.0,45747.0,105275.0,0.997,0.772,0.531,0.842,38.29,44.08,41.8,46.11,38.68,41.79,19.67,13.41,15.44,14.64,16.15,13.55,14.64,6.888,22290.0,31194.0,30956.0,31448.0,26638.0,26575.0,21578.0,0.802,181.3,11.57,1.4,3.475,2.0,-1.0,13.55,0.003,0.242,3.0,2.0,0.0,0.0,36.46,35.73,31.85,37.77,36.68,37.6,-108.0,36.05,37.42,35.71
2016-06-18 07:33:00-05:00,395.87888,437.84988,515.7056,519405,25.26,0.0,360.8,493.1,22.24,350.0,274.1,274.7,275.8,114.6,116.4,115.4,352.2,286.8,60.13,93.7,1199729.0,350.5,101.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,35.06,512.5,111.7,116.6,111.3,60.0,59.9,62.9,0.0,272.0,272.0,273.0,91.9,7.77,92.3,568.0,1155472.0,45747.0,105276.0,0.996,0.772,0.531,0.842,38.5,44.19,42.12,46.4,39.0,41.93,20.82,13.47,15.46,14.74,16.24,13.65,14.67,7.287,22290.0,31194.0,30956.0,31448.0,26638.0,26575.0,21578.0,0.995,171.5,15.98,1.7,3.477,2.0,-1.0,13.16,0.003,0.243,1.0,2.0,0.0,0.002,36.64,35.89,32.08,38.01,36.92,37.84,-107.4,36.42,37.75,35.76
2016-06-18 07:34:00-05:00,399.9507,441.9919,520.1995,519406,25.3,0.0,364.9,497.5,22.04,349.8,274.4,274.6,275.6,116.1,118.0,116.9,351.1,290.8,60.15,94.9,1199730.0,350.4,102.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,35.39,517.3,113.3,118.2,112.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,93.2,7.982,93.6,568.0,1155473.0,45747.0,105276.0,0.996,0.772,0.531,0.842,38.91,44.68,42.77,46.91,39.44,42.36,22.01,13.61,15.63,14.96,16.41,13.79,14.82,7.697,22290.0,31195.0,30956.0,31449.0,26638.0,26576.0,21579.0,1.08,155.5,7.914,1.7,3.475,2.0,-1.0,13.55,0.013,0.242,3.0,2.0,0.0,0.001,36.97,36.12,32.26,38.17,37.09,37.98,-107.6,36.59,37.88,35.84
2016-06-18 07:35:00-05:00,403.16534,445.1986,523.42596,519407,25.35,0.0,368.3,500.8,22.02,349.6,274.3,274.5,275.6,117.0,118.9,117.8,351.8,293.1,60.15,95.7,1199732.0,350.3,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,34.85,519.8,114.2,119.1,113.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,93.9,8.09,94.3,568.0,1155475.0,45747.0,105276.0,0.996,0.772,0.531,0.842,38.92,45.1,43.14,47.08,39.53,42.68,22.61,13.61,15.77,15.08,16.46,13.82,14.92,7.903,22291.0,31195.0,30957.0,31449.0,26639.0,26576.0,21579.0,1.01,165.5,8.76,1.4,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,36.73,36.14,32.53,38.44,37.33,38.1,-107.0,36.99,38.11,35.86
2016-06-18 07:36:00-05:00,407.34433,449.60785,528.1503,519408,25.39,0.0,372.7,505.5,22.28,349.5,274.6,274.9,276.0,118.0,119.8,118.8,351.3,296.2,60.14,96.6,1199733.0,350.1,104.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,35.4,523.2,115.1,120.1,114.7,60.0,59.9,62.9,0.0,272.0,272.8,273.0,94.8,8.23,95.2,568.0,1155476.0,45747.0,105276.0,0.996,0.772,0.531,0.842,39.26,45.5,43.52,47.53,39.92,43.0,23.13,13.72,15.9,15.21,16.61,13.95,15.03,8.09,22291.0,31195.0,30957.0,31449.0,26639.0,26576.0,21579.0,1.055,189.7,11.05,1.4,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,37.0,36.27,32.74,38.7,37.51,38.36,-107.5,37.08,38.31,35.94
2016-06-18 07:37:00-05:00,409.16592,451.2112,529.5331,519409,25.43,0.0,374.7,506.8,22.41,349.1,274.9,274.9,276.1,118.4,120.3,119.2,350.7,298.1,60.14,97.0,1199735.0,349.9,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,36.27,525.3,115.5,120.5,115.1,60.0,59.9,62.9,0.0,272.0,273.0,273.0,95.2,8.28,95.6,568.0,1155478.0,45747.0,105276.0,0.996,0.772,0.531,0.842,39.41,45.71,43.75,47.78,40.14,43.16,23.45,13.76,15.96,15.27,16.68,14.01,15.07,8.18,22291.0,31195.0,30957.0,31449.0,26639.0,26576.0,21579.0,0.758,191.7,12.87,1.0,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,37.57,36.8,32.97,38.89,37.76,38.71,-106.4,37.54,38.49,36.0
2016-06-18 07:38:00-05:00,413.02347,455.086,533.5661,519410,25.46,0.0,378.7,510.9,22.65,348.6,274.8,274.8,276.0,119.4,121.3,120.2,350.5,301.2,60.14,97.9,1199737.0,349.1,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,36.2,529.5,116.7,121.6,116.3,60.0,59.9,62.9,0.0,272.0,272.8,273.0,96.1,8.45,96.5,568.0,1155480.0,45747.0,105276.0,0.996,0.772,0.531,0.842,39.66,46.15,44.26,48.21,40.49,43.62,23.96,13.82,16.09,15.43,16.8,14.11,15.2,8.35,22291.0,31195.0,30957.0,31450.0,26639.0,26576.0,21579.0,0.492,181.5,39.64,1.4,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,37.68,37.15,33.14,38.87,37.86,38.76,-106.5,37.8,38.54,36.04
2016-06-18 07:39:00-05:00,415.9166,458.1591,536.562,519411,25.49,0.0,382.0,514.1,22.79,348.6,274.8,274.8,276.0,120.2,122.1,121.0,350.4,303.4,60.15,98.5,1199738.0,349.3,106.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,36.37,532.2,117.5,122.4,117.1,60.0,59.9,62.9,0.0,272.0,272.3,273.0,96.7,8.55,97.1,568.0,1155481.0,45747.0,105276.0,0.996,0.772,0.531,0.842,39.89,46.52,44.57,48.52,40.77,43.92,24.14,13.9,16.21,15.53,16.91,14.21,15.31,8.41,22292.0,31196.0,30958.0,31450.0,26640.0,26577.0,21579.0,0.33,49.79,83.2,0.6,3.477,2.0,-1.0,13.16,-0.033,0.244,1.0,2.0,0.0,0.002,38.02,37.4,33.26,38.91,37.93,38.94,-106.4,37.83,38.48,36.13
2016-06-18 07:40:00-05:00,418.59546,460.69772,538.8666,519412,25.53,0.0,385.0,516.7,22.84,348.3,274.6,274.8,275.9,121.1,122.8,121.8,349.9,305.4,60.14,99.1,1199740.0,349.5,106.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,36.47,534.7,118.2,123.2,117.7,60.0,59.9,62.9,0.0,272.0,272.0,273.0,97.3,8.66,97.7,568.0,1155483.0,45747.0,105276.0,0.996,0.772,0.531,0.842,40.2,46.65,44.87,48.96,41.12,44.03,24.42,14.0,16.25,15.63,17.05,14.32,15.34,8.5,22292.0,31196.0,30958.0,31450.0,26640.0,26577.0,21579.0,0.208,209.8,54.0,0.5,3.477,2.0,-1.0,13.55,0.038,0.243,3.0,2.0,0.0,0.001,38.31,37.67,33.43,39.09,38.2,39.07,-106.6,38.07,38.81,36.16
2016-06-18 07:41:00-05:00,421.81006,464.03806,542.3235,519413,25.56,0.0,388.7,520.3,22.94,347.7,274.3,274.7,275.9,122.0,123.8,122.7,349.0,308.2,60.14,99.9,1199741.0,348.2,107.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,36.83,538.0,119.2,124.2,118.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,98.1,8.8,98.5,568.0,1155484.0,45747.0,105277.0,0.996,0.772,0.531,0.842,40.43,47.06,45.3,49.37,41.47,44.39,25.14,14.05,16.36,15.75,17.16,14.42,15.43,8.74,22292.0,31196.0,30958.0,31450.0,26640.0,26577.0,21579.0,0.273,350.2,72.2,0.8,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.57,37.96,33.61,39.38,38.61,39.28,-106.6,38.2,39.2,36.23
2016-06-18 07:42:00-05:00,425.02466,467.3784,545.6651,519414,25.6,0.0,392.4,524.1,22.78,347.3,274.6,274.6,275.7,123.2,124.9,123.9,350.3,311.4,60.14,100.8,1199743.0,347.6,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,37.1,541.5,120.4,125.4,119.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,99.0,8.97,99.4,568.0,1155486.0,45747.0,105277.0,0.996,0.772,0.531,0.842,40.87,47.62,45.43,49.74,42.02,44.87,25.83,14.19,16.54,15.78,17.28,14.6,15.58,8.97,22292.0,31196.0,30958.0,31451.0,26640.0,26577.0,21580.0,0.762,73.14,13.36,1.0,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.83,38.37,33.74,39.57,38.87,39.56,-106.2,38.57,39.07,36.26
2016-06-18 07:43:00-05:00,427.9178,470.18427,548.4306,519415,25.63,0.0,395.5,527.1,22.31,347.0,274.3,274.6,275.8,124.0,125.8,124.7,348.9,314.0,60.2,101.5,1199745.0,347.7,109.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,37.49,545.0,121.2,126.3,120.8,60.0,59.9,62.9,0.0,272.0,272.0,273.0,99.7,9.05,100.1,568.0,1155488.0,45747.0,105277.0,0.996,0.772,0.531,0.842,40.88,48.05,45.99,49.97,42.1,45.2,26.27,14.18,16.67,15.96,17.34,14.61,15.69,9.11,22293.0,31197.0,30958.0,31451.0,26640.0,26578.0,21580.0,0.753,56.45,21.71,1.0,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,39.14,38.58,33.91,39.73,39.01,39.66,-105.8,38.71,39.07,36.32
2016-06-18 07:44:00-05:00,431.56097,473.92545,552.11786,519416,25.67,0.0,399.1,530.9,22.09,347.0,274.4,274.5,275.6,125.1,126.8,125.8,348.8,316.7,60.13,102.4,1199746.0,348.5,110.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,36.87,548.6,122.3,127.4,121.9,60.0,59.9,62.9,0.0,272.0,272.0,273.0,100.5,9.25,100.9,568.0,1155489.0,45747.0,105277.0,0.996,0.772,0.531,0.842,41.14,48.22,46.41,50.54,42.53,45.4,26.98,14.27,16.73,16.1,17.54,14.76,15.75,9.36,22293.0,31197.0,30959.0,31451.0,26641.0,26578.0,21580.0,0.5,115.6,54.7,0.9,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,38.97,38.48,34.06,39.95,39.12,39.79,-106.3,38.5,39.14,36.42
2016-06-18 07:45:00-05:00,436.49005,479.40356,557.64886,519417,25.71,0.0,404.1,536.1,22.36,346.8,274.1,274.6,275.7,126.2,128.1,127.0,347.1,320.3,60.15,103.4,1199748.0,346.6,111.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,36.87,553.4,123.7,128.8,123.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,101.6,9.43,102.0,568.0,1155491.0,45747.0,105277.0,0.996,0.772,0.531,0.842,41.28,49.13,46.89,50.72,42.77,46.09,27.44,14.31,17.04,16.26,17.59,14.83,15.98,9.52,22293.0,31197.0,30959.0,31451.0,26641.0,26578.0,21580.0,0.782,142.1,9.66,1.5,3.475,2.0,-1.0,13.32,0.003,0.243,3.0,2.0,0.0,0.001,38.68,38.16,34.24,40.15,39.13,39.81,-105.8,38.65,39.57,36.49
2016-06-18 07:46:00-05:00,438.63312,481.54138,559.6077,519418,25.75,0.0,406.4,537.7,22.64,346.6,274.9,275.0,276.2,126.6,128.3,127.3,348.5,322.1,60.14,103.8,1199750.0,347.1,112.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,37.75,554.7,123.9,129.0,123.4,60.0,59.9,62.9,0.0,271.9,272.9,273.7,102.0,9.43,102.4,568.0,1155493.0,45747.0,105277.0,0.996,0.772,0.531,0.842,41.61,49.05,47.08,51.16,43.02,45.98,27.83,14.42,17.0,16.32,17.73,14.91,15.94,9.64,22293.0,31197.0,30959.0,31452.0,26641.0,26578.0,21580.0,0.347,190.0,50.05,0.8,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,39.08,38.61,34.49,40.25,39.35,40.16,-105.5,38.88,39.78,36.57
2016-06-18 07:47:00-05:00,439.59753,482.2094,559.8382,519419,25.78,0.0,407.6,538.0,23.0,346.0,275.0,275.2,276.4,126.7,128.5,127.5,348.5,322.9,60.15,104.0,1199752.0,346.9,112.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,38.11,555.9,124.0,129.1,123.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,102.1,9.46,102.6,568.0,1155494.0,45747.0,105278.0,0.996,0.772,0.531,0.842,41.59,49.07,47.27,51.36,43.15,45.96,28.17,14.39,16.98,16.36,17.77,14.93,15.9,9.75,22294.0,31198.0,30959.0,31452.0,26641.0,26579.0,21580.0,0.493,186.6,57.91,1.0,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,39.54,39.34,34.8,40.52,39.73,40.4,-105.2,39.25,40.21,36.61
2016-06-18 07:48:00-05:00,442.91925,485.54974,563.1798,519420,25.82,0.0,411.2,541.6,22.84,345.4,275.3,275.2,276.4,127.6,129.4,128.3,347.2,326.0,60.19,104.8,1199753.0,346.2,113.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,37.95,559.3,124.8,129.9,124.4,60.0,59.9,62.9,0.0,272.2,273.0,274.0,102.8,9.55,103.3,568.0,1155496.0,45747.0,105278.0,0.996,0.772,0.531,0.842,41.82,49.56,47.73,51.72,43.48,46.47,28.55,14.45,17.12,16.49,17.86,15.02,16.05,9.86,22294.0,31198.0,30960.0,31452.0,26642.0,26579.0,21580.0,0.505,354.6,92.6,0.9,3.475,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,39.7,39.52,34.99,40.78,40.01,40.75,-104.4,39.67,40.24,36.73
