TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-06-18 07:49:00-05:00,447.2054,490.0926,567.9042,519421,25.86,0.0,415.5,546.1,22.55,345.0,275.0,275.3,276.5,128.5,130.3,129.2,346.9,329.3,60.23,105.6,1199755.0,345.1,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,38.08,563.4,125.8,130.9,125.4,60.0,59.9,62.9,0.0,272.2,273.0,274.0,103.6,9.65,104.1,568.0,1155498.0,45747.0,105278.0,0.996,0.772,0.531,0.842,42.17,50.02,48.1,52.16,43.91,46.83,28.88,14.55,17.25,16.59,17.99,15.14,16.15,9.96,22294.0,31198.0,30960.0,31453.0,26642.0,26579.0,21580.0,0.483,273.2,58.97,0.8,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.02,39.86,35.14,41.08,40.29,41.04,-105.0,40.0,40.07,36.79
2016-06-18 07:50:00-05:00,450.84866,493.96738,571.5915,519422,25.9,0.0,419.4,549.9,22.54,344.7,275.0,275.3,276.4,129.6,131.4,130.4,346.6,332.3,60.22,106.5,1199757.0,345.6,115.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,38.64,567.0,126.9,132.0,126.5,60.0,59.9,62.9,0.0,272.0,273.0,274.0,104.5,9.8,105.0,568.0,1155500.0,45747.0,105278.0,0.996,0.772,0.531,0.842,42.48,50.49,48.55,52.54,44.22,47.2,29.68,14.64,17.41,16.74,18.11,15.24,16.27,10.23,22294.0,31198.0,30960.0,31453.0,26642.0,26579.0,21580.0,0.165,307.7,85.9,0.5,3.475,2.0,-1.0,13.34,0.01,0.243,1.0,2.0,0.0,0.0,40.31,40.27,35.4,41.24,40.58,41.14,-105.2,40.18,40.02,36.84
2016-06-18 07:51:00-05:00,454.59903,497.84216,575.39404,519423,25.93,0.0,423.1,553.9,22.56,344.3,274.9,275.2,276.3,130.8,132.6,131.6,346.3,335.6,60.21,107.4,1199759.0,345.3,116.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,38.68,570.9,128.0,133.2,127.7,60.0,59.9,62.9,0.0,272.0,273.0,273.5,105.4,9.96,105.9,568.0,1155501.0,45747.0,105278.0,0.996,0.772,0.531,0.842,42.84,50.86,49.04,53.0,44.52,47.53,30.24,14.75,17.51,16.88,18.24,15.32,16.36,10.41,22294.0,31199.0,30960.0,31453.0,26642.0,26579.0,21581.0,0.565,116.6,40.14,1.6,3.477,2.0,-1.0,13.34,-0.003,0.244,1.0,2.0,0.0,0.001,40.53,40.39,35.63,41.4,40.64,41.38,-105.3,40.16,40.41,36.94
2016-06-18 07:52:00-05:00,458.778,502.51862,580.0032,519424,25.97,0.0,427.3,558.0,22.69,344.1,274.8,275.0,276.1,131.8,133.6,132.6,345.5,338.6,60.22,108.2,1199760.0,344.0,117.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,38.69,574.8,129.2,134.4,128.8,60.0,59.9,62.9,0.0,272.0,272.8,273.0,106.3,10.13,106.8,568.0,1155503.0,45747.0,105278.0,0.995,0.772,0.531,0.842,43.17,51.45,49.48,53.42,44.94,48.08,30.58,14.85,17.7,17.02,18.38,15.46,16.54,10.52,22295.0,31199.0,30961.0,31454.0,26643.0,26580.0,21581.0,0.913,171.3,22.89,1.9,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.54,40.33,35.66,41.44,40.82,41.37,-104.7,40.0,40.71,37.0
2016-06-18 07:53:00-05:00,463.1713,507.19507,584.84283,519425,25.99,0.0,431.6,562.5,22.77,344.0,274.4,275.0,276.1,133.2,135.0,133.9,346.1,341.8,60.13,109.3,1199762.0,344.1,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,38.62,578.8,130.5,135.7,130.1,60.0,59.9,62.9,0.0,272.0,272.0,273.0,107.3,10.38,107.8,568.0,1155505.0,45747.0,105279.0,0.995,0.772,0.531,0.842,43.64,51.91,49.94,54.0,45.38,48.4,30.9,15.01,17.86,17.18,18.57,15.61,16.65,10.63,22295.0,31199.0,30961.0,31454.0,26643.0,26580.0,21581.0,1.37,149.5,25.95,2.0,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.51,40.08,35.76,41.6,40.67,41.4,-104.1,40.07,40.87,37.06
2016-06-18 07:54:00-05:00,466.06445,510.26816,587.6083,519426,26.02,0.0,434.5,565.2,22.81,344.6,274.4,274.8,275.9,134.1,135.9,134.8,346.7,343.8,60.14,110.0,1199764.0,345.2,119.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,38.39,580.8,131.4,136.7,131.0,60.0,59.9,62.9,0.0,272.0,272.0,273.0,108.0,10.5,108.5,568.0,1155507.0,45747.0,105279.0,0.995,0.772,0.531,0.842,43.66,52.22,50.21,54.07,45.46,48.69,31.55,15.04,17.99,17.3,18.63,15.66,16.77,10.87,22295.0,31200.0,30961.0,31455.0,26643.0,26580.0,21581.0,1.562,159.7,6.94,2.3,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.13,39.46,35.71,41.58,40.39,41.32,-104.5,40.05,40.99,37.16
2016-06-18 07:55:00-05:00,470.1363,514.67737,591.987,519427,26.04,0.0,438.4,569.3,22.86,344.3,274.5,274.7,275.9,135.3,137.1,136.0,345.7,347.2,60.14,111.0,1199766.0,345.2,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,38.32,584.4,132.6,137.9,132.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,109.0,10.68,109.5,568.0,1155509.0,45747.0,105279.0,0.995,0.772,0.531,0.842,44.13,52.61,50.62,54.63,45.83,48.99,32.04,15.19,18.11,17.43,18.81,15.78,16.86,11.03,22295.0,31200.0,30961.0,31455.0,26643.0,26580.0,21581.0,0.988,150.8,17.64,2.1,3.475,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,40.26,39.33,35.78,41.66,40.34,41.32,-104.8,40.0,41.19,37.19
2016-06-18 07:56:00-05:00,473.56522,518.4186,595.44385,519428,26.04,0.0,441.8,572.5,23.02,344.3,274.7,274.8,275.9,136.2,138.0,136.9,345.7,349.7,60.2,111.8,1199768.0,344.2,120.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,38.03,587.0,133.5,138.8,133.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,109.7,10.75,110.3,568.0,1155510.0,45747.0,105279.0,0.995,0.772,0.531,0.842,44.39,52.81,51.0,54.96,46.08,49.16,32.72,15.28,18.18,17.56,18.92,15.87,16.93,11.27,22296.0,31200.0,30962.0,31455.0,26644.0,26581.0,21582.0,1.752,166.6,10.06,2.3,3.477,2.0,-1.0,13.44,0.003,0.244,1.0,2.0,0.0,0.001,39.78,39.35,35.77,41.48,40.25,41.02,-104.5,39.89,41.24,37.24
2016-06-18 07:57:00-05:00,477.4227,522.56055,599.47687,519429,26.06,0.0,445.5,576.1,23.2,344.5,274.7,274.7,275.8,137.3,139.1,138.0,346.0,352.3,60.19,112.7,1199770.0,345.0,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,37.76,591.0,134.7,139.9,134.2,60.0,59.9,62.9,0.0,272.0,272.0,273.0,110.6,10.94,111.1,568.0,1155512.0,45747.0,105279.0,0.995,0.772,0.531,0.842,44.56,53.18,51.38,55.26,46.33,49.55,33.17,15.35,18.32,17.7,19.04,15.96,17.07,11.43,22296.0,31201.0,30962.0,31456.0,26644.0,26581.0,21582.0,1.45,190.1,13.13,2.2,3.474,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,39.68,39.22,36.03,41.7,40.39,41.26,-103.9,40.09,41.34,37.27
2016-06-18 07:58:00-05:00,480.95877,526.1681,602.93365,519430,26.07,0.0,448.8,579.3,23.19,344.7,274.4,274.6,275.8,138.3,140.0,139.0,346.6,354.7,60.22,113.4,1199771.0,344.7,122.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,37.52,594.3,135.7,141.0,135.3,60.0,59.9,62.9,0.0,271.7,272.0,273.0,111.4,11.04,111.9,568.0,1155514.0,45747.0,105279.0,0.995,0.772,0.531,0.842,44.93,53.58,51.68,55.61,46.74,49.93,33.6,15.49,18.47,17.81,19.17,16.11,17.21,11.58,22296.0,31201.0,30962.0,31456.0,26644.0,26581.0,21582.0,1.765,191.9,9.46,2.7,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,39.39,39.3,36.31,41.78,40.39,41.46,-103.7,40.38,41.34,37.37
2016-06-18 07:59:00-05:00,485.67355,530.97815,607.88855,519431,26.07,0.0,453.4,584.2,23.3,344.1,274.3,274.6,275.7,139.6,141.3,140.2,346.0,358.3,60.22,114.5,1199773.0,344.6,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,37.15,598.6,136.9,142.3,136.6,60.0,59.9,62.9,0.0,271.4,272.0,273.0,112.4,11.22,112.9,568.0,1155516.0,45747.0,105280.0,0.995,0.772,0.531,0.842,45.27,54.14,52.29,56.11,47.15,50.42,34.15,15.58,18.63,17.99,19.31,16.22,17.35,11.75,22296.0,31201.0,30963.0,31456.0,26644.0,26581.0,21582.0,1.77,187.2,7.567,2.4,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,39.07,39.09,36.42,41.86,40.39,41.68,-103.9,40.67,41.35,37.45
2016-06-18 08:00:00-05:00,489.20963,534.4521,611.23016,519432,26.07,0.0,456.7,587.3,23.3,344.3,274.2,274.4,275.5,140.4,142.3,141.1,345.5,360.4,60.16,115.2,1199775.0,345.3,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,36.72,601.0,137.8,143.2,137.4,60.0,59.9,62.9,0.0,271.0,272.0,273.0,113.0,11.39,113.6,568.0,1155518.0,45747.0,105280.0,0.995,0.772,0.531,0.842,45.66,54.47,52.51,56.45,47.5,50.71,34.33,15.72,18.75,18.08,19.43,16.35,17.46,11.82,22297.0,31202.0,30963.0,31457.0,26644.0,26582.0,21583.0,1.952,192.2,14.56,2.9,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,38.67,38.64,36.42,41.84,40.25,41.85,-103.9,40.87,41.53,37.55
2016-06-18 08:01:00-05:00,491.6742,536.8572,613.4195,519433,26.07,0.0,459.3,589.5,23.28,344.3,273.9,274.1,275.2,141.4,143.3,142.1,346.7,362.5,60.14,115.9,1199777.0,344.9,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,36.5,603.3,138.8,144.2,138.4,60.0,59.9,62.9,0.0,271.0,271.8,272.1,113.7,11.54,114.3,568.0,1155520.0,45747.0,105280.0,0.995,0.772,0.531,0.842,45.9,54.46,52.93,56.86,47.77,50.78,34.76,15.8,18.75,18.22,19.58,16.45,17.48,11.97,22297.0,31202.0,30963.0,31457.0,26645.0,26582.0,21583.0,2.052,182.7,7.082,2.8,3.477,2.0,-1.0,13.44,0.018,0.244,1.0,2.0,0.0,0.0,38.27,38.4,36.57,41.76,40.22,41.82,-103.5,40.73,41.42,37.61
2016-06-18 08:02:00-05:00,494.88876,539.93024,616.30023,519434,26.08,0.0,462.4,592.0,23.31,344.5,273.9,274.1,275.3,142.3,144.0,142.9,347.2,364.6,60.14,116.5,1199779.0,345.3,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,36.63,606.3,139.6,145.0,139.1,60.0,59.9,62.9,0.0,271.0,271.8,272.0,114.3,11.65,114.9,568.0,1155522.0,45747.0,105280.0,0.995,0.772,0.531,0.842,46.03,55.02,53.05,56.97,47.99,51.23,34.99,15.86,18.95,18.27,19.62,16.53,17.65,12.05,22297.0,31202.0,30964.0,31457.0,26645.0,26582.0,21583.0,2.08,174.2,21.51,2.7,3.475,2.0,-1.0,13.44,-0.011,0.246,1.0,2.0,0.0,0.001,38.34,38.45,36.61,41.76,40.18,41.95,-103.2,40.73,41.3,37.67
2016-06-18 08:03:00-05:00,498.1034,543.13696,619.29614,519435,26.09,0.0,465.5,595.0,23.3,344.3,273.6,274.0,275.2,143.0,144.8,143.6,346.2,366.7,60.14,117.1,1199781.0,344.9,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,36.83,608.8,140.3,145.7,139.9,60.0,59.9,62.9,0.0,271.0,271.2,272.0,114.8,11.74,115.4,568.0,1155524.0,45747.0,105280.0,0.995,0.772,0.531,0.842,46.16,55.19,53.44,57.27,48.16,51.35,35.24,15.89,19.0,18.4,19.72,16.58,17.68,12.13,22297.0,31203.0,30964.0,31458.0,26645.0,26583.0,21583.0,1.175,173.5,32.32,2.1,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,38.64,38.75,36.79,41.92,40.23,42.11,-104.0,40.94,41.41,37.76
2016-06-18 08:04:00-05:00,500.1393,545.1412,621.1398,519436,26.09,0.0,467.9,596.9,23.43,344.1,273.6,273.9,275.0,143.5,145.4,144.2,346.2,368.5,60.14,117.5,1199783.0,344.8,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.19,37.04,610.5,140.9,146.3,140.5,60.0,59.9,62.9,0.0,271.0,271.0,272.0,115.2,11.83,115.8,568.0,1155525.0,45747.0,105281.0,0.995,0.772,0.531,0.842,46.26,55.52,53.72,57.4,48.33,51.59,35.44,15.91,19.1,18.48,19.75,16.63,17.75,12.19,22298.0,31203.0,30964.0,31458.0,26645.0,26583.0,21584.0,1.443,162.8,15.42,1.9,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,38.9,38.91,37.06,42.33,40.53,42.34,-103.0,41.23,41.73,37.77
2016-06-18 08:05:00-05:00,502.9253,547.947,624.0205,519437,26.1,0.0,471.1,599.9,23.18,343.4,275.3,275.6,276.8,143.3,145.1,144.0,345.0,370.5,60.14,118.0,1199785.0,344.0,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,37.8,613.5,140.6,146.0,140.2,60.0,59.9,62.9,0.0,272.2,273.1,274.0,115.7,11.85,116.3,568.0,1155527.0,45747.0,105281.0,0.995,0.772,0.531,0.842,46.41,55.52,54.22,57.9,48.59,51.63,35.79,15.94,19.06,18.62,19.88,16.69,17.73,12.29,22298.0,31203.0,30965.0,31458.0,26646.0,26583.0,21584.0,1.145,152.6,12.77,1.6,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,39.46,39.28,37.14,42.57,40.81,42.56,-102.7,41.46,41.94,37.83
2016-06-18 08:06:00-05:00,506.9971,552.35626,628.51447,519438,26.11,0.0,475.5,604.5,23.28,342.9,278.4,278.6,279.8,142.9,144.7,143.6,346.9,373.7,60.13,119.1,1199787.0,344.2,129.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,37.94,618.1,140.1,145.5,139.7,60.0,59.9,62.9,0.0,275.4,276.0,277.0,116.6,11.87,117.2,568.0,1155529.0,45747.0,105281.0,0.995,0.772,0.531,0.842,46.94,56.14,54.63,58.39,49.19,52.18,36.2,16.1,19.25,18.73,20.02,16.87,17.89,12.41,22298.0,31204.0,30965.0,31459.0,26646.0,26584.0,21584.0,1.023,165.6,23.86,1.7,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,39.78,39.78,37.51,43.03,41.25,42.85,-103.1,41.91,42.3,37.93
2016-06-18 08:07:00-05:00,510.42603,555.8302,632.08655,519439,26.13,0.0,479.3,608.2,23.07,342.8,278.4,278.4,279.5,143.7,145.5,144.4,344.6,376.5,60.14,119.7,1199789.0,343.4,129.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,37.92,621.6,141.0,146.4,140.6,60.0,59.9,62.9,0.0,275.0,276.0,277.0,117.3,11.98,117.9,568.0,1155531.0,45747.0,105281.0,0.995,0.772,0.531,0.842,47.13,56.54,54.98,58.68,49.47,52.49,36.44,16.15,19.38,18.85,20.11,16.96,17.99,12.49,22298.0,31204.0,30965.0,31459.0,26646.0,26584.0,21584.0,1.117,210.9,12.84,1.5,3.475,2.0,-1.0,13.16,-0.091,0.247,1.0,2.0,0.0,0.002,39.87,40.09,37.69,43.16,41.64,43.19,-102.6,42.19,42.37,38.03
2016-06-18 08:08:00-05:00,512.3548,562.11005,633.81494,519440,26.16,0.0,481.6,609.8,22.52,342.3,277.9,278.6,279.6,144.2,145.9,144.9,344.2,378.3,60.14,120.0,1199791.0,342.5,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,38.33,623.4,141.5,146.9,141.1,60.0,59.9,62.9,0.0,275.0,276.0,277.0,117.7,12.05,118.3,568.0,1155533.0,45747.0,105281.0,0.995,0.772,0.531,0.842,47.31,57.08,55.15,58.93,49.78,52.87,36.6,16.19,19.54,18.88,20.17,17.04,18.1,12.53,22298.0,31204.0,30966.0,31459.0,26646.0,26584.0,21584.0,1.367,214.2,8.77,2.0,3.475,2.0,-1.0,13.31,0.097,0.246,3.0,2.0,0.0,0.001,40.13,40.44,37.69,42.9,41.37,43.29,-102.2,42.29,41.64,38.09
2016-06-18 08:09:00-05:00,515.6766,561.30835,636.58044,519441,26.18,0.0,484.7,612.5,22.61,341.8,277.8,278.5,279.5,144.7,146.4,145.4,343.2,380.3,60.15,120.4,1199793.0,341.9,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,38.45,626.0,142.1,147.5,141.7,60.0,59.9,62.9,0.0,275.0,276.0,276.6,118.1,12.11,118.8,568.0,1155535.0,45747.0,105282.0,0.995,0.772,0.531,0.842,47.36,57.22,55.53,59.28,50.01,53.05,36.89,16.19,19.56,18.98,20.26,17.09,18.13,12.61,22299.0,31205.0,30966.0,31460.0,26647.0,26585.0,21585.0,0.895,172.3,45.09,1.6,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,40.57,40.68,37.96,43.19,41.71,43.63,-102.2,42.65,41.91,38.16
2016-06-18 08:10:00-05:00,518.8912,564.515,639.8068,519442,26.22,0.0,488.1,615.9,22.77,341.2,277.8,278.4,279.4,145.4,147.2,146.1,343.5,382.8,60.15,121.0,1199795.0,341.8,131.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,38.99,629.4,142.8,148.2,142.4,60.0,59.9,62.9,0.0,275.0,276.0,276.4,118.7,12.2,119.3,568.0,1155537.0,45747.0,105282.0,0.995,0.772,0.531,0.842,47.67,57.51,55.88,59.66,50.37,53.26,37.17,16.26,19.62,19.07,20.35,17.18,18.17,12.68,22299.0,31205.0,30966.0,31460.0,26647.0,26585.0,21585.0,0.543,108.2,37.85,1.0,3.475,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,40.93,41.0,38.2,43.61,42.36,43.71,-102.5,42.85,42.44,38.24
2016-06-18 08:11:00-05:00,521.7843,567.321,642.5724,519443,26.27,0.0,491.4,618.6,22.91,340.6,277.5,278.3,279.4,146.1,147.9,146.8,342.7,384.9,60.14,121.6,1199797.0,340.8,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,39.49,632.5,143.5,148.9,143.0,60.0,59.9,62.9,0.0,275.0,276.0,276.0,119.2,12.3,119.8,568.0,1155539.0,45747.0,105282.0,0.995,0.772,0.531,0.842,48.06,57.85,56.2,60.09,50.74,53.59,37.41,16.37,19.7,19.14,20.47,17.28,18.25,12.74,22299.0,31206.0,30967.0,31461.0,26647.0,26585.0,21585.0,0.465,135.1,81.4,1.0,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,41.47,41.26,38.46,43.95,42.92,44.06,-101.9,43.18,42.95,38.33
2016-06-18 08:12:00-05:00,524.7846,570.39404,645.5683,519444,26.32,0.0,494.7,621.8,23.3,340.1,278.7,278.8,279.9,146.5,148.2,147.2,342.5,387.5,60.13,122.2,1199799.0,340.5,132.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,39.55,635.3,143.8,149.2,143.3,60.0,59.9,62.9,0.0,275.9,276.3,276.9,119.8,12.39,120.4,568.0,1155541.0,45747.0,105282.0,0.995,0.772,0.531,0.842,47.94,58.3,56.8,60.3,50.74,53.96,37.75,16.31,19.83,19.32,20.51,17.26,18.35,12.84,22299.0,31206.0,30967.0,31461.0,26647.0,26586.0,21585.0,0.577,177.6,29.14,1.4,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,41.64,41.24,38.57,44.19,42.98,44.17,-102.0,43.12,42.98,38.38
2016-06-18 08:13:00-05:00,527.46344,572.7991,647.9881,519445,26.38,0.0,497.6,624.2,23.45,340.2,278.6,278.8,280.0,147.1,148.9,147.8,340.3,389.1,60.14,122.7,1199801.0,341.3,132.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,39.0,637.7,144.5,149.9,144.0,60.0,59.9,62.9,0.0,276.0,276.0,277.0,120.3,12.49,121.0,568.0,1155543.0,45747.0,105282.0,0.995,0.772,0.531,0.842,48.28,58.67,56.93,60.59,51.02,54.26,37.86,16.42,19.96,19.37,20.61,17.36,18.46,12.88,22300.0,31206.0,30968.0,31461.0,26647.0,26586.0,21586.0,0.662,130.3,29.28,1.3,3.475,2.0,-1.0,13.4,0.003,0.246,3.0,2.0,0.0,0.0,41.23,40.76,38.69,44.37,42.9,44.14,-101.0,43.08,43.24,38.41
2016-06-18 08:14:00-05:00,530.5709,576.1394,650.9841,519446,26.45,0.0,500.8,627.0,23.58,340.0,279.1,278.5,279.7,147.7,149.7,148.5,341.1,391.5,60.14,123.3,1199803.0,340.3,133.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,38.61,640.0,145.2,150.7,144.7,60.0,59.9,62.9,0.0,276.0,276.0,277.0,120.9,12.58,121.5,568.0,1155545.0,45747.0,105283.0,0.995,0.772,0.531,0.842,48.61,58.78,57.29,61.01,51.32,54.27,38.13,16.53,19.98,19.48,20.74,17.45,18.45,12.96,22300.0,31207.0,30968.0,31462.0,26648.0,26586.0,21586.0,0.557,199.3,29.8,1.3,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,40.89,40.68,38.77,44.58,43.11,44.19,-100.9,43.14,43.69,38.45
2016-06-18 08:15:00-05:00,533.89264,579.34607,654.3256,519447,26.52,0.0,504.1,630.1,23.75,340.0,278.5,278.7,279.9,148.5,150.3,149.1,343.6,393.4,60.13,123.8,1199805.0,341.4,135.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.42,38.08,642.5,145.9,151.4,145.4,60.0,59.9,62.9,0.0,275.9,276.0,277.0,121.4,12.68,122.1,568.0,1155547.0,45747.0,105283.0,0.995,0.772,0.531,0.842,48.77,59.44,57.56,61.15,51.47,54.87,38.34,16.58,20.21,19.57,20.79,17.5,18.66,13.04,22300.0,31207.0,30968.0,31462.0,26648.0,26587.0,21586.0,1.478,173.1,16.41,2.3,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,40.42,40.17,38.97,44.75,42.88,44.25,-100.6,42.9,43.79,38.53
2016-06-18 08:16:00-05:00,536.3572,581.88477,656.3998,519448,26.59,0.0,506.7,632.0,23.92,339.7,276.9,277.6,278.7,150.0,151.6,150.5,341.5,395.5,60.19,124.4,1199807.0,340.8,135.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,38.82,644.9,147.2,152.7,146.8,60.0,59.9,62.9,0.0,274.3,275.0,275.4,121.9,12.77,122.6,568.0,1155549.0,45747.0,105283.0,0.995,0.772,0.531,0.842,49.02,59.38,57.87,61.64,51.91,54.88,38.55,16.65,20.17,19.66,20.94,17.63,18.64,13.09,22300.0,31207.0,30969.0,31462.0,26648.0,26587.0,21586.0,1.707,176.8,13.15,3.0,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,40.57,40.41,38.95,44.43,42.5,44.08,-101.4,42.69,43.72,38.66
2016-06-18 08:17:00-05:00,540.3219,585.8932,660.31757,519449,26.66,0.0,510.4,635.7,23.97,339.3,276.7,277.3,278.4,150.9,152.6,151.5,341.3,398.3,60.22,125.1,1199809.0,339.9,135.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,38.51,648.7,148.2,153.7,147.8,60.0,59.9,62.9,0.0,274.0,274.9,275.0,122.6,12.88,123.3,568.0,1155551.0,45747.0,105283.0,0.995,0.772,0.531,0.842,49.19,59.92,58.38,61.95,52.12,55.27,38.92,16.69,20.33,19.81,21.02,17.69,18.75,13.21,22301.0,31208.0,30969.0,31463.0,26649.0,26587.0,21587.0,0.73,167.2,23.57,1.3,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,40.58,40.79,39.19,44.64,42.94,44.42,-101.8,43.24,43.82,38.76
2016-06-18 08:18:00-05:00,544.1794,589.76794,664.1201,519450,26.74,0.0,514.3,639.4,23.79,339.1,276.8,277.4,278.5,151.7,153.4,152.3,341.4,401.1,60.21,125.8,1199811.0,339.8,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,38.59,652.3,149.1,154.6,148.6,60.0,59.9,62.9,0.0,274.0,275.0,275.2,123.4,13.02,124.1,568.0,1155553.0,45747.0,105283.0,0.994,0.772,0.531,0.842,49.66,60.44,58.74,62.42,52.57,55.65,39.16,16.84,20.5,19.92,21.17,17.83,18.87,13.28,22301.0,31208.0,30969.0,31463.0,26649.0,26588.0,21587.0,0.668,102.1,44.11,1.2,3.475,2.0,-1.0,13.42,0.017,0.246,1.0,2.0,0.0,0.0,40.74,40.9,39.3,44.78,42.99,44.49,-101.4,43.32,44.11,38.83
2016-06-18 08:19:00-05:00,547.60834,593.2419,667.57697,519451,26.81,0.0,517.9,643.0,23.6,338.9,276.7,277.3,278.4,152.5,153.9,152.9,340.4,403.4,60.22,126.3,1199813.0,339.5,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,40.08,655.0,149.9,155.3,149.4,60.0,59.9,62.9,0.0,274.0,275.0,275.0,123.9,13.13,124.6,568.0,1155555.0,45747.0,105284.0,0.994,0.772,0.531,0.842,49.86,60.74,59.01,62.76,52.85,55.78,39.4,16.9,20.58,20.0,21.27,17.91,18.9,13.35,22301.0,31208.0,30970.0,31463.0,26649.0,26588.0,21587.0,0.413,24.75,31.87,1.1,3.475,2.0,-1.0,13.19,-0.013,0.249,1.0,2.0,0.0,0.002,41.74,41.86,39.49,45.07,43.48,44.78,-101.4,43.71,44.27,38.91
2016-06-18 08:20:00-05:00,549.6442,595.1124,669.1902,519452,26.89,0.0,520.6,645.1,23.27,338.2,276.5,277.3,278.3,153.1,154.8,153.6,341.0,405.4,60.15,126.9,1199815.0,339.7,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,40.74,658.0,150.4,155.9,149.9,60.0,59.9,62.9,0.0,274.0,275.0,275.0,124.3,13.25,125.0,568.0,1155558.0,45747.0,105284.0,0.994,0.772,0.531,0.842,50.21,60.97,59.23,63.2,53.26,55.98,39.55,16.98,20.62,20.03,21.37,18.01,18.93,13.38,22301.0,31209.0,30970.0,31464.0,26650.0,26588.0,21587.0,0.653,109.2,46.95,1.5,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,42.56,42.65,39.73,45.38,43.81,44.98,-101.1,44.01,44.22,38.99
2016-06-18 08:21:00-05:00,552.8588,598.18555,672.30133,519453,26.98,0.0,524.1,648.1,23.49,337.9,276.6,277.2,278.3,153.8,155.4,154.2,339.7,407.9,60.22,127.4,1199817.0,338.5,138.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,41.4,661.1,151.1,156.5,150.6,60.0,59.9,62.9,0.0,274.0,275.0,275.0,124.9,13.29,125.6,568.0,1155560.0,45747.0,105284.0,0.994,0.772,0.531,0.842,50.22,61.35,59.8,63.38,53.24,56.28,39.94,16.97,20.73,20.21,21.42,17.99,19.02,13.5,22302.0,31209.0,30970.0,31464.0,26650.0,26589.0,21588.0,0.518,170.4,28.87,0.9,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,43.02,43.19,39.83,45.5,44.44,45.12,-101.2,44.38,44.53,39.06
2016-06-18 08:22:00-05:00,556.82355,602.4611,676.4495,519454,27.07,0.0,528.1,652.1,23.49,337.3,276.8,276.9,278.0,154.8,156.4,155.2,337.8,410.8,60.14,128.2,1199819.0,339.2,138.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,41.38,664.5,152.0,157.5,151.5,60.0,59.9,62.9,0.0,274.0,274.0,275.0,125.6,13.49,126.3,568.0,1155562.0,45747.0,105284.0,0.994,0.772,0.531,0.842,50.57,62.03,60.17,63.8,53.78,56.81,40.25,17.06,20.92,20.3,21.52,18.14,19.16,13.58,22302.0,31209.0,30971.0,31464.0,26650.0,26589.0,21588.0,1.425,132.3,17.75,1.9,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,43.45,43.33,40.08,45.84,44.68,45.17,-100.3,44.4,44.78,39.19
2016-06-18 08:23:00-05:00,560.3596,606.33594,679.90643,519455,27.17,0.0,531.7,655.7,23.24,337.3,276.9,276.9,278.1,155.3,157.1,155.8,340.1,413.1,60.15,128.7,1199821.0,337.0,140.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,41.44,667.4,152.8,158.2,152.2,60.0,59.9,62.9,0.0,274.0,274.2,275.0,126.2,13.61,126.9,568.0,1155564.0,45747.0,105285.0,0.994,0.772,0.531,0.842,50.86,62.49,60.39,63.92,54.08,57.19,40.45,17.15,21.08,20.37,21.56,18.24,19.29,13.64,22302.0,31210.0,30971.0,31465.0,26651.0,26590.0,21588.0,0.503,184.0,30.9,1.3,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,43.63,43.16,40.15,45.83,44.81,45.32,-101.0,44.64,44.87,39.23
2016-06-18 08:24:00-05:00,562.6098,608.4737,681.86536,519456,27.26,0.0,534.2,657.4,23.39,337.0,276.4,277.1,278.1,156.0,157.6,156.5,337.6,415.0,60.15,129.2,1199824.0,336.5,140.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,41.64,669.1,153.4,158.9,152.8,60.0,59.9,62.9,0.0,274.0,274.0,275.0,126.6,13.69,127.4,568.0,1155566.0,45747.0,105285.0,0.994,0.772,0.531,0.842,51.05,62.25,60.82,64.58,54.4,57.02,40.73,17.2,20.98,20.5,21.77,18.33,19.22,13.73,22302.0,31210.0,30971.0,31465.0,26651.0,26590.0,21588.0,0.86,145.9,71.53,1.6,3.477,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,43.78,43.6,40.26,45.74,44.5,45.4,-100.8,44.71,44.85,39.29
2016-06-18 08:25:00-05:00,565.7173,611.6805,684.51556,519457,27.37,0.0,537.1,660.2,23.05,337.0,276.4,277.1,278.1,156.7,158.4,157.2,338.5,417.0,60.15,129.9,1199826.0,337.7,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,41.7,671.9,154.2,159.7,153.6,60.0,59.9,62.9,0.0,273.9,274.0,275.0,127.3,13.8,128.1,568.0,1155568.0,45747.0,105285.0,0.994,0.772,0.531,0.842,51.17,62.82,61.19,64.76,54.54,57.47,40.95,17.24,21.17,20.62,21.82,18.38,19.36,13.8,22302.0,31210.0,30972.0,31465.0,26651.0,26590.0,21588.0,1.065,73.83,10.38,1.3,3.475,2.0,-1.0,13.33,-0.004,0.249,3.0,2.0,0.0,0.001,43.87,43.73,39.99,45.47,44.41,45.21,-100.1,44.38,44.74,39.32
2016-06-18 08:26:00-05:00,569.039,614.8872,687.6267,519458,27.47,0.0,540.3,663.0,22.73,337.3,276.4,277.1,278.1,157.6,159.1,157.9,339.9,419.0,60.15,130.5,1199828.0,338.0,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,41.46,674.6,155.0,160.5,154.4,60.0,59.9,62.9,0.0,274.0,274.0,275.0,127.9,13.93,128.7,568.0,1155570.0,45747.0,105285.0,0.994,0.772,0.531,0.842,51.56,63.34,61.4,64.95,54.79,57.92,41.08,17.39,21.36,20.71,21.91,18.48,19.53,13.85,22303.0,31211.0,30972.0,31466.0,26652.0,26591.0,21589.0,1.01,107.4,22.0,1.5,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,43.72,43.43,40.07,45.66,44.36,45.12,-100.7,44.21,44.98,39.41
2016-06-18 08:27:00-05:00,571.825,617.69305,690.1618,519459,27.57,0.0,542.9,665.4,22.93,337.0,276.5,276.9,278.0,158.3,159.8,158.6,338.2,421.0,60.16,131.1,1199830.0,337.2,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,41.92,677.0,155.6,161.1,155.1,60.0,59.9,62.9,0.0,274.0,274.0,275.0,128.4,14.0,129.2,568.0,1155572.0,45747.0,105286.0,0.994,0.772,0.531,0.842,51.38,63.57,61.95,65.19,54.65,58.09,41.4,17.31,21.42,20.88,21.97,18.42,19.58,13.95,22303.0,31211.0,30972.0,31466.0,26652.0,26591.0,21589.0,1.248,169.0,15.8,2.1,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,44.01,43.74,40.01,45.77,44.4,45.03,-101.0,44.21,45.14,39.48
2016-06-18 08:28:00-05:00,574.50385,620.2317,692.4664,519460,27.67,0.0,545.6,667.4,23.25,337.1,276.4,276.8,277.9,158.8,160.4,159.2,338.8,422.5,60.22,131.5,1199832.0,337.7,143.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,41.79,678.4,156.2,161.7,155.7,60.0,59.9,62.9,0.0,273.4,274.0,275.0,128.9,14.04,129.7,568.0,1155574.0,45747.0,105286.0,0.994,0.772,0.531,0.842,51.76,63.63,62.03,65.51,55.15,58.15,41.54,17.45,21.45,20.91,22.09,18.59,19.6,14.01,22303.0,31212.0,30973.0,31466.0,26652.0,26591.0,21589.0,1.657,171.1,9.28,2.8,3.475,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,44.08,43.14,40.1,45.64,44.36,45.06,-101.7,44.29,45.11,39.61
2016-06-18 08:29:00-05:00,577.8256,623.83923,695.4623,519461,27.77,0.0,548.6,670.1,23.64,337.0,276.6,276.6,277.7,159.5,161.1,159.8,338.8,424.5,60.22,132.0,1199834.0,337.2,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,42.74,681.0,156.9,162.4,156.3,60.0,59.9,62.9,0.0,273.0,274.0,275.0,129.4,14.13,130.1,568.0,1155577.0,45747.0,105286.0,0.994,0.772,0.531,0.842,51.94,63.97,62.28,65.7,55.41,58.44,41.8,17.5,21.55,20.99,22.14,18.67,19.69,14.09,22303.0,31212.0,30973.0,31467.0,26653.0,26592.0,21589.0,0.562,128.5,50.2,1.1,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,44.66,43.54,40.22,45.71,44.58,45.37,-101.6,44.93,45.44,39.69
2016-06-18 08:30:00-05:00,580.7188,626.9123,698.34296,519462,27.88,0.0,551.4,672.8,23.47,335.9,276.3,276.7,277.8,159.8,161.5,160.2,337.2,426.9,60.23,132.3,1199837.0,336.0,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,42.83,683.5,157.3,162.8,156.8,60.0,59.9,62.9,0.0,273.0,274.0,275.0,129.7,14.2,130.5,568.0,1155579.0,45747.0,105286.0,0.994,0.772,0.531,0.842,52.09,64.29,62.71,66.12,55.75,58.69,42.13,17.5,21.59,21.06,22.21,18.73,19.71,14.15,22304.0,31212.0,30973.0,31467.0,26653.0,26592.0,21590.0,0.785,76.99,34.29,1.2,3.475,2.0,-1.0,13.32,0.003,0.248,3.0,2.0,0.0,0.001,45.19,44.42,40.57,46.27,45.17,45.95,-101.0,45.46,45.12,39.78
2016-06-18 08:31:00-05:00,583.50476,629.5846,700.6475,519463,27.98,0.0,554.1,675.3,23.05,336.0,275.8,276.7,277.8,160.8,162.3,161.1,337.7,428.5,60.15,133.0,1199839.0,337.1,144.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,42.8,686.0,158.0,163.6,157.5,60.0,59.9,62.9,0.0,273.0,274.0,275.0,130.2,14.34,131.0,568.0,1155581.0,45747.0,105286.0,0.994,0.772,0.531,0.842,51.96,64.57,62.99,66.34,55.81,58.88,42.37,17.46,21.7,21.17,22.29,18.75,19.78,14.24,22304.0,31213.0,30974.0,31468.0,26654.0,26592.0,21590.0,1.567,102.9,23.2,2.0,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,45.19,44.51,40.83,46.56,45.02,46.11,-100.1,45.57,45.1,39.86
2016-06-18 08:32:00-05:00,586.50507,632.5241,703.413,519464,28.09,0.0,557.3,677.8,23.36,335.5,275.8,276.6,277.7,161.5,163.1,161.8,337.1,431.1,60.12,133.6,1199841.0,336.5,145.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,42.07,689.1,158.9,164.3,158.2,60.0,59.9,62.9,0.0,273.0,274.0,274.7,130.8,14.48,131.6,568.0,1155583.0,45747.0,105287.0,0.994,0.772,0.531,0.842,52.6,65.12,63.25,66.83,56.36,59.33,42.52,17.65,21.85,21.22,22.42,18.91,19.91,14.27,22304.0,31213.0,30974.0,31468.0,26654.0,26593.0,21590.0,1.253,170.2,21.54,2.0,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,44.33,43.8,41.02,46.62,45.11,46.21,-100.1,45.51,45.16,39.98
2016-06-18 08:33:00-05:00,589.7197,635.8644,706.409,519465,28.21,0.0,560.5,680.6,23.6,336.0,276.1,276.6,277.6,162.1,163.6,162.4,338.9,432.9,60.13,134.1,1199843.0,335.9,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,42.68,691.2,159.6,165.1,159.0,60.0,59.9,62.9,0.0,273.0,274.0,274.9,131.4,14.58,132.2,568.0,1155585.0,45747.0,105287.0,0.994,0.772,0.531,0.842,52.32,65.19,63.8,67.01,56.1,59.32,42.84,17.58,21.9,21.44,22.51,18.85,19.93,14.39,22305.0,31213.0,30975.0,31468.0,26654.0,26593.0,21590.0,1.17,151.2,20.26,1.8,3.477,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,44.63,43.57,40.82,46.46,44.54,46.03,-100.2,45.17,45.28,40.1
2016-06-18 08:34:00-05:00,592.93427,639.0711,709.52014,519466,28.32,0.0,563.8,683.7,23.4,335.3,276.4,276.4,277.5,162.8,164.4,163.1,335.9,435.2,60.14,134.7,1199845.0,335.8,146.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,43.3,694.1,160.2,165.6,159.6,60.0,59.9,62.9,0.0,273.1,274.0,274.3,131.9,14.66,132.7,568.0,1155588.0,45747.0,105287.0,0.994,0.772,0.531,0.842,53.27,65.5,63.59,67.61,57.12,59.59,42.84,17.86,21.96,21.32,22.67,19.15,19.98,14.36,22305.0,31214.0,30975.0,31469.0,26655.0,26593.0,21591.0,0.358,22.73,63.91,0.8,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,45.4,44.65,41.01,46.56,44.9,46.21,-100.5,45.79,45.41,40.18
2016-06-18 08:35:00-05:00,596.04175,642.01056,712.28564,519467,28.43,0.0,567.4,686.4,23.31,334.7,276.7,276.9,277.9,163.1,164.7,163.4,337.4,437.5,60.15,135.1,1199848.0,335.5,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,43.57,697.1,160.4,165.9,159.9,60.0,59.9,62.9,0.0,273.9,274.0,275.0,132.3,14.7,133.2,568.0,1155590.0,45747.0,105287.0,0.994,0.772,0.531,0.842,53.09,65.79,64.16,67.73,57.17,59.88,43.27,17.77,22.02,21.48,22.67,19.14,20.04,14.49,22305.0,31214.0,30975.0,31469.0,26655.0,26594.0,21591.0,0.425,291.5,48.29,0.8,3.477,2.0,-1.0,13.33,0.005,0.248,3.0,2.0,0.0,0.001,45.6,45.3,41.21,46.86,45.4,46.68,-99.5,46.38,45.5,40.28
2016-06-18 08:36:00-05:00,599.04205,644.95013,715.05115,519468,28.53,0.0,570.5,689.5,23.08,334.6,276.4,277.0,278.0,163.8,165.3,164.0,336.5,439.6,60.14,135.7,1199850.0,334.9,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,44.08,648.2,161.2,166.6,160.5,60.0,59.9,62.9,0.0,273.4,274.0,275.0,132.9,14.81,133.7,568.0,1155592.0,45747.0,105288.0,0.994,0.772,0.531,0.842,53.11,66.16,64.55,68.14,57.46,60.17,43.59,17.77,22.13,21.6,22.8,19.22,20.13,14.58,22306.0,31214.0,30976.0,31469.0,26655.0,26594.0,21591.0,0.893,276.0,32.54,1.3,3.475,2.0,-1.0,13.33,0.002,0.249,3.0,2.0,0.0,0.001,45.91,45.84,41.37,46.93,45.62,47.09,-100.2,46.62,45.22,40.38
2016-06-18 08:37:00-05:00,601.82806,647.35516,717.5862,519469,28.64,0.0,573.5,692.0,22.7,334.1,276.3,277.1,278.1,164.4,165.8,164.6,336.1,441.9,60.14,136.1,1199852.0,335.0,148.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,44.1,644.2,161.8,167.2,161.1,60.0,59.9,62.9,0.0,273.9,274.0,275.0,133.4,14.9,134.2,568.0,1155594.0,45747.0,105288.0,0.994,0.772,0.531,0.842,53.57,66.67,64.74,68.37,57.83,60.5,43.76,17.9,22.27,21.63,22.84,19.32,20.21,14.62,22306.0,31215.0,30976.0,31470.0,26656.0,26594.0,21591.0,1.073,273.2,37.08,2.4,3.477,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,46.38,46.31,41.71,47.15,45.81,47.43,-99.8,46.68,45.23,40.46
2016-06-18 08:38:00-05:00,604.9355,650.4282,720.46686,519470,28.74,0.0,576.6,694.8,22.84,333.8,276.4,276.7,277.8,165.1,166.6,165.3,337.5,444.0,60.14,136.7,1199854.0,334.4,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,43.94,705.5,162.5,168.0,161.9,60.0,59.9,62.9,0.0,273.2,274.0,275.0,133.9,15.02,134.8,568.0,1155596.0,45747.0,105288.0,0.994,0.772,0.531,0.842,53.64,67.08,65.42,68.7,57.9,60.82,44.12,17.9,22.39,21.84,22.93,19.33,20.3,14.73,22306.0,31215.0,30976.0,31470.0,26656.0,26595.0,21591.0,0.653,177.8,49.86,1.5,3.475,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,46.32,46.21,41.97,47.33,45.98,47.46,-100.1,46.6,45.37,40.55
2016-06-18 08:39:00-05:00,608.25726,653.76855,723.80853,519471,28.85,0.0,580.0,697.9,23.36,333.5,276.5,277.0,278.0,165.7,167.1,165.8,335.8,446.4,60.18,137.2,1199857.0,334.7,149.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.4,44.89,709.3,163.0,168.5,162.4,60.0,59.9,62.9,0.0,273.3,274.0,275.0,134.4,15.05,135.2,568.0,1155599.0,45747.0,105288.0,0.994,0.772,0.531,0.842,53.95,67.39,65.62,69.03,58.23,61.1,44.3,17.99,22.47,21.88,23.02,19.42,20.37,14.77,22307.0,31215.0,30977.0,31470.0,26656.0,26595.0,21592.0,0.298,217.2,41.39,0.6,3.477,2.0,-1.0,13.53,0.004,0.249,3.0,2.0,0.0,0.0,46.65,46.58,42.28,47.75,46.48,47.87,-99.7,47.13,46.06,40.54
2016-06-18 08:40:00-05:00,611.47186,657.3761,727.0349,519472,28.96,0.0,583.4,700.9,23.77,332.7,276.5,276.8,277.9,166.0,167.7,166.3,334.6,448.7,60.19,137.6,1199859.0,333.2,150.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,44.32,712.1,163.5,169.0,162.9,60.0,59.9,62.9,0.0,273.3,274.0,275.0,134.8,15.13,135.7,568.0,1155601.0,45747.0,105289.0,0.994,0.772,0.531,0.842,54.31,67.47,65.89,69.51,58.65,61.2,44.53,18.07,22.45,21.92,23.13,19.51,20.36,14.82,22307.0,31216.0,30977.0,31471.0,26657.0,26595.0,21592.0,0.835,181.8,22.24,1.4,3.477,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,46.22,46.26,42.55,48.05,46.85,48.2,-99.1,47.39,46.25,40.59
2016-06-18 08:41:00-05:00,615.4365,661.65173,730.9527,519473,29.07,0.0,586.9,704.5,24.15,332.5,276.3,276.9,277.9,167.3,168.6,167.4,335.1,451.4,60.16,138.5,1199861.0,333.2,151.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.69,43.35,715.3,164.5,170.0,163.9,60.0,59.9,62.9,0.0,273.4,274.0,275.0,135.6,15.27,136.4,568.0,1155603.0,45747.0,105289.0,0.994,0.772,0.531,0.842,54.89,67.89,66.32,70.06,59.25,61.69,44.8,18.25,22.57,22.05,23.3,19.7,20.51,14.9,22307.0,31216.0,30977.0,31471.0,26657.0,26596.0,21592.0,1.647,192.1,16.5,2.4,3.477,2.0,-1.0,13.31,0.003,0.25,3.0,2.0,0.0,0.001,45.57,45.44,42.62,47.95,46.63,48.22,-98.4,47.16,46.59,40.71
2016-06-18 08:42:00-05:00,618.22253,664.5912,733.25726,519474,29.17,0.0,589.3,706.2,24.54,332.8,276.7,276.7,277.8,167.7,169.1,167.8,332.5,452.8,60.15,138.9,1199863.0,333.0,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,42.19,716.4,165.1,170.5,164.4,60.0,59.9,62.9,0.0,273.4,274.0,275.0,136.0,15.37,136.9,568.0,1155605.0,45747.0,105289.0,0.994,0.772,0.531,0.842,54.56,68.01,66.79,70.09,58.97,61.81,45.07,18.16,22.64,22.23,23.33,19.62,20.57,15.0,22308.0,31216.0,30978.0,31471.0,26657.0,26596.0,21592.0,1.957,161.7,16.41,2.7,3.474,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,44.67,44.73,42.61,47.84,46.07,48.11,-98.8,46.78,46.58,40.76
2016-06-18 08:43:00-05:00,620.4727,666.9963,734.8704,519475,29.27,0.0,591.4,707.8,24.06,332.7,276.3,276.7,277.7,168.0,169.5,168.2,334.8,454.1,60.15,139.1,1199866.0,333.1,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,42.86,717.8,165.5,171.0,164.9,60.0,59.9,62.9,0.0,273.0,274.0,275.0,136.3,15.42,137.2,568.0,1155608.0,45747.0,105289.0,0.994,0.772,0.531,0.842,54.91,68.52,66.71,70.22,59.37,62.17,45.11,18.27,22.79,22.19,23.36,19.75,20.68,15.01,22308.0,31217.0,30978.0,31472.0,26658.0,26597.0,21593.0,1.092,138.4,20.51,1.7,3.474,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,45.01,45.16,42.71,48.06,46.18,48.16,-98.3,46.89,46.6,40.84
2016-06-18 08:44:00-05:00,624.5446,671.1383,739.0187,519476,29.37,0.0,595.3,711.6,24.16,332.1,276.4,276.5,277.6,169.0,170.4,169.1,333.3,457.3,60.15,139.8,1199868.0,332.6,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,41.97,721.8,166.4,171.9,165.8,60.0,59.9,62.9,0.0,273.0,274.0,274.9,137.0,15.56,137.9,568.0,1155610.0,45747.0,105290.0,0.994,0.772,0.531,0.842,55.08,68.92,67.28,70.61,59.55,62.47,45.47,18.29,22.89,22.34,23.45,19.78,20.75,15.1,22308.0,31217.0,30978.0,31472.0,26658.0,26597.0,21593.0,0.568,203.9,37.23,1.5,3.477,2.0,-1.0,13.53,0.004,0.25,3.0,2.0,0.0,0.0,44.6,45.02,42.97,48.17,46.19,48.3,-98.7,47.13,46.85,40.91
2016-06-18 08:45:00-05:00,627.54486,674.07776,741.66895,519477,29.46,0.0,598.3,714.2,24.32,331.9,276.3,276.4,277.6,169.6,171.1,169.7,332.2,459.4,60.14,140.3,1199870.0,331.9,152.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,41.92,724.7,167.1,172.5,166.4,60.0,59.9,62.9,0.0,273.0,274.0,275.0,137.5,15.68,138.4,568.0,1155612.0,45747.0,105290.0,0.994,0.772,0.531,0.842,55.34,69.56,67.59,70.77,59.66,62.97,45.63,18.37,23.08,22.43,23.49,19.8,20.9,15.14,22309.0,31217.0,30979.0,31472.0,26658.0,26597.0,21593.0,0.818,201.4,19.21,1.9,3.474,2.0,-1.0,13.5,0.002,0.25,3.0,2.0,0.0,0.0,44.28,44.53,43.16,48.02,46.01,48.33,-98.0,47.12,46.97,41.0
2016-06-18 08:46:00-05:00,631.1881,677.8189,745.1258,519478,29.55,0.0,602.1,717.4,24.68,331.8,276.1,276.7,277.8,170.4,171.7,170.4,333.8,461.6,60.13,141.0,1199873.0,332.3,154.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,41.94,727.2,167.8,173.2,167.1,60.0,59.9,62.9,0.0,273.0,274.0,275.0,138.1,15.77,139.0,568.0,1155615.0,45747.0,105290.0,0.994,0.772,0.531,0.842,55.71,69.5,68.11,71.46,60.16,62.89,46.02,18.48,23.06,22.6,23.71,19.96,20.86,15.27,22309.0,31218.0,30979.0,31473.0,26659.0,26598.0,21593.0,1.338,189.8,15.29,2.1,3.475,2.0,-1.0,13.5,0.003,0.251,3.0,2.0,0.0,0.0,43.87,44.19,43.29,48.28,46.09,48.43,-97.8,47.47,47.06,41.07
2016-06-18 08:47:00-05:00,633.65265,680.09033,746.9694,519479,29.63,0.0,604.5,719.5,24.79,331.6,275.9,276.7,277.8,170.7,172.0,170.7,333.9,463.2,60.15,141.2,1199875.0,331.6,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,41.78,729.7,168.2,173.6,167.5,60.0,59.9,62.9,0.0,273.0,274.0,274.9,138.4,15.82,139.3,568.0,1155617.0,45747.0,105291.0,0.994,0.772,0.531,0.842,55.8,69.68,68.28,71.61,60.31,63.06,46.15,18.5,23.1,22.64,23.74,20.0,20.91,15.3,22309.0,31218.0,30979.0,31473.0,26659.0,26598.0,21594.0,0.722,161.4,39.1,1.8,3.477,2.0,-1.0,13.5,0.004,0.251,3.0,2.0,0.0,0.0,43.89,44.38,43.54,48.42,46.41,48.72,-97.8,47.7,47.34,41.13
2016-06-18 08:48:00-05:00,636.7601,683.0298,749.85016,519480,29.71,0.0,607.8,722.3,24.96,331.1,276.0,276.6,277.7,171.4,172.8,171.4,332.4,465.5,60.14,141.8,1199877.0,331.3,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,41.48,732.2,168.9,174.3,168.2,60.0,59.9,62.9,0.0,273.0,274.0,274.4,138.9,15.92,139.8,568.0,1155619.0,45747.0,105291.0,0.994,0.772,0.531,0.842,56.02,70.14,68.58,71.86,60.66,63.51,46.34,18.55,23.22,22.71,23.79,20.08,21.03,15.34,22310.0,31219.0,30980.0,31474.0,26660.0,26598.0,21594.0,0.868,188.5,38.56,1.9,3.475,2.0,-1.0,13.5,0.004,0.251,3.0,2.0,0.0,0.0,43.75,44.09,43.63,48.45,45.91,48.83,-98.7,47.52,47.69,41.2
2016-06-18 08:49:00-05:00,639.1175,685.3013,751.9243,519481,29.79,0.0,610.3,724.3,25.15,331.2,276.0,276.5,277.6,172.0,173.3,172.0,331.9,467.0,60.19,142.2,1199879.0,331.3,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,41.84,734.4,169.5,174.9,168.8,60.0,59.9,62.9,0.0,273.0,274.0,274.2,139.3,15.98,140.3,568.0,1155621.0,45747.0,105291.0,0.993,0.772,0.531,0.842,56.03,70.47,68.83,71.91,60.73,63.82,46.52,18.55,23.34,22.79,23.81,20.11,21.13,15.4,22310.0,31219.0,30980.0,31474.0,26660.0,26599.0,21594.0,1.342,185.8,12.07,2.2,3.475,2.0,-1.0,13.5,0.004,0.251,3.0,2.0,0.0,0.0,43.84,44.17,43.69,48.5,46.15,48.8,-97.8,47.74,47.76,41.28
2016-06-18 08:50:00-05:00,641.7963,687.9735,754.3441,519482,29.86,0.0,613.4,726.5,24.89,330.6,276.2,276.4,277.5,172.4,173.6,172.2,333.4,468.7,60.17,142.5,1199882.0,331.8,156.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,41.87,736.5,169.8,175.2,169.1,60.0,59.9,62.9,0.0,273.0,274.0,274.5,139.6,16.03,140.6,568.0,1155624.0,45747.0,105291.0,0.993,0.772,0.531,0.842,55.78,70.66,69.29,72.26,60.64,63.93,46.85,18.44,23.36,22.9,23.88,20.05,21.13,15.49,22310.0,31219.0,30981.0,31474.0,26660.0,26599.0,21594.0,0.662,211.8,23.41,1.2,3.475,2.0,-1.0,13.15,-0.093,0.252,1.0,2.0,0.0,0.002,44.06,44.47,43.95,48.6,46.28,48.97,-97.3,47.99,48.07,41.29
2016-06-18 08:51:00-05:00,644.47516,690.64575,756.6487,519483,29.93,0.0,616.4,728.9,24.92,330.2,275.9,276.5,277.6,172.7,174.1,172.7,333.4,470.2,60.13,142.8,1199884.0,331.2,156.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,42.03,737.9,170.2,175.6,169.5,60.0,59.9,62.9,0.0,273.0,274.0,274.2,139.9,16.12,140.9,568.0,1155626.0,45747.0,105292.0,0.993,0.772,0.531,0.842,56.08,70.61,69.5,72.7,61.2,63.96,47.06,18.52,23.31,22.95,24.01,20.21,21.12,15.54,22311.0,31220.0,30981.0,31475.0,26661.0,26599.0,21595.0,0.348,224.3,40.09,1.0,3.473,2.0,-1.0,13.22,0.096,0.252,1.0,2.0,0.0,0.001,44.2,44.43,44.17,48.6,45.89,49.17,-97.6,48.26,48.02,41.37
2016-06-18 08:52:00-05:00,646.9397,693.05084,758.7228,519484,30.0,0.0,618.8,731.2,24.75,329.9,275.9,276.4,277.6,173.2,174.5,173.1,330.5,472.5,60.19,143.2,1199887.0,329.5,156.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,41.72,740.7,170.8,176.2,170.1,60.0,59.9,62.9,0.0,273.0,274.0,274.0,140.4,16.17,141.3,568.0,1155628.0,45747.0,105292.0,0.993,0.772,0.531,0.842,56.47,71.24,69.61,72.83,61.71,64.45,47.15,18.63,23.5,22.97,24.03,20.36,21.26,15.55,22311.0,31220.0,30981.0,31475.0,26661.0,26600.0,21595.0,0.67,262.9,23.79,1.0,3.473,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.001,44.22,44.6,44.24,48.89,46.08,49.43,-97.7,48.3,48.25,41.44
2016-06-18 08:53:00-05:00,647.90405,693.4516,758.838,519485,30.08,0.0,620.0,731.5,24.33,329.8,275.9,276.2,277.4,173.7,175.0,173.6,330.9,473.2,60.14,143.5,1199889.0,329.8,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,41.19,741.8,171.2,176.6,170.4,60.0,59.9,62.9,0.0,273.0,273.8,274.0,140.6,16.22,141.6,568.0,1155631.0,45747.0,105292.0,0.993,0.772,0.531,0.842,56.19,71.22,69.92,72.94,61.51,64.59,47.4,18.53,23.49,23.06,24.06,20.29,21.3,15.63,22312.0,31220.0,30982.0,31475.0,26661.0,26600.0,21595.0,1.015,35.71,53.64,2.5,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,43.63,44.08,44.46,48.87,46.13,49.59,-98.0,48.38,48.21,41.44
2016-06-18 08:54:00-05:00,650.1543,695.7231,760.79694,519486,30.15,0.0,622.4,733.7,23.85,330.2,275.9,276.4,277.5,174.3,175.5,174.1,331.8,474.7,60.15,144.0,1199891.0,330.6,157.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,41.01,743.5,171.8,177.2,171.1,60.0,59.9,62.9,0.0,273.0,273.7,274.1,141.2,16.31,142.1,568.0,1155633.0,45747.0,105292.0,0.993,0.772,0.531,0.842,56.69,71.36,70.11,73.34,61.91,64.57,47.46,18.72,23.56,23.15,24.22,20.44,21.32,15.67,22312.0,31221.0,30982.0,31476.0,26662.0,26600.0,21595.0,1.428,68.16,16.76,2.2,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,43.35,43.95,44.38,48.95,45.96,49.45,-97.3,47.93,47.55,41.43
2016-06-18 08:55:00-05:00,652.94025,698.26166,762.98627,519487,30.23,0.0,625.1,736.0,23.46,329.9,275.9,276.3,277.4,174.9,176.2,174.8,331.5,476.7,60.15,144.6,1199894.0,330.3,158.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,41.88,745.7,172.5,177.8,171.7,60.0,59.9,62.9,0.0,273.0,273.5,274.0,141.6,16.41,142.6,568.0,1155636.0,45747.0,105293.0,0.993,0.772,0.531,0.842,56.96,71.85,70.39,73.68,62.11,64.85,47.64,18.79,23.7,23.22,24.3,20.49,21.39,15.71,22312.0,31221.0,30982.0,31476.0,26662.0,26601.0,21595.0,0.877,104.2,62.42,2.0,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,43.84,44.25,44.52,49.08,46.54,49.51,-97.5,48.29,47.17,41.47
2016-06-18 08:56:00-05:00,655.83344,701.06757,765.6365,519488,30.31,0.0,628.3,738.4,23.65,329.8,275.7,276.1,277.3,175.4,176.8,175.4,331.2,478.7,60.15,144.9,1199896.0,329.8,158.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,42.42,748.4,173.1,178.5,172.4,60.0,59.9,62.9,0.0,273.0,273.0,274.0,142.1,16.5,143.1,568.0,1155638.0,45747.0,105293.0,0.993,0.772,0.531,0.842,57.21,72.15,70.68,73.91,62.48,65.14,47.88,18.87,23.79,23.31,24.37,20.6,21.48,15.79,22313.0,31221.0,30983.0,31476.0,26662.0,26601.0,21596.0,0.658,316.2,102.9,1.4,3.475,2.0,-1.0,13.35,0.005,0.252,3.0,2.0,0.0,0.001,44.35,44.71,44.61,49.15,46.91,49.53,-97.5,48.52,47.41,41.51
2016-06-18 08:57:00-05:00,659.3695,704.6751,768.9781,519489,30.39,0.0,631.6,741.7,23.73,329.3,275.6,276.3,277.3,176.4,177.5,176.2,330.4,481.2,60.14,145.6,1199898.0,329.7,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,43.16,752.0,174.0,179.2,173.2,60.0,59.9,62.9,0.0,273.0,273.2,274.0,142.7,16.62,143.7,568.0,1155640.0,45747.0,105293.0,0.993,0.772,0.531,0.842,57.39,72.34,71.22,74.34,62.79,65.32,48.29,18.9,23.82,23.46,24.48,20.68,21.51,15.9,22313.0,31222.0,30983.0,31477.0,26663.0,26601.0,21596.0,0.993,209.4,41.07,1.7,3.475,2.0,-1.0,13.5,0.004,0.252,3.0,2.0,0.0,0.0,45.08,45.41,44.79,49.34,47.28,49.7,-97.7,48.52,46.77,41.57
2016-06-18 08:58:00-05:00,663.54846,708.95074,773.12634,519490,30.47,0.0,635.6,745.4,24.16,329.0,275.4,276.2,277.1,177.1,178.3,176.9,330.1,484.0,60.13,146.2,1199901.0,328.7,159.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,42.18,754.8,174.8,180.0,174.0,60.0,59.9,62.9,0.0,272.5,273.0,274.0,143.3,16.74,144.3,568.0,1155643.0,45747.0,105293.0,0.993,0.772,0.531,0.842,57.56,72.68,71.53,74.73,63.08,65.58,48.56,18.94,23.91,23.53,24.58,20.75,21.57,15.97,22313.0,31222.0,30983.0,31477.0,26663.0,26602.0,21596.0,0.39,171.7,50.69,0.9,3.475,2.0,-1.0,13.5,0.004,0.252,3.0,2.0,0.0,0.0,44.84,45.39,45.04,49.21,47.14,49.79,-97.3,48.45,47.39,41.58
2016-06-18 08:59:00-05:00,666.2273,711.62305,775.31573,519491,30.56,0.0,638.2,747.6,24.24,329.2,275.6,276.3,277.2,177.5,178.7,177.3,329.9,485.6,60.15,146.6,1199903.0,328.8,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,42.95,757.0,175.4,180.6,174.6,60.0,59.9,62.9,0.0,272.6,273.2,274.0,143.8,16.83,144.8,568.0,1155645.0,45747.0,105294.0,0.993,0.772,0.531,0.842,58.0,73.31,71.61,75.03,63.36,65.98,48.59,19.09,24.13,23.57,24.7,20.86,21.72,15.99,22314.0,31222.0,30984.0,31478.0,26663.0,26602.0,21596.0,0.743,80.2,28.44,1.4,3.475,2.0,-1.0,13.5,0.004,0.252,3.0,2.0,0.0,0.0,45.32,45.64,44.96,49.34,46.99,49.79,-96.7,48.47,47.34,41.66
2016-06-18 09:00:00-05:00,668.37036,713.6272,776.9289,519492,30.63,0.0,641.1,749.5,24.13,328.5,275.7,276.2,277.2,177.9,179.2,177.8,329.9,487.2,60.13,147.0,1199906.0,327.6,160.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,43.52,759.3,175.7,180.9,174.8,60.0,59.9,62.9,0.0,272.9,273.0,274.0,144.1,16.88,145.1,568.0,1155647.0,45747.0,105294.0,0.993,0.772,0.531,0.842,57.87,73.4,72.03,75.22,63.27,66.06,48.93,19.01,24.11,23.66,24.71,20.78,21.7,16.07,22314.0,31223.0,30984.0,31478.0,26664.0,26603.0,21597.0,0.375,221.0,35.22,0.8,3.475,2.0,-1.0,13.5,0.004,0.252,3.0,2.0,0.0,0.0,46.03,46.2,45.26,49.79,47.6,50.01,-96.5,49.23,47.97,41.66
2016-06-18 09:01:00-05:00,671.1564,716.43304,779.3487,519493,30.72,0.0,643.5,751.8,24.16,328.3,275.6,276.0,277.0,178.6,179.7,178.4,330.1,489.1,60.22,147.4,1199908.0,328.4,161.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,43.19,761.3,176.3,181.5,175.5,60.0,59.9,62.9,0.0,272.3,273.0,274.0,144.5,16.91,145.5,568.0,1155650.0,45747.0,105294.0,0.993,0.772,0.531,0.842,58.15,73.71,72.38,75.51,63.53,66.38,49.18,19.09,24.2,23.76,24.79,20.86,21.79,16.15,22314.0,31223.0,30984.0,31478.0,26664.0,26603.0,21597.0,0.627,185.2,51.35,1.3,3.475,2.0,-1.0,13.5,0.027,0.252,1.0,2.0,0.0,0.0,45.72,46.24,45.33,49.84,47.57,50.0,-97.2,49.31,47.74,41.76
2016-06-18 09:02:00-05:00,674.0495,719.50616,781.99896,519494,30.84,0.0,646.5,754.1,24.7,328.2,275.4,276.2,277.1,178.9,180.1,178.8,329.9,490.7,60.22,147.7,1199910.0,328.4,161.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,43.31,763.5,176.8,182.0,176.0,60.0,59.9,62.9,0.0,272.4,273.0,274.0,144.9,16.97,145.9,568.0,1155652.0,45747.0,105295.0,0.993,0.772,0.531,0.842,58.29,74.06,72.69,75.64,63.73,66.66,49.39,19.13,24.31,23.86,24.83,20.92,21.88,16.21,22315.0,31223.0,30985.0,31479.0,26664.0,26603.0,21597.0,1.323,171.5,10.79,1.9,3.477,2.0,-1.0,13.2,-0.021,0.253,1.0,2.0,0.0,0.001,45.56,46.27,45.38,50.07,47.78,50.25,-96.5,49.69,48.18,41.76
2016-06-18 09:03:00-05:00,677.04987,722.5793,784.64923,519495,30.94,0.0,649.2,756.6,25.04,327.7,275.5,276.0,277.0,179.5,180.6,179.3,329.4,492.5,60.22,148.1,1199913.0,327.8,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,43.86,766.2,177.2,182.4,176.4,60.0,59.9,62.9,0.0,272.2,273.0,274.0,145.2,17.03,146.2,568.0,1155655.0,45747.0,105295.0,0.993,0.772,0.531,0.842,58.37,74.18,72.91,75.93,63.94,66.77,49.56,19.13,24.31,23.89,24.88,20.95,21.88,16.24,22315.0,31224.0,30985.0,31479.0,26665.0,26604.0,21597.0,0.852,201.7,28.86,1.8,3.475,2.0,-1.0,13.51,0.005,0.252,3.0,2.0,0.0,0.001,45.99,46.36,45.64,50.32,47.95,50.61,-96.0,50.02,48.58,41.84
2016-06-18 09:04:00-05:00,680.1573,725.51874,787.2995,519496,31.02,0.0,652.1,759.0,24.88,327.1,275.5,275.8,276.9,180.0,181.2,179.8,329.0,494.5,60.21,148.5,1199915.0,328.2,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.01,44.03,768.9,177.7,183.0,177.0,60.0,59.9,62.9,0.0,272.1,273.0,274.0,145.6,17.11,146.6,568.0,1155657.0,45747.0,105295.0,0.993,0.772,0.531,0.842,58.6,74.56,73.27,76.27,64.29,67.11,49.82,19.17,24.38,23.97,24.94,21.03,21.95,16.29,22315.0,31224.0,30985.0,31480.0,26665.0,26604.0,21598.0,1.285,211.8,8.32,1.7,3.475,2.0,-1.0,13.5,0.004,0.252,3.0,2.0,0.0,0.0,46.26,46.47,45.84,50.24,48.11,50.73,-95.6,50.08,48.45,41.87
